Time,Temperature,PV1 Voltage[V],PV2 Voltage[V],PV1 Current[A],PV2 Current[A],Total energy[KW.Hr],Total operation hours[Hr],Total AC Power[W],Mode,Daily Energy[KW.Hr],PV1 Input Power[W],PV2 Input Power[W],Heatsink Temperature,Current to grid (R Phase)[A],Grid voltage(R Phase)[V],Grid frequency(R Phase)[Hz],Current to grid (S Phase)[A],Grid voltage(S Phase)[V],Grid frequency(S Phase)[Hz],Current to grid (T Phase)[A],Grid voltage(T Phase)[V],Grid frequency(T Phase)[Hz],Reduced amount of CO2[KG],Reduced amount of SO2[KG],Reduced amount of Oil[KG],Reduced amount of Coal[KG]
2015-1-4 8:47:40,0.0,113.6,113.3,0.0,0.0,9.1,14,0,Fault,0.00,22,20,0.0,0.0,239.5,49.99,0.0,237.2,49.99,0.0,241.1,49.99,9.073,0.273,2.439,3.640
2015-1-4 8:47:59,9.0,114.4,114.0,0.0,0.0,9.1,14,0,Fault,0.00,22,20,-1.0,0.0,239.8,50.00,0.0,237.4,50.00,0.0,241.5,50.00,9.073,0.273,2.439,3.640
2015-1-4 8:52:59,11.0,128.4,128.1,0.0,0.0,9.1,14,0,Fault,0.00,26,23,3.0,0.0,240.1,49.99,0.0,237.9,49.99,0.0,241.9,49.99,9.073,0.273,2.439,3.640
2015-1-4 8:57:59,12.0,159.9,159.5,0.0,0.0,9.1,14,0,Fault,0.00,35,30,5.0,0.0,239.6,50.00,0.0,237.6,50.00,0.0,241.7,50.00,9.073,0.273,2.439,3.640
2015-1-4 9:2:59,13.0,554.1,553.6,0.0,0.0,9.1,14,0,Fault,0.00,105,79,6.0,0.0,238.9,49.99,0.0,236.6,49.99,0.0,240.8,49.99,9.073,0.273,2.439,3.640
2015-1-4 9:8:0,14.0,546.7,546.1,0.0,0.0,9.1,14,0,Wait,0.00,101,77,7.0,0.0,239.3,49.99,0.0,237.6,49.99,0.0,241.8,49.99,9.073,0.273,2.439,3.640
2015-1-4 9:13:0,14.0,536.1,535.6,0.0,0.0,9.1,14,0,Fault,0.00,99,76,7.0,0.0,239.6,49.99,0.0,237.8,49.99,0.0,241.5,49.99,9.073,0.273,2.439,3.640
2015-1-4 9:18:0,15.0,573.0,572.4,0.0,0.0,9.1,14,0,Fault,0.00,108,78,7.0,0.0,238.4,49.98,0.0,236.6,49.98,0.0,240.6,49.98,9.073,0.273,2.439,3.640
2015-1-4 9:23:0,15.0,561.1,560.5,0.0,0.0,9.1,14,0,Fault,0.00,105,78,7.0,0.0,239.0,50.01,0.0,237.4,50.01,0.0,241.2,50.01,9.073,0.273,2.439,3.640
2015-1-4 9:28:0,15.0,539.3,538.8,0.0,0.0,9.1,14,0,Fault,0.00,99,76,8.0,0.0,238.5,50.00,0.0,237.1,50.00,0.0,241.2,50.00,9.073,0.273,2.439,3.640
2015-1-4 9:33:0,15.0,617.1,597.3,0.0,0.0,9.1,14,0,Wait,0.00,117,78,8.0,0.0,238.8,50.01,0.0,237.5,50.01,0.0,241.3,50.01,9.073,0.273,2.439,3.640
2015-1-4 9:38:0,15.0,522.6,549.8,0.2,0.1,9.1,14,156,Normal,0.00,122,94,23.0,1.0,241.4,49.99,0.7,240.0,49.99,0.8,244.2,49.99,9.073,0.273,2.439,3.640
2015-1-4 9:43:0,16.0,568.9,526.8,0.2,0.2,9.1,14,202,Normal,0.00,152,110,23.0,1.0,241.0,50.00,0.8,239.9,50.00,0.8,243.6,50.00,9.073,0.273,2.439,3.640
2015-1-4 9:48:0,16.0,599.7,551.9,0.2,0.2,9.1,14,211,Normal,0.00,157,113,23.0,1.0,241.6,50.00,0.8,240.2,50.00,0.8,244.4,50.00,9.073,0.273,2.439,3.640
2015-1-4 9:53:0,16.0,607.4,607.1,0.2,0.2,9.1,15,249,Normal,0.00,181,127,25.0,1.0,240.5,50.00,0.8,239.2,50.00,0.7,243.0,50.00,9.073,0.273,2.439,3.640
2015-1-4 9:58:0,16.0,589.5,568.7,0.3,0.2,9.1,15,264,Normal,0.00,189,135,27.0,1.1,240.6,50.00,0.8,239.4,50.00,0.8,243.3,50.00,9.073,0.273,2.439,3.640
2015-1-4 10:3:0,17.0,619.3,571.7,0.3,0.2,9.2,15,262,Normal,0.10,187,134,27.0,1.0,241.0,49.98,0.8,239.7,49.98,0.7,243.7,49.98,9.172,0.276,2.466,3.680
2015-1-4 10:8:0,16.0,586.1,603.4,0.3,0.2,9.2,15,244,Normal,0.10,178,125,26.0,1.0,241.0,50.01,0.8,239.6,50.01,0.7,243.8,50.01,9.172,0.276,2.466,3.680
2015-1-4 10:13:0,17.0,613.2,612.9,0.3,0.2,9.2,15,255,Normal,0.10,186,128,27.0,1.0,240.0,50.02,0.8,239.1,50.02,0.8,242.8,50.02,9.172,0.276,2.466,3.680
2015-1-4 10:18:0,17.0,614.2,598.8,0.3,0.2,9.2,15,258,Normal,0.10,185,132,28.0,1.0,240.5,50.01,0.8,239.6,50.01,0.7,243.6,50.01,9.172,0.276,2.466,3.680
2015-1-4 10:23:0,17.0,633.4,558.8,0.3,0.2,9.2,15,272,Normal,0.10,193,138,28.0,1.0,239.9,49.98,0.8,238.7,49.98,0.7,242.1,49.98,9.172,0.276,2.466,3.680
2015-1-4 10:28:0,17.0,635.1,600.8,0.3,0.2,9.3,15,279,Normal,0.20,198,141,29.0,1.0,240.6,50.00,0.8,239.3,50.00,0.7,243.0,50.00,9.272,0.279,2.492,3.720
2015-1-4 10:33:0,17.0,588.9,582.8,0.3,0.2,9.3,15,267,Normal,0.20,190,136,29.0,1.0,240.3,49.98,0.8,239.2,49.98,0.8,242.8,49.98,9.272,0.279,2.492,3.720
2015-1-4 10:38:1,17.0,601.3,606.8,0.3,0.2,9.3,15,284,Normal,0.20,201,142,29.0,1.0,240.9,50.03,0.8,239.6,50.03,0.8,243.6,50.03,9.272,0.279,2.492,3.720
2015-1-4 10:43:1,18.0,605.0,561.8,0.3,0.2,9.3,15,304,Normal,0.20,214,150,29.0,0.9,239.6,49.98,0.8,238.7,49.98,0.8,242.6,49.98,9.272,0.279,2.492,3.720
2015-1-4 10:48:1,18.0,629.9,600.8,0.3,0.2,9.4,15,338,Normal,0.30,232,165,30.0,1.0,239.7,50.00,0.9,238.6,50.00,0.8,242.6,50.00,9.372,0.282,2.519,3.760
2015-1-4 10:53:1,18.0,629.7,585.8,0.3,0.2,9.4,16,282,Normal,0.30,199,142,30.0,1.1,239.8,49.98,0.8,238.7,49.98,0.8,242.2,49.98,9.372,0.282,2.519,3.760
2015-1-4 10:58:1,18.0,616.8,582.8,0.3,0.2,9.4,16,342,Normal,0.30,236,166,31.0,1.0,240.1,49.99,0.8,238.9,49.99,0.8,242.9,49.99,9.372,0.282,2.519,3.760
2015-1-4 11:3:1,18.0,578.6,575.8,0.2,0.2,9.4,16,238,Normal,0.30,173,124,28.0,1.1,241.2,49.99,0.8,239.8,49.99,0.8,244.0,49.99,9.372,0.282,2.519,3.760
2015-1-4 11:8:2,18.0,592.0,584.5,0.3,0.2,9.5,16,308,Normal,0.40,214,153,30.0,1.0,240.1,49.99,0.8,238.5,49.99,0.7,243.2,49.99,9.472,0.285,2.546,3.800
2015-1-4 11:13:2,18.0,629.9,578.6,0.3,0.2,9.5,16,271,Normal,0.40,193,138,31.0,0.9,240.7,49.99,0.7,239.0,49.99,0.7,243.5,49.99,9.472,0.285,2.546,3.800
2015-1-4 11:18:2,18.0,618.2,605.5,0.3,0.2,9.5,16,294,Normal,0.40,207,146,30.0,1.1,240.8,49.99,0.8,239.3,49.99,0.8,243.4,49.99,9.472,0.285,2.546,3.800
2015-1-4 11:23:2,19.0,623.2,560.5,0.3,0.2,9.5,16,295,Normal,0.40,208,147,31.0,1.0,240.5,50.00,0.8,238.8,50.00,0.8,242.9,50.00,9.472,0.285,2.546,3.800
2015-1-4 11:28:2,18.0,627.2,591.5,0.3,0.2,9.6,16,289,Normal,0.50,203,145,31.0,1.0,239.6,50.00,0.8,238.8,50.00,0.7,242.2,50.00,9.571,0.288,2.573,3.840
2015-1-4 11:33:2,19.0,610.9,594.5,0.3,0.2,9.6,16,313,Normal,0.50,218,155,31.0,0.9,239.6,50.00,0.8,238.6,50.00,0.8,242.2,50.00,9.571,0.288,2.573,3.840
2015-1-4 11:38:2,19.0,365.3,612.4,0.6,0.2,9.6,16,367,Normal,0.50,252,175,32.0,1.0,239.9,49.99,1.0,238.7,49.99,0.9,242.6,49.99,9.571,0.288,2.573,3.840
2015-1-4 11:43:2,19.0,481.3,619.5,0.4,0.2,9.6,16,345,Normal,0.50,237,168,32.0,0.9,239.6,50.00,0.8,239.3,50.00,0.8,242.3,50.00,9.571,0.288,2.573,3.840
2015-1-4 11:48:2,19.0,388.4,603.5,0.7,0.3,9.7,16,439,Normal,0.60,299,199,32.0,0.9,240.4,49.98,0.9,239.0,49.98,1.0,242.7,49.98,9.671,0.291,2.600,3.880
2015-1-4 11:53:2,19.0,379.4,593.4,0.7,0.3,9.7,17,424,Normal,0.60,291,192,33.0,1.0,240.8,49.99,1.0,239.0,49.99,0.9,242.8,49.99,9.671,0.291,2.600,3.880
2015-1-4 11:58:2,19.0,437.3,539.5,0.8,0.4,9.8,17,530,Normal,0.70,368,222,32.0,0.9,240.5,49.98,1.0,238.7,49.98,1.0,242.6,49.98,9.771,0.294,2.626,3.920
2015-1-4 12:3:2,19.0,473.2,643.7,1.2,0.4,9.8,17,849,Normal,0.70,614,295,34.0,1.1,240.6,50.01,1.3,239.0,50.01,1.2,242.5,50.01,9.771,0.294,2.626,3.920
2015-1-4 12:8:2,19.0,446.2,607.4,0.8,0.3,9.9,17,541,Normal,0.80,369,231,34.0,0.9,241.2,50.01,0.9,239.0,50.01,0.9,243.4,50.01,9.870,0.297,2.653,3.960
2015-1-4 12:13:2,19.0,446.4,589.6,1.0,0.4,10.0,17,663,Normal,0.90,451,272,34.0,1.1,239.8,49.99,1.1,238.5,49.99,1.1,241.8,49.99,9.970,0.300,2.680,4.000
2015-1-4 12:18:2,19.0,447.4,614.4,1.2,0.5,10.1,17,813,Normal,1.00,554,319,34.0,1.0,240.3,50.00,1.2,238.7,50.00,1.2,242.0,50.00,10.070,0.303,2.707,4.040
2015-1-4 12:23:2,20.0,377.3,637.1,1.2,0.4,10.2,17,687,Normal,1.10,468,278,33.0,1.1,240.0,50.01,1.2,238.6,50.01,1.2,241.8,50.01,10.169,0.306,2.734,4.080
2015-1-4 12:28:2,20.0,395.3,606.4,1.1,0.4,10.2,17,676,Normal,1.10,466,270,34.0,1.0,240.3,50.00,1.1,239.0,50.00,1.1,242.8,50.00,10.169,0.306,2.734,4.080
2015-1-4 12:33:3,20.0,426.2,645.6,1.0,0.4,10.3,17,654,Normal,1.20,454,260,34.0,1.0,239.4,50.02,1.1,238.0,50.02,1.1,241.2,50.02,10.269,0.309,2.760,4.120
2015-1-4 12:38:3,20.0,428.4,609.5,0.8,0.3,10.3,17,517,Normal,1.20,361,215,34.0,1.0,239.1,50.02,1.1,238.1,50.02,1.0,241.1,50.02,10.269,0.309,2.760,4.120
2015-1-4 12:43:3,20.0,432.4,618.5,0.7,0.3,10.4,17,462,Normal,1.30,325,196,34.0,1.0,240.4,50.00,1.0,238.3,50.00,1.0,243.0,50.00,10.369,0.312,2.787,4.160
2015-1-4 12:48:3,20.0,443.4,636.1,0.8,0.3,10.4,17,524,Normal,1.30,368,216,34.0,1.1,239.8,49.99,1.1,238.6,49.99,1.0,242.1,49.99,10.369,0.312,2.787,4.160
2015-1-4 12:53:3,20.0,450.3,637.6,0.9,0.4,10.4,18,633,Normal,1.30,436,257,35.0,1.0,240.0,49.98,1.1,238.6,49.98,1.0,242.4,49.98,10.369,0.312,2.787,4.160
2015-1-4 12:58:3,20.0,412.3,588.3,0.9,0.4,10.5,18,589,Normal,1.40,410,239,34.0,1.1,240.3,49.99,1.1,238.0,49.99,1.1,242.5,49.99,10.469,0.315,2.814,4.200
2015-1-4 13:3:3,20.0,418.3,599.5,1.0,0.4,10.5,18,614,Normal,1.40,426,247,35.0,1.1,240.0,50.00,1.1,238.4,50.00,1.0,242.6,50.00,10.469,0.315,2.814,4.200
2015-1-4 13:8:3,20.0,452.4,645.9,1.3,0.5,10.6,18,880,Normal,1.50,603,336,34.0,1.2,239.1,49.99,1.4,237.6,49.99,1.3,241.6,49.99,10.568,0.318,2.841,4.240
2015-1-4 13:13:3,20.0,437.7,644.0,1.0,0.4,10.7,18,672,Normal,1.60,471,261,34.0,1.1,238.9,50.01,1.2,237.6,50.01,1.1,241.2,50.01,10.668,0.321,2.868,4.280
2015-1-4 13:18:4,20.0,470.9,609.7,1.3,0.5,10.7,18,897,Normal,1.60,629,328,35.0,1.2,239.5,49.99,1.4,238.4,49.99,1.3,241.9,49.99,10.668,0.321,2.868,4.280
2015-1-4 13:23:5,21.0,427.3,612.4,1.2,0.4,10.8,18,764,Normal,1.70,537,287,36.0,1.1,238.9,50.00,1.2,237.9,50.00,1.2,240.9,50.00,10.768,0.324,2.894,4.320
2015-1-4 13:28:5,21.0,480.4,579.2,1.1,0.4,10.9,18,776,Normal,1.80,573,263,35.0,1.0,241.3,49.98,1.3,238.1,49.98,1.2,242.7,49.98,10.867,0.327,2.921,4.360
2015-1-4 13:33:5,21.0,466.3,659.7,3.0,0.6,11.1,18,1818,Normal,2.00,1444,434,35.0,2.2,240.8,50.00,2.5,238.2,50.00,2.4,242.6,50.00,11.067,0.333,2.975,4.440
2015-1-4 13:38:5,21.0,476.6,617.5,1.7,0.4,11.2,18,1083,Normal,2.10,840,302,36.0,1.4,240.4,50.00,1.7,238.2,50.00,1.6,242.0,50.00,11.166,0.336,3.002,4.480
2015-1-4 13:43:6,21.0,469.0,596.5,1.1,0.4,11.3,18,708,Normal,2.20,528,240,35.0,1.1,240.9,50.00,1.3,237.9,50.00,1.2,242.8,50.00,11.266,0.339,3.028,4.520
2015-1-4 13:48:6,21.0,472.9,620.5,1.1,0.4,11.3,18,730,Normal,2.20,534,256,35.0,1.1,241.0,49.98,1.3,238.1,49.98,1.2,242.5,49.98,11.266,0.339,3.028,4.520
2015-1-4 13:53:6,21.0,475.4,646.6,1.7,0.5,11.4,19,1137,Normal,2.30,834,362,37.0,1.4,241.2,50.00,1.8,238.1,50.00,1.6,242.7,50.00,11.366,0.342,3.055,4.560
2015-1-4 13:58:6,21.0,501.7,409.7,3.6,3.0,11.6,19,3059,Normal,2.50,1853,1266,36.0,3.9,240.5,50.00,4.2,238.5,50.00,4.1,241.8,50.00,11.565,0.348,3.109,4.640
2015-1-4 14:3:6,21.0,465.3,411.4,1.2,1.8,11.8,19,1318,Normal,2.70,598,780,37.0,1.6,240.3,49.98,1.8,238.5,49.98,1.8,241.5,49.98,11.765,0.354,3.162,4.720
2015-1-4 14:8:6,21.0,623.3,372.4,0.9,1.6,11.9,19,1160,Normal,2.80,615,605,37.0,1.4,240.8,49.99,1.7,238.2,49.99,1.6,242.2,49.99,11.864,0.357,3.189,4.760
2015-1-4 14:13:6,21.0,533.3,598.5,1.4,1.4,12.0,19,1592,Normal,2.90,752,900,37.0,1.9,240.9,49.99,2.2,238.4,49.99,2.1,242.7,49.99,11.964,0.360,3.216,4.800
2015-1-4 14:18:6,21.0,589.9,577.5,1.1,1.1,12.1,19,1292,Normal,3.00,687,664,37.0,1.7,241.2,49.99,2.0,237.8,49.99,1.8,243.0,49.99,12.064,0.363,3.243,4.840
2015-1-4 14:23:6,21.0,604.0,587.7,0.8,0.7,12.2,19,880,Normal,3.10,489,450,37.0,1.3,239.8,49.99,1.5,237.5,49.99,1.4,241.4,49.99,12.163,0.366,3.270,4.880
2015-1-4 14:28:6,21.0,608.1,574.8,0.6,0.6,12.3,19,718,Normal,3.20,406,371,36.0,1.1,240.3,50.01,1.3,237.6,50.01,1.2,241.7,50.01,12.263,0.369,3.296,4.920
2015-1-4 14:33:6,21.0,610.6,576.8,0.7,0.7,12.4,19,851,Normal,3.30,473,437,37.0,1.2,240.3,50.00,1.4,237.4,50.00,1.3,242.2,50.00,12.363,0.372,3.323,4.960
2015-1-4 14:38:6,21.0,605.7,578.1,0.8,0.8,12.4,19,917,Normal,3.30,506,470,38.0,1.2,240.5,49.99,1.5,237.8,49.99,1.4,241.9,49.99,12.363,0.372,3.323,4.960
2015-1-4 14:43:6,21.0,627.3,578.2,0.8,0.8,12.5,19,994,Normal,3.40,546,508,36.0,1.3,240.4,49.98,1.6,237.5,49.98,1.5,242.2,49.98,12.463,0.375,3.350,5.000
2015-1-4 14:48:6,21.0,601.4,588.0,0.8,0.8,12.6,19,933,Normal,3.50,514,479,37.0,1.2,240.7,49.99,1.5,237.9,49.99,1.4,242.4,49.99,12.562,0.378,3.377,5.040
2015-1-4 14:53:6,21.0,631.3,582.0,0.7,0.7,12.7,20,882,Normal,3.60,487,455,36.0,1.2,241.0,50.00,1.5,238.7,50.00,1.3,242.8,50.00,12.662,0.381,3.404,5.080
2015-1-4 14:58:6,21.0,610.3,577.6,0.7,0.6,12.8,20,784,Normal,3.70,438,406,37.0,1.2,241.4,50.00,1.3,238.9,50.00,1.2,243.6,50.00,12.762,0.384,3.430,5.120
2015-1-4 15:3:6,21.0,592.9,549.5,0.4,0.4,12.8,20,493,Normal,3.70,289,263,36.0,1.0,240.3,50.01,1.0,238.5,50.01,0.9,242.2,50.01,12.762,0.384,3.430,5.120
2015-1-4 15:8:6,22.0,579.2,559.2,0.3,0.3,12.8,20,380,Normal,3.70,231,208,35.0,0.9,240.1,50.00,0.9,238.1,50.00,0.8,242.3,50.00,12.762,0.384,3.430,5.120
2015-1-4 15:13:7,21.0,600.3,558.4,0.3,0.3,12.9,20,373,Normal,3.80,227,205,35.0,1.0,240.0,49.98,0.9,237.8,49.98,0.8,242.3,49.98,12.861,0.387,3.457,5.160
2015-1-4 15:18:7,21.0,553.5,569.7,0.4,0.3,12.9,20,407,Normal,3.80,244,223,35.0,0.9,239.8,50.02,0.9,238.0,50.02,0.8,242.3,50.02,12.861,0.387,3.457,5.160
2015-1-4 15:23:7,21.0,597.3,546.5,0.4,0.4,12.9,20,454,Normal,3.80,269,245,35.0,1.0,239.8,49.98,0.9,238.1,49.98,0.9,242.3,49.98,12.861,0.387,3.457,5.160
2015-1-4 15:28:7,21.0,569.1,568.2,0.4,0.4,13.0,20,430,Normal,3.90,256,233,36.0,0.9,239.4,49.98,0.9,238.1,49.98,0.9,241.7,49.98,12.961,0.390,3.484,5.200
2015-1-4 15:33:7,21.0,574.1,552.5,0.4,0.3,13.0,20,385,Normal,3.90,233,211,35.0,0.9,239.0,50.01,0.8,238.1,50.01,0.8,241.6,50.01,12.961,0.390,3.484,5.200
2015-1-4 15:38:7,21.0,577.4,524.2,0.3,0.3,13.0,20,328,Normal,3.90,204,183,35.0,1.0,239.4,50.00,0.9,237.9,50.00,0.8,242.2,50.00,12.961,0.390,3.484,5.200
2015-1-4 15:43:8,21.0,553.4,558.4,0.3,0.2,13.1,20,285,Normal,4.00,182,162,35.0,1.0,239.3,49.99,0.8,238.0,49.99,0.7,241.6,49.99,13.061,0.393,3.511,5.240
2015-1-4 15:48:8,21.0,535.3,529.4,0.2,0.2,13.1,20,203,Normal,4.00,140,123,33.0,1.0,239.5,50.01,0.8,238.2,50.01,0.8,242.2,50.01,13.061,0.393,3.511,5.240
2015-1-4 15:53:8,21.0,517.3,516.5,0.2,0.1,13.1,21,147,Normal,4.00,110,96,32.0,1.0,239.9,50.01,0.8,238.3,50.01,0.8,242.0,50.01,13.061,0.393,3.511,5.240
2015-1-4 15:58:8,21.0,502.4,510.6,0.1,0.1,13.1,21,103,Normal,4.00,88,74,31.0,1.1,239.6,50.00,0.8,238.1,50.00,0.8,241.9,50.00,13.061,0.393,3.511,5.240
2015-1-4 16:3:8,21.0,527.3,514.8,0.1,0.1,13.1,21,83,Normal,4.00,78,64,31.0,0.9,240.1,50.01,0.8,238.1,50.01,0.8,241.8,50.01,13.061,0.393,3.511,5.240
2015-1-4 16:8:8,21.0,498.2,490.1,0.1,0.1,13.1,21,77,Normal,4.00,74,62,31.0,1.0,239.8,49.98,0.7,238.1,49.98,0.8,241.6,49.98,13.061,0.393,3.511,5.240
2015-1-4 16:13:8,21.0,450.3,449.4,0.1,0.1,13.1,21,63,Normal,4.00,66,56,30.0,1.0,239.4,50.00,0.8,237.9,50.00,0.8,241.6,50.00,13.061,0.393,3.511,5.240
2015-1-4 16:18:8,21.0,412.6,415.5,0.1,0.1,13.1,21,53,Normal,4.00,60,52,31.0,1.0,239.6,50.00,0.7,237.8,50.00,0.7,241.6,50.00,13.061,0.393,3.511,5.240
2015-1-4 16:23:8,21.0,359.2,366.7,0.1,0.1,13.1,21,0,Normal,4.00,51,46,21.0,0.1,239.9,49.99,0.1,238.3,49.99,0.1,242.1,49.99,13.061,0.393,3.511,5.240
2015-1-4 16:28:8,21.0,289.6,299.5,0.1,0.1,13.1,21,0,Normal,4.00,40,38,20.0,0.1,240.1,50.01,0.1,238.4,50.01,0.1,242.0,50.01,13.061,0.393,3.511,5.240
2015-1-4 16:33:8,21.0,201.8,211.4,0.1,0.1,13.1,21,0,Normal,4.00,27,26,20.0,0.1,239.8,50.02,0.1,238.0,50.02,0.1,241.5,50.02,13.061,0.393,3.511,5.240
