Time,Temperature,PV1 Voltage[V],PV2 Voltage[V],PV1 Current[A],PV2 Current[A],Total energy[KW.Hr],Total operation hours[Hr],Total AC Power[W],Mode,Daily Energy[KW.Hr],PV1 Input Power[W],PV2 Input Power[W],Heatsink Temperature,Current to grid (R Phase)[A],Grid voltage(R Phase)[V],Grid frequency(R Phase)[Hz],Current to grid (S Phase)[A],Grid voltage(S Phase)[V],Grid frequency(S Phase)[Hz],Current to grid (T Phase)[A],Grid voltage(T Phase)[V],Grid frequency(T Phase)[Hz],Reduced amount of CO2[KG],Reduced amount of SO2[KG],Reduced amount of Oil[KG],Reduced amount of Coal[KG]
2015-10-21 10:19:7,26.0,623.3,632.8,0.3,0.2,986.0,220,140,Normal,0.00,216,153,34.0,0.9,241.4,50.01,0.8,241.0,50.01,0.8,242.9,50.01,983.042,29.580,264.248,394.400
2015-10-21 10:24:7,26.0,704.5,663.8,0.3,0.2,986.0,220,79,Normal,0.00,223,157,36.0,0.9,241.9,50.00,0.8,240.3,50.00,0.9,244.0,50.00,983.042,29.580,264.248,394.400
2015-10-21 10:29:8,26.0,681.9,705.3,0.3,0.2,986.0,220,118,Normal,0.00,252,173,36.0,0.9,243.3,50.00,0.8,240.7,50.00,0.9,245.2,50.00,983.042,29.580,264.248,394.400
2015-10-21 10:34:8,26.0,685.1,692.5,0.3,0.2,986.0,220,92,Normal,0.00,225,159,36.0,0.8,242.4,50.00,0.8,240.9,50.00,0.8,244.6,50.00,983.042,29.580,264.248,394.400
2015-10-21 10:39:8,26.0,665.1,678.5,0.2,0.1,986.0,220,35,Normal,0.00,178,134,36.0,0.8,242.7,50.01,0.8,240.9,50.01,0.8,244.7,50.01,983.042,29.580,264.248,394.400
2015-10-21 10:44:8,27.0,685.3,698.9,0.3,0.2,986.0,220,120,Normal,0.00,250,171,37.0,0.9,241.1,50.00,0.8,240.3,50.00,0.8,242.9,50.00,983.042,29.580,264.248,394.400
2015-10-21 10:49:8,27.0,721.5,611.4,0.4,0.3,986.0,220,257,Normal,0.00,359,210,38.0,0.9,243.7,50.01,0.8,241.9,50.01,0.9,245.5,50.01,983.042,29.580,264.248,394.400
2015-10-21 10:54:8,27.0,745.5,588.5,0.5,0.4,986.1,220,331,Normal,0.10,428,236,38.0,1.0,242.3,50.01,0.9,241.0,50.01,1.0,244.9,50.01,983.142,29.583,264.275,394.440
2015-10-21 10:59:8,27.0,726.4,724.6,0.7,0.4,986.1,220,502,Normal,0.10,512,304,38.0,1.2,243.7,50.02,1.0,240.6,50.02,1.2,245.3,50.02,983.142,29.583,264.275,394.440
2015-10-21 11:4:8,27.0,703.8,699.2,0.4,0.2,986.1,221,228,Normal,0.10,323,208,38.0,0.9,242.3,50.01,0.9,241.4,50.01,0.8,243.8,50.01,983.142,29.583,264.275,394.440
2015-10-21 11:9:8,27.0,661.9,668.7,0.4,0.2,986.1,221,212,Normal,0.10,286,189,37.0,0.9,241.8,50.00,0.8,240.2,50.00,0.9,243.9,50.00,983.142,29.583,264.275,394.440
2015-10-21 11:14:8,27.0,717.8,682.3,0.3,0.2,986.2,221,156,Normal,0.20,281,187,38.0,0.9,240.9,50.00,0.8,239.7,50.00,0.9,243.2,50.00,983.241,29.586,264.302,394.480
2015-10-21 11:19:8,27.0,700.6,698.9,0.4,0.3,986.2,221,252,Normal,0.20,343,218,38.0,0.9,243.2,50.00,0.8,241.3,50.00,0.9,245.1,50.00,983.241,29.586,264.302,394.480
2015-10-21 11:24:8,28.0,708.8,719.4,0.5,0.3,986.2,221,289,Normal,0.20,373,233,38.0,0.9,242.7,50.01,0.8,240.6,50.01,1.0,244.8,50.01,983.241,29.586,264.302,394.480
2015-10-21 11:29:8,28.0,711.3,657.6,0.4,0.3,986.2,221,263,Normal,0.20,351,216,39.0,0.9,242.5,50.01,0.8,241.0,50.01,0.9,244.7,50.01,983.241,29.586,264.302,394.480
2015-10-21 11:34:8,28.0,603.7,631.3,0.6,0.3,986.2,221,383,Normal,0.20,375,238,38.0,1.0,241.8,49.99,1.0,240.8,49.99,1.0,243.9,49.99,983.241,29.586,264.302,394.480
2015-10-21 11:39:8,28.0,712.6,715.2,0.6,0.3,986.3,221,384,Normal,0.30,432,263,39.0,1.0,242.8,50.01,0.9,240.8,50.01,1.1,244.4,50.01,983.341,29.589,264.328,394.520
2015-10-21 11:44:8,28.0,698.6,712.5,0.5,0.3,986.3,221,294,Normal,0.30,372,234,39.0,0.9,243.9,49.99,0.8,241.4,49.99,1.0,245.7,49.99,983.341,29.589,264.328,394.520
2015-10-21 11:49:8,28.0,704.4,707.7,0.5,0.3,986.3,221,333,Normal,0.30,393,243,39.0,1.0,243.9,49.98,0.9,241.5,49.98,1.0,245.6,49.98,983.341,29.589,264.328,394.520
2015-10-21 11:54:8,28.0,716.3,686.8,0.4,0.3,986.4,221,251,Normal,0.40,345,218,39.0,0.9,245.3,50.02,0.8,242.3,50.02,1.0,246.1,50.02,983.441,29.592,264.355,394.560
2015-10-21 11:59:8,28.0,676.0,709.2,0.4,0.2,986.4,221,152,Normal,0.40,278,186,38.0,0.9,243.2,50.01,0.8,241.7,50.01,0.8,245.0,50.01,983.441,29.592,264.355,394.560
2015-10-21 12:4:8,28.0,656.1,644.5,0.6,0.3,986.4,222,414,Normal,0.40,413,248,38.0,1.1,239.2,50.01,1.0,238.2,50.01,1.0,241.2,50.01,983.441,29.592,264.355,394.560
2015-10-21 12:9:8,28.0,700.3,709.8,0.4,0.3,986.4,222,255,Normal,0.40,349,221,39.0,0.9,240.0,50.00,0.8,238.7,50.00,0.9,241.6,50.00,983.441,29.592,264.355,394.560
2015-10-21 12:14:8,28.0,669.8,693.8,0.4,0.2,986.4,222,222,Normal,0.40,314,205,39.0,0.9,239.5,50.00,0.8,237.4,50.00,0.9,241.5,50.00,983.441,29.592,264.355,394.560
2015-10-21 12:19:8,28.0,594.2,640.8,0.5,0.3,986.5,222,318,Normal,0.50,335,221,38.0,0.9,240.8,50.02,0.8,238.2,50.02,1.0,242.5,50.02,983.540,29.595,264.382,394.600
2015-10-21 12:24:8,28.0,725.2,695.3,0.6,0.3,986.5,222,394,Normal,0.50,449,270,40.0,1.0,239.1,50.02,1.0,239.1,50.02,1.0,241.5,50.02,983.540,29.595,264.382,394.600
2015-10-21 12:29:8,28.0,704.8,719.5,0.4,0.2,986.5,222,211,Normal,0.50,330,211,39.0,0.9,241.0,50.00,0.8,239.3,50.00,0.9,242.8,50.00,983.540,29.595,264.382,394.600
2015-10-21 12:34:9,28.0,708.8,702.7,0.5,0.3,986.5,222,290,Normal,0.50,362,228,39.0,0.9,243.2,50.00,0.8,241.1,50.00,1.0,245.6,50.00,983.540,29.595,264.382,394.600
2015-10-21 12:39:9,28.0,719.3,723.7,0.7,0.4,986.6,222,490,Normal,0.60,503,299,40.0,1.1,243.7,50.00,1.0,241.6,50.00,1.1,245.8,50.00,983.640,29.598,264.409,394.640
2015-10-21 12:44:9,28.0,714.9,725.0,0.6,0.3,986.6,222,415,Normal,0.60,464,278,40.0,1.1,243.2,50.02,0.9,241.8,50.02,1.1,247.5,50.02,983.640,29.598,264.409,394.640
2015-10-21 12:49:9,29.0,683.1,718.7,0.5,0.3,986.6,222,296,Normal,0.60,380,237,39.0,1.0,240.5,50.01,0.9,241.0,50.01,0.9,245.0,50.01,983.640,29.598,264.409,394.640
2015-10-21 12:54:9,29.0,680.0,684.2,0.5,0.3,986.7,222,328,Normal,0.70,373,232,39.0,1.0,240.1,49.99,0.9,240.7,49.99,0.9,244.6,49.99,983.740,29.601,264.436,394.680
2015-10-21 12:59:9,29.0,711.8,724.3,0.5,0.3,986.7,222,330,Normal,0.70,406,249,40.0,1.0,243.3,50.00,0.9,241.8,50.00,1.0,245.4,50.00,983.740,29.601,264.436,394.680
2015-10-21 13:4:9,29.0,712.4,710.5,0.5,0.3,986.7,223,352,Normal,0.70,409,251,40.0,1.0,243.2,49.99,0.9,241.5,49.99,1.0,245.4,49.99,983.740,29.601,264.436,394.680
2015-10-21 13:9:9,29.0,701.9,713.9,0.4,0.3,986.7,223,250,Normal,0.70,346,219,40.0,0.9,242.7,50.00,0.8,240.2,50.00,1.0,244.6,50.00,983.740,29.601,264.436,394.680
2015-10-21 13:14:9,29.0,706.1,714.6,0.5,0.3,986.8,223,345,Normal,0.80,411,252,40.0,1.0,241.4,49.98,0.9,239.3,49.98,1.1,243.6,49.98,983.840,29.604,264.462,394.720
2015-10-21 13:19:9,29.0,702.4,703.4,0.5,0.3,986.8,223,359,Normal,0.80,407,249,40.0,1.0,242.0,49.98,0.9,240.5,49.98,1.0,243.7,49.98,983.840,29.604,264.462,394.720
2015-10-21 13:24:9,29.0,701.1,714.7,0.5,0.3,986.8,223,343,Normal,0.80,409,251,40.0,1.0,241.5,49.98,1.0,240.8,49.98,0.9,243.1,49.98,983.840,29.604,264.462,394.720
2015-10-21 13:29:10,29.0,716.9,691.5,0.5,0.3,986.9,223,339,Normal,0.90,399,244,41.0,1.0,241.7,49.99,0.9,240.7,49.99,0.9,243.4,49.99,983.939,29.607,264.489,394.760
2015-10-21 13:34:10,29.0,713.9,717.6,0.7,0.4,986.9,223,494,Normal,0.90,507,301,40.0,1.1,242.1,49.99,1.1,240.7,49.99,1.1,243.6,49.99,983.939,29.607,264.489,394.760
2015-10-21 13:39:10,29.0,709.5,712.6,0.5,0.3,986.9,223,349,Normal,0.90,410,251,40.0,1.0,243.0,50.00,0.9,241.5,50.00,1.0,244.3,50.00,983.939,29.607,264.489,394.760
2015-10-21 13:44:10,29.0,703.7,684.5,0.5,0.3,986.9,223,367,Normal,0.90,413,250,40.0,1.0,241.0,50.02,1.0,240.4,50.02,1.0,242.6,50.02,983.939,29.607,264.489,394.760
2015-10-21 13:49:10,29.0,687.7,712.8,0.4,0.2,987.0,223,222,Normal,1.00,328,210,40.0,0.9,242.4,50.01,0.8,240.9,50.01,0.9,244.2,50.01,984.039,29.610,264.516,394.800
2015-10-21 13:54:10,29.0,692.7,686.9,0.5,0.3,987.0,223,370,Normal,1.00,406,248,40.0,1.0,241.6,50.01,1.0,241.1,50.01,0.9,243.4,50.01,984.039,29.610,264.516,394.800
2015-10-21 13:59:10,29.0,684.1,698.2,0.4,0.2,987.0,223,221,Normal,1.00,316,203,40.0,0.9,241.8,50.01,0.8,240.6,50.01,0.9,243.6,50.01,984.039,29.610,264.516,394.800
2015-10-21 14:4:10,29.0,636.8,686.2,0.5,0.3,987.0,224,278,Normal,1.00,339,221,40.0,0.9,241.7,50.01,0.9,240.6,50.01,0.9,243.7,50.01,984.039,29.610,264.516,394.800
2015-10-21 14:9:10,29.0,712.7,666.9,0.4,0.2,987.0,224,194,Normal,1.00,307,197,40.0,0.9,243.6,50.00,0.8,240.7,50.00,1.0,245.5,50.00,984.039,29.610,264.516,394.800
2015-10-21 14:14:10,29.0,710.3,685.3,0.4,0.2,987.1,224,185,Normal,1.10,296,194,40.0,0.9,243.6,50.01,0.8,241.5,50.01,0.9,244.9,50.01,984.139,29.613,264.543,394.840
2015-10-21 14:19:10,29.0,693.7,717.4,0.4,0.2,987.1,224,157,Normal,1.10,290,190,40.0,0.9,243.9,49.99,0.8,242.0,49.99,0.9,245.3,49.99,984.139,29.613,264.543,394.840
2015-10-21 14:24:10,29.0,687.5,695.0,0.3,0.2,987.1,224,152,Normal,1.10,269,180,40.0,0.9,242.2,49.99,0.8,240.2,49.99,0.9,244.0,49.99,984.139,29.613,264.543,394.840
2015-10-21 14:29:10,29.0,670.7,709.3,0.3,0.2,987.1,224,83,Normal,1.10,235,161,40.0,0.9,242.3,50.01,0.8,241.4,50.01,0.8,244.2,50.01,984.139,29.613,264.543,394.840
2015-10-21 14:34:10,29.0,636.2,669.1,0.3,0.2,987.1,224,151,Normal,1.10,250,172,39.0,0.9,242.8,50.01,0.8,241.5,50.01,0.9,244.9,50.01,984.139,29.613,264.543,394.840
2015-10-21 14:39:10,29.0,691.4,691.6,0.3,0.2,987.1,224,115,Normal,1.10,240,166,39.0,0.9,241.7,49.99,0.8,240.5,49.99,0.8,243.8,49.99,984.139,29.613,264.543,394.840
2015-10-21 14:44:10,29.0,677.1,684.5,0.2,0.2,987.1,224,53,Normal,1.10,197,143,39.0,0.8,242.5,50.02,0.8,241.0,50.02,0.9,244.7,50.02,984.139,29.613,264.543,394.840
2015-10-21 14:49:10,29.0,693.4,701.1,0.2,0.2,987.1,224,37,Normal,1.10,200,144,40.0,0.8,244.7,50.01,0.8,241.4,50.01,0.9,245.7,50.01,984.139,29.613,264.543,394.840
2015-10-21 14:54:10,29.0,679.3,681.4,0.2,0.2,987.1,224,66,Normal,1.10,202,145,39.0,0.9,243.2,50.00,0.8,241.3,50.00,0.8,244.6,50.00,984.139,29.613,264.543,394.840
2015-10-21 14:59:10,29.0,627.4,692.2,0.3,0.2,987.1,224,41,Normal,1.10,194,143,39.0,0.9,242.2,50.01,0.8,241.8,50.01,0.8,243.9,50.01,984.139,29.613,264.543,394.840
2015-10-21 15:4:10,29.0,657.0,682.8,0.2,0.2,987.1,225,42,Normal,1.10,188,138,39.0,0.8,242.4,50.00,0.8,241.0,50.00,0.8,244.6,50.00,984.139,29.613,264.543,394.840
2015-10-21 15:9:10,29.0,648.9,716.8,0.3,0.2,987.2,225,55,Normal,1.20,222,155,39.0,0.9,242.8,49.99,0.8,240.9,49.99,0.9,244.8,49.99,984.238,29.616,264.570,394.880
2015-10-21 15:14:10,29.0,677.2,684.8,0.2,0.2,987.2,225,58,Normal,1.20,202,145,39.0,0.9,243.2,49.99,0.8,241.8,49.99,0.8,245.2,49.99,984.238,29.616,264.570,394.880
2015-10-21 15:19:10,29.0,660.6,717.0,0.3,0.2,987.2,225,37,Normal,1.20,214,150,40.0,0.9,244.3,50.00,0.8,241.7,50.00,0.9,246.1,50.00,984.238,29.616,264.570,394.880
2015-10-21 15:24:10,29.0,642.9,712.3,0.3,0.2,987.2,225,52,Normal,1.20,216,153,39.0,0.9,243.6,50.00,0.8,240.9,50.00,0.9,245.2,50.00,984.238,29.616,264.570,394.880
2015-10-21 15:29:10,29.0,659.8,702.7,0.3,0.2,987.2,225,40,Normal,1.20,204,145,40.0,0.9,242.8,49.99,0.8,242.0,49.99,0.8,244.4,49.99,984.238,29.616,264.570,394.880
2015-10-21 15:34:10,29.0,669.9,668.1,0.3,0.2,987.2,225,90,Normal,1.20,209,148,38.0,0.9,242.8,50.02,0.8,241.9,50.02,0.8,244.7,50.02,984.238,29.616,264.570,394.880
2015-10-21 15:39:10,29.0,639.0,650.1,0.3,0.2,987.2,225,113,Normal,1.20,209,148,38.0,0.8,242.3,50.01,0.8,240.4,50.01,0.9,244.5,50.01,984.238,29.616,264.570,394.880
2015-10-21 15:44:10,29.0,669.4,653.6,0.2,0.1,987.2,225,25,Normal,1.20,168,126,38.0,0.8,243.9,49.99,0.8,241.7,49.99,0.9,245.6,49.99,984.238,29.616,264.570,394.880
2015-10-21 15:49:10,29.0,654.5,652.8,0.2,0.1,987.2,225,36,Normal,1.20,164,124,38.0,0.9,244.7,50.01,0.8,242.2,50.01,0.9,245.9,50.01,984.238,29.616,264.570,394.880
2015-10-21 15:54:10,29.0,585.0,609.5,0.3,0.2,987.2,225,113,Normal,1.20,204,146,38.0,0.9,243.4,50.00,0.8,241.1,50.00,0.8,244.7,50.00,984.238,29.616,264.570,394.880
2015-10-21 15:59:10,29.0,680.3,689.0,0.3,0.2,987.2,225,100,Normal,1.20,230,159,39.0,0.9,242.9,50.01,0.8,241.2,50.01,0.8,244.3,50.01,984.238,29.616,264.570,394.880
2015-10-21 16:4:10,29.0,645.1,652.8,0.2,0.2,987.2,226,68,Normal,1.20,185,136,38.0,0.9,243.5,50.00,0.8,241.9,50.00,0.8,245.2,50.00,984.238,29.616,264.570,394.880
2015-10-21 16:9:10,29.0,678.7,698.4,0.2,0.2,987.2,226,35,Normal,1.20,194,140,39.0,0.8,243.3,50.01,0.8,241.0,50.01,0.9,245.3,50.01,984.238,29.616,264.570,394.880
2015-10-21 16:14:10,29.0,681.7,704.6,0.3,0.2,987.2,226,82,Normal,1.20,231,160,39.0,0.9,245.4,50.00,0.8,242.6,50.00,0.9,246.9,50.00,984.238,29.616,264.570,394.880
2015-10-21 16:19:10,29.0,676.3,682.9,0.3,0.2,987.2,226,76,Normal,1.20,213,151,39.0,0.9,241.8,50.00,0.8,239.4,50.00,0.8,243.1,50.00,984.238,29.616,264.570,394.880
2015-10-21 16:24:10,29.0,679.7,685.9,0.3,0.2,987.2,226,73,Normal,1.20,212,151,39.0,0.9,238.7,50.01,0.8,238.0,50.01,0.8,240.4,50.01,984.238,29.616,264.570,394.880
2015-10-21 16:29:10,29.0,668.9,694.0,0.2,0.2,987.2,226,37,Normal,1.20,196,141,39.0,0.8,240.6,50.00,0.8,238.9,50.00,0.8,242.4,50.00,984.238,29.616,264.570,394.880
2015-10-21 16:34:10,29.0,658.0,656.2,0.2,0.1,987.2,226,29,Normal,1.20,163,124,38.0,0.8,240.3,50.00,0.8,239.3,50.00,0.8,242.1,50.00,984.238,29.616,264.570,394.880
2015-10-21 16:39:10,29.0,639.9,638.2,0.2,0.1,987.2,226,39,Normal,1.20,157,120,38.0,0.8,240.7,50.00,0.7,238.1,50.00,0.9,242.3,50.00,984.238,29.616,264.570,394.880
2015-10-21 16:44:10,29.0,620.3,618.7,0.2,0.1,987.2,226,22,Normal,1.20,133,108,37.0,0.8,241.5,50.01,0.7,239.2,50.01,0.8,243.1,50.01,984.238,29.616,264.570,394.880
2015-10-21 16:49:10,29.0,603.3,601.5,0.1,0.1,987.2,226,0,Normal,1.20,92,86,37.0,0.8,240.8,50.00,0.7,239.0,50.00,0.8,242.4,50.00,984.238,29.616,264.570,394.880
2015-10-21 16:54:10,29.0,602.5,600.7,0.1,0.1,987.2,226,0,Normal,1.20,92,86,36.0,0.9,240.1,50.00,0.7,238.8,50.00,0.8,242.1,50.00,984.238,29.616,264.570,394.880
2015-10-21 16:59:10,29.0,600.6,598.8,0.1,0.1,987.2,226,0,Normal,1.20,88,84,36.0,0.8,240.7,50.01,0.7,238.9,50.01,0.8,242.6,50.01,984.238,29.616,264.570,394.880
2015-10-21 17:4:10,29.0,597.6,595.6,0.1,0.1,987.2,227,0,Normal,1.20,69,74,36.0,0.8,239.9,50.01,0.7,238.1,50.01,0.8,241.6,50.01,984.238,29.616,264.570,394.880
2015-10-21 17:9:10,29.0,603.8,602.1,0.1,0.1,987.2,227,11,Normal,1.20,111,96,36.0,0.8,239.8,49.99,0.8,238.5,49.99,0.8,241.6,49.99,984.238,29.616,264.570,394.880
2015-10-21 17:14:10,29.0,495.3,597.7,0.1,0.1,987.2,227,0,Normal,1.20,75,80,36.0,0.8,240.1,49.99,0.7,238.3,49.99,0.8,242.2,49.99,984.238,29.616,264.570,394.880
2015-10-21 17:19:10,29.0,600.7,598.9,0.1,0.1,987.2,227,0,Normal,1.20,82,81,36.0,0.8,239.8,50.00,0.7,238.6,50.00,0.8,241.6,50.00,984.238,29.616,264.570,394.880
2015-10-21 17:24:10,29.0,529.5,594.5,0.1,0.1,987.2,227,0,Normal,1.20,57,68,36.0,0.8,239.8,49.99,0.7,238.0,49.99,0.8,241.6,49.99,984.238,29.616,264.570,394.880
2015-10-21 17:29:10,29.0,600.2,598.3,0.1,0.1,987.2,227,0,Normal,1.20,80,80,36.0,0.8,240.0,50.01,0.7,238.3,50.01,0.8,241.8,50.01,984.238,29.616,264.570,394.880
2015-10-21 17:34:10,29.0,599.8,593.6,0.1,0.1,987.2,227,0,Normal,1.20,68,73,36.0,0.8,240.5,50.00,0.7,238.7,50.00,0.8,242.3,50.00,984.238,29.616,264.570,394.880
2015-10-21 17:39:10,29.0,582.6,596.6,0.0,0.1,987.2,227,0,Normal,1.20,55,67,35.0,0.8,240.4,50.00,0.7,238.6,50.00,0.8,242.1,50.00,984.238,29.616,264.570,394.880
2015-10-21 17:44:10,29.0,520.4,594.8,0.0,0.1,987.2,227,0,Normal,1.20,44,61,35.0,0.9,240.2,50.00,0.7,238.9,50.00,0.8,241.9,50.00,984.238,29.616,264.570,394.880
2015-10-21 17:49:10,29.0,569.4,593.7,0.0,0.1,987.2,227,0,Normal,1.20,42,59,36.0,0.8,240.4,50.00,0.7,238.6,50.00,0.8,242.0,50.00,984.238,29.616,264.570,394.880
2015-10-21 17:54:10,28.0,610.0,602.4,0.0,0.0,987.2,227,0,Normal,1.20,31,56,27.0,0.2,239.6,50.00,0.1,238.3,50.00,0.1,241.3,50.00,984.238,29.616,264.570,394.880
2015-10-21 17:59:10,28.0,520.4,510.9,0.0,0.0,987.2,227,0,Normal,1.20,24,47,27.0,0.2,240.5,50.02,0.1,238.8,50.02,0.1,242.1,50.02,984.238,29.616,264.570,394.880
2015-10-21 18:4:10,28.0,413.5,402.8,0.0,0.0,987.2,228,0,Normal,1.20,17,37,26.0,0.2,240.3,50.00,0.1,238.4,50.00,0.1,242.0,50.00,984.238,29.616,264.570,394.880
2015-10-21 18:9:10,28.0,406.0,395.2,0.0,0.0,987.2,228,0,Normal,1.20,16,36,26.0,0.2,240.3,50.01,0.1,238.6,50.01,0.1,241.8,50.01,984.238,29.616,264.570,394.880
2015-10-21 18:14:10,28.0,330.9,319.8,0.0,0.0,987.2,228,0,Normal,1.20,12,29,26.0,0.2,239.9,50.00,0.1,238.5,50.00,0.1,241.5,50.00,984.238,29.616,264.570,394.880
