Time,Temperature,PV1 Voltage[V],PV2 Voltage[V],PV1 Current[A],PV2 Current[A],Total energy[KW.Hr],Total operation hours[Hr],Total AC Power[W],Mode,Daily Energy[KW.Hr],PV1 Input Power[W],PV2 Input Power[W],Heatsink Temperature,Current to grid (R Phase)[A],Grid voltage(R Phase)[V],Grid frequency(R Phase)[Hz],Current to grid (S Phase)[A],Grid voltage(S Phase)[V],Grid frequency(S Phase)[Hz],Current to grid (T Phase)[A],Grid voltage(T Phase)[V],Grid frequency(T Phase)[Hz],Reduced amount of CO2[KG],Reduced amount of SO2[KG],Reduced amount of Oil[KG],Reduced amount of Coal[KG]
2015-3-22 6:35:28,0.0,108.2,107.3,0.0,0.0,822.3,236,0,Fault,0.00,0,0,0.0,0.0,240.2,50.01,0.0,238.6,50.01,0.0,241.9,50.01,819.833,24.669,220.376,328.920
2015-3-22 6:35:47,11.0,109.9,108.9,0.0,0.0,822.3,236,0,Fault,0.00,0,0,0.0,0.0,240.3,50.02,0.0,238.8,50.02,0.0,242.0,50.02,819.833,24.669,220.376,328.920
2015-3-22 6:40:47,14.0,130.7,129.6,0.0,0.0,822.3,236,0,Fault,0.00,0,0,5.0,0.0,240.1,50.02,0.0,238.7,50.02,0.0,242.0,50.02,819.833,24.669,220.376,328.920
2015-3-22 6:45:47,15.0,139.9,138.8,0.0,0.0,822.3,236,0,Fault,0.00,0,0,7.0,0.0,239.9,50.02,0.0,238.4,50.02,0.0,241.8,50.02,819.833,24.669,220.376,328.920
2015-3-22 6:50:47,16.0,150.7,149.6,0.0,0.0,822.3,236,0,Fault,0.00,0,0,9.0,0.0,240.2,50.03,0.0,238.6,50.03,0.0,242.2,50.03,819.833,24.669,220.376,328.920
2015-3-22 6:55:47,16.0,183.9,182.7,0.0,0.0,822.3,236,0,Fault,0.00,0,0,10.0,0.0,239.0,50.00,0.0,237.7,50.00,0.0,240.7,50.00,819.833,24.669,220.376,328.920
2015-3-22 7:0:47,17.0,193.7,192.4,0.0,0.0,822.3,236,0,Fault,0.00,0,0,10.0,0.0,243.0,49.98,0.0,241.0,49.98,0.0,244.7,49.98,819.833,24.669,220.376,328.920
2015-3-22 7:5:47,17.0,199.8,198.6,0.0,0.0,822.3,236,0,Fault,0.00,0,0,10.0,0.0,243.4,49.99,0.0,241.5,49.99,0.0,245.1,49.99,819.833,24.669,220.376,328.920
2015-3-22 7:10:47,18.0,639.9,638.1,0.0,0.0,822.3,236,0,Fault,0.00,0,0,11.0,0.0,243.0,50.01,0.0,241.2,50.01,0.0,244.9,50.01,819.833,24.669,220.376,328.920
2015-3-22 7:15:47,18.0,719.6,717.7,0.0,0.0,822.3,236,0,Wait,0.00,0,0,11.0,0.0,242.5,49.99,0.0,240.6,49.99,0.0,244.5,49.99,819.833,24.669,220.376,328.920
2015-3-22 7:20:47,19.0,736.2,734.4,0.0,0.0,822.3,236,0,Normal,0.00,54,57,11.0,0.0,242.5,50.00,0.0,241.2,50.00,0.0,244.3,50.00,819.833,24.669,220.376,328.920
2015-3-22 7:25:47,18.0,580.0,606.0,0.0,0.0,822.3,236,0,Normal,0.00,56,54,25.0,0.9,242.3,50.00,0.8,241.5,50.00,0.8,244.1,50.00,819.833,24.669,220.376,328.920
2015-3-22 7:30:47,19.0,608.9,606.9,0.1,0.0,822.3,236,0,Normal,0.00,62,56,25.0,0.9,242.9,49.97,0.8,242.1,49.97,0.7,244.7,49.97,819.833,24.669,220.376,328.920
2015-3-22 7:35:47,19.0,609.3,607.4,0.1,0.0,822.3,236,0,Normal,0.00,68,59,25.0,0.8,243.1,50.00,0.7,241.3,50.00,0.8,244.6,50.00,819.833,24.669,220.376,328.920
2015-3-22 7:40:47,19.0,602.4,607.4,0.1,0.1,822.3,236,0,Normal,0.00,74,61,26.0,0.8,242.3,50.00,0.7,241.2,50.00,0.8,244.1,50.00,819.833,24.669,220.376,328.920
2015-3-22 7:45:47,19.0,610.2,608.4,0.1,0.1,822.3,236,0,Normal,0.00,81,65,27.0,0.8,242.5,50.00,0.7,240.1,50.00,0.8,244.5,50.00,819.833,24.669,220.376,328.920
2015-3-22 7:50:47,19.0,608.5,606.8,0.1,0.1,822.3,236,0,Normal,0.00,87,67,27.0,0.8,242.4,50.00,0.7,240.7,50.00,0.8,244.1,50.00,819.833,24.669,220.376,328.920
2015-3-22 7:55:47,20.0,605.8,604.1,0.1,0.1,822.3,236,0,Normal,0.00,94,70,27.0,0.8,242.8,49.99,0.7,241.1,49.99,0.8,244.5,49.99,819.833,24.669,220.376,328.920
2015-3-22 8:0:47,20.0,608.7,607.0,0.1,0.1,822.3,236,0,Normal,0.00,101,73,27.0,0.8,242.2,49.99,0.8,241.0,49.99,0.8,243.7,49.99,819.833,24.669,220.376,328.920
2015-3-22 8:5:47,20.0,610.7,609.1,0.1,0.1,822.3,236,8,Normal,0.00,108,76,27.0,0.8,241.2,49.99,0.8,239.7,49.99,0.8,243.0,49.99,819.833,24.669,220.376,328.920
2015-3-22 8:9:21,20.0,611.6,610.0,0.1,0.1,822.3,236,9,Normal,0.00,114,78,28.0,0.8,243.5,49.98,0.7,240.2,49.98,0.9,245.2,49.98,819.833,24.669,220.376,328.920
2015-3-22 8:14:21,20.0,610.2,608.6,0.1,0.1,822.3,237,21,Normal,0.00,121,82,28.0,0.9,241.7,49.99,0.8,241.0,49.99,0.7,243.4,49.99,819.833,24.669,220.376,328.920
2015-3-22 8:19:21,21.0,616.9,615.3,0.2,0.1,822.3,237,23,Normal,0.00,129,85,28.0,0.8,242.6,49.99,0.7,240.0,49.99,0.8,244.2,49.99,819.833,24.669,220.376,328.920
2015-3-22 8:24:21,21.0,627.7,626.1,0.2,0.1,822.3,237,25,Normal,0.00,138,90,29.0,0.8,241.2,49.99,0.8,239.7,49.99,0.8,243.4,49.99,819.833,24.669,220.376,328.920
2015-3-22 8:29:21,21.0,606.8,626.2,0.2,0.1,822.3,237,29,Normal,0.00,143,93,29.0,0.8,240.4,49.98,0.7,239.5,49.98,0.8,243.0,49.98,819.833,24.669,220.376,328.920
2015-3-22 8:34:21,21.0,648.5,646.9,0.2,0.1,822.3,237,26,Normal,0.00,154,98,29.0,0.8,241.9,49.99,0.7,238.9,49.99,0.9,244.2,49.99,819.833,24.669,220.376,328.920
2015-3-22 8:39:21,21.0,653.0,651.4,0.2,0.1,822.3,237,34,Normal,0.00,162,101,30.0,0.8,241.2,50.00,0.7,239.0,50.00,0.9,243.2,50.00,819.833,24.669,220.376,328.920
2015-3-22 8:44:21,21.0,681.5,679.8,0.2,0.1,822.3,237,25,Normal,0.00,175,108,31.0,0.8,241.3,50.01,0.7,238.6,50.01,0.9,244.0,50.01,819.833,24.669,220.376,328.920
2015-3-22 8:49:21,21.0,694.3,679.3,0.2,0.1,822.3,237,21,Normal,0.00,185,111,32.0,0.8,241.5,50.00,0.8,240.2,50.00,0.8,243.3,50.00,819.833,24.669,220.376,328.920
2015-3-22 8:54:21,21.0,711.4,709.7,0.2,0.1,822.3,237,21,Normal,0.00,194,117,32.0,0.8,241.1,49.99,0.8,239.8,49.99,0.8,243.1,49.99,819.833,24.669,220.376,328.920
2015-3-22 8:59:21,21.0,720.4,718.6,0.2,0.1,822.3,237,27,Normal,0.00,204,123,34.0,0.8,243.6,50.00,0.8,241.0,50.00,0.9,244.9,50.00,819.833,24.669,220.376,328.920
2015-3-22 9:4:21,21.0,741.5,739.7,0.2,0.1,822.3,237,19,Normal,0.00,214,128,34.0,0.8,241.1,49.99,0.8,240.0,49.99,0.9,243.0,49.99,819.833,24.669,220.376,328.920
2015-3-22 9:9:21,21.0,683.2,717.3,0.3,0.1,822.3,237,51,Normal,0.00,221,130,34.0,0.9,242.1,50.01,0.8,240.8,50.01,0.8,243.4,50.01,819.833,24.669,220.376,328.920
2015-3-22 9:14:21,22.0,766.4,764.6,0.3,0.1,822.3,238,20,Normal,0.00,231,138,34.0,0.9,243.1,49.99,0.8,241.2,49.99,0.8,244.3,49.99,819.833,24.669,220.376,328.920
2015-3-22 9:19:21,22.0,747.7,764.3,0.3,0.1,822.3,238,32,Normal,0.00,241,141,35.0,0.9,241.6,49.99,0.8,240.1,49.99,0.9,243.4,49.99,819.833,24.669,220.376,328.920
2015-3-22 9:24:21,22.0,760.5,775.8,0.3,0.1,822.3,238,32,Normal,0.00,249,146,35.0,0.9,245.0,50.01,0.8,241.7,50.01,0.9,246.1,50.01,819.833,24.669,220.376,328.920
2015-3-22 9:29:21,22.0,750.5,789.9,0.3,0.1,822.3,238,31,Normal,0.00,261,152,36.0,0.9,241.6,49.99,0.9,240.8,49.99,0.8,243.1,49.99,819.833,24.669,220.376,328.920
2015-3-22 9:34:21,22.0,664.4,792.3,0.4,0.1,822.3,238,39,Normal,0.00,267,156,36.0,0.9,243.8,49.98,0.8,240.7,49.98,0.9,244.9,49.98,819.833,24.669,220.376,328.920
2015-3-22 9:39:22,22.0,758.1,768.6,0.3,0.2,822.3,238,80,Normal,0.00,277,159,35.0,0.9,242.1,49.99,0.8,240.6,49.99,0.8,243.8,49.99,819.833,24.669,220.376,328.920
2015-3-22 9:44:22,22.0,827.9,826.0,0.3,0.2,822.3,238,27,Normal,0.00,276,166,36.0,0.9,242.1,50.01,0.8,240.6,50.01,0.9,243.7,50.01,819.833,24.669,220.376,328.920
2015-3-22 9:49:22,22.0,837.8,835.9,0.3,0.2,822.3,238,22,Normal,0.00,283,169,36.0,0.8,243.2,50.00,0.8,241.2,50.00,0.9,245.2,50.00,819.833,24.669,220.376,328.920
2015-3-22 9:54:22,22.0,822.6,820.7,0.3,0.2,822.3,238,60,Normal,0.00,293,173,36.0,0.9,239.9,50.00,0.8,239.4,50.00,0.9,244.1,50.00,819.833,24.669,220.376,328.920
2015-3-22 9:59:22,22.0,824.4,822.5,0.3,0.2,822.3,238,71,Normal,0.00,303,178,36.0,0.9,240.2,49.98,0.8,239.6,49.98,0.9,244.3,49.98,819.833,24.669,220.376,328.920
2015-3-22 10:4:22,22.0,833.5,831.6,0.3,0.2,822.3,238,74,Normal,0.00,312,183,36.0,0.9,240.0,49.98,0.8,239.3,49.98,0.9,244.3,49.98,819.833,24.669,220.376,328.920
2015-3-22 10:9:22,22.0,756.5,772.1,0.4,0.2,822.3,238,153,Normal,0.00,330,184,36.0,0.9,241.1,50.00,0.8,240.5,50.00,0.9,245.1,50.00,819.833,24.669,220.376,328.920
2015-3-22 10:14:22,22.0,822.8,820.9,0.3,0.2,822.3,239,113,Normal,0.00,329,190,36.0,0.9,239.8,49.99,0.8,240.0,49.99,0.9,243.7,49.99,819.833,24.669,220.376,328.920
2015-3-22 10:19:23,22.0,726.3,751.7,0.5,0.2,822.3,239,242,Normal,0.00,375,203,36.0,0.9,239.4,50.00,0.9,240.3,50.00,0.8,243.5,50.00,819.833,24.669,220.376,328.920
2015-3-22 10:24:23,22.0,822.4,820.5,0.4,0.2,822.3,239,154,Normal,0.00,350,200,37.0,0.9,241.5,49.99,0.8,240.7,49.99,0.9,245.2,49.99,819.833,24.669,220.376,328.920
2015-3-22 10:29:23,22.0,835.7,833.8,0.4,0.2,822.3,239,135,Normal,0.00,355,201,36.0,0.9,242.8,49.99,0.8,240.4,49.99,1.0,246.1,49.99,819.833,24.669,220.376,328.920
2015-3-22 10:34:23,22.0,607.6,606.0,0.1,0.1,822.4,239,16,Normal,0.10,118,79,32.0,0.8,240.6,50.00,0.7,239.2,50.00,0.9,244.2,50.00,819.933,24.672,220.403,328.960
2015-3-22 10:39:23,22.0,863.2,861.3,0.5,0.2,822.4,239,235,Normal,0.10,478,198,36.0,0.9,243.8,49.99,0.8,241.8,49.99,1.0,246.8,49.99,819.933,24.672,220.403,328.960
2015-3-22 10:44:23,21.0,796.0,804.7,6.1,0.3,822.6,239,4852,Normal,0.30,4880,298,36.0,6.9,242.4,49.98,6.5,240.4,49.98,6.6,245.7,49.98,820.132,24.678,220.457,329.040
2015-3-22 10:49:23,21.0,771.3,775.2,6.4,6.1,823.0,239,9558,Normal,0.70,5000,4767,38.0,12.9,244.0,50.00,13.1,243.7,50.00,12.9,246.7,50.00,820.531,24.690,220.564,329.200
2015-3-22 10:54:23,22.0,752.0,750.2,2.8,1.4,823.7,239,3014,Normal,1.40,2162,1103,36.0,4.3,242.8,49.99,4.1,240.6,49.99,4.1,245.4,49.99,821.229,24.711,220.752,329.480
2015-3-22 10:59:23,21.0,749.2,727.8,3.6,1.8,824.3,239,3862,Normal,2.00,2740,1361,38.0,5.5,242.8,50.01,5.2,240.9,50.01,5.3,245.9,50.01,821.827,24.729,220.912,329.720
2015-3-22 11:6:32,22.0,743.3,719.3,8.1,4.1,825.7,239,9005,Normal,3.40,6104,2978,39.0,12.3,247.7,50.00,12.1,244.4,50.00,12.0,249.8,50.00,823.223,24.771,221.288,330.280
2015-3-22 11:11:11,22.0,769.8,790.9,13.4,6.3,826.3,239,15091,Normal,4.00,10386,4993,39.0,20.5,247.5,50.00,20.2,245.2,50.00,20.2,249.0,50.00,823.821,24.789,221.448,330.520
2015-3-22 11:16:11,22.0,791.4,716.9,12.3,7.7,827.6,240,15057,Normal,5.30,9740,5536,39.0,20.2,247.6,49.99,20.2,246.5,49.99,20.2,250.5,49.99,825.117,24.828,221.797,331.040
2015-3-22 11:21:11,22.0,731.5,754.5,5.8,2.9,828.4,240,6234,Normal,6.10,4288,2208,37.0,8.5,241.2,50.00,8.7,241.7,50.00,8.6,243.4,50.00,825.915,24.852,222.011,331.360
2015-3-22 11:26:11,22.0,750.2,744.8,3.6,1.8,828.8,240,3860,Normal,6.50,2721,1398,37.0,5.3,241.6,50.00,5.4,241.2,50.00,5.3,243.5,50.00,826.314,24.864,222.118,331.520
2015-3-22 11:31:11,23.0,763.7,752.7,3.0,1.6,829.3,240,3287,Normal,7.00,2338,1208,38.0,4.7,244.7,50.00,4.3,241.7,50.00,4.5,246.5,50.00,826.812,24.879,222.252,331.720
2015-3-22 11:36:11,23.0,783.2,771.2,12.1,6.3,830.3,240,14151,Normal,8.00,9513,4891,38.0,19.1,246.5,50.01,19.1,245.4,50.01,19.0,247.9,50.01,827.809,24.909,222.520,332.120
2015-3-22 11:41:11,24.0,748.8,724.3,13.3,7.0,831.4,240,14990,Normal,9.10,9998,5074,40.0,20.1,248.3,50.01,20.0,246.7,50.01,20.1,251.1,50.01,828.906,24.942,222.815,332.560
2015-3-22 11:46:11,24.0,752.1,722.6,13.1,7.1,832.6,240,14940,Normal,10.30,9904,5144,40.0,19.9,248.9,50.02,20.2,247.2,50.02,19.9,249.2,50.02,830.102,24.978,223.137,333.040
2015-3-22 11:48:50,24.0,760.4,741.8,6.0,3.2,833.2,240,6781,Normal,10.90,4584,2394,38.0,9.2,245.6,50.00,9.2,243.6,50.00,9.1,246.7,50.00,830.700,24.996,223.298,333.280
2015-3-22 11:53:50,24.0,737.7,711.3,13.2,7.0,834.4,240,14604,Normal,12.10,9747,4983,39.0,19.8,248.1,50.01,19.5,245.4,50.01,19.5,249.4,50.01,831.897,25.032,223.619,333.760
2015-3-22 11:58:50,25.0,745.5,686.3,13.3,7.5,835.6,240,15004,Normal,13.30,9939,5154,40.0,20.2,249.9,50.02,20.1,247.1,50.02,19.9,249.8,50.02,833.093,25.068,223.941,334.240
2015-3-22 12:3:51,25.0,747.8,720.4,13.3,7.2,836.8,240,15077,Normal,14.50,9959,5204,40.0,20.4,249.3,50.01,19.9,246.1,50.01,20.1,251.9,50.01,834.290,25.104,224.262,334.720
2015-3-22 12:8:51,25.0,756.2,748.9,13.2,6.8,837.9,240,14994,Normal,15.60,9999,5128,39.0,20.0,249.7,50.00,20.2,247.8,50.00,19.9,249.3,50.00,835.386,25.137,224.557,335.160
2015-3-22 12:13:51,25.0,737.0,727.2,13.5,6.9,838.8,240,14979,Normal,16.50,9956,5056,39.0,20.0,250.3,49.98,20.1,247.8,49.98,19.8,251.0,49.98,836.284,25.164,224.798,335.520
2015-3-22 12:18:51,26.0,716.2,712.0,13.7,6.9,839.9,241,14470,Normal,17.60,9832,4967,40.0,19.8,243.1,50.00,19.8,243.1,50.00,19.6,243.7,50.00,837.380,25.197,225.093,335.960
2015-3-22 12:23:51,26.0,713.2,717.5,13.5,6.8,841.1,241,14711,Normal,18.80,9686,4892,40.0,19.8,252.6,50.00,19.3,247.5,50.00,19.3,253.4,50.00,838.577,25.233,225.415,336.440
2015-3-22 12:28:51,26.0,711.3,715.3,13.2,6.6,842.3,241,14060,Normal,20.00,9445,4770,39.0,18.9,246.1,49.99,19.2,245.6,49.99,18.9,246.4,49.99,839.773,25.269,225.736,336.920
2015-3-22 12:33:51,26.0,712.3,710.4,13.4,6.8,843.5,241,14323,Normal,21.20,9580,4841,39.0,19.5,247.3,50.01,19.3,245.1,50.01,19.1,247.4,50.01,840.970,25.305,226.058,337.400
2015-3-22 12:38:51,26.0,714.2,708.5,13.1,6.6,844.7,241,14076,Normal,22.40,9376,4741,39.0,19.1,246.5,50.00,19.0,244.0,50.00,18.9,248.1,50.00,842.166,25.341,226.380,337.880
2015-3-22 12:43:51,26.0,712.5,705.0,12.2,6.2,845.8,241,13077,Normal,23.50,8694,4391,39.0,17.6,247.9,49.99,17.4,245.9,49.99,17.5,250.6,49.99,843.263,25.374,226.674,338.320
2015-3-22 12:48:51,26.0,717.2,715.3,12.5,6.3,847.0,241,13357,Normal,24.70,8986,4541,38.0,18.0,244.2,50.00,18.2,244.6,50.00,18.1,246.7,50.00,844.459,25.410,226.996,338.800
2015-3-22 12:53:51,26.0,720.7,718.8,10.8,5.4,848.0,241,11754,Normal,25.70,7800,3947,38.0,15.8,249.5,50.01,15.6,246.3,50.01,15.7,251.2,50.01,845.456,25.440,227.264,339.200
2015-3-22 12:58:52,26.0,729.4,728.6,11.1,5.6,849.0,241,12147,Normal,26.70,8108,4102,37.0,16.2,248.2,50.01,16.3,246.6,50.01,16.3,250.6,50.01,846.453,25.470,227.532,339.600
2015-3-22 13:3:52,26.0,737.6,732.6,11.8,6.0,850.0,241,13261,Normal,27.70,8752,4430,37.0,17.9,252.5,49.98,17.3,247.1,49.98,17.5,254.8,49.98,847.450,25.500,227.800,340.000
2015-3-22 13:8:52,26.0,738.6,734.4,11.6,5.9,851.1,241,12781,Normal,28.80,8587,4347,38.0,17.2,246.4,49.99,17.2,245.3,49.99,17.2,248.9,49.99,848.547,25.533,228.095,340.440
2015-3-22 13:15:3,26.0,727.9,732.4,11.5,5.7,852.5,242,12568,Normal,30.20,8402,4246,38.0,16.9,248.4,50.01,16.7,246.1,50.01,16.9,250.4,50.01,849.943,25.575,228.470,341.000
2015-3-22 13:20:3,26.0,737.4,732.7,11.2,5.7,853.5,242,12235,Normal,31.20,8262,4179,37.0,16.5,245.5,49.99,16.7,245.2,49.99,16.5,246.5,49.99,850.939,25.605,228.738,341.400
2015-3-22 13:25:3,26.0,726.7,719.4,11.9,6.0,854.5,242,12846,Normal,32.20,8670,4351,38.0,17.3,245.4,49.96,17.4,245.3,49.96,17.4,247.2,49.96,851.937,25.635,229.006,341.800
2015-3-22 13:30:4,26.0,723.2,728.3,12.0,6.0,855.6,242,13035,Normal,33.30,8699,4391,38.0,17.6,250.3,50.00,17.4,246.7,50.00,17.2,250.2,50.00,853.033,25.668,229.301,342.240
2015-3-22 13:35:4,26.0,721.9,729.4,12.1,6.0,856.7,242,13246,Normal,34.40,8779,4423,38.0,17.8,251.8,50.00,17.3,247.6,50.00,17.5,254.1,50.00,854.130,25.701,229.596,342.680
2015-3-22 13:40:4,26.0,726.0,724.0,11.9,6.0,857.7,242,13110,Normal,35.40,8675,4371,38.0,17.7,251.3,49.99,17.2,247.4,49.99,17.3,253.4,49.99,855.127,25.731,229.864,343.080
2015-3-22 13:45:4,27.0,727.5,722.1,11.4,5.8,858.8,242,12399,Normal,36.50,8346,4201,38.0,16.8,247.1,50.01,16.8,245.5,50.01,16.6,247.1,50.01,856.224,25.764,230.158,343.520
2015-3-22 13:50:5,26.0,727.0,737.7,9.7,4.8,859.8,242,10610,Normal,37.50,7093,3577,37.0,14.5,248.6,49.99,14.0,245.4,49.99,14.1,252.2,49.99,857.221,25.794,230.426,343.920
2015-3-22 13:55:5,26.0,733.5,742.7,7.5,3.7,860.6,242,8200,Normal,38.30,5557,2805,36.0,11.3,245.3,49.99,10.9,243.0,49.99,11.0,249.1,49.99,858.018,25.818,230.641,344.240
2015-3-22 14:0:5,26.0,736.8,745.9,11.6,5.8,861.4,242,12667,Normal,39.10,8596,4334,37.0,17.1,244.7,50.01,17.3,244.9,50.01,17.1,247.1,50.01,858.816,25.842,230.855,344.560
2015-3-22 14:5:5,26.0,731.2,742.5,11.4,5.6,862.5,242,12358,Normal,40.20,8344,4192,37.0,16.6,246.4,50.00,16.6,245.7,50.00,16.6,250.2,50.00,859.913,25.875,231.150,345.000
2015-3-22 14:10:5,26.0,732.8,730.8,11.6,5.8,863.5,242,12782,Normal,41.20,8569,4281,37.0,17.2,247.6,49.98,17.0,246.1,49.98,17.1,251.1,49.98,860.909,25.905,231.418,345.400
2015-3-22 14:15:5,26.0,716.1,740.3,10.9,5.2,864.6,243,11533,Normal,42.30,7819,3918,37.0,15.5,245.3,50.01,15.6,245.3,50.01,15.6,247.9,50.01,862.006,25.938,231.713,345.840
2015-3-22 14:20:5,25.0,730.3,738.7,9.5,4.6,865.5,243,10230,Normal,43.20,6963,3471,35.0,13.9,245.3,50.00,13.9,244.3,50.00,13.8,246.6,50.00,862.904,25.965,231.954,346.200
2015-3-22 14:25:5,25.0,728.2,743.9,7.3,3.5,866.5,243,7902,Normal,44.20,5363,2673,36.0,10.8,247.4,49.99,10.6,244.7,49.99,10.6,248.9,49.99,863.900,25.995,232.222,346.600
2015-3-22 14:30:5,25.0,731.8,721.6,7.8,4.0,867.2,243,8516,Normal,44.90,5766,2896,36.0,11.6,245.6,50.00,11.6,244.0,50.00,11.5,246.7,50.00,864.598,26.016,232.410,346.880
2015-3-22 14:35:5,25.0,739.2,725.6,5.8,2.9,867.8,243,6275,Normal,45.50,4308,2175,38.0,8.6,243.0,50.03,8.7,242.2,50.03,8.5,244.5,50.03,865.197,26.034,232.570,347.120
2015-3-22 14:40:5,25.0,752.1,737.0,5.6,2.9,868.3,243,6231,Normal,46.00,4266,2155,40.0,8.7,245.7,49.99,8.3,242.1,49.99,8.4,247.4,49.99,865.695,26.049,232.704,347.320
2015-3-22 14:45:5,25.0,757.4,752.6,5.6,2.8,868.8,243,6236,Normal,46.50,4272,2160,41.0,8.7,245.2,49.99,8.3,242.4,49.99,8.4,247.0,49.99,866.194,26.064,232.838,347.520
2015-3-22 14:50:5,25.0,773.1,748.7,5.7,3.0,869.4,243,6528,Normal,47.10,4469,2274,42.0,9.1,244.2,49.99,8.9,241.7,49.99,8.8,245.6,49.99,866.792,26.082,232.999,347.760
2015-3-22 14:55:5,25.0,760.4,767.2,6.5,3.2,870.0,243,7196,Normal,47.70,4950,2500,44.0,9.7,243.6,50.01,10.0,243.3,50.01,9.8,244.5,50.01,867.390,26.100,233.160,348.000
2015-3-22 15:0:5,25.0,768.4,761.9,6.2,3.1,870.6,243,7102,Normal,48.30,4818,2437,46.0,10.0,247.4,50.00,9.4,243.0,50.00,9.5,248.6,50.00,867.988,26.118,233.321,348.240
2015-3-22 15:5:5,25.0,761.2,757.5,5.8,2.9,871.1,243,6504,Normal,48.80,4475,2262,47.0,8.9,243.7,50.00,8.9,242.6,50.00,8.8,245.5,50.00,868.487,26.133,233.455,348.440
2015-3-22 15:10:5,25.0,764.7,753.4,4.8,2.4,871.6,243,5315,Normal,49.30,3699,1872,47.0,7.2,242.8,49.99,7.3,242.2,49.99,7.3,244.5,49.99,868.985,26.148,233.589,348.640
2015-3-22 15:15:5,25.0,762.4,749.6,4.2,2.1,872.1,244,4576,Normal,49.80,3213,1625,47.0,6.3,242.0,49.99,6.3,241.3,49.99,6.3,243.4,49.99,869.484,26.163,233.723,348.840
2015-3-22 15:20:5,24.0,767.6,773.9,3.7,1.8,872.4,244,4061,Normal,50.10,2872,1461,47.0,5.8,245.2,50.00,5.4,241.9,50.00,5.5,246.5,50.00,869.783,26.172,233.803,348.960
2015-3-22 15:25:5,24.0,764.4,769.1,3.2,1.6,872.7,244,3493,Normal,50.40,2497,1279,46.0,4.7,243.7,49.99,4.9,242.8,49.99,4.8,245.0,49.99,870.082,26.181,233.884,349.080
2015-3-22 15:30:5,24.0,766.0,778.7,2.9,1.5,873.0,244,3154,Normal,50.70,2294,1175,45.0,4.4,242.3,49.99,4.4,240.9,49.99,4.3,243.7,49.99,870.381,26.190,233.964,349.200
2015-3-22 15:35:5,24.0,762.7,773.0,2.8,1.4,873.3,244,3054,Normal,51.00,2210,1138,45.0,4.4,244.4,50.01,4.1,241.8,50.01,4.2,245.6,50.01,870.680,26.199,234.044,349.320
2015-3-22 15:40:5,24.0,775.5,773.5,2.6,1.3,873.5,244,2789,Normal,51.20,2024,1047,44.0,4.0,244.1,50.01,3.8,241.6,50.01,3.8,245.8,50.01,870.880,26.205,234.098,349.400
2015-3-22 15:45:5,24.0,769.8,774.1,2.4,1.2,873.7,244,2598,Normal,51.40,1917,991,44.0,3.8,245.9,49.98,3.4,242.0,49.98,3.6,247.2,49.98,871.079,26.211,234.152,349.480
2015-3-22 15:50:5,24.0,769.1,778.4,2.6,1.3,874.0,244,2801,Normal,51.70,2059,1062,44.0,4.0,244.3,49.98,3.8,241.8,49.98,3.9,245.7,49.98,871.378,26.220,234.232,349.600
2015-3-22 15:55:5,24.0,771.0,778.1,2.8,1.4,874.2,244,2997,Normal,51.90,2184,1120,44.0,4.4,243.9,50.02,4.0,240.8,50.02,4.1,245.8,50.02,871.577,26.226,234.286,349.680
2015-3-22 16:0:5,24.0,792.8,752.5,3.0,1.6,874.4,244,3361,Normal,52.10,2441,1246,44.0,4.6,241.6,50.01,4.7,241.2,50.01,4.7,243.7,50.01,871.777,26.232,234.339,349.760
2015-3-22 16:5:5,24.0,771.7,769.8,3.0,1.5,874.7,244,3247,Normal,52.40,2328,1190,44.0,4.5,244.8,50.01,4.5,242.9,50.01,4.4,246.4,50.01,872.076,26.241,234.420,349.880
2015-3-22 16:10:5,24.0,784.5,782.6,3.2,1.6,875.0,244,3580,Normal,52.70,2555,1309,44.0,5.1,243.8,49.97,4.8,241.3,49.97,4.9,246.0,49.97,872.375,26.250,234.500,350.000
2015-3-22 16:15:5,24.0,796.3,771.7,3.2,1.7,875.3,245,3639,Normal,53.00,2625,1327,44.0,4.9,242.8,50.00,5.2,242.4,50.00,5.0,244.3,50.00,872.674,26.259,234.580,350.120
2015-3-22 16:20:6,24.0,807.2,808.0,4.3,2.1,875.6,245,4968,Normal,53.30,3477,1766,44.0,7.2,247.0,50.00,6.5,242.3,50.00,6.6,248.3,50.00,872.973,26.268,234.661,350.240
2015-3-22 16:25:6,25.0,805.8,802.4,3.7,1.9,876.0,245,4276,Normal,53.70,3039,1551,45.0,5.8,242.4,49.99,6.0,242.0,49.99,5.9,244.1,49.99,873.372,26.280,234.768,350.400
2015-3-22 16:30:6,25.0,800.6,798.7,3.5,1.8,876.3,245,4002,Normal,54.00,2834,1450,45.0,5.6,245.8,49.99,5.4,242.7,49.99,5.4,246.7,49.99,873.671,26.289,234.848,350.520
2015-3-22 16:35:6,25.0,774.4,775.7,3.0,1.5,876.6,245,3256,Normal,54.30,2360,1210,44.0,4.6,241.5,50.01,4.5,240.2,50.01,4.5,243.6,50.01,873.970,26.298,234.929,350.640
2015-3-22 16:40:6,25.0,776.8,778.2,2.3,1.2,876.9,245,2450,Normal,54.60,1832,943,44.0,3.5,241.8,50.01,3.5,240.5,50.01,3.4,242.9,50.01,874.269,26.307,235.009,350.760
2015-3-22 16:45:6,25.0,770.8,766.6,2.0,1.0,877.0,245,2128,Normal,54.70,1609,831,44.0,3.1,242.5,49.99,2.9,239.9,49.99,3.0,244.0,49.99,874.369,26.310,235.036,350.800
2015-3-22 16:50:6,25.0,768.2,761.2,1.8,0.9,877.2,245,1795,Normal,54.90,1399,725,43.0,2.5,240.3,49.98,2.7,239.7,49.98,2.6,241.8,49.98,874.568,26.316,235.090,350.880
2015-3-22 16:55:6,25.0,768.6,766.8,1.5,0.7,877.3,245,1447,Normal,55.00,1163,607,43.0,2.2,243.4,50.01,2.1,240.8,50.01,2.1,244.8,50.01,874.668,26.319,235.116,350.920
2015-3-22 17:0:6,25.0,761.5,754.1,1.3,0.7,877.5,245,1220,Normal,55.20,1017,536,42.0,1.9,241.5,49.99,1.8,239.8,49.99,1.9,243.5,49.99,874.867,26.325,235.170,351.000
2015-3-22 17:5:6,25.0,749.4,755.6,1.2,0.6,877.6,245,1099,Normal,55.30,937,497,42.0,1.8,242.0,49.99,1.7,240.5,49.99,1.7,243.3,49.99,874.967,26.328,235.197,351.040
2015-3-22 17:10:6,25.0,755.8,754.0,1.1,0.6,877.7,245,1015,Normal,55.40,876,466,42.0,1.7,243.0,49.99,1.5,240.5,49.99,1.7,244.6,49.99,875.067,26.331,235.224,351.080
2015-3-22 17:15:6,25.0,752.1,756.8,0.9,0.5,877.7,246,780,Normal,55.40,731,394,41.0,1.4,240.3,50.00,1.4,239.3,50.00,1.4,242.2,50.00,875.067,26.331,235.224,351.080
2015-3-22 17:20:6,25.0,733.1,764.4,0.9,0.4,877.8,246,665,Normal,55.50,659,358,42.0,1.3,241.9,50.01,1.2,239.6,50.01,1.3,244.4,50.01,875.167,26.334,235.250,351.120
2015-3-22 17:25:6,25.0,758.8,741.7,1.2,0.6,877.9,246,1068,Normal,55.60,918,485,42.0,1.8,241.7,49.98,1.7,240.3,49.98,1.7,243.8,49.98,875.266,26.337,235.277,351.160
2015-3-22 17:30:6,25.0,772.3,752.9,1.2,0.6,878.0,246,1128,Normal,55.70,968,513,41.0,1.8,240.3,50.00,1.7,239.0,50.00,1.8,242.2,50.00,875.366,26.340,235.304,351.200
2015-3-22 17:35:6,25.0,764.8,762.9,1.3,0.6,878.1,246,1183,Normal,55.80,995,525,40.0,2.0,241.4,49.99,1.7,238.7,49.99,1.9,243.5,49.99,875.466,26.343,235.331,351.240
2015-3-22 17:40:6,25.0,751.3,749.5,0.9,0.5,878.2,246,798,Normal,55.90,732,393,40.0,1.5,241.6,49.97,1.3,239.6,49.97,1.5,243.6,49.97,875.565,26.346,235.358,351.280
2015-3-22 17:45:6,25.0,737.5,768.7,0.8,0.4,878.2,246,603,Normal,55.90,624,339,41.0,1.3,242.7,50.00,1.1,240.2,50.00,1.3,244.4,50.00,875.565,26.346,235.358,351.280
2015-3-22 17:50:7,25.0,743.1,757.5,0.7,0.3,878.3,246,507,Normal,56.00,551,303,40.0,1.2,241.6,49.98,1.1,239.6,49.98,1.1,243.2,49.98,875.665,26.349,235.384,351.320
2015-3-22 17:55:7,25.0,733.6,738.1,0.6,0.3,878.3,246,391,Normal,56.00,460,256,40.0,1.0,242.6,49.97,0.9,239.9,49.97,1.1,244.3,49.97,875.665,26.349,235.384,351.320
2015-3-22 18:0:7,24.0,745.4,720.9,0.6,0.3,878.4,246,460,Normal,56.10,512,280,40.0,1.1,242.7,49.98,1.0,240.3,49.98,1.1,244.6,49.98,875.765,26.352,235.411,351.360
2015-3-22 18:5:7,25.0,764.8,768.6,0.5,0.3,878.5,246,354,Normal,56.20,456,256,40.0,1.0,241.0,50.00,0.9,239.0,50.00,1.1,242.9,50.00,875.865,26.355,235.438,351.400
2015-3-22 18:10:7,24.0,740.8,742.9,0.4,0.2,878.5,246,223,Normal,56.20,352,201,39.0,0.9,242.6,49.97,0.8,240.1,49.97,0.9,244.0,49.97,875.865,26.355,235.438,351.400
2015-3-22 18:15:7,24.0,721.2,719.4,0.3,0.2,878.5,247,132,Normal,56.20,276,163,38.0,0.9,240.8,49.99,0.8,240.0,49.99,0.8,242.4,49.99,875.865,26.355,235.438,351.400
2015-3-22 18:20:7,24.0,708.4,706.7,0.2,0.1,878.5,247,29,Normal,56.20,199,124,38.0,0.8,241.8,49.98,0.8,239.4,49.98,0.9,243.7,49.98,875.865,26.355,235.438,351.400
2015-3-22 18:25:7,24.0,606.8,605.1,0.2,0.1,878.5,247,15,Normal,56.20,121,84,35.0,0.8,242.0,50.00,0.7,240.0,50.00,0.8,243.5,50.00,875.865,26.355,235.438,351.400
2015-3-22 18:30:7,24.0,603.0,601.0,0.1,0.1,878.5,247,0,Normal,56.20,74,60,35.0,0.8,241.2,50.01,0.7,239.2,50.01,0.8,243.1,50.01,875.865,26.355,235.438,351.400
2015-3-22 18:32:34,24.0,582.2,600.0,0.1,0.0,878.5,247,0,Normal,56.20,61,53,34.0,0.8,240.6,49.98,0.8,238.7,49.98,0.8,242.6,49.98,875.865,26.355,235.438,351.400
2015-3-22 18:37:34,24.0,646.1,644.2,0.0,0.0,878.5,247,0,Normal,56.20,42,45,25.0,0.1,240.7,50.00,0.1,238.8,50.00,0.1,242.7,50.00,875.865,26.355,235.438,351.400
2015-3-22 18:42:34,24.0,608.6,600.3,0.0,0.0,878.5,247,0,Normal,56.20,34,40,25.0,0.1,240.1,49.98,0.1,238.2,49.98,0.1,241.9,49.98,875.865,26.355,235.438,351.400
2015-3-22 18:47:34,24.0,526.3,516.1,0.0,0.0,878.5,247,0,Normal,56.20,27,34,23.0,0.1,241.3,50.02,0.1,239.1,50.02,0.1,242.5,50.02,875.865,26.355,235.438,351.400
2015-3-22 18:52:34,24.0,398.2,386.1,0.0,0.0,878.5,247,0,Normal,56.20,18,26,23.0,0.1,240.4,49.98,0.1,238.4,49.98,0.1,241.6,49.98,875.865,26.355,235.438,351.400
2015-3-22 18:57:34,24.0,262.7,251.2,0.0,0.0,878.5,247,0,Normal,56.20,10,16,22.0,0.1,240.3,50.00,0.1,238.5,50.00,0.1,242.0,50.00,875.865,26.355,235.438,351.400
