Time,Temperature,PV1 Voltage[V],PV2 Voltage[V],PV1 Current[A],PV2 Current[A],Total energy[KW.Hr],Total operation hours[Hr],Total AC Power[W],Mode,Daily Energy[KW.Hr],PV1 Input Power[W],PV2 Input Power[W],Heatsink Temperature,Current to grid (R Phase)[A],Grid voltage(R Phase)[V],Grid frequency(R Phase)[Hz],Current to grid (S Phase)[A],Grid voltage(S Phase)[V],Grid frequency(S Phase)[Hz],Current to grid (T Phase)[A],Grid voltage(T Phase)[V],Grid frequency(T Phase)[Hz],Reduced amount of CO2[KG],Reduced amount of SO2[KG],Reduced amount of Oil[KG],Reduced amount of Coal[KG]
2015-4-22 6:13:7,13.0,159.5,158.8,0.0,0.0,1285.5,273,0,Fault,0.00,37,34,10.0,0.0,239.2,49.98,0.0,239.4,49.98,0.0,242.7,49.98,1281.643,38.565,344.514,514.200
2015-4-22 6:18:7,15.0,587.5,586.5,0.0,0.0,1285.5,273,0,Fault,0.00,132,91,12.0,0.0,238.8,49.98,0.0,238.6,49.98,0.0,242.0,49.98,1281.643,38.565,344.514,514.200
2015-4-22 6:23:7,16.0,557.4,540.2,0.2,0.2,1285.5,273,230,Normal,0.00,158,131,27.0,1.1,239.7,50.00,0.9,239.9,50.00,0.9,243.3,50.00,1281.643,38.565,344.514,514.200
2015-4-22 6:28:7,17.0,608.9,544.1,0.3,0.2,1285.5,273,281,Normal,0.00,184,157,29.0,1.1,239.4,49.98,0.9,239.3,49.98,0.8,242.8,49.98,1281.643,38.565,344.514,514.200
2015-4-22 6:33:7,17.0,582.4,556.2,0.3,0.3,1285.5,273,318,Normal,0.00,204,174,30.0,1.0,238.9,49.97,0.9,238.9,49.97,0.8,242.3,49.97,1281.643,38.565,344.514,514.200
2015-4-22 6:38:7,18.0,578.4,572.1,0.4,0.3,1285.5,273,403,Normal,0.00,248,215,31.0,1.0,237.7,50.00,0.9,238.3,50.00,0.8,241.3,50.00,1281.643,38.565,344.514,514.200
2015-4-22 6:43:7,18.0,602.4,558.3,0.4,0.4,1285.6,273,455,Normal,0.10,274,240,32.0,1.0,237.3,49.98,0.9,237.9,49.98,0.8,240.9,49.98,1281.743,38.568,344.541,514.240
2015-4-22 6:48:7,18.0,607.4,577.8,0.4,0.4,1285.6,273,486,Normal,0.10,291,255,32.0,1.0,238.6,49.98,0.9,238.0,49.98,0.9,242.2,49.98,1281.743,38.568,344.541,514.240
2015-4-22 6:53:7,19.0,613.4,574.0,0.5,0.5,1285.7,273,556,Normal,0.20,326,290,32.0,1.1,237.9,50.00,1.0,237.6,50.00,0.9,241.7,50.00,1281.843,38.571,344.568,514.280
2015-4-22 6:58:7,19.0,620.4,581.8,0.6,0.5,1285.7,273,665,Normal,0.20,382,342,33.0,1.1,237.2,50.00,1.1,237.0,50.00,1.0,240.8,50.00,1281.843,38.571,344.568,514.280
2015-4-22 7:3:7,19.0,612.5,570.5,0.6,0.6,1285.8,273,719,Normal,0.30,411,368,34.0,1.2,236.5,49.96,1.1,236.1,49.96,1.0,239.8,49.96,1281.943,38.574,344.594,514.320
2015-4-22 7:8:7,20.0,624.4,593.2,0.7,0.6,1285.8,274,819,Normal,0.30,462,417,34.0,1.3,236.7,49.99,1.3,236.4,49.99,1.1,240.1,49.99,1281.943,38.574,344.594,514.320
2015-4-22 7:13:7,20.0,611.4,591.3,0.7,0.7,1285.9,274,850,Normal,0.40,477,432,35.0,1.3,239.3,50.00,1.3,239.6,50.00,1.2,242.6,50.00,1282.042,38.577,344.621,514.360
2015-4-22 7:18:7,20.0,604.4,567.1,0.8,0.7,1286.0,274,874,Normal,0.50,489,445,35.0,1.3,237.4,49.99,1.3,237.4,49.99,1.2,240.7,49.99,1282.142,38.580,344.648,514.400
2015-4-22 7:23:7,20.0,624.4,590.3,0.8,0.8,1286.0,274,996,Normal,0.50,552,504,36.0,1.5,237.2,49.99,1.5,237.3,49.99,1.3,240.6,49.99,1282.142,38.580,344.648,514.400
2015-4-22 7:28:7,20.0,615.3,596.9,0.9,0.9,1286.1,274,1093,Normal,0.60,603,549,36.0,1.5,237.9,49.99,1.6,237.5,49.99,1.4,241.2,49.99,1282.242,38.583,344.675,514.440
2015-4-22 7:33:7,21.0,609.4,571.2,1.1,1.1,1286.2,274,1280,Normal,0.70,699,641,36.0,1.7,238.2,49.98,1.8,237.7,49.98,1.6,241.4,49.98,1282.341,38.586,344.702,514.480
2015-4-22 7:38:7,20.0,633.8,582.1,1.1,1.1,1286.3,274,1391,Normal,0.80,757,694,36.0,1.9,237.8,50.00,2.0,237.7,50.00,1.7,241.2,50.00,1282.441,38.589,344.728,514.520
2015-4-22 7:43:7,21.0,633.9,598.2,1.2,1.1,1286.5,274,1429,Normal,1.00,776,712,37.0,1.9,237.5,50.00,2.0,236.9,50.00,1.8,241.0,50.00,1282.641,38.595,344.782,514.600
2015-4-22 8:13:13,21.0,655.1,619.1,3.3,3.3,1287.6,275,4205,Normal,2.10,2206,2059,39.0,5.5,238.7,49.99,5.6,239.4,49.99,5.4,242.0,49.99,1283.737,38.628,345.077,515.040
2015-4-22 8:18:13,22.0,655.1,614.2,3.1,3.0,1287.9,275,3899,Normal,2.40,2048,1910,39.0,5.1,239.1,49.99,5.2,239.8,49.99,4.9,242.2,49.99,1284.036,38.637,345.157,515.160
2015-4-22 8:23:13,22.0,655.1,613.2,3.0,3.0,1288.2,275,3815,Normal,2.70,2003,1872,40.0,5.0,239.6,49.99,5.1,239.8,49.99,4.8,242.8,49.99,1284.335,38.646,345.238,515.280
2015-4-22 8:28:13,23.0,649.1,603.1,3.2,3.2,1288.5,275,3993,Normal,3.00,2098,1955,41.0,5.2,239.8,49.99,5.3,240.3,49.99,5.0,242.9,49.99,1284.634,38.655,345.318,515.400
2015-4-22 8:33:13,22.0,644.1,606.2,3.4,3.4,1288.9,275,4305,Normal,3.40,2251,2113,41.0,5.6,238.0,49.99,5.8,239.5,49.99,5.5,240.8,49.99,1285.033,38.667,345.425,515.560
2015-4-22 8:38:13,22.0,647.0,609.1,3.7,3.7,1289.3,275,4627,Normal,3.80,2417,2270,42.0,6.1,240.6,49.99,6.2,240.6,49.99,5.9,243.8,49.99,1285.432,38.679,345.532,515.720
2015-4-22 8:43:14,22.0,650.0,612.2,3.9,3.9,1289.7,275,4925,Normal,4.20,2595,2440,43.0,6.6,239.6,50.01,6.7,240.7,50.01,6.3,242.7,50.01,1285.831,38.691,345.640,515.880
2015-4-22 8:48:14,23.0,642.9,602.0,4.3,4.3,1290.1,275,5279,Normal,4.60,2782,2616,44.0,7.1,240.6,50.01,7.2,240.7,50.01,6.8,243.7,50.01,1286.230,38.703,345.747,516.040
2015-4-22 8:53:14,23.0,640.0,602.2,4.6,4.6,1290.5,275,5641,Normal,5.00,2970,2797,45.0,7.6,240.2,50.01,7.7,240.9,50.01,7.3,243.5,50.01,1286.629,38.715,345.854,516.200
2015-4-22 8:58:14,23.0,628.4,599.2,5.0,5.0,1291.0,275,6113,Normal,5.50,3213,3037,46.0,8.2,242.1,49.99,8.3,241.5,49.99,8.0,245.7,49.99,1287.127,38.730,345.988,516.400
2015-4-22 9:3:14,23.0,643.0,596.2,5.2,5.4,1291.5,275,6495,Normal,6.00,3404,3236,47.0,8.8,240.5,49.98,8.8,241.4,49.98,8.5,243.4,49.98,1287.626,38.745,346.122,516.600
2015-4-22 9:8:14,23.0,624.3,582.1,4.2,4.3,1292.1,276,5099,Normal,6.60,2678,2536,47.0,6.8,240.2,50.01,6.9,241.3,50.01,6.6,243.1,50.01,1288.224,38.763,346.283,516.840
2015-4-22 9:13:14,23.0,624.2,595.0,6.0,5.9,1292.6,276,7206,Normal,7.10,3796,3571,49.0,9.7,241.8,50.00,9.8,241.8,50.00,9.6,244.3,50.00,1288.722,38.778,346.417,517.040
2015-4-22 9:18:14,24.0,620.1,589.9,6.2,6.1,1293.2,276,7384,Normal,7.70,3888,3662,51.0,9.9,241.1,49.99,10.1,241.4,49.99,9.8,243.9,49.99,1289.320,38.796,346.578,517.280
2015-4-22 9:23:14,24.0,613.1,587.0,6.5,6.4,1293.8,276,7646,Normal,8.30,4025,3793,52.0,10.3,240.5,49.98,10.4,241.7,49.98,10.2,242.8,49.98,1289.919,38.814,346.738,517.520
2015-4-22 9:28:14,24.0,608.6,579.3,6.9,6.9,1294.5,276,8094,Normal,9.00,4254,4022,54.0,10.9,241.4,50.00,11.1,241.5,50.00,10.8,244.1,50.00,1290.617,38.835,346.926,517.800
2015-4-22 9:33:14,25.0,613.1,582.9,7.5,7.4,1295.2,276,8830,Normal,9.70,4673,4355,56.0,11.9,240.9,49.98,12.1,241.7,49.98,11.8,243.1,49.98,1291.314,38.856,347.114,518.080
2015-4-22 9:38:14,25.0,614.2,581.9,3.5,3.5,1295.7,276,4158,Normal,10.20,2167,2050,55.0,5.4,239.9,50.00,5.6,240.0,50.00,5.3,242.8,50.00,1291.813,38.871,347.248,518.280
2015-4-22 9:43:14,25.0,616.3,582.1,4.3,4.2,1296.3,276,5060,Normal,10.80,2669,2505,50.0,6.8,239.7,50.00,6.9,240.3,50.00,6.6,242.7,50.00,1292.411,38.889,347.408,518.520
2015-4-22 9:48:15,25.0,613.2,579.1,5.1,5.0,1296.8,276,5996,Normal,11.30,3170,2960,51.0,8.1,240.0,49.99,8.2,240.8,49.99,7.9,242.5,49.99,1292.910,38.904,347.542,518.720
2015-4-22 9:51:27,25.0,597.4,568.2,3.0,2.9,1297.1,276,3448,Normal,11.60,1810,1697,49.0,4.5,238.9,49.99,4.6,239.8,49.99,4.4,241.7,49.99,1293.209,38.913,347.623,518.840
2015-4-22 9:56:27,26.0,629.5,587.2,6.3,6.5,1297.7,276,7699,Normal,12.20,3996,3876,48.0,10.4,241.3,49.99,10.5,241.4,49.99,10.2,244.4,49.99,1293.807,38.931,347.784,519.080
2015-4-22 10:1:27,26.0,597.7,556.5,9.1,9.3,1298.5,276,10470,Normal,13.00,5494,5225,45.0,14.2,242.0,50.00,14.3,242.6,50.00,14.0,245.4,50.00,1294.604,38.955,347.998,519.400
2015-4-22 10:6:27,26.0,598.4,571.3,4.3,4.3,1299.2,277,5017,Normal,13.70,2607,2523,44.0,6.7,240.4,49.98,6.8,241.2,49.98,6.5,243.7,49.98,1295.302,38.976,348.186,519.680
2015-4-22 10:11:27,26.0,600.6,564.4,6.8,6.8,1299.8,277,7825,Normal,14.30,4116,3885,45.0,10.6,240.4,50.01,10.7,241.9,50.01,10.4,243.4,50.01,1295.901,38.994,348.346,519.920
2015-4-22 10:16:27,26.0,587.2,555.0,9.2,9.2,1300.7,277,10402,Normal,15.20,5471,5179,42.0,14.0,244.4,49.99,14.2,242.3,49.99,13.9,248.5,49.99,1296.798,39.021,348.588,520.280
2015-4-22 10:21:27,26.0,589.4,554.2,7.2,7.3,1301.5,277,8194,Normal,16.00,4299,4079,41.0,11.1,239.6,49.98,11.3,241.5,49.98,10.9,242.3,49.98,1297.595,39.045,348.802,520.600
2015-4-22 10:26:27,26.0,574.0,550.8,9.9,9.8,1302.3,277,10962,Normal,16.80,5742,5480,42.0,14.9,244.0,50.00,15.0,242.4,50.00,14.7,246.9,50.00,1298.393,39.069,349.016,520.920
2015-4-22 10:31:27,26.0,573.7,549.5,10.7,10.6,1303.3,277,11749,Normal,17.80,6171,5858,41.0,15.9,242.1,49.99,16.1,242.9,49.99,15.7,246.1,49.99,1299.390,39.099,349.284,521.320
2015-4-22 10:36:27,26.0,573.3,540.1,11.2,11.3,1304.3,277,12344,Normal,18.80,6480,6158,40.0,16.7,242.1,49.98,16.8,244.0,49.98,16.5,244.5,49.98,1300.387,39.129,349.552,521.720
2015-4-22 10:41:27,26.0,566.9,560.7,11.4,10.9,1305.3,277,12398,Normal,19.80,6512,6181,40.0,16.7,245.5,50.00,16.8,243.7,50.00,16.5,248.2,50.00,1301.384,39.159,349.820,522.120
2015-4-22 10:46:27,26.0,569.2,559.0,11.3,11.0,1306.2,277,12425,Normal,20.70,6519,6202,40.0,16.8,240.6,50.00,17.0,243.8,50.00,16.6,242.1,50.00,1302.281,39.186,350.062,522.480
2015-4-22 10:51:28,26.0,565.3,549.1,11.2,10.9,1307.2,277,12162,Normal,21.70,6382,6070,40.0,16.5,244.2,49.99,16.6,241.9,49.99,16.3,248.3,49.99,1303.278,39.216,350.330,522.880
2015-4-22 10:56:28,26.0,567.6,546.4,11.8,11.7,1308.3,277,12914,Normal,22.80,6770,6475,40.0,17.4,246.4,50.01,17.6,244.6,50.01,17.2,248.1,50.01,1304.375,39.249,350.624,523.320
2015-4-22 11:1:28,26.0,571.1,547.0,11.1,11.1,1309.3,277,12191,Normal,23.80,6378,6104,40.0,16.4,243.3,50.01,16.6,244.1,50.01,16.3,244.9,50.01,1305.372,39.279,350.892,523.720
2015-4-22 11:6:28,26.0,585.5,540.3,11.8,12.3,1310.4,278,13306,Normal,24.90,6962,6686,41.0,17.9,243.5,50.00,18.1,243.9,50.00,17.8,247.3,50.00,1306.469,39.312,351.187,524.160
2015-4-22 11:11:28,26.0,591.4,534.2,11.9,12.7,1311.5,278,13610,Normal,26.00,7121,6839,41.0,18.7,241.5,50.00,18.8,238.7,50.00,18.4,245.5,50.00,1307.565,39.345,351.482,524.600
2015-4-22 11:16:28,27.0,584.8,553.7,11.7,11.8,1312.5,278,13144,Normal,27.00,6894,6588,41.0,17.6,245.0,50.01,18.0,244.6,50.01,17.5,246.7,50.01,1308.563,39.375,351.750,525.000
2015-4-22 11:21:28,27.0,582.5,540.3,12.4,12.8,1313.6,278,13915,Normal,28.10,7303,6970,42.0,18.8,247.2,49.98,18.9,242.7,49.98,18.6,250.6,49.98,1309.659,39.408,352.045,525.440
2015-4-22 11:26:28,27.0,571.5,536.2,13.2,13.3,1314.8,278,14440,Normal,29.30,7621,7190,42.0,19.5,246.4,49.98,19.6,242.5,49.98,19.3,251.3,49.98,1310.856,39.444,352.366,525.920
2015-4-22 11:30:26,27.0,566.8,532.6,13.4,13.6,1315.6,278,14595,Normal,30.10,7683,7288,43.0,19.6,246.8,50.00,19.8,241.2,50.00,19.5,252.5,50.00,1311.653,39.468,352.581,526.240
2015-4-22 11:35:26,27.0,587.2,556.7,13.4,13.4,1316.6,278,15102,Normal,31.10,7947,7543,44.0,20.1,245.6,50.00,20.4,244.5,50.00,20.0,245.9,50.00,1312.650,39.498,352.849,526.640
2015-4-22 11:40:26,27.0,593.5,553.5,13.1,13.6,1317.6,278,15057,Normal,32.10,7860,7585,44.0,20.1,246.9,50.00,20.3,243.8,50.00,19.9,247.9,50.00,1313.647,39.528,353.117,527.040
2015-4-22 11:45:26,28.0,556.3,525.0,14.0,14.0,1318.8,278,14906,Normal,33.30,7859,7431,44.0,20.2,240.9,50.00,20.3,242.6,50.00,20.0,244.2,50.00,1314.844,39.564,353.438,527.520
2015-4-22 12:13:20,28.0,555.9,519.0,13.8,14.0,1324.6,279,14678,Normal,39.10,7735,7321,44.0,20.0,242.7,50.00,20.2,237.9,50.00,19.8,248.1,50.00,1320.626,39.738,354.993,529.840
2015-4-22 12:18:20,29.0,556.7,528.2,13.8,13.8,1325.8,279,14741,Normal,40.30,7773,7347,44.0,19.8,245.3,50.00,20.1,241.6,50.00,19.6,250.6,50.00,1321.823,39.774,355.314,530.320
2015-4-22 12:23:20,29.0,560.7,542.3,14.4,13.8,1327.1,279,15302,Normal,41.60,8123,7573,45.0,20.4,245.5,49.99,20.6,244.1,49.99,20.3,245.4,49.99,1323.119,39.813,355.663,530.840
2015-4-22 12:28:21,29.0,566.5,549.3,14.2,13.5,1328.3,279,15186,Normal,42.80,8108,7469,45.0,20.2,245.8,49.99,20.5,242.5,49.99,20.1,248.5,49.99,1324.315,39.849,355.984,531.320
2015-4-22 12:33:21,29.0,544.5,515.6,14.3,14.3,1329.6,279,14959,Normal,44.10,7884,7459,45.0,20.1,243.5,49.98,20.3,244.8,49.98,19.9,246.5,49.98,1325.611,39.888,356.333,531.840
2015-4-22 12:38:21,29.0,522.6,511.6,14.8,14.4,1330.8,279,14880,Normal,45.30,7808,7454,45.0,19.9,247.8,50.00,20.1,246.1,50.00,19.8,248.0,50.00,1326.808,39.924,356.654,532.320
2015-4-22 12:43:21,29.0,542.7,512.5,13.3,13.4,1332.0,279,13845,Normal,46.50,7291,6910,43.0,18.6,246.5,50.01,18.8,244.1,50.01,18.4,248.5,50.01,1328.004,39.960,356.976,532.800
2015-4-22 12:48:21,29.0,543.6,518.2,13.9,13.8,1333.2,279,14501,Normal,47.70,7638,7236,44.0,19.5,242.4,50.01,19.8,244.0,50.01,19.4,244.5,50.01,1329.200,39.996,357.298,533.280
2015-4-22 12:53:21,29.0,570.0,538.4,13.7,13.7,1334.4,279,14984,Normal,48.90,7904,7465,44.0,20.0,246.7,49.99,20.3,241.5,49.99,19.9,251.7,49.99,1330.397,40.032,357.619,533.760
2015-4-22 12:58:21,30.0,578.7,542.0,13.8,14.0,1335.7,279,15296,Normal,50.20,8044,7646,45.0,20.4,242.9,49.99,20.7,241.1,49.99,20.3,246.4,49.99,1331.693,40.071,357.968,534.280
2015-4-22 13:3:21,30.0,527.9,517.6,14.7,14.2,1336.9,279,14842,Normal,51.40,7826,7398,45.0,19.9,245.9,49.99,20.2,244.0,49.99,19.8,246.9,49.99,1332.889,40.107,358.289,534.760
2015-4-22 13:8:21,30.0,578.6,535.9,13.6,14.2,1338.2,280,15244,Normal,52.70,7958,7677,45.0,20.3,245.8,50.02,20.6,242.4,50.02,20.3,246.4,50.02,1334.185,40.146,358.638,535.280
2015-4-22 13:13:21,30.0,541.4,505.4,14.8,15.0,1339.4,280,15348,Normal,53.90,8081,7662,45.0,20.5,243.3,49.98,20.8,242.8,49.98,20.5,244.3,49.98,1335.382,40.182,358.959,535.760
2015-4-22 13:18:21,30.0,542.7,507.8,14.6,14.8,1340.7,280,15222,Normal,55.20,8013,7600,45.0,20.5,241.4,50.00,20.7,239.1,50.00,20.5,246.1,50.00,1336.678,40.221,359.308,536.280
2015-4-22 13:23:21,30.0,525.9,496.2,15.1,15.2,1341.9,280,15250,Normal,56.40,8021,7620,45.0,20.5,243.6,50.00,20.7,241.1,50.00,20.5,245.2,50.00,1337.874,40.257,359.629,536.760
2015-4-22 13:28:21,30.0,557.5,528.9,14.1,14.1,1343.2,280,15054,Normal,57.70,7933,7509,45.0,20.1,245.1,49.98,20.5,242.1,49.98,19.9,248.6,49.98,1339.170,40.296,359.978,537.280
2015-4-22 13:33:21,30.0,557.4,529.1,14.4,14.3,1344.5,280,15300,Normal,59.00,8070,7624,45.0,20.6,242.3,50.00,20.9,242.1,50.00,20.2,244.7,50.00,1340.467,40.335,360.326,537.800
2015-4-22 13:38:21,30.0,566.3,531.3,14.0,14.2,1345.7,280,15237,Normal,60.20,8014,7615,46.0,20.5,239.5,50.01,20.9,239.7,50.01,20.2,245.6,50.01,1341.663,40.371,360.648,538.280
2015-4-22 13:44:55,31.0,545.7,518.4,14.3,14.3,1347.4,280,15011,Normal,61.90,7897,7500,45.0,20.1,245.0,50.01,20.5,241.5,50.01,19.8,248.9,50.01,1343.358,40.422,361.103,538.960
2015-4-22 13:49:55,31.0,561.9,529.5,13.9,14.1,1348.6,280,15062,Normal,63.10,7888,7561,46.0,20.3,241.9,50.00,20.6,236.5,50.00,20.0,250.0,50.00,1344.554,40.458,361.425,539.440
2015-4-22 13:54:55,31.0,553.6,517.7,14.4,14.8,1349.9,280,15370,Normal,64.40,8046,7719,46.0,20.7,237.8,49.99,21.1,237.2,49.99,20.5,244.6,49.99,1345.850,40.497,361.773,539.960
2015-4-22 13:59:55,31.0,534.7,502.0,14.2,14.5,1351.1,280,14617,Normal,65.60,7670,7323,45.0,19.8,239.6,49.99,20.1,241.4,49.99,19.5,244.9,49.99,1347.047,40.533,362.095,540.440
2015-4-22 14:4:55,31.0,535.3,511.3,14.8,14.8,1352.4,281,15242,Normal,66.90,8008,7625,45.0,20.4,241.1,49.99,20.8,238.5,49.99,20.3,247.6,49.99,1348.343,40.572,362.443,540.960
2015-4-22 14:9:55,31.0,532.6,504.4,14.5,14.6,1353.7,281,14887,Normal,68.20,7812,7457,45.0,20.1,245.2,50.01,20.3,240.3,50.01,19.9,250.9,50.01,1349.639,40.611,362.792,541.480
2015-4-22 14:14:55,31.0,531.2,499.1,14.6,14.8,1354.9,281,14907,Normal,69.40,7812,7478,45.0,20.0,246.6,49.98,20.3,243.8,49.98,19.9,249.1,49.98,1350.835,40.647,363.113,541.960
2015-4-22 14:19:55,31.0,563.8,528.4,14.1,14.4,1356.1,281,15329,Normal,70.60,8022,7701,45.0,20.4,240.7,49.99,20.8,242.3,49.99,20.4,244.9,49.99,1352.032,40.683,363.435,542.440
2015-4-22 14:24:55,31.0,552.9,507.3,9.4,11.1,1357.2,281,10689,Normal,71.70,5256,5688,44.0,14.4,244.2,49.99,14.6,243.1,49.99,14.2,248.2,49.99,1353.128,40.716,363.730,542.880
2015-4-22 14:29:55,31.0,591.5,555.1,13.3,13.7,1358.4,281,15206,Normal,72.90,7917,7680,45.0,20.3,243.7,50.01,20.7,240.1,50.01,20.2,247.1,50.01,1354.325,40.752,364.051,543.360
2015-4-22 14:34:55,31.0,583.6,549.4,13.6,13.8,1359.6,281,15275,Normal,74.10,8004,7665,46.0,20.4,240.5,50.00,20.9,240.1,50.00,20.3,246.2,50.00,1355.521,40.788,364.373,543.840
2015-4-22 14:37:12,31.0,560.4,528.8,9.5,10.6,1360.1,281,10781,Normal,74.60,5390,5647,44.0,14.5,241.0,49.99,14.8,242.5,49.99,14.4,243.8,49.99,1356.020,40.803,364.507,544.040
2015-4-22 14:42:12,31.0,561.6,556.8,14.8,12.5,1361.3,281,15025,Normal,75.80,8410,7002,44.0,20.1,245.9,50.00,20.4,241.7,50.00,19.9,249.8,50.00,1357.216,40.839,364.828,544.520
2015-4-22 14:47:12,31.0,589.0,556.2,13.4,13.5,1362.4,281,15165,Normal,76.90,7977,7577,46.0,20.1,246.1,50.00,20.5,244.6,50.00,20.1,247.3,50.00,1358.313,40.872,365.123,544.960
2015-4-22 14:52:12,31.0,570.2,544.6,14.2,13.8,1363.6,281,15335,Normal,78.10,8160,7570,45.0,20.4,242.6,50.00,20.8,244.7,50.00,20.4,243.5,50.00,1359.509,40.908,365.445,545.440
2015-4-22 14:57:13,31.0,557.0,538.4,14.6,13.9,1364.9,281,15351,Normal,79.40,8214,7531,46.0,20.5,241.1,49.99,20.8,242.2,49.99,20.4,244.9,49.99,1360.805,40.947,365.793,545.960
2015-4-22 15:2:13,31.0,533.5,500.4,5.8,5.9,1365.7,281,6011,Normal,80.20,3130,3016,44.0,8.1,240.7,49.99,8.2,240.9,49.99,8.0,243.4,49.99,1361.603,40.971,366.008,546.280
2015-4-22 15:7:13,31.0,597.9,574.9,13.2,12.7,1366.4,282,14954,Normal,80.90,7986,7353,47.0,20.0,247.6,49.98,20.2,242.7,49.98,19.8,250.4,49.98,1362.301,40.992,366.195,546.560
2015-4-22 15:12:13,31.0,549.4,517.4,14.1,14.6,1367.7,282,15044,Normal,82.20,7825,7605,46.0,20.1,246.1,49.97,20.3,241.8,49.97,20.0,248.2,49.97,1363.597,41.031,366.544,547.080
2015-4-22 15:17:13,31.0,564.7,531.0,5.5,5.8,1368.7,282,6145,Normal,83.20,3147,3135,43.0,8.2,241.3,50.00,8.4,241.8,50.00,8.1,244.1,50.00,1364.594,41.061,366.812,547.480
2015-4-22 15:22:13,31.0,557.3,518.8,12.0,12.6,1369.8,282,13058,Normal,84.30,6777,6617,45.0,17.6,243.1,50.01,17.8,243.4,50.01,17.4,247.0,50.01,1365.691,41.094,367.106,547.920
2015-4-22 15:27:13,31.0,564.9,529.5,5.5,5.6,1370.5,282,6035,Normal,85.00,3161,3009,44.0,8.1,242.0,50.01,8.2,241.9,50.01,7.9,245.5,50.01,1366.389,41.115,367.294,548.200
2015-4-22 15:32:13,31.0,559.1,531.7,13.6,13.9,1371.7,282,14766,Normal,86.20,7666,7480,46.0,19.9,243.7,50.00,20.1,241.1,50.00,19.8,248.7,50.00,1367.585,41.151,367.616,548.680
2015-4-22 15:37:13,31.0,555.9,531.5,13.0,13.2,1372.9,282,14015,Normal,87.40,7277,7099,45.0,18.9,244.3,49.99,19.1,242.5,49.99,18.7,249.1,49.99,1368.781,41.187,367.937,549.160
2015-4-22 15:42:13,31.0,559.9,531.4,12.8,13.2,1374.0,282,13964,Normal,88.50,7248,7075,44.0,18.8,243.3,50.00,19.0,243.5,50.00,18.7,247.1,50.00,1369.878,41.220,368.232,549.600
2015-4-22 16:11:43,30.0,569.0,529.6,10.8,11.7,1380.1,283,12159,Normal,94.60,6213,6236,42.0,16.6,240.3,49.98,16.9,238.8,49.98,16.6,244.6,49.98,1375.960,41.403,369.867,552.040
2015-4-22 16:16:43,30.0,573.7,534.3,10.3,11.1,1381.1,283,11664,Normal,95.60,5956,5986,41.0,15.9,239.3,50.00,16.1,240.8,50.00,15.8,241.2,50.00,1376.957,41.433,370.135,552.440
2015-4-22 16:21:43,30.0,577.2,545.7,11.3,12.0,1381.7,283,12856,Normal,96.20,6571,6616,42.0,17.5,240.7,50.00,17.7,240.1,50.00,17.4,245.0,50.00,1377.555,41.451,370.296,552.680
2015-4-22 16:26:43,30.0,572.0,534.6,11.4,12.3,1382.7,283,12918,Normal,97.20,6604,6646,43.0,17.7,239.7,50.00,17.8,241.0,50.00,17.5,242.7,50.00,1378.552,41.481,370.564,553.080
2015-4-22 16:31:43,30.0,578.1,544.7,10.1,10.6,1383.6,283,11437,Normal,98.10,5885,5824,42.0,15.5,243.2,50.00,15.7,241.3,50.00,15.4,246.5,50.00,1379.449,41.508,370.805,553.440
2015-4-22 16:36:43,30.0,598.7,538.3,6.5,7.5,1384.3,283,7860,Normal,98.80,3952,4084,42.0,10.7,240.3,50.00,10.8,240.3,50.00,10.5,243.5,50.00,1380.147,41.529,370.992,553.720
2015-4-22 16:41:43,30.0,590.4,556.0,8.1,8.7,1384.8,283,9480,Normal,99.30,4819,4873,45.0,12.9,240.4,50.01,13.1,240.8,50.01,12.7,243.0,50.01,1380.646,41.544,371.126,553.920
2015-4-22 16:46:43,30.0,594.3,551.9,8.1,8.8,1385.6,283,9559,Normal,100.10,4861,4913,49.0,12.9,240.3,50.00,13.2,241.0,50.00,12.8,242.8,50.00,1381.443,41.568,371.341,554.240
2015-4-22 16:51:44,30.0,591.6,550.2,7.9,8.6,1386.4,283,9347,Normal,100.90,4749,4808,52.0,12.7,242.4,50.01,12.8,241.2,50.01,12.5,246.3,50.01,1382.241,41.592,371.555,554.560
2015-4-22 16:56:44,30.0,590.7,558.3,7.9,8.5,1387.2,283,9326,Normal,101.70,4737,4798,55.0,12.6,242.1,49.98,12.8,241.4,49.98,12.4,246.0,49.98,1383.038,41.616,371.770,554.880
2015-4-22 17:1:44,30.0,593.2,553.9,6.7,7.3,1387.8,283,7916,Normal,102.30,4021,4072,56.0,10.6,242.3,49.99,10.8,241.6,49.99,10.5,244.9,49.99,1383.637,41.634,371.930,555.120
2015-4-22 17:6:44,30.0,595.9,554.5,6.4,7.0,1388.5,284,7593,Normal,103.00,3855,3908,58.0,10.2,240.7,49.98,10.5,240.6,49.98,10.1,243.8,49.98,1384.334,41.655,372.118,555.400
2015-4-22 17:11:44,30.0,588.9,556.5,5.5,5.9,1389.1,284,6500,Normal,103.60,3300,3346,58.0,8.7,241.5,50.00,8.9,240.4,50.00,8.6,245.2,50.00,1384.933,41.673,372.279,555.640
2015-4-22 17:16:44,30.0,606.7,567.9,5.2,5.7,1389.6,284,6346,Normal,104.10,3207,3282,58.0,8.5,240.7,49.98,8.7,240.5,49.98,8.4,243.6,49.98,1385.431,41.688,372.413,555.840
2015-4-22 17:21:44,30.0,611.4,576.1,6.3,7.0,1390.2,284,7810,Normal,104.70,3917,4068,60.0,10.5,241.2,50.00,10.7,240.8,50.00,10.4,244.3,50.00,1386.029,41.706,372.574,556.080
2015-4-22 17:26:44,30.0,609.5,572.0,7.1,7.9,1390.8,284,8756,Normal,105.30,4361,4591,61.0,11.8,241.2,50.00,12.1,241.1,50.00,11.7,243.7,50.00,1386.628,41.724,372.734,556.320
2015-4-22 17:31:44,30.0,614.3,573.9,7.4,8.4,1391.5,284,9215,Normal,106.00,4574,4848,63.0,12.4,242.9,50.00,12.7,241.3,50.00,12.3,246.3,50.00,1387.325,41.745,372.922,556.600
2015-4-22 17:36:44,30.0,606.7,570.4,5.8,6.6,1392.1,284,7209,Normal,106.60,3571,3800,63.0,9.6,242.2,49.99,9.9,240.2,49.99,9.6,246.0,49.99,1387.924,41.763,373.083,556.840
2015-4-22 17:41:44,30.0,606.5,560.1,5.9,6.9,1392.7,284,7408,Normal,107.20,3642,3932,63.0,10.0,240.9,50.00,10.2,240.2,50.00,9.9,243.5,50.00,1388.522,41.781,373.244,557.080
2015-4-22 17:46:44,30.0,617.3,571.9,5.6,6.5,1393.3,284,7132,Normal,107.80,3501,3790,64.0,9.7,239.8,50.00,9.9,239.4,50.00,9.5,243.2,50.00,1389.120,41.799,373.404,557.320
2015-4-22 17:51:44,30.0,615.2,578.0,5.4,6.3,1393.8,284,6906,Normal,108.30,3365,3696,63.0,9.2,241.6,50.00,9.4,240.5,50.00,9.2,243.7,50.00,1389.619,41.814,373.538,557.520
2015-4-22 17:56:44,30.0,627.6,580.6,5.4,6.4,1394.3,284,7010,Normal,108.80,3406,3761,63.0,9.4,240.7,50.01,9.6,240.8,50.01,9.3,243.2,50.01,1390.117,41.829,373.672,557.720
2015-4-22 18:1:44,30.0,618.1,587.9,5.0,5.9,1394.8,284,6501,Normal,109.30,3146,3501,63.0,8.7,240.5,50.02,8.9,240.1,50.02,8.6,243.3,50.02,1390.616,41.844,373.806,557.920
2015-4-22 18:6:44,30.0,620.9,577.7,4.9,5.9,1395.4,285,6430,Normal,109.90,3094,3480,63.0,8.6,239.3,50.00,8.8,239.4,50.00,8.5,241.9,50.00,1391.214,41.862,373.967,558.160
2015-4-22 18:11:45,30.0,632.7,580.5,4.2,5.2,1395.9,285,5629,Normal,110.40,2690,3064,62.0,7.5,240.2,49.99,7.7,239.7,49.99,7.4,243.4,49.99,1391.712,41.877,374.101,558.360
2015-4-22 18:16:45,30.0,629.0,576.6,3.8,4.9,1396.3,285,5178,Normal,110.80,2447,2848,61.0,6.9,240.7,49.99,7.0,240.1,49.99,6.8,243.9,49.99,1392.111,41.889,374.208,558.520
2015-4-22 18:21:45,30.0,631.0,578.5,3.6,4.6,1396.8,285,4932,Normal,111.30,2291,2701,60.0,6.5,240.9,50.02,6.6,240.3,50.02,6.3,244.6,50.02,1392.610,41.904,374.342,558.720
2015-4-22 18:26:45,30.0,636.1,580.4,3.1,4.1,1397.2,285,4411,Normal,111.70,2028,2443,59.0,5.8,239.4,49.99,6.0,239.7,49.99,5.7,242.1,49.99,1393.008,41.916,374.450,558.880
2015-4-22 18:31:45,30.0,636.3,580.7,2.8,3.8,1397.5,285,4020,Normal,112.00,1830,2250,58.0,5.2,239.4,50.00,5.4,239.6,50.00,5.1,242.2,50.00,1393.307,41.925,374.530,559.000
2015-4-22 18:36:45,30.0,631.6,573.6,2.6,3.6,1397.8,285,3700,Normal,112.30,1664,2096,57.0,4.8,240.2,50.01,4.9,239.9,50.01,4.7,243.6,50.01,1393.607,41.934,374.610,559.120
2015-4-22 18:41:46,30.0,628.6,586.0,2.3,3.2,1398.2,285,3349,Normal,112.70,1488,1920,56.0,4.4,239.0,50.01,4.5,239.6,50.01,4.2,242.1,50.01,1394.005,41.946,374.718,559.280
2015-4-22 18:46:46,30.0,631.5,588.2,2.1,3.0,1398.4,285,3148,Normal,112.90,1389,1819,55.0,4.0,239.3,49.99,4.2,239.4,49.99,4.0,242.4,49.99,1394.205,41.952,374.771,559.360
2015-4-22 18:51:46,29.0,648.1,581.8,2.0,3.0,1398.6,285,3083,Normal,113.10,1364,1778,54.0,3.9,239.4,49.99,4.1,238.9,49.99,3.9,242.4,49.99,1394.404,41.958,374.825,559.440
2015-4-22 18:56:46,29.0,633.7,582.4,1.8,2.5,1398.9,285,2565,Normal,113.40,1149,1475,53.0,3.2,240.3,50.00,3.4,239.3,50.00,3.2,243.5,50.00,1394.703,41.967,374.905,559.560
2015-4-22 19:1:46,29.0,639.1,585.3,1.5,2.2,1399.1,285,2257,Normal,113.60,977,1339,52.0,2.9,239.4,50.00,3.0,239.3,50.00,2.8,242.9,50.00,1394.903,41.973,374.959,559.640
2015-4-22 19:6:46,29.0,641.0,576.6,1.2,2.1,1399.3,286,2004,Normal,113.80,832,1231,51.0,2.5,239.8,50.00,2.7,239.1,50.00,2.5,243.1,50.00,1395.102,41.979,375.012,559.720
2015-4-22 19:11:46,29.0,630.6,576.4,1.0,1.8,1399.4,286,1704,Normal,113.90,696,1067,51.0,2.1,239.5,49.99,2.3,238.9,49.99,2.1,242.9,49.99,1395.202,41.982,375.039,559.760
2015-4-22 19:16:46,29.0,626.6,577.0,0.9,1.6,1399.5,286,1476,Normal,114.00,599,936,50.0,1.9,238.8,49.99,2.0,238.5,49.99,1.8,242.1,49.99,1395.302,41.985,375.066,559.800
2015-4-22 19:21:46,29.0,605.5,580.3,0.8,1.4,1399.6,286,1302,Normal,114.10,526,835,49.0,1.6,238.7,49.98,1.8,238.5,49.98,1.6,241.7,49.98,1395.401,41.988,375.093,559.840
2015-4-22 19:26:46,28.0,635.9,584.4,0.7,1.2,1399.7,286,1168,Normal,114.20,486,742,49.0,1.5,238.7,50.00,1.6,238.3,50.00,1.5,241.8,50.00,1395.501,41.991,375.120,559.880
2015-4-22 19:31:46,28.0,624.6,570.4,0.7,1.0,1399.9,286,1024,Normal,114.40,455,629,48.0,1.4,238.8,49.99,1.4,238.4,49.99,1.3,242.0,49.99,1395.700,41.997,375.173,559.960
2015-4-22 19:36:46,28.0,614.7,577.6,0.7,0.9,1400.0,286,948,Normal,114.50,441,567,48.0,1.3,239.0,50.00,1.4,238.5,50.00,1.3,242.4,50.00,1395.800,42.000,375.200,560.000
2015-4-22 19:41:46,28.0,615.7,597.2,0.6,0.8,1400.1,286,854,Normal,114.60,429,484,47.0,1.2,238.5,49.99,1.3,238.4,49.99,1.1,242.0,49.99,1395.900,42.003,375.227,560.040
2015-4-22 20:9:57,27.0,598.6,541.2,0.4,0.4,1400.3,287,425,Normal,114.80,252,232,44.0,0.9,239.0,50.00,0.8,238.6,50.00,0.8,242.5,50.00,1396.099,42.009,375.280,560.120
2015-4-22 20:14:57,27.0,557.5,543.2,0.3,0.3,1400.3,287,353,Normal,114.80,218,195,43.0,1.0,239.1,50.01,0.8,238.5,50.01,0.8,242.2,50.01,1396.099,42.009,375.280,560.120
2015-4-22 20:19:57,27.0,558.6,547.3,0.3,0.3,1400.3,287,309,Normal,114.80,196,172,43.0,1.0,238.8,49.98,0.8,238.3,49.98,0.8,242.3,49.98,1396.099,42.009,375.280,560.120
2015-4-22 20:24:57,27.0,581.6,547.2,0.2,0.2,1400.3,287,260,Normal,114.80,172,148,42.0,1.0,239.1,49.99,0.7,238.7,49.99,0.7,242.6,49.99,1396.099,42.009,375.280,560.120
2015-4-22 20:28:3,26.0,556.7,533.2,0.2,0.2,1400.3,287,224,Normal,114.80,154,130,41.0,1.0,239.1,50.00,0.8,239.1,50.00,0.8,242.5,50.00,1396.099,42.009,375.280,560.120
2015-4-22 20:33:3,27.0,528.6,475.2,0.2,0.2,1400.3,287,175,Normal,114.80,129,106,40.0,1.0,239.4,50.02,0.8,239.2,50.02,0.8,242.7,50.02,1396.099,42.009,375.280,560.120
2015-4-22 20:38:3,26.0,493.6,529.3,0.2,0.1,1400.3,287,138,Normal,114.80,110,88,39.0,1.0,239.2,50.00,0.7,239.0,50.00,0.8,242.3,50.00,1396.099,42.009,375.280,560.120
2015-4-22 20:43:3,26.0,551.6,449.2,0.1,0.1,1400.3,287,117,Normal,114.80,99,77,39.0,1.0,239.0,50.01,0.7,238.7,50.01,0.8,242.1,50.01,1396.099,42.009,375.280,560.120
2015-4-22 20:48:3,26.0,535.6,515.6,0.1,0.1,1400.3,287,105,Normal,114.80,94,71,38.0,1.0,239.2,49.98,0.7,238.8,49.98,0.8,242.5,49.98,1396.099,42.009,375.280,560.120
2015-4-22 20:53:3,26.0,536.0,499.1,0.1,0.1,1400.3,287,99,Normal,114.80,90,69,38.0,1.0,238.8,49.99,0.8,238.4,49.99,0.8,241.9,49.99,1396.099,42.009,375.280,560.120
2015-4-22 20:58:3,26.0,443.5,407.4,0.1,0.1,1400.3,287,69,Normal,114.80,72,56,38.0,1.0,238.4,50.01,0.8,238.0,50.01,0.8,241.7,50.01,1396.099,42.009,375.280,560.120
2015-4-22 21:3:3,26.0,267.4,240.8,0.1,0.1,1400.3,287,0,Normal,114.80,42,33,30.0,0.1,239.5,49.97,0.1,239.1,49.97,0.1,242.3,49.97,1396.099,42.009,375.280,560.120
