Time,Temperature,PV1 Voltage[V],PV2 Voltage[V],PV1 Current[A],PV2 Current[A],Total energy[KW.Hr],Total operation hours[Hr],Total AC Power[W],Mode,Daily Energy[KW.Hr],PV1 Input Power[W],PV2 Input Power[W],Heatsink Temperature,Current to grid (R Phase)[A],Grid voltage(R Phase)[V],Grid frequency(R Phase)[Hz],Current to grid (S Phase)[A],Grid voltage(S Phase)[V],Grid frequency(S Phase)[Hz],Current to grid (T Phase)[A],Grid voltage(T Phase)[V],Grid frequency(T Phase)[Hz],Reduced amount of CO2[KG],Reduced amount of SO2[KG],Reduced amount of Oil[KG],Reduced amount of Coal[KG]
2015-5-20 5:25:2,18.0,116.2,115.9,0.0,0.0,3677.2,703,0,Fault,0.00,22,21,12.0,0.0,240.5,50.00,0.0,239.2,50.00,0.0,242.7,50.00,3666.168,110.316,985.490,1470.880
2015-5-20 5:30:2,21.0,510.9,510.4,0.0,0.0,3677.2,703,0,Fault,0.00,95,79,17.0,0.0,240.4,50.01,0.0,239.3,50.01,0.0,242.9,50.01,3666.168,110.316,985.490,1470.880
2015-5-20 5:35:2,22.0,564.8,564.2,0.0,0.0,3677.2,703,0,Wait,0.00,110,80,19.0,0.0,240.5,50.00,0.0,238.9,50.00,0.0,242.7,50.00,3666.168,110.316,985.490,1470.880
2015-5-20 5:40:2,23.0,491.5,509.7,0.2,0.2,3677.2,703,179,Normal,0.00,126,112,29.0,1.0,239.4,50.01,0.7,238.3,50.01,0.8,241.8,50.01,3666.168,110.316,985.490,1470.880
2015-5-20 5:45:2,24.0,556.5,532.7,0.2,0.2,3677.2,703,222,Normal,0.00,150,131,30.0,1.0,239.4,50.00,0.7,238.0,50.00,0.8,241.7,50.00,3666.168,110.316,985.490,1470.880
2015-5-20 5:50:2,25.0,550.5,524.8,0.3,0.2,3677.2,703,255,Normal,0.00,167,148,33.0,0.9,238.0,49.99,0.7,237.4,49.99,0.8,240.4,49.99,3666.168,110.316,985.490,1470.880
2015-5-20 6:25:11,26.0,586.5,540.7,0.9,0.9,3677.5,703,965,Normal,0.30,534,491,37.0,1.3,237.4,50.03,1.4,236.3,50.03,1.4,239.6,50.03,3666.468,110.325,985.570,1471.000
2015-5-20 6:30:11,27.0,588.5,564.7,0.9,0.8,3677.6,704,1000,Normal,0.40,550,510,39.0,1.3,240.5,50.01,1.4,239.4,50.01,1.4,242.6,50.01,3666.567,110.328,985.597,1471.040
2015-5-20 6:35:11,27.0,588.2,541.4,0.7,0.7,3677.6,704,832,Normal,0.40,464,427,39.0,1.2,240.7,49.99,1.3,239.5,49.99,1.2,243.2,49.99,3666.567,110.328,985.597,1471.040
2015-5-20 6:40:11,27.0,599.5,557.2,1.0,1.0,3677.7,704,1123,Normal,0.50,615,568,38.0,1.5,240.5,50.02,1.6,239.3,50.02,1.5,242.9,50.02,3666.667,110.331,985.624,1471.080
2015-5-20 6:45:11,27.0,600.7,553.8,1.2,1.2,3677.8,704,1354,Normal,0.60,734,679,39.0,1.7,240.1,50.00,1.9,238.7,50.00,1.8,242.7,50.00,3666.767,110.334,985.650,1471.120
2015-5-20 6:50:12,27.0,599.5,575.6,1.3,1.3,3677.9,704,1540,Normal,0.70,832,767,40.0,1.9,240.1,49.97,2.1,238.6,49.97,2.0,242.1,49.97,3666.866,110.337,985.677,1471.160
2015-5-20 6:55:12,28.0,599.5,560.7,1.2,1.2,3678.1,704,1439,Normal,0.90,777,722,40.0,1.8,239.8,49.97,1.9,238.8,49.97,1.9,241.6,49.97,3667.066,110.343,985.731,1471.240
2015-5-20 7:0:12,28.0,594.5,553.7,1.1,1.1,3678.2,704,1235,Normal,1.00,671,624,40.0,1.6,239.9,50.02,1.8,238.6,50.02,1.6,242.3,50.02,3667.165,110.346,985.758,1471.280
2015-5-20 7:5:12,28.0,578.3,546.6,1.0,1.0,3678.3,704,1170,Normal,1.10,636,593,41.0,1.5,238.4,49.98,1.7,237.1,49.98,1.5,240.7,49.98,3667.265,110.349,985.784,1471.320
2015-5-20 7:10:12,28.0,594.5,551.7,1.0,1.0,3678.4,704,1174,Normal,1.20,640,594,41.0,1.6,237.2,50.02,1.6,236.6,50.02,1.5,239.8,50.02,3667.365,110.352,985.811,1471.360
2015-5-20 7:15:12,28.0,586.6,558.8,1.0,1.0,3678.5,704,1108,Normal,1.30,606,561,42.0,1.5,237.5,50.02,1.6,236.1,50.02,1.4,240.3,50.02,3667.465,110.355,985.838,1471.400
2015-5-20 7:20:12,28.0,591.3,560.6,1.0,0.9,3678.6,704,1097,Normal,1.40,600,556,42.0,1.5,238.2,50.00,1.6,236.9,50.00,1.4,240.8,50.00,3667.564,110.358,985.865,1471.440
2015-5-20 7:25:12,28.0,586.3,557.7,1.2,1.2,3678.7,704,1381,Normal,1.50,745,695,41.0,1.8,238.3,50.00,1.9,237.1,50.00,1.7,240.6,50.00,3667.664,110.361,985.892,1471.480
2015-5-20 7:30:12,29.0,598.3,562.5,1.4,1.3,3678.8,705,1571,Normal,1.60,843,788,41.0,2.0,238.6,50.02,2.2,237.2,50.02,2.0,240.8,50.02,3667.764,110.364,985.918,1471.520
2015-5-20 7:35:12,29.0,586.4,554.6,1.0,1.0,3678.9,705,1158,Normal,1.70,631,586,43.0,1.5,237.6,50.02,1.7,236.0,50.02,1.5,239.8,50.02,3667.863,110.367,985.945,1471.560
2015-5-20 7:40:12,29.0,578.4,561.6,0.8,0.8,3679.0,705,942,Normal,1.80,520,481,42.0,1.3,237.4,50.01,1.4,236.1,50.01,1.2,240.0,50.01,3667.963,110.370,985.972,1471.600
2015-5-20 7:45:12,29.0,581.0,546.3,0.8,0.7,3679.1,705,844,Normal,1.90,469,435,42.0,1.2,237.2,50.02,1.3,235.7,50.02,1.1,239.9,50.02,3668.063,110.373,985.999,1471.640
2015-5-20 7:50:13,29.0,583.5,556.7,0.7,0.7,3679.1,705,827,Normal,1.90,462,425,42.0,1.2,240.7,50.00,1.3,239.3,50.00,1.1,243.4,50.00,3668.063,110.373,985.999,1471.640
2015-5-20 7:55:13,29.0,590.4,539.8,0.8,0.8,3679.2,705,940,Normal,2.00,520,480,42.0,1.3,240.7,50.00,1.4,239.3,50.00,1.3,243.3,50.00,3668.162,110.376,986.026,1471.680
2015-5-20 8:0:13,29.0,586.4,547.6,0.7,0.7,3679.3,705,796,Normal,2.10,445,411,42.0,1.2,240.3,50.00,1.2,239.0,50.00,1.1,242.7,50.00,3668.262,110.379,986.052,1471.720
2015-5-20 8:5:13,29.0,562.6,534.6,0.6,0.6,3679.3,705,683,Normal,2.10,387,356,42.0,1.1,240.2,49.96,1.1,238.6,49.96,1.0,242.4,49.96,3668.262,110.379,986.052,1471.720
2015-5-20 8:10:13,29.0,571.3,550.5,0.7,0.7,3679.4,705,761,Normal,2.20,427,394,42.0,1.1,238.3,49.97,1.1,237.4,49.97,1.1,240.3,49.97,3668.362,110.382,986.079,1471.760
2015-5-20 8:15:13,29.0,591.6,545.8,0.8,0.8,3679.5,705,955,Normal,2.30,527,488,43.0,1.3,238.6,50.00,1.4,237.1,50.00,1.3,240.7,50.00,3668.461,110.385,986.106,1471.800
2015-5-20 8:20:13,29.0,602.3,565.2,1.0,0.9,3679.6,705,1117,Normal,2.40,610,567,42.0,1.5,239.0,50.01,1.6,237.3,50.01,1.5,241.1,50.01,3668.561,110.388,986.133,1471.840
2015-5-20 8:25:13,30.0,602.3,546.9,0.9,0.9,3679.7,705,1071,Normal,2.50,586,545,44.0,1.4,238.9,50.00,1.5,237.0,50.00,1.4,240.8,50.00,3668.661,110.391,986.160,1471.880
2015-5-20 8:30:13,30.0,590.5,553.7,1.1,1.0,3679.7,706,1201,Normal,2.50,653,608,42.0,1.6,238.6,50.00,1.7,237.4,50.00,1.5,241.1,50.00,3668.661,110.391,986.160,1471.880
2015-5-20 8:35:13,30.0,593.5,541.8,0.8,0.9,3679.8,706,966,Normal,2.60,533,493,43.0,1.3,238.3,50.00,1.4,236.7,50.00,1.3,240.7,50.00,3668.761,110.394,986.186,1471.920
2015-5-20 8:40:13,30.0,571.4,570.6,1.0,0.9,3679.9,706,1106,Normal,2.70,604,561,43.0,1.5,237.7,50.00,1.6,236.6,50.00,1.5,239.9,50.00,3668.860,110.397,986.213,1471.960
2015-5-20 8:42:1,30.0,590.5,551.7,1.0,1.0,3680.0,706,1152,Normal,2.80,628,584,43.0,1.5,237.9,50.00,1.7,236.8,50.00,1.5,239.9,50.00,3668.960,110.400,986.240,1472.000
2015-5-20 8:47:1,30.0,585.5,557.7,0.9,0.9,3680.0,706,1009,Normal,2.80,555,513,43.0,1.4,238.6,50.01,1.5,237.0,50.01,1.3,240.9,50.01,3668.960,110.400,986.240,1472.000
2015-5-20 8:52:2,30.0,585.4,541.6,1.0,1.0,3680.1,706,1124,Normal,2.90,615,568,44.0,1.5,238.2,50.00,1.6,237.1,50.00,1.5,240.6,50.00,3669.060,110.403,986.267,1472.040
2015-5-20 8:57:2,30.0,584.5,559.7,1.2,1.2,3680.2,706,1355,Normal,3.00,727,688,44.0,1.7,239.4,50.00,1.9,237.5,50.00,1.7,241.6,50.00,3669.159,110.406,986.294,1472.080
2015-5-20 9:2:3,30.0,597.6,571.7,1.3,1.2,3680.4,706,1452,Normal,3.20,783,729,43.0,1.9,238.3,50.02,2.0,237.1,50.02,1.8,240.4,50.02,3669.359,110.412,986.347,1472.160
2015-5-20 9:7:3,30.0,593.7,570.3,1.3,1.3,3680.5,706,1546,Normal,3.30,829,776,43.0,2.0,238.2,50.00,2.1,237.2,50.00,2.0,240.5,50.00,3669.459,110.415,986.374,1472.200
2015-5-20 9:12:3,30.0,599.5,561.7,1.4,1.4,3680.6,706,1637,Normal,3.40,878,819,43.0,2.1,238.1,49.99,2.3,237.0,49.99,2.0,240.4,49.99,3669.558,110.418,986.401,1472.240
2015-5-20 9:17:3,30.0,607.5,554.7,1.2,1.3,3680.7,706,1467,Normal,3.50,793,734,43.0,1.9,237.6,50.01,2.0,236.8,50.01,1.9,240.2,50.01,3669.658,110.421,986.428,1472.280
2015-5-20 9:22:3,30.0,597.5,566.7,1.2,1.1,3680.9,706,1359,Normal,3.70,736,683,43.0,1.8,238.1,50.01,1.8,236.9,50.01,1.7,240.3,50.01,3669.857,110.427,986.481,1472.360
2015-5-20 9:27:3,30.0,589.4,567.6,1.3,1.2,3681.0,706,1431,Normal,3.80,772,718,44.0,1.9,237.9,50.01,1.9,236.7,50.01,1.9,239.6,50.01,3669.957,110.430,986.508,1472.400
2015-5-20 9:32:3,30.0,605.5,557.7,1.3,1.3,3681.1,707,1510,Normal,3.90,814,756,44.0,2.0,237.5,50.00,2.0,237.0,50.00,1.9,240.0,50.00,3670.057,110.433,986.535,1472.440
2015-5-20 9:37:3,30.0,591.6,547.8,1.2,1.2,3681.2,707,1371,Normal,4.00,744,686,45.0,1.8,237.7,50.00,1.9,236.8,50.00,1.7,240.2,50.00,3670.156,110.436,986.562,1472.480
2015-5-20 9:42:4,30.0,599.3,551.5,1.2,1.2,3681.3,707,1366,Normal,4.10,740,686,45.0,1.8,238.5,50.00,1.9,236.9,50.00,1.8,240.8,50.00,3670.256,110.439,986.588,1472.520
2015-5-20 9:47:4,30.0,603.4,560.7,1.5,1.5,3681.5,707,1705,Normal,4.30,915,850,44.0,2.2,237.6,50.01,2.4,236.9,50.01,2.2,239.7,50.01,3670.456,110.445,986.642,1472.600
2015-5-20 9:52:4,30.0,609.5,566.7,1.2,1.2,3681.6,707,1443,Normal,4.40,775,727,45.0,1.9,238.3,50.01,2.0,237.0,50.01,1.8,240.7,50.01,3670.555,110.448,986.669,1472.640
2015-5-20 9:57:4,30.0,605.6,559.8,1.1,1.2,3681.7,707,1342,Normal,4.50,724,677,45.0,1.7,239.0,50.02,1.9,237.2,50.02,1.7,241.3,50.02,3670.655,110.451,986.696,1472.680
2015-5-20 10:2:4,30.0,598.5,557.7,1.3,1.3,3681.8,707,1455,Normal,4.60,784,730,45.0,1.9,238.6,50.00,2.1,237.1,50.00,1.9,241.0,50.00,3670.755,110.454,986.722,1472.720
2015-5-20 10:7:4,30.0,582.5,558.7,1.2,1.2,3681.9,707,1388,Normal,4.70,748,700,45.0,1.9,238.2,50.00,2.0,236.9,50.00,1.8,240.9,50.00,3670.854,110.457,986.749,1472.760
2015-5-20 10:11:16,30.0,593.4,567.6,1.4,1.4,3682.0,707,1641,Normal,4.80,879,822,45.0,2.2,238.4,50.02,2.3,237.3,50.02,2.0,241.1,50.02,3670.954,110.460,986.776,1472.800
2015-5-20 10:16:16,30.0,608.5,562.7,1.3,1.4,3682.2,707,1581,Normal,5.00,847,794,45.0,2.1,237.8,50.00,2.2,236.8,50.00,2.0,240.3,50.00,3671.153,110.466,986.830,1472.880
2015-5-20 10:21:16,30.0,598.0,558.2,1.4,1.4,3682.3,707,1668,Normal,5.10,894,833,45.0,2.1,238.2,49.99,2.3,236.9,49.99,2.1,240.2,49.99,3671.253,110.469,986.856,1472.920
2015-5-20 10:26:16,30.0,603.5,551.9,1.4,1.5,3682.4,707,1677,Normal,5.20,901,835,45.0,2.2,238.5,50.01,2.3,237.0,50.01,2.1,241.0,50.01,3671.353,110.472,986.883,1472.960
2015-5-20 10:31:16,30.0,595.5,548.7,1.4,1.4,3682.6,708,1571,Normal,5.40,845,786,45.0,2.1,237.1,50.00,2.3,236.3,50.00,1.9,240.9,50.00,3671.552,110.478,986.937,1473.040
2015-5-20 10:36:16,31.0,597.4,563.6,1.2,1.2,3682.7,708,1433,Normal,5.50,772,721,45.0,1.9,237.1,50.00,2.0,236.5,50.00,1.8,240.5,50.00,3671.652,110.481,986.964,1473.080
2015-5-20 10:41:16,30.0,592.5,555.9,1.3,1.3,3682.8,708,1464,Normal,5.60,789,735,45.0,1.9,237.0,49.98,2.1,236.0,49.98,1.8,240.4,49.98,3671.752,110.484,986.990,1473.120
2015-5-20 10:46:17,30.0,593.2,559.4,1.4,1.3,3682.9,708,1557,Normal,5.70,838,779,45.0,2.1,236.8,50.01,2.2,236.2,50.01,1.9,240.6,50.01,3671.851,110.487,987.017,1473.160
2015-5-20 10:51:17,31.0,594.4,565.6,1.3,1.3,3683.1,708,1555,Normal,5.90,836,778,45.0,2.1,236.9,49.96,2.2,236.3,49.96,1.9,240.5,49.96,3672.051,110.493,987.071,1473.240
2015-5-20 10:56:17,30.0,594.4,562.6,1.3,1.3,3683.2,708,1552,Normal,6.00,834,778,45.0,2.1,236.5,49.96,2.2,236.4,49.96,1.9,240.1,49.96,3672.150,110.496,987.098,1473.280
2015-5-20 11:1:17,31.0,587.7,548.9,1.2,1.2,3683.3,708,1422,Normal,6.10,766,716,45.0,1.9,236.5,49.94,2.0,236.5,49.94,1.8,239.7,49.94,3672.250,110.499,987.124,1473.320
2015-5-20 11:6:17,31.0,593.5,555.6,1.3,1.3,3683.5,708,1537,Normal,6.30,825,771,45.0,2.1,237.4,49.94,2.2,237.0,49.94,1.9,240.2,49.94,3672.450,110.505,987.178,1473.400
2015-5-20 11:11:17,31.0,599.5,547.6,1.3,1.3,3683.6,708,1471,Normal,6.40,795,735,45.0,2.0,237.6,49.92,2.1,236.8,49.92,1.9,240.4,49.92,3672.549,110.508,987.205,1473.440
2015-5-20 11:16:17,31.0,587.6,552.8,1.2,1.2,3683.7,708,1368,Normal,6.50,737,690,46.0,1.8,238.4,49.94,1.9,237.1,49.94,1.8,240.9,49.94,3672.649,110.511,987.232,1473.480
2015-5-20 11:21:17,31.0,598.7,553.9,1.2,1.2,3683.8,708,1402,Normal,6.60,754,707,45.0,1.8,239.1,49.95,2.0,237.3,49.95,1.8,241.5,49.95,3672.749,110.514,987.258,1473.520
2015-5-20 11:26:17,31.0,599.4,564.6,1.3,1.3,3683.9,708,1496,Normal,6.70,805,750,45.0,1.9,239.1,50.00,2.1,237.6,50.00,1.9,241.7,50.00,3672.848,110.517,987.285,1473.560
2015-5-20 11:31:18,31.0,597.5,567.7,1.4,1.4,3684.1,709,1643,Normal,6.90,880,822,45.0,2.1,238.8,50.02,2.2,237.9,50.02,2.1,241.3,50.02,3673.048,110.523,987.339,1473.640
2015-5-20 11:36:18,31.0,595.4,556.6,1.5,1.5,3684.2,709,1764,Normal,7.00,942,882,45.0,2.3,238.7,49.97,2.5,237.5,49.97,2.2,240.8,49.97,3673.147,110.526,987.366,1473.680
2015-5-20 11:41:18,31.0,599.5,572.7,1.7,1.7,3684.4,709,2026,Normal,7.20,1076,1009,45.0,2.6,238.5,50.00,2.8,237.7,50.00,2.5,241.1,50.00,3673.347,110.532,987.419,1473.760
2015-5-20 11:46:18,31.0,703.7,663.5,0.0,0.0,3684.4,709,0,Check,7.20,135,85,34.0,0.0,238.8,50.01,0.0,237.6,50.01,0.0,241.3,50.01,3673.347,110.532,987.419,1473.760
2015-5-20 11:51:18,31.0,596.8,552.9,1.3,1.4,3684.6,709,1564,Normal,7.40,838,786,43.0,2.0,239.6,49.98,2.1,237.8,49.98,2.0,241.8,49.98,3673.546,110.538,987.473,1473.840
2015-5-20 11:56:18,31.0,591.7,544.7,1.3,1.4,3684.7,709,1542,Normal,7.50,829,772,43.0,2.0,239.9,50.02,2.1,238.3,50.02,2.0,242.2,50.02,3673.646,110.541,987.500,1473.880
2015-5-20 12:1:18,31.0,578.2,566.4,1.4,1.3,3684.8,709,1561,Normal,7.60,836,784,44.0,2.0,238.8,49.99,2.2,237.8,49.99,2.0,240.9,49.99,3673.746,110.544,987.526,1473.920
2015-5-20 12:7:12,31.0,598.6,565.9,1.4,1.3,3685.0,709,1583,Normal,7.80,849,793,44.0,2.0,238.4,50.00,2.2,237.3,50.00,2.0,241.3,50.00,3673.945,110.550,987.580,1474.000
2015-5-20 12:12:12,31.0,594.7,575.8,1.8,1.7,3685.1,709,2063,Normal,7.90,1093,1030,44.0,2.7,239.4,49.98,2.9,237.6,49.98,2.6,241.8,49.98,3674.045,110.553,987.607,1474.040
2015-5-20 12:17:13,31.0,604.6,562.7,1.5,1.6,3685.3,709,1824,Normal,8.10,968,916,45.0,2.3,238.0,49.98,2.5,236.9,49.98,2.3,240.1,49.98,3674.244,110.559,987.660,1474.120
2015-5-20 12:22:13,30.0,614.8,578.9,1.8,1.8,3685.4,709,2155,Normal,8.20,1139,1076,44.0,2.8,239.0,50.01,2.9,237.7,50.01,2.7,241.4,50.01,3674.344,110.562,987.687,1474.160
2015-5-20 12:27:13,31.0,620.8,587.8,2.6,2.6,3685.7,709,3134,Normal,8.50,1649,1544,45.0,4.2,238.5,49.99,4.3,238.2,49.99,3.9,240.6,49.99,3674.643,110.571,987.768,1474.280
2015-5-20 12:32:13,31.0,599.7,569.7,2.0,1.9,3685.9,710,2275,Normal,8.70,1206,1129,45.0,3.0,238.7,49.98,3.1,237.5,49.98,2.8,240.8,49.98,3674.842,110.577,987.821,1474.360
2015-5-20 12:37:13,31.0,596.2,557.4,1.5,1.5,3686.1,710,1697,Normal,8.90,909,848,45.0,2.2,237.8,49.97,2.3,236.8,49.97,2.1,240.0,49.97,3675.042,110.583,987.875,1474.440
2015-5-20 12:42:13,31.0,591.5,566.3,1.8,1.7,3686.2,710,2025,Normal,9.00,1079,1005,45.0,2.6,239.2,50.01,2.8,237.6,50.01,2.5,241.4,50.01,3675.141,110.586,987.902,1474.480
2015-5-20 12:47:13,31.0,611.7,566.8,2.0,2.0,3686.4,710,2395,Normal,9.20,1270,1185,46.0,3.1,238.1,49.98,3.3,237.7,49.98,3.0,240.6,49.98,3675.341,110.592,987.955,1474.560
2015-5-20 12:52:13,31.0,621.7,586.8,2.7,2.6,3686.6,710,3208,Normal,9.40,1691,1576,45.0,4.2,239.3,49.97,4.4,237.9,49.97,4.1,241.6,49.97,3675.540,110.598,988.009,1474.640
2015-5-20 12:57:13,31.0,615.7,564.7,2.5,2.5,3686.9,710,2955,Normal,9.70,1554,1461,46.0,3.9,238.7,49.98,4.0,237.5,49.98,3.7,241.0,49.98,3675.839,110.607,988.089,1474.760
2015-5-20 13:2:13,31.0,608.7,572.9,2.2,2.2,3687.1,710,2563,Normal,9.90,1354,1268,46.0,3.3,239.3,49.98,3.5,237.7,49.98,3.2,241.4,49.98,3676.039,110.613,988.143,1474.840
2015-5-20 13:7:13,31.0,611.8,561.9,2.7,2.7,3687.3,710,3180,Normal,10.10,1665,1575,46.0,4.2,238.3,49.99,4.4,237.4,49.99,4.1,240.7,49.99,3676.238,110.619,988.196,1474.920
2015-5-20 13:12:13,31.0,604.6,572.7,2.5,2.5,3687.6,710,2990,Normal,10.40,1577,1472,47.0,4.0,237.1,49.94,4.1,236.4,49.94,3.8,239.1,49.94,3676.537,110.628,988.277,1475.040
2015-5-20 13:17:13,31.0,598.6,562.7,2.2,2.2,3687.9,710,2609,Normal,10.70,1375,1293,47.0,3.4,238.4,50.00,3.5,237.2,50.00,3.3,240.5,50.00,3676.836,110.637,988.357,1475.160
2015-5-20 13:22:13,31.0,606.7,584.8,2.9,2.8,3688.1,710,3450,Normal,10.90,1811,1699,47.0,4.6,237.8,50.01,4.7,236.9,50.01,4.4,239.6,50.01,3677.036,110.643,988.411,1475.240
2015-5-20 13:27:13,31.0,615.5,577.3,3.8,3.8,3688.4,710,4585,Normal,11.20,2393,2251,48.0,6.1,238.9,50.01,6.2,237.9,50.01,5.9,241.0,50.01,3677.335,110.652,988.491,1475.360
2015-5-20 13:32:13,31.0,600.3,566.4,2.5,2.5,3688.8,711,2906,Normal,11.60,1525,1440,48.0,3.8,238.6,50.01,4.0,237.2,50.01,3.7,241.3,50.01,3677.734,110.664,988.598,1475.520
2015-5-20 13:37:13,31.0,598.9,573.1,3.2,3.1,3689.0,711,3727,Normal,11.80,1946,1840,48.0,5.0,238.7,50.00,5.1,237.8,50.00,4.8,240.9,50.00,3677.933,110.670,988.652,1475.600
2015-5-20 13:42:14,31.0,598.5,575.5,3.7,3.6,3689.3,711,4295,Normal,12.10,2227,2128,48.0,5.7,241.8,50.00,5.8,241.1,50.00,5.5,244.0,50.00,3678.232,110.679,988.732,1475.720
2015-5-20 13:47:14,31.0,618.5,575.6,10.2,10.4,3689.8,711,12109,Normal,12.60,6354,6043,51.0,16.3,245.3,50.02,16.6,243.2,50.02,16.1,247.9,50.02,3678.731,110.694,988.866,1475.920
2015-5-20 13:52:14,31.0,593.6,555.7,6.3,6.4,3690.5,711,7210,Normal,13.30,3795,3577,50.0,9.6,243.4,49.99,9.9,242.1,49.99,9.5,245.4,49.99,3679.429,110.715,989.054,1476.200
2015-5-20 13:57:14,31.0,575.7,555.7,3.3,3.3,3690.9,711,3761,Normal,13.70,1967,1853,50.0,5.0,239.1,50.00,5.1,237.7,50.00,4.8,241.2,50.00,3679.827,110.727,989.161,1476.360
2015-5-20 14:2:14,32.0,593.7,558.8,3.4,3.4,3691.2,711,3977,Normal,14.00,2074,1963,50.0,5.2,238.8,50.00,5.5,237.2,50.00,5.1,241.3,50.00,3680.126,110.736,989.242,1476.480
2015-5-20 14:7:14,31.0,592.7,549.7,2.8,2.8,3691.5,711,3251,Normal,14.30,1708,1602,50.0,4.2,239.5,49.99,4.5,237.4,49.99,4.2,241.2,49.99,3680.425,110.745,989.322,1476.600
2015-5-20 14:12:14,32.0,593.6,550.7,2.2,2.3,3691.7,711,2581,Normal,14.50,1362,1278,50.0,3.4,239.0,49.98,3.5,237.4,49.98,3.3,240.9,49.98,3680.625,110.751,989.376,1476.680
2015-5-20 14:17:14,32.0,596.7,557.7,2.4,2.4,3691.9,711,2801,Normal,14.70,1476,1385,50.0,3.7,238.4,50.00,3.8,237.2,50.00,3.6,240.0,50.00,3680.824,110.757,989.429,1476.760
2015-5-20 14:22:14,32.0,599.1,564.3,4.5,4.5,3692.3,711,5191,Normal,15.10,2733,2574,51.0,7.0,239.0,50.01,7.2,238.3,50.01,6.9,240.4,50.01,3681.223,110.769,989.536,1476.920
2015-5-20 14:27:14,32.0,596.2,561.3,4.7,4.7,3692.7,711,5448,Normal,15.50,2876,2694,51.0,7.3,240.9,50.00,7.5,238.9,50.00,7.2,242.6,50.00,3681.622,110.781,989.644,1477.080
2015-5-20 14:32:14,32.0,586.6,561.7,3.6,3.5,3693.1,712,4108,Normal,15.90,2154,2014,52.0,5.4,239.5,50.02,5.6,237.8,50.02,5.3,241.2,50.02,3682.021,110.793,989.751,1477.240
2015-5-20 14:37:14,32.0,588.6,555.7,4.5,4.4,3693.5,712,5075,Normal,16.30,2676,2513,52.0,6.8,239.3,50.00,7.0,238.3,50.00,6.7,240.9,50.00,3682.420,110.805,989.858,1477.400
2015-5-20 14:42:14,32.0,590.7,548.7,3.3,3.3,3693.8,712,3770,Normal,16.60,1979,1850,52.0,5.0,239.7,50.02,5.2,238.2,50.02,4.8,241.8,50.02,3682.719,110.814,989.938,1477.520
2015-5-20 14:47:14,32.0,585.8,555.9,3.3,3.3,3694.1,712,3791,Normal,16.90,1985,1865,53.0,5.0,240.1,50.01,5.2,238.3,50.01,4.8,242.0,50.01,3683.018,110.823,990.019,1477.640
2015-5-20 14:52:14,32.0,592.7,553.8,5.6,5.7,3694.6,712,6402,Normal,17.40,3365,3181,54.0,8.6,240.3,50.02,8.9,239.0,50.02,8.5,242.2,50.02,3683.516,110.838,990.153,1477.840
2015-5-20 14:57:14,32.0,589.8,558.5,3.9,3.9,3695.0,712,4506,Normal,17.80,2355,2211,54.0,5.9,240.8,50.00,6.2,238.5,50.00,5.8,242.6,50.00,3683.915,110.850,990.260,1478.000
2015-5-20 15:2:14,32.0,587.6,553.7,5.6,5.6,3695.5,712,6307,Normal,18.30,3311,3137,56.0,8.5,241.0,50.01,8.7,239.8,50.01,8.3,242.9,50.01,3684.414,110.865,990.394,1478.200
2015-5-20 15:7:14,32.0,576.8,541.8,3.0,2.9,3695.9,712,3310,Normal,18.70,1743,1626,54.0,4.3,240.2,50.01,4.5,238.6,50.01,4.2,242.2,50.01,3684.812,110.877,990.501,1478.360
2015-5-20 15:12:14,32.0,599.9,558.9,4.2,4.2,3696.2,712,4920,Normal,19.00,2565,2415,55.0,6.5,241.5,49.99,6.7,239.3,49.99,6.4,243.2,49.99,3685.111,110.886,990.582,1478.480
2015-5-20 15:17:14,32.0,579.7,550.8,2.7,2.7,3696.5,712,3055,Normal,19.30,1601,1514,54.0,4.0,238.9,50.00,4.2,237.9,50.00,3.9,240.6,50.00,3685.411,110.895,990.662,1478.600
2015-5-20 15:22:14,33.0,582.8,534.8,2.5,2.6,3696.8,712,2873,Normal,19.60,1520,1412,54.0,3.8,239.3,49.98,3.9,238.2,49.98,3.6,241.4,49.98,3685.710,110.904,990.742,1478.720
2015-5-20 15:27:14,33.0,577.7,545.8,1.9,1.9,3697.0,712,2120,Normal,19.80,1127,1052,53.0,2.7,239.8,49.98,2.9,238.0,49.98,2.7,241.8,49.98,3685.909,110.910,990.796,1478.800
2015-5-20 15:32:14,33.0,576.8,551.4,1.9,1.9,3697.2,713,2122,Normal,20.00,1129,1053,52.0,2.7,240.6,50.01,2.9,238.6,50.01,2.7,242.5,50.01,3686.108,110.916,990.850,1478.880
2015-5-20 15:37:15,33.0,564.0,546.5,1.5,1.4,3697.3,713,1584,Normal,20.10,850,793,52.0,2.1,239.4,49.99,2.2,238.1,49.99,2.1,241.2,49.99,3686.208,110.919,990.876,1478.920
2015-5-20 15:42:15,33.0,600.8,567.5,2.0,2.0,3697.5,713,2352,Normal,20.30,1251,1161,51.0,3.1,239.5,50.01,3.2,238.4,50.01,3.0,241.3,50.01,3686.407,110.925,990.930,1479.000
2015-5-20 15:47:15,33.0,604.5,570.6,3.6,3.6,3697.8,713,4211,Normal,20.60,2201,2069,51.0,5.5,241.0,49.96,5.7,238.6,49.96,5.4,242.6,49.96,3686.707,110.934,991.010,1479.120
2015-5-20 15:52:15,32.0,586.8,552.9,3.4,3.4,3698.1,713,3851,Normal,20.90,2014,1896,52.0,5.0,240.3,49.96,5.2,239.0,49.96,5.0,241.9,49.96,3687.006,110.943,991.091,1479.240
2015-5-20 15:57:15,32.0,583.7,545.8,2.7,2.7,3698.4,713,3103,Normal,21.20,1631,1532,52.0,4.0,240.3,50.01,4.2,238.7,50.01,3.9,242.2,50.01,3687.305,110.952,991.171,1479.360
2015-5-20 16:2:15,32.0,580.8,552.8,2.5,2.5,3698.6,713,2838,Normal,21.40,1492,1405,51.0,3.7,240.0,49.99,3.9,238.5,49.99,3.6,241.8,49.99,3687.504,110.958,991.225,1479.440
2015-5-20 16:7:15,32.0,604.7,554.7,3.2,3.3,3698.9,713,3771,Normal,21.70,1977,1853,51.0,5.0,240.5,49.99,5.1,239.3,49.99,4.8,242.5,49.99,3687.803,110.967,991.305,1479.560
2015-5-20 16:12:15,32.0,591.8,562.8,5.2,5.2,3699.3,713,5968,Normal,22.10,3138,2964,53.0,8.0,241.8,50.01,8.2,240.1,50.01,7.8,243.4,50.01,3688.202,110.979,991.412,1479.720
2015-5-20 16:17:15,32.0,590.7,547.8,3.4,3.4,3699.7,713,3904,Normal,22.50,2036,1927,53.0,5.1,241.4,49.99,5.3,239.7,49.99,5.0,243.6,49.99,3688.601,110.991,991.520,1479.880
2015-5-20 16:22:15,32.0,579.6,546.7,2.1,2.1,3700.0,713,2332,Normal,22.80,1236,1155,52.0,3.1,240.0,49.96,3.2,239.4,49.96,2.9,242.4,49.96,3688.900,111.000,991.600,1480.000
2015-5-20 16:27:15,33.0,592.6,541.7,2.8,2.9,3700.2,713,3242,Normal,23.00,1708,1594,52.0,4.2,241.1,49.99,4.4,240.1,49.99,4.1,243.5,49.99,3689.099,111.006,991.654,1480.080
2015-5-20 16:32:15,33.0,596.8,560.9,3.6,3.7,3700.5,714,4255,Normal,23.30,2216,2098,52.0,5.6,242.0,49.99,5.8,240.8,49.99,5.4,244.3,49.99,3689.398,111.015,991.734,1480.200
2015-5-20 16:37:15,32.0,586.6,547.7,2.5,2.5,3700.8,714,2866,Normal,23.60,1504,1422,52.0,3.8,241.8,50.00,3.9,240.4,50.00,3.6,244.1,50.00,3689.698,111.024,991.814,1480.320
2015-5-20 16:42:15,33.0,574.7,553.8,2.0,2.0,3701.0,714,2291,Normal,23.80,1211,1140,52.0,3.0,238.6,50.00,3.1,237.1,50.00,2.8,241.2,50.00,3689.897,111.030,991.868,1480.400
2015-5-20 16:47:15,33.0,575.3,548.1,2.4,2.3,3701.2,714,2665,Normal,24.00,1406,1318,51.0,3.5,238.3,50.01,3.6,237.5,50.01,3.4,240.7,50.01,3690.096,111.036,991.922,1480.480
2015-5-20 16:52:15,33.0,585.7,554.8,1.8,1.8,3701.4,714,2091,Normal,24.20,1113,1038,51.0,2.8,238.3,50.02,2.9,237.2,50.02,2.6,240.9,50.02,3690.296,111.042,991.975,1480.560
2015-5-20 16:57:15,33.0,578.8,556.9,2.2,2.1,3701.6,714,2458,Normal,24.40,1297,1220,51.0,3.2,239.0,50.00,3.4,237.7,50.00,3.1,241.3,50.00,3690.495,111.048,992.029,1480.640
2015-5-20 17:2:15,33.0,588.7,546.8,2.1,2.1,3701.8,714,2431,Normal,24.60,1282,1208,51.0,3.2,239.6,50.01,3.3,237.6,50.01,3.0,241.9,50.01,3690.695,111.054,992.082,1480.720
2015-5-20 17:7:15,33.0,581.7,558.7,1.9,1.9,3702.0,714,2190,Normal,24.80,1158,1091,50.0,2.9,237.9,49.99,3.0,237.0,49.99,2.7,240.5,49.99,3690.894,111.060,992.136,1480.800
2015-5-20 17:12:15,32.0,581.8,550.9,1.6,1.6,3702.2,714,1850,Normal,25.00,986,924,50.0,2.4,237.8,50.00,2.6,236.8,50.00,2.3,240.5,50.00,3691.093,111.066,992.190,1480.880
2015-5-20 17:17:15,33.0,592.8,556.9,2.0,1.9,3702.4,714,2251,Normal,25.20,1196,1115,50.0,3.0,238.6,49.99,3.1,237.3,49.99,2.8,241.2,49.99,3691.293,111.072,992.243,1480.960
2015-5-20 17:22:15,32.0,600.8,560.9,2.4,2.4,3702.6,714,2781,Normal,25.40,1466,1375,50.0,3.7,239.0,50.01,3.8,237.5,50.01,3.5,241.5,50.01,3691.492,111.078,992.297,1481.040
2015-5-20 17:26:26,32.0,603.8,566.8,3.1,3.0,3702.8,714,3587,Normal,25.60,1881,1766,49.0,4.8,238.8,50.00,4.9,237.5,50.00,4.6,241.1,50.00,3691.692,111.084,992.350,1481.120
2015-5-20 17:31:26,32.0,585.8,569.8,3.9,3.8,3703.1,715,4508,Normal,25.90,2351,2216,50.0,6.0,239.5,50.01,6.2,238.1,50.01,5.8,242.0,50.01,3691.991,111.093,992.431,1481.240
2015-5-20 17:36:26,32.0,598.8,557.9,3.9,3.9,3703.5,715,4509,Normal,26.30,2348,2220,51.0,6.1,237.4,50.00,6.3,237.6,50.00,5.7,241.4,50.00,3692.389,111.105,992.538,1481.400
2015-5-20 17:41:26,32.0,595.3,558.5,4.6,4.6,3703.9,715,5288,Normal,26.70,2772,2634,52.0,7.2,238.0,50.01,7.5,238.0,50.01,6.8,241.7,50.01,3692.788,111.117,992.645,1481.560
2015-5-20 17:46:26,32.0,585.1,548.9,3.7,3.8,3704.3,715,4291,Normal,27.10,2234,2117,52.0,5.7,238.4,50.02,6.0,237.4,50.02,5.4,242.1,50.02,3693.187,111.129,992.752,1481.720
2015-5-20 17:51:26,33.0,590.6,544.9,3.3,3.4,3704.7,715,3842,Normal,27.50,2009,1892,52.0,5.1,237.1,50.01,5.4,236.9,50.01,4.8,240.9,50.01,3693.586,111.141,992.860,1481.880
2015-5-20 17:56:26,33.0,588.6,551.3,3.4,3.4,3705.0,715,3896,Normal,27.80,2035,1920,52.0,5.2,237.5,49.99,5.5,237.2,49.99,4.9,241.3,49.99,3693.885,111.150,992.940,1482.000
2015-5-20 18:1:26,32.0,573.8,538.9,2.4,2.4,3705.3,715,2646,Normal,28.10,1395,1311,52.0,3.5,237.4,49.98,3.8,236.8,49.98,3.2,241.6,49.98,3694.184,111.159,993.020,1482.120
2015-5-20 18:6:26,32.0,597.8,550.8,2.3,2.4,3705.5,715,2705,Normal,28.30,1421,1344,52.0,3.6,238.2,49.98,3.7,237.5,49.98,3.4,240.8,49.98,3694.383,111.165,993.074,1482.200
2015-5-20 18:11:26,33.0,586.4,548.5,3.4,3.5,3705.8,715,3937,Normal,28.60,2057,1940,52.0,5.2,238.9,49.99,5.4,237.8,49.99,5.1,241.1,49.99,3694.683,111.174,993.154,1482.320
2015-5-20 18:16:26,33.0,588.7,550.7,3.4,3.4,3706.1,715,3916,Normal,28.90,2046,1930,52.0,5.2,238.8,49.98,5.4,238.0,49.98,5.0,240.9,49.98,3694.982,111.183,993.235,1482.440
2015-5-20 18:21:26,32.0,583.7,556.7,3.5,3.4,3706.4,715,3975,Normal,29.20,2076,1958,52.0,5.3,239.1,49.99,5.4,238.2,49.99,5.1,241.5,49.99,3695.281,111.192,993.315,1482.560
2015-5-20 18:26:27,32.0,586.9,558.9,3.4,3.4,3706.7,715,3889,Normal,29.50,2032,1917,53.0,5.1,239.0,50.00,5.3,238.5,50.00,5.0,241.1,50.00,3695.580,111.201,993.396,1482.680
2015-5-20 18:31:27,33.0,585.6,546.8,2.5,2.5,3707.0,716,2829,Normal,29.80,1488,1401,52.0,3.7,239.3,50.02,3.9,238.2,50.02,3.5,241.6,50.02,3695.879,111.210,993.476,1482.800
2015-5-20 18:36:27,33.0,592.6,546.7,2.8,2.9,3707.3,716,3266,Normal,30.10,1712,1613,52.0,4.3,240.1,50.01,4.5,238.6,50.01,4.1,242.3,50.01,3696.178,111.219,993.556,1482.920
2015-5-20 18:41:27,33.0,590.7,563.8,3.2,3.2,3707.6,716,3686,Normal,30.40,1915,1830,52.0,4.9,240.4,50.00,5.0,239.1,50.00,4.7,242.7,50.00,3696.477,111.228,993.637,1483.040
2015-5-20 18:46:27,33.0,598.6,558.7,3.2,3.4,3707.9,716,3850,Normal,30.70,1984,1925,53.0,5.1,241.0,50.01,5.2,239.3,50.01,4.9,243.1,50.01,3696.776,111.237,993.717,1483.160
2015-5-20 18:51:27,32.0,609.8,564.9,4.5,5.0,3708.4,716,5537,Normal,31.20,2808,2853,53.0,7.4,240.6,50.01,7.6,239.5,50.01,7.3,242.2,50.01,3697.275,111.252,993.851,1483.360
2015-5-20 18:56:27,33.0,598.3,551.3,3.9,4.1,3708.8,716,4581,Normal,31.60,2355,2286,54.0,6.0,239.8,50.02,6.2,239.4,50.02,5.9,241.6,50.02,3697.674,111.264,993.958,1483.520
2015-5-20 19:1:27,33.0,594.7,543.5,3.1,3.2,3709.2,716,3596,Normal,32.00,1853,1802,54.0,4.7,239.8,50.01,4.9,239.1,50.01,4.6,242.0,50.01,3698.072,111.276,994.066,1483.680
2015-5-20 19:6:27,33.0,586.6,544.7,1.9,2.0,3709.4,716,2234,Normal,32.20,1167,1126,54.0,2.9,239.9,50.00,3.0,238.5,50.00,2.8,242.4,50.00,3698.272,111.282,994.119,1483.760
2015-5-20 19:11:27,33.0,573.8,532.8,1.5,1.5,3709.6,716,1712,Normal,32.40,915,857,53.0,2.3,238.6,50.01,2.4,237.7,50.01,2.1,241.1,50.01,3698.471,111.288,994.173,1483.840
2015-5-20 19:16:27,33.0,569.8,540.9,1.4,1.4,3709.7,716,1585,Normal,32.50,848,796,52.0,2.1,238.6,50.01,2.2,237.7,50.01,2.0,241.2,50.01,3698.571,111.291,994.200,1483.880
2015-5-20 19:21:27,33.0,571.6,537.6,1.3,1.3,3709.8,716,1437,Normal,32.60,770,727,52.0,1.9,238.6,50.00,2.0,237.4,50.00,1.8,241.4,50.00,3698.671,111.294,994.226,1483.920
2015-5-20 19:26:28,33.0,613.7,572.8,1.6,1.8,3709.9,716,1984,Normal,32.70,992,1051,50.0,2.6,239.1,49.99,2.7,237.7,49.99,2.5,241.2,49.99,3698.770,111.297,994.253,1483.960
2015-5-20 19:31:29,33.0,614.2,558.6,1.5,1.8,3710.1,717,1956,Normal,32.90,971,1044,50.0,2.5,238.7,50.01,2.7,237.7,50.01,2.4,240.9,50.01,3698.970,111.303,994.307,1484.040
2015-5-20 19:36:29,33.0,603.9,553.5,1.9,2.1,3710.3,717,2328,Normal,33.10,1203,1185,50.0,3.1,238.5,50.00,3.2,237.5,50.00,2.9,240.7,50.00,3699.169,111.309,994.360,1484.120
2015-5-20 19:41:29,33.0,597.6,553.8,1.3,1.4,3710.4,717,1555,Normal,33.20,816,798,51.0,2.0,238.2,50.00,2.1,237.4,50.00,2.0,240.2,50.00,3699.269,111.312,994.387,1484.160
2015-5-20 19:46:29,32.0,594.9,554.0,1.1,1.1,3710.5,717,1287,Normal,33.30,685,661,50.0,1.7,238.2,49.99,1.7,237.5,49.99,1.6,240.5,49.99,3699.369,111.315,994.414,1484.200
2015-5-20 19:51:29,33.0,587.5,563.6,1.0,1.0,3710.7,717,1186,Normal,33.50,627,619,49.0,1.6,238.5,50.00,1.7,237.2,50.00,1.6,240.6,50.00,3699.568,111.321,994.468,1484.280
2015-5-20 19:56:29,32.0,601.7,545.7,0.9,1.1,3710.8,717,1156,Normal,33.60,600,615,50.0,1.6,238.0,50.01,1.6,237.1,50.01,1.5,240.1,50.01,3699.668,111.324,994.494,1484.320
2015-5-20 20:1:29,32.0,596.2,549.4,0.9,1.0,3710.9,717,1101,Normal,33.70,570,591,49.0,1.5,238.7,50.03,1.5,237.6,50.03,1.4,240.7,50.03,3699.767,111.327,994.521,1484.360
2015-5-20 20:6:29,32.0,601.0,561.8,0.8,0.9,3711.0,717,1023,Normal,33.80,536,546,49.0,1.4,238.9,49.98,1.5,237.4,49.98,1.4,241.0,49.98,3699.867,111.330,994.548,1484.400
2015-5-20 20:11:29,32.0,587.9,569.1,0.8,0.9,3711.1,717,974,Normal,33.90,514,520,48.0,1.4,238.5,50.01,1.4,237.3,50.01,1.3,240.9,50.01,3699.967,111.333,994.575,1484.440
2015-5-20 20:16:29,32.0,598.6,552.7,0.8,0.9,3711.1,717,941,Normal,33.90,500,500,48.0,1.3,238.1,49.98,1.4,236.9,49.98,1.3,240.4,49.98,3699.967,111.333,994.575,1484.440
2015-5-20 20:21:29,32.0,596.6,556.7,0.8,0.9,3711.2,717,984,Normal,34.00,527,516,47.0,1.4,238.3,49.99,1.4,237.3,49.99,1.3,240.9,49.99,3700.066,111.336,994.602,1484.480
2015-5-20 20:26:29,32.0,595.7,557.7,0.8,0.8,3711.2,717,961,Normal,34.00,522,499,47.0,1.3,238.9,50.02,1.4,237.3,50.02,1.3,241.3,50.02,3700.066,111.336,994.602,1484.480
2015-5-20 20:31:29,32.0,573.8,543.8,0.8,0.8,3711.3,718,868,Normal,34.10,474,453,47.0,1.3,238.5,50.01,1.3,237.5,50.01,1.2,241.2,50.01,3700.166,111.339,994.628,1484.520
2015-5-20 20:36:29,32.0,587.2,536.3,0.7,0.7,3711.3,718,784,Normal,34.10,434,410,47.0,1.2,238.1,50.00,1.2,237.4,50.00,1.1,240.6,50.00,3700.166,111.339,994.628,1484.520
2015-5-20 20:41:29,32.0,572.2,543.2,0.7,0.7,3711.4,718,749,Normal,34.20,415,393,47.0,1.2,238.5,50.01,1.2,237.4,50.01,1.1,240.9,50.01,3700.266,111.342,994.655,1484.560
2015-5-20 20:46:29,32.0,578.0,553.3,0.6,0.6,3711.5,718,708,Normal,34.30,396,372,46.0,1.1,238.8,50.01,1.2,237.6,50.01,1.1,241.2,50.01,3700.365,111.345,994.682,1484.600
2015-5-20 20:51:29,32.0,578.8,547.7,0.6,0.6,3711.5,718,669,Normal,34.30,376,352,45.0,1.1,238.3,50.01,1.1,237.4,50.01,1.0,240.7,50.01,3700.365,111.345,994.682,1484.600
2015-5-20 20:56:29,32.0,580.0,548.8,0.5,0.5,3711.6,718,612,Normal,34.40,349,323,46.0,1.1,238.8,49.98,1.1,237.3,49.98,1.0,241.0,49.98,3700.465,111.348,994.709,1484.640
2015-5-20 21:1:29,32.0,574.6,536.7,0.5,0.5,3711.6,718,529,Normal,34.40,306,283,46.0,1.0,237.6,50.01,1.0,236.7,50.01,0.9,240.2,50.01,3700.465,111.348,994.709,1484.640
2015-5-20 21:6:29,32.0,551.7,536.8,0.4,0.4,3711.7,718,433,Normal,34.50,258,235,45.0,1.0,237.7,49.96,0.9,236.3,49.96,0.9,240.2,49.96,3700.565,111.351,994.736,1484.680
2015-5-20 21:11:29,32.0,571.7,527.8,0.3,0.3,3711.7,718,345,Normal,34.50,212,193,44.0,1.0,237.9,49.97,0.8,236.8,49.97,0.8,240.7,49.97,3700.565,111.351,994.736,1484.680
2015-5-20 21:16:29,32.0,543.5,499.8,0.3,0.3,3711.7,718,285,Normal,34.50,182,163,44.0,1.0,237.7,49.94,0.8,236.6,49.94,0.8,240.0,49.94,3700.565,111.351,994.736,1484.680
2015-5-20 21:21:29,32.0,533.7,506.8,0.2,0.2,3711.7,718,229,Normal,34.50,154,135,43.0,1.0,238.0,49.94,0.7,237.0,49.94,0.8,240.5,49.94,3700.565,111.351,994.736,1484.680
2015-5-20 21:26:29,32.0,530.7,479.8,0.2,0.2,3711.7,718,178,Normal,34.50,127,111,42.0,1.1,237.9,49.98,0.8,236.9,49.98,0.8,240.2,49.98,3700.565,111.351,994.736,1484.680
2015-5-20 21:31:29,31.0,511.7,484.8,0.1,0.1,3711.7,719,122,Normal,34.50,99,83,42.0,1.1,237.9,49.97,0.8,236.7,49.97,0.8,240.4,49.97,3700.565,111.351,994.736,1484.680
2015-5-20 21:36:29,31.0,468.0,460.6,0.1,0.1,3711.7,719,68,Normal,34.50,71,57,41.0,1.0,238.0,49.96,0.7,237.0,49.96,0.8,240.5,49.96,3700.565,111.351,994.736,1484.680
2015-5-20 21:41:29,31.0,359.2,364.6,0.1,0.1,3711.7,719,0,Normal,34.50,53,46,41.0,1.0,238.0,49.96,0.7,236.6,49.96,0.8,240.3,49.96,3700.565,111.351,994.736,1484.680
2015-5-20 21:46:29,31.0,279.7,289.4,0.1,0.1,3711.7,719,0,Normal,34.50,40,36,34.0,0.1,238.9,50.02,0.0,237.6,50.02,0.1,241.0,50.02,3700.565,111.351,994.736,1484.680
2015-5-20 21:51:29,31.0,204.3,214.5,0.1,0.1,3711.7,719,0,Normal,34.50,28,27,33.0,0.1,239.0,50.01,0.0,237.3,50.01,0.1,240.8,50.01,3700.565,111.351,994.736,1484.680
