Time,Temperature,PV1 Voltage[V],PV2 Voltage[V],PV1 Current[A],PV2 Current[A],Total energy[KW.Hr],Total operation hours[Hr],Total AC Power[W],Mode,Daily Energy[KW.Hr],PV1 Input Power[W],PV2 Input Power[W],Heatsink Temperature,Current to grid (R Phase)[A],Grid voltage(R Phase)[V],Grid frequency(R Phase)[Hz],Current to grid (S Phase)[A],Grid voltage(S Phase)[V],Grid frequency(S Phase)[Hz],Current to grid (T Phase)[A],Grid voltage(T Phase)[V],Grid frequency(T Phase)[Hz],Reduced amount of CO2[KG],Reduced amount of SO2[KG],Reduced amount of Oil[KG],Reduced amount of Coal[KG]
2015-5-31 4:53:44,19.0,117.9,116.9,0.0,0.0,5365.9,889,0,Fault,0.00,30,24,8.0,0.0,240.7,50.01,0.0,239.6,50.01,0.0,241.5,50.01,5349.802,160.977,1438.061,2146.360
2015-5-31 4:58:44,21.0,697.4,696.3,0.0,0.0,5365.9,889,0,Fault,0.00,175,123,13.0,0.0,240.7,50.03,0.0,239.4,50.03,0.0,241.7,50.03,5349.802,160.977,1438.061,2146.360
2015-5-31 5:3:44,23.0,733.1,732.1,0.0,0.0,5365.9,889,0,Wait,0.00,183,128,15.0,0.0,240.7,50.02,0.0,239.6,50.02,0.0,241.7,50.02,5349.802,160.977,1438.061,2146.360
2015-5-31 5:8:45,24.0,597.9,597.1,0.3,0.2,5365.9,889,296,Normal,0.00,199,156,26.0,1.0,239.6,50.00,0.8,238.8,50.00,0.8,241.0,50.00,5349.802,160.977,1438.061,2146.360
2015-5-31 5:13:46,24.0,655.5,654.7,0.3,0.3,5365.9,889,390,Normal,0.00,249,200,31.0,1.0,238.9,50.01,0.8,238.3,50.01,0.8,240.3,50.01,5349.802,160.977,1438.061,2146.360
2015-5-31 5:18:46,25.0,742.5,741.8,0.4,0.3,5365.9,889,489,Normal,0.00,302,246,34.0,1.0,237.9,49.99,0.8,237.6,49.99,0.8,239.6,49.99,5349.802,160.977,1438.061,2146.360
2015-5-31 5:23:46,26.0,692.9,705.1,0.5,0.4,5366.0,889,687,Normal,0.10,399,347,33.0,1.0,239.2,49.99,0.9,238.3,49.99,1.0,240.7,49.99,5349.902,160.980,1438.088,2146.400
2015-5-31 5:28:46,25.0,735.4,707.8,0.6,0.6,5366.0,889,904,Normal,0.10,510,453,34.0,1.2,238.6,50.01,1.2,238.1,50.01,1.1,240.4,50.01,5349.902,160.980,1438.088,2146.400
2015-5-31 5:33:47,26.0,716.9,724.3,0.7,0.6,5366.1,889,1007,Normal,0.20,560,506,34.0,1.2,238.4,49.99,1.3,238.2,49.99,1.2,240.0,49.99,5350.002,160.983,1438.115,2146.440
2015-5-31 5:38:47,26.0,727.3,716.7,0.7,0.7,5366.2,889,1003,Normal,0.30,559,503,36.0,1.1,238.4,50.01,1.2,237.9,50.01,1.2,240.0,50.01,5350.101,160.986,1438.142,2146.480
2015-5-31 5:43:47,27.0,735.9,741.5,0.7,0.6,5366.3,889,967,Normal,0.40,541,485,35.0,1.2,238.4,50.00,1.2,238.1,50.00,1.1,240.1,50.00,5350.201,160.989,1438.168,2146.520
2015-5-31 5:48:47,27.0,736.3,715.7,0.7,0.7,5366.4,889,1030,Normal,0.50,571,518,36.0,1.2,237.7,50.00,1.3,237.4,50.00,1.2,239.4,50.00,5350.301,160.992,1438.195,2146.560
2015-5-31 5:53:47,27.0,752.8,746.7,0.8,0.8,5366.5,890,1221,Normal,0.60,665,616,36.0,1.4,238.3,49.99,1.5,237.9,49.99,1.4,240.2,49.99,5350.400,160.995,1438.222,2146.600
2015-5-31 5:58:47,27.0,727.9,733.4,0.9,0.9,5366.6,890,1340,Normal,0.70,725,675,36.0,1.5,238.4,49.97,1.7,237.7,49.97,1.6,240.1,49.97,5350.500,160.998,1438.249,2146.640
2015-5-31 6:3:47,28.0,729.3,723.8,0.9,0.8,5366.7,890,1211,Normal,0.80,662,609,37.0,1.4,238.3,49.99,1.6,238.0,49.99,1.4,240.2,49.99,5350.600,161.001,1438.276,2146.680
2015-5-31 6:38:31,29.0,723.0,737.4,0.7,0.6,5367.3,890,1010,Normal,1.40,563,506,39.0,1.2,236.7,49.98,1.2,236.7,49.98,1.2,238.7,49.98,5351.198,161.019,1438.436,2146.920
2015-5-31 6:43:31,29.0,739.2,718.8,0.7,0.6,5367.3,890,993,Normal,1.40,554,499,39.0,1.2,236.5,49.98,1.2,236.5,49.98,1.2,238.2,49.98,5351.198,161.019,1438.436,2146.920
2015-5-31 6:48:31,29.0,709.9,731.3,0.7,0.6,5367.4,890,952,Normal,1.50,532,479,38.0,1.1,237.7,50.01,1.2,236.8,50.01,1.2,239.2,50.01,5351.298,161.022,1438.463,2146.960
2015-5-31 6:53:31,29.0,743.3,737.8,0.7,0.6,5367.5,891,1005,Normal,1.60,560,504,39.0,1.2,237.0,50.02,1.2,236.7,50.02,1.2,238.4,50.02,5351.398,161.025,1438.490,2147.000
2015-5-31 6:58:31,29.0,718.9,738.4,0.8,0.7,5367.6,891,1137,Normal,1.70,627,569,40.0,1.3,236.3,49.98,1.4,236.3,49.98,1.3,238.2,49.98,5351.497,161.028,1438.517,2147.040
2015-5-31 7:3:31,29.0,728.9,738.4,0.9,0.8,5367.7,891,1263,Normal,1.80,691,631,39.0,1.4,236.2,49.98,1.5,236.3,49.98,1.5,237.8,49.98,5351.597,161.031,1438.544,2147.080
2015-5-31 7:8:31,30.0,744.0,757.5,1.1,1.0,5367.8,891,1548,Normal,1.90,840,767,39.0,1.7,236.4,49.95,1.8,236.1,49.95,1.8,238.0,49.95,5351.697,161.034,1438.570,2147.120
2015-5-31 7:13:31,30.0,734.0,761.6,1.3,1.1,5367.9,891,1786,Normal,2.00,966,880,39.0,1.9,236.9,50.00,2.1,236.3,50.00,2.0,238.9,50.00,5351.796,161.037,1438.597,2147.160
2015-5-31 7:18:31,30.0,762.5,755.8,1.6,1.5,5368.1,891,2388,Normal,2.20,1278,1170,39.0,2.7,240.7,50.01,2.9,240.4,50.01,2.7,242.7,50.01,5351.996,161.043,1438.651,2147.240
2015-5-31 7:23:31,30.0,747.9,754.5,1.5,1.4,5368.3,891,2181,Normal,2.40,1167,1073,40.0,2.4,240.3,50.03,2.6,240.1,50.03,2.5,242.2,50.03,5352.195,161.049,1438.704,2147.320
2015-5-31 7:28:31,30.0,740.0,759.6,1.8,1.7,5368.5,891,2663,Normal,2.60,1410,1312,40.0,3.0,240.0,49.97,3.3,240.1,49.97,3.1,242.1,49.97,5352.395,161.055,1438.758,2147.400
2015-5-31 7:33:32,30.0,752.9,772.7,2.2,2.0,5368.8,891,3247,Normal,2.90,1709,1598,41.0,3.8,240.5,50.01,4.1,239.9,50.01,3.8,242.4,50.01,5352.694,161.064,1438.838,2147.520
2015-5-31 7:38:46,30.0,748.9,758.6,2.4,2.3,5369.1,891,3582,Normal,3.20,1867,1774,41.0,4.2,240.1,50.00,4.6,239.6,50.00,4.3,241.8,50.00,5352.993,161.073,1438.919,2147.640
2015-5-31 7:39:5,30.0,756.0,767.7,2.4,2.2,5369.1,891,3542,Normal,3.20,1850,1751,41.0,4.2,240.4,50.01,4.4,239.9,50.01,4.3,242.0,50.01,5352.993,161.073,1438.919,2147.640
2015-5-31 7:44:5,30.0,766.6,757.3,2.6,2.5,5369.4,891,3949,Normal,3.50,2044,1964,43.0,4.7,240.8,50.03,5.0,240.1,50.03,4.8,242.5,50.03,5353.292,161.082,1438.999,2147.760
2015-5-31 7:49:5,30.0,747.9,759.6,2.6,2.5,5369.7,891,3881,Normal,3.80,2007,1933,43.0,4.6,239.8,50.01,5.0,239.5,50.01,4.7,241.7,50.01,5353.591,161.091,1439.080,2147.880
2015-5-31 7:54:5,31.0,764.7,750.8,3.0,2.9,5370.1,892,4470,Normal,4.20,2303,2226,44.0,5.5,239.9,50.03,5.8,239.7,50.03,5.4,241.9,50.03,5353.990,161.103,1439.187,2148.040
2015-5-31 7:59:5,31.0,746.0,761.7,3.3,3.1,5370.5,892,4888,Normal,4.60,2513,2434,45.0,6.0,240.1,50.00,6.4,239.5,50.00,6.0,242.2,50.00,5354.389,161.115,1439.294,2148.200
2015-5-31 8:4:5,31.0,753.6,743.8,3.4,3.4,5370.9,892,5078,Normal,5.00,2635,2557,46.0,6.4,239.2,50.00,6.7,239.7,50.00,6.4,241.1,50.00,5354.787,161.127,1439.401,2148.360
2015-5-31 8:9:5,31.0,764.7,744.8,3.6,3.7,5371.3,892,5500,Normal,5.40,2828,2796,47.0,6.9,239.8,49.98,7.2,239.8,49.98,7.0,241.5,49.98,5355.186,161.139,1439.508,2148.520
2015-5-31 8:10:38,31.0,749.7,743.8,3.8,3.8,5371.4,892,5620,Normal,5.50,2905,2841,47.0,7.1,240.0,50.01,7.4,240.3,50.01,7.2,241.8,50.01,5355.286,161.142,1439.535,2148.560
2015-5-31 8:15:38,31.0,740.9,748.6,4.1,4.0,5371.9,892,5956,Normal,6.00,3077,3012,48.0,7.6,240.1,49.98,7.9,240.0,49.98,7.6,241.8,49.98,5355.784,161.157,1439.669,2148.760
2015-5-31 8:20:38,31.0,743.6,730.8,4.3,4.3,5372.4,892,6297,Normal,6.50,3249,3189,50.0,8.1,240.8,50.00,8.4,240.1,50.00,8.1,242.1,50.00,5356.283,161.172,1439.803,2148.960
2015-5-31 8:25:38,32.0,740.6,734.8,4.6,4.5,5373.0,892,6650,Normal,7.10,3425,3374,51.0,8.6,240.1,49.96,8.9,239.7,49.96,8.6,241.6,49.96,5356.881,161.190,1439.964,2149.200
2015-5-31 8:30:38,32.0,743.6,727.9,4.8,4.8,5373.5,892,7033,Normal,7.60,3616,3574,52.0,9.1,240.9,50.00,9.5,240.1,50.00,9.1,242.3,50.00,5357.380,161.205,1440.098,2149.400
2015-5-31 8:35:38,32.0,740.4,725.1,5.0,5.1,5374.1,892,7363,Normal,8.20,3783,3745,54.0,9.5,240.3,50.00,9.9,240.4,50.00,9.6,241.8,50.00,5357.978,161.223,1440.259,2149.640
2015-5-31 8:40:38,32.0,733.4,731.1,5.4,5.4,5374.8,892,7811,Normal,8.90,4012,3974,55.0,10.2,240.4,49.99,10.6,240.8,49.99,10.1,242.4,49.99,5358.676,161.244,1440.446,2149.920
2015-5-31 8:45:38,33.0,730.5,724.9,5.7,5.7,5375.4,892,8170,Normal,9.50,4194,4159,57.0,10.7,240.9,50.00,11.0,241.3,50.00,10.7,242.5,50.00,5359.274,161.262,1440.607,2150.160
2015-5-31 8:50:38,33.0,726.5,720.8,6.0,6.0,5376.1,893,8593,Normal,10.20,4410,4376,59.0,11.3,240.6,49.99,11.6,241.0,49.99,11.3,242.4,49.99,5359.972,161.283,1440.795,2150.440
2015-5-31 8:55:38,33.0,722.5,711.8,6.3,6.4,5376.9,893,9005,Normal,11.00,4624,4584,61.0,11.9,240.4,49.97,12.2,241.1,49.97,11.7,242.9,49.97,5360.769,161.307,1441.009,2150.760
2015-5-31 9:0:38,33.0,720.6,712.8,6.6,6.6,5377.6,893,9411,Normal,11.70,4827,4795,63.0,12.5,242.0,49.99,12.8,242.0,49.99,12.3,243.7,49.99,5361.467,161.328,1441.197,2151.040
2015-5-31 9:5:38,33.0,714.5,712.6,7.1,7.1,5378.4,893,9972,Normal,12.50,5122,5087,65.0,13.4,240.6,49.99,13.6,241.0,49.99,13.2,242.4,49.99,5362.265,161.352,1441.411,2151.360
2015-5-31 9:10:38,34.0,706.9,714.4,8.0,7.8,5379.3,893,11063,Normal,13.40,5683,5643,51.0,14.9,239.6,49.97,15.1,240.3,49.97,14.7,241.6,49.97,5363.162,161.379,1441.652,2151.720
2015-5-31 9:15:38,34.0,704.3,693.7,9.3,9.4,5380.3,893,12848,Normal,14.40,6606,6572,46.0,17.3,238.7,50.02,17.6,240.2,50.02,17.2,240.7,50.02,5364.159,161.409,1441.920,2152.120
2015-5-31 9:20:39,34.0,739.7,689.8,7.6,8.0,5381.0,893,10999,Normal,15.10,5687,5575,43.0,14.8,239.5,50.01,15.0,239.8,50.01,14.5,241.7,50.01,5364.857,161.430,1442.108,2152.400
2015-5-31 9:25:39,34.0,703.2,691.8,8.7,8.8,5382.0,893,12069,Normal,16.10,6189,6167,42.0,16.3,238.1,50.01,16.6,239.8,50.01,16.1,240.3,50.01,5365.854,161.460,1442.376,2152.800
2015-5-31 9:30:39,34.0,682.4,676.8,2.5,2.5,5382.9,893,3412,Normal,17.00,1760,1712,40.0,4.3,237.9,50.00,4.5,237.5,50.00,4.2,239.7,50.00,5366.751,161.487,1442.617,2153.160
2015-5-31 9:35:39,34.0,674.5,688.1,2.4,2.3,5383.5,893,3249,Normal,17.60,1672,1637,40.0,4.0,237.9,49.98,4.3,236.9,49.98,4.0,239.3,49.98,5367.350,161.505,1442.778,2153.400
2015-5-31 9:40:39,34.0,721.1,702.9,9.1,9.3,5383.9,893,12889,Normal,18.00,6624,6597,43.0,17.2,241.6,49.97,17.5,242.7,49.97,17.1,243.4,49.97,5367.748,161.517,1442.885,2153.560
2015-5-31 9:45:50,34.0,690.7,707.6,10.2,9.9,5384.9,893,13869,Normal,19.00,7129,7096,43.0,18.5,243.5,50.01,18.8,244.4,50.01,18.3,245.3,50.01,5368.745,161.547,1443.153,2153.960
2015-5-31 9:50:50,34.0,691.8,678.1,10.6,10.8,5386.0,894,14442,Normal,20.10,7429,7385,43.0,19.5,242.6,50.01,19.8,241.6,50.01,19.4,243.6,50.01,5369.842,161.580,1443.448,2154.400
2015-5-31 9:55:50,34.0,694.6,676.1,2.8,2.9,5386.7,894,3933,Normal,20.80,2015,1977,41.0,4.9,240.7,50.02,5.2,240.7,50.02,4.9,242.1,50.02,5370.540,161.601,1443.636,2154.680
2015-5-31 10:0:50,34.0,721.5,778.1,11.7,9.6,5387.3,894,15649,Normal,21.40,8493,7559,43.0,20.6,241.0,49.99,21.0,242.3,49.99,20.5,243.4,49.99,5371.138,161.619,1443.796,2154.920
2015-5-31 10:5:50,34.0,689.9,682.2,2.8,3.1,5388.4,894,4107,Normal,22.50,1978,2188,42.0,5.1,240.5,49.99,5.4,240.2,49.99,5.1,242.0,49.99,5372.235,161.652,1444.091,2155.360
2015-5-31 10:10:50,34.0,678.9,691.5,11.2,11.0,5389.4,894,14985,Normal,23.50,7701,7670,45.0,20.0,242.0,49.97,20.4,243.1,49.97,20.0,243.2,49.97,5373.232,161.682,1444.359,2155.760
2015-5-31 10:15:50,34.0,671.1,680.0,11.3,11.1,5390.6,894,14904,Normal,24.70,7658,7629,44.0,20.1,244.1,49.99,20.3,243.6,49.99,19.9,244.9,49.99,5374.428,161.718,1444.681,2156.240
2015-5-31 10:20:50,34.0,682.2,666.0,11.3,11.6,5391.8,894,15200,Normal,25.90,7787,7803,45.0,20.4,244.3,50.00,20.8,244.1,50.00,20.3,245.2,50.00,5375.625,161.754,1445.002,2156.720
2015-5-31 10:25:50,34.0,685.7,652.1,5.9,5.5,5393.0,894,7627,Normal,27.10,4110,3689,41.0,10.1,242.3,49.99,10.4,241.5,49.99,10.0,243.6,49.99,5376.821,161.790,1445.324,2157.200
2015-5-31 10:30:50,34.0,658.4,679.7,2.8,2.7,5393.7,894,3688,Normal,27.80,1892,1855,41.0,4.6,241.2,49.99,4.8,240.3,49.99,4.6,242.2,49.99,5377.519,161.811,1445.512,2157.480
2015-5-31 10:35:50,35.0,741.6,689.3,10.3,11.8,5394.9,894,15518,Normal,29.00,7730,8187,45.0,20.6,242.5,50.02,20.9,243.1,50.02,20.5,243.8,50.02,5378.715,161.847,1445.833,2157.960
2015-5-31 10:40:51,35.0,755.0,673.6,9.6,12.6,5396.2,894,15488,Normal,30.30,7323,8563,45.0,20.4,244.3,49.98,20.9,242.9,49.98,20.4,245.2,49.98,5380.011,161.886,1446.182,2158.480
2015-5-31 10:45:51,35.0,747.7,666.4,6.5,9.3,5397.5,894,10913,Normal,31.60,4918,6255,45.0,14.4,240.6,49.99,14.9,240.7,49.99,14.3,242.9,49.99,5381.307,161.925,1446.530,2159.000
2015-5-31 10:50:51,35.0,678.0,718.1,8.5,7.2,5398.3,895,10786,Normal,32.40,5790,5253,43.0,14.3,242.3,50.01,14.6,243.1,50.01,14.2,244.2,50.01,5382.105,161.949,1446.744,2159.320
2015-5-31 10:55:51,35.0,781.7,677.2,8.2,14.1,5399.2,895,15719,Normal,33.30,6473,9650,46.0,20.6,242.5,49.99,21.1,242.8,49.99,20.5,244.0,49.99,5383.002,161.976,1446.986,2159.680
2015-5-31 11:0:51,35.0,733.2,715.1,3.6,3.9,5399.9,895,5370,Normal,34.00,2658,2832,45.0,6.8,241.7,50.00,7.1,241.4,50.00,6.7,243.4,50.00,5383.700,161.997,1447.173,2159.960
2015-5-31 11:5:51,35.0,689.7,695.4,2.7,2.6,5400.3,895,3737,Normal,34.40,1922,1875,44.0,4.6,241.6,50.00,4.8,241.1,50.00,4.6,242.7,50.00,5384.099,162.009,1447.280,2160.120
2015-5-31 11:10:51,35.0,670.8,680.2,2.7,2.6,5401.1,895,3591,Normal,35.20,1845,1806,43.0,4.5,240.9,49.96,4.7,240.6,49.96,4.4,242.5,49.96,5384.897,162.033,1447.495,2160.440
2015-5-31 11:15:51,35.0,689.2,792.7,14.2,7.8,5402.3,895,15686,Normal,36.40,9848,6241,47.0,20.6,242.0,49.98,21.0,243.0,49.98,20.4,243.8,49.98,5386.093,162.069,1447.816,2160.920
2015-5-31 11:20:51,35.0,698.1,789.6,14.1,7.8,5403.4,895,15763,Normal,37.50,9944,6225,47.0,20.7,240.2,49.98,21.1,242.5,49.98,20.5,242.6,49.98,5387.190,162.102,1448.111,2161.360
2015-5-31 11:25:51,35.0,776.5,672.4,8.3,14.1,5404.1,895,15699,Normal,38.20,6527,9575,45.0,20.7,240.7,49.97,21.1,242.2,49.97,20.6,242.0,49.97,5387.888,162.123,1448.299,2161.640
2015-5-31 11:30:51,35.0,771.0,658.4,8.2,14.5,5405.4,895,15615,Normal,39.50,6398,9619,46.0,20.5,242.4,49.98,20.9,243.0,49.98,20.5,243.4,49.98,5389.184,162.162,1448.647,2162.160
2015-5-31 11:35:51,36.0,769.5,655.4,8.0,14.9,5406.7,895,15625,Normal,40.80,6206,9821,45.0,20.5,244.1,50.00,20.9,243.8,50.00,20.5,244.9,50.00,5390.480,162.201,1448.996,2162.680
2015-5-31 11:40:51,36.0,657.7,765.5,15.0,8.0,5408.0,895,15728,Normal,42.10,9929,6203,46.0,20.6,241.5,49.99,21.1,242.7,49.99,20.6,243.2,49.99,5391.776,162.240,1449.344,2163.200
2015-5-31 11:45:51,36.0,776.9,657.7,8.0,14.9,5409.1,895,15797,Normal,43.20,6304,9899,46.0,20.7,239.3,49.97,21.2,241.8,49.97,20.7,241.4,49.97,5392.873,162.273,1449.639,2163.640
2015-5-31 11:50:51,36.0,724.6,674.1,8.1,9.3,5410.4,895,11936,Normal,44.50,5891,6329,46.0,15.8,242.3,49.97,16.2,242.0,49.97,15.8,243.8,49.97,5394.169,162.312,1449.987,2164.160
2015-5-31 11:55:51,36.0,662.2,764.8,15.0,7.8,5411.5,896,15597,Normal,45.60,10009,5990,47.0,20.6,243.0,49.98,21.0,243.3,49.98,20.4,244.7,49.98,5395.266,162.345,1450.282,2164.600
2015-5-31 12:0:52,36.0,773.6,684.0,7.9,14.5,5412.7,896,15721,Normal,46.80,6163,9962,46.0,20.6,241.5,49.99,21.0,242.7,49.99,20.6,242.5,49.99,5396.462,162.381,1450.604,2165.080
2015-5-31 12:5:52,36.0,765.3,656.0,7.8,15.1,5414.0,896,15619,Normal,48.10,6025,9995,46.0,20.5,244.5,50.01,20.9,244.3,50.01,20.4,245.2,50.01,5397.758,162.420,1450.952,2165.600
2015-5-31 12:10:52,37.0,698.3,770.0,14.3,7.8,5415.3,896,15720,Normal,49.40,10067,6057,46.0,20.7,239.3,50.02,21.1,242.2,50.02,20.5,241.0,50.02,5399.054,162.459,1451.300,2166.120
2015-5-31 12:15:52,36.0,677.9,756.1,14.8,7.6,5416.6,896,15489,Normal,50.70,10116,5772,47.0,20.4,243.5,50.00,20.9,243.8,50.00,20.2,245.8,50.00,5400.350,162.498,1451.649,2166.640
2015-5-31 12:20:52,37.0,676.4,755.4,14.7,7.7,5417.8,896,15517,Normal,51.90,10014,5902,46.0,20.4,245.3,50.00,20.8,244.5,50.00,20.3,246.9,50.00,5401.547,162.534,1451.970,2167.120
2015-5-31 12:25:52,37.0,670.3,750.0,14.8,7.9,5419.1,896,15632,Normal,53.20,10015,6019,46.0,20.6,243.2,49.98,21.1,243.5,49.98,20.5,244.3,49.98,5402.843,162.573,1452.319,2167.640
2015-5-31 12:30:52,37.0,677.4,751.9,14.7,7.7,5420.5,896,15511,Normal,54.60,10050,5860,46.0,20.5,243.5,49.98,20.8,243.9,49.98,20.4,244.8,49.98,5404.239,162.615,1452.694,2168.200
2015-5-31 12:35:52,37.0,678.4,750.1,14.7,7.9,5421.8,896,15595,Normal,55.90,10038,5958,47.0,20.6,242.5,49.98,21.0,243.4,49.98,20.5,243.9,49.98,5405.535,162.654,1453.042,2168.720
2015-5-31 12:40:52,37.0,682.9,752.8,14.7,7.7,5423.1,896,15553,Normal,57.20,10116,5837,47.0,20.5,242.8,49.99,20.9,243.5,49.99,20.4,243.9,49.99,5406.831,162.693,1453.391,2169.240
2015-5-31 12:45:52,37.0,697.3,751.0,14.2,7.8,5424.4,896,15461,Normal,58.50,9957,5902,47.0,20.4,245.6,49.97,20.9,244.1,49.97,20.3,246.3,49.97,5408.127,162.732,1453.739,2169.760
2015-5-31 12:50:52,37.0,660.9,646.9,3.7,3.7,5425.2,896,4901,Normal,59.30,2508,2452,43.0,6.2,242.2,49.99,6.5,241.3,49.99,6.2,243.4,49.99,5408.924,162.756,1453.954,2170.080
2015-5-31 12:55:52,37.0,780.2,713.6,7.6,13.8,5425.8,897,15489,Normal,59.90,5960,9927,46.0,20.3,244.5,50.00,20.7,244.2,50.00,20.2,246.1,50.00,5409.523,162.774,1454.114,2170.320
2015-5-31 13:0:52,37.0,648.5,643.1,5.3,5.4,5427.0,897,6875,Normal,61.10,3507,3522,43.0,9.1,242.1,50.00,9.4,242.0,50.00,9.1,243.3,50.00,5410.719,162.810,1454.436,2170.800
2015-5-31 13:5:52,37.0,654.7,637.2,5.0,5.1,5427.8,897,6423,Normal,61.90,3297,3270,44.0,8.5,243.0,50.01,8.7,242.3,50.01,8.4,243.8,50.01,5411.517,162.834,1454.650,2171.120
2015-5-31 13:10:52,37.0,714.0,789.6,14.2,7.6,5428.4,897,15777,Normal,62.50,10135,6047,48.0,20.6,238.3,49.99,21.1,241.7,49.99,20.5,241.0,49.99,5412.115,162.852,1454.811,2171.360
2015-5-31 13:15:52,37.0,776.4,707.0,7.8,14.1,5429.2,897,15779,Normal,63.30,6116,10069,47.0,20.6,240.3,50.02,21.2,242.3,50.02,20.6,241.7,50.02,5412.912,162.876,1455.026,2171.680
2015-5-31 13:20:52,37.0,762.8,679.1,7.4,15.0,5430.4,897,15600,Normal,64.50,5714,10287,45.0,20.5,240.8,50.00,21.0,243.0,50.00,20.4,243.2,50.00,5414.109,162.912,1455.347,2172.160
2015-5-31 13:25:53,37.0,648.9,639.3,4.8,5.0,5431.6,897,6297,Normal,65.70,3176,3262,43.0,8.3,243.1,49.99,8.6,242.2,49.99,8.2,244.1,49.99,5415.305,162.948,1455.669,2172.640
2015-5-31 13:30:53,37.0,745.4,673.7,8.1,14.6,5432.7,897,15631,Normal,66.80,6089,9943,46.0,20.6,242.2,49.99,21.1,243.7,49.99,20.4,244.4,49.99,5416.402,162.981,1455.964,2173.080
2015-5-31 13:35:53,37.0,748.2,679.2,7.8,14.8,5434.0,897,15668,Normal,68.10,5915,10156,46.0,20.6,241.9,50.02,21.1,243.3,50.02,20.5,243.3,50.02,5417.698,163.020,1456.312,2173.600
2015-5-31 13:40:53,37.0,739.3,669.9,8.0,14.8,5435.2,897,15561,Normal,69.30,5962,9999,46.0,20.5,243.5,49.99,21.0,243.7,49.99,20.4,244.3,49.99,5418.894,163.056,1456.634,2174.080
2015-5-31 13:45:53,37.0,639.9,716.0,8.1,7.5,5436.2,897,10506,Normal,70.30,5280,5476,45.0,14.0,240.5,50.02,14.4,241.6,50.02,13.8,242.7,50.02,5419.891,163.086,1456.902,2174.480
2015-5-31 13:50:53,37.0,666.3,769.7,15.5,7.3,5437.3,897,15698,Normal,71.40,10446,5656,43.0,20.6,241.1,49.99,21.1,242.4,49.99,20.5,243.2,49.99,5420.988,163.119,1457.196,2174.920
2015-5-31 13:55:53,37.0,774.1,692.6,7.7,14.2,5438.4,898,15559,Normal,72.50,6009,9950,46.0,20.4,243.5,50.00,20.8,243.9,50.00,20.2,245.6,50.00,5422.085,163.152,1457.491,2175.360
2015-5-31 14:0:53,37.0,749.2,684.2,8.0,14.4,5439.6,898,15584,Normal,73.70,6051,9934,46.0,20.5,242.1,50.00,21.0,243.4,50.00,20.4,244.2,50.00,5423.281,163.188,1457.813,2175.840
2015-5-31 14:5:53,37.0,738.6,661.6,7.7,14.9,5440.9,898,15340,Normal,75.00,5771,9964,46.0,20.2,246.3,49.97,20.7,245.1,49.97,20.0,248.3,49.97,5424.577,163.227,1458.161,2176.360
2015-5-31 14:10:53,37.0,735.6,662.8,7.8,15.0,5442.1,898,15427,Normal,76.20,5815,10009,46.0,20.4,243.4,50.00,20.8,244.6,50.00,20.2,245.4,50.00,5425.774,163.263,1458.483,2176.840
2015-5-31 14:15:53,38.0,731.4,645.3,7.7,15.5,5443.4,898,15373,Normal,77.50,5674,10095,46.0,20.3,246.8,49.98,20.8,245.7,49.98,20.1,248.2,49.98,5427.070,163.302,1458.831,2177.360
2015-5-31 14:20:53,37.0,732.6,648.3,8.0,15.3,5444.7,898,15543,Normal,78.80,5926,10017,46.0,20.5,244.1,49.99,21.0,244.4,49.99,20.3,245.7,49.99,5428.366,163.341,1459.180,2177.880
2015-5-31 14:25:53,37.0,613.5,633.8,3.3,3.2,5445.8,898,4072,Normal,79.90,2073,2059,42.0,5.2,242.7,49.96,5.5,241.9,49.96,5.1,243.8,49.96,5429.463,163.374,1459.474,2178.320
2015-5-31 14:30:53,37.0,667.0,752.8,14.8,8.0,5446.8,898,15666,Normal,80.90,9970,6099,47.0,20.6,242.1,49.98,21.1,243.5,49.98,20.5,243.6,49.98,5430.460,163.404,1459.742,2178.720
2015-5-31 14:35:54,37.0,661.0,746.8,15.1,7.9,5448.0,898,15664,Normal,82.10,10084,5983,47.0,20.7,240.5,49.98,21.1,243.1,49.98,20.4,242.5,49.98,5431.656,163.440,1460.064,2179.200
2015-5-31 14:40:54,37.0,668.1,748.0,15.4,7.5,5449.3,898,15652,Normal,83.40,10360,5694,46.0,20.6,242.0,49.99,21.1,243.7,49.99,20.4,244.6,49.99,5432.952,163.479,1460.412,2179.720
2015-5-31 14:45:54,38.0,769.6,697.9,7.7,14.0,5450.0,898,15459,Normal,84.10,5966,9891,47.0,20.2,246.8,49.99,20.7,245.1,49.99,20.1,247.7,49.99,5433.650,163.500,1460.600,2180.000
2015-5-31 14:50:54,38.0,747.9,669.2,7.9,14.7,5451.3,898,15487,Normal,85.40,5972,9913,47.0,20.4,245.0,49.99,20.9,244.9,49.99,20.2,245.9,49.99,5434.946,163.539,1460.948,2180.520
2015-5-31 14:55:54,38.0,693.3,778.9,15.0,7.1,5452.2,899,15658,Normal,86.30,10471,5589,45.0,20.5,240.9,49.99,21.0,242.9,49.99,20.4,242.9,49.99,5435.843,163.566,1461.190,2180.880
2015-5-31 15:0:54,37.0,712.4,682.0,4.0,4.1,5452.6,899,5587,Normal,86.70,2893,2818,45.0,7.2,242.8,50.01,7.5,242.5,50.01,7.1,244.4,50.01,5436.242,163.578,1461.297,2181.040
2015-5-31 15:5:54,38.0,771.2,700.3,8.0,14.0,5453.9,899,15686,Normal,88.00,6214,9876,47.0,20.5,242.0,50.01,21.0,243.0,50.01,20.4,243.7,50.01,5437.538,163.617,1461.645,2181.560
2015-5-31 15:10:54,37.0,757.1,667.8,7.8,14.8,5455.1,899,15579,Normal,89.20,5992,9987,46.0,20.5,242.6,50.01,21.0,243.3,50.01,20.4,244.2,50.01,5438.735,163.653,1461.967,2182.040
2015-5-31 15:15:54,37.0,759.9,667.0,7.5,14.9,5456.4,899,15431,Normal,90.50,5787,10041,46.0,20.3,245.7,50.02,20.7,244.8,50.02,20.1,247.6,50.02,5440.031,163.692,1462.315,2182.560
2015-5-31 15:20:54,38.0,751.5,681.4,8.0,14.3,5457.6,899,15531,Normal,91.70,6097,9833,46.0,20.4,244.5,50.01,20.9,244.4,50.01,20.3,246.3,50.01,5441.227,163.728,1462.637,2183.040
2015-5-31 15:25:54,38.0,659.9,755.0,15.1,7.9,5458.8,899,15636,Normal,92.90,10029,6009,46.0,20.6,242.2,50.01,21.0,243.9,50.01,20.4,244.4,50.01,5442.424,163.764,1462.958,2183.520
2015-5-31 15:30:54,37.0,648.4,632.4,3.7,3.7,5460.0,899,4750,Normal,94.10,2419,2390,43.0,6.1,242.7,49.99,6.4,241.6,49.99,6.0,243.6,49.99,5443.620,163.800,1463.280,2184.000
2015-5-31 15:35:54,37.0,684.8,665.5,3.2,3.2,5460.6,899,4340,Normal,94.70,2206,2193,44.0,5.5,241.9,50.00,5.7,241.3,50.00,5.4,242.9,50.00,5444.218,163.818,1463.441,2184.240
2015-5-31 15:40:54,38.0,758.9,656.9,8.3,14.6,5461.8,899,15615,Normal,95.90,6354,9662,47.0,20.6,241.1,50.01,21.0,243.0,50.01,20.4,242.8,50.01,5445.415,163.854,1463.762,2184.720
2015-5-31 15:45:54,38.0,745.1,657.1,8.8,14.1,5463.1,899,15517,Normal,97.20,6593,9323,47.0,20.5,243.2,50.01,20.9,243.8,50.01,20.3,244.6,50.01,5446.711,163.893,1464.111,2185.240
2015-5-31 15:50:55,38.0,692.0,626.0,9.1,8.7,5464.3,899,11592,Normal,98.40,6374,5493,45.0,15.4,244.4,50.00,15.8,244.0,50.00,15.3,245.4,50.00,5447.907,163.929,1464.432,2185.720
2015-5-31 15:55:55,38.0,738.3,663.0,8.8,13.9,5465.6,900,15456,Normal,99.70,6582,9272,47.0,20.5,243.8,49.98,20.9,244.2,49.98,20.3,245.2,49.98,5449.203,163.968,1464.781,2186.240
2015-5-31 16:0:55,38.0,731.4,664.0,9.2,13.4,5466.8,900,15392,Normal,100.90,6795,8993,46.0,20.4,244.9,49.99,20.7,244.9,49.99,20.2,246.7,49.99,5450.400,164.004,1465.102,2186.720
2015-5-31 16:5:55,38.0,647.6,689.9,4.1,3.8,5467.8,900,5233,Normal,101.90,2687,2663,43.0,6.7,242.7,49.98,7.0,241.9,49.98,6.7,243.8,49.98,5451.397,164.034,1465.370,2187.120
2015-5-31 16:10:55,38.0,740.0,682.0,9.6,12.8,5468.9,900,15536,Normal,103.00,7144,8791,47.0,20.5,242.6,49.98,21.0,243.7,49.98,20.4,244.4,49.98,5452.493,164.067,1465.665,2187.560
2015-5-31 16:15:55,38.0,734.5,680.6,9.6,12.8,5470.1,900,15511,Normal,104.20,7117,8793,46.0,20.5,242.6,49.99,20.9,243.6,49.99,20.4,244.4,49.99,5453.690,164.103,1465.987,2188.040
2015-5-31 16:20:55,38.0,663.5,737.1,13.2,9.5,5471.2,900,15489,Normal,105.30,8829,7059,47.0,20.5,243.3,49.99,21.0,243.7,49.99,20.3,245.2,49.99,5454.786,164.136,1466.282,2188.480
2015-5-31 16:25:55,38.0,664.5,685.8,11.1,10.4,5472.4,900,14236,Normal,106.50,7421,7181,46.0,19.0,243.9,50.01,19.4,244.5,50.01,19.0,244.9,50.01,5455.983,164.172,1466.603,2188.960
2015-5-31 16:30:55,38.0,713.1,657.7,10.6,12.3,5473.7,900,15418,Normal,107.80,7622,8192,46.0,20.5,242.9,49.99,21.0,243.6,49.99,20.3,244.8,49.99,5457.279,164.211,1466.952,2189.480
2015-5-31 16:35:55,38.0,666.3,671.7,11.4,11.3,5474.9,900,14924,Normal,109.00,7680,7628,45.0,20.0,245.3,50.02,20.4,244.8,50.02,19.9,246.7,50.02,5458.475,164.247,1467.273,2189.960
2015-5-31 16:40:55,38.0,683.0,662.6,11.4,11.7,5476.1,900,15272,Normal,110.20,7828,7837,46.0,20.4,243.9,50.00,20.9,243.9,50.00,20.3,245.1,50.00,5459.672,164.283,1467.595,2190.440
2015-5-31 16:45:55,38.0,691.0,672.6,9.5,10.1,5477.4,900,13170,Normal,111.50,6624,6885,45.0,17.6,244.0,49.97,18.0,243.9,49.97,17.5,245.2,49.97,5460.968,164.322,1467.943,2190.960
2015-5-31 16:50:55,38.0,703.0,745.6,11.7,10.0,5478.2,900,15423,Normal,112.30,8326,7494,44.0,20.5,243.6,50.01,20.8,243.5,50.01,20.3,245.4,50.01,5461.765,164.346,1468.158,2191.280
2015-5-31 16:55:55,38.0,677.8,702.0,3.2,2.6,5478.7,901,4029,Normal,112.80,2228,1861,43.0,5.0,239.0,50.00,5.3,238.9,50.00,5.0,240.3,50.00,5462.264,164.361,1468.292,2191.480
2015-5-31 17:0:55,38.0,696.7,685.2,10.9,11.0,5479.9,901,14886,Normal,114.00,7665,7604,46.0,20.2,238.9,50.00,20.5,240.2,50.00,20.1,240.6,50.00,5463.460,164.397,1468.613,2191.960
2015-5-31 17:5:56,37.0,681.6,689.6,10.6,10.3,5481.1,901,14093,Normal,115.20,7272,7184,45.0,18.9,243.6,50.00,19.2,244.1,50.00,18.7,245.1,50.00,5464.657,164.433,1468.935,2192.440
2015-5-31 17:10:56,38.0,692.7,682.2,10.2,10.2,5482.2,901,13798,Normal,116.30,7120,7033,44.0,18.5,242.5,50.00,18.8,244.0,50.00,18.3,244.5,50.00,5465.753,164.466,1469.230,2192.880
2015-5-31 17:15:56,38.0,692.6,683.1,9.7,9.8,5483.4,901,13207,Normal,117.50,6808,6738,43.0,17.7,243.6,50.00,18.0,243.7,50.00,17.5,245.1,50.00,5466.950,164.502,1469.551,2193.360
2015-5-31 17:20:56,37.0,695.6,687.2,9.0,9.0,5484.4,901,12342,Normal,118.50,6356,6280,42.0,16.5,244.0,49.99,16.8,244.0,49.99,16.4,245.5,49.99,5467.947,164.532,1469.819,2193.760
2015-5-31 17:25:56,37.0,716.6,709.2,6.8,7.4,5485.2,901,9962,Normal,119.30,4900,5299,42.0,13.3,241.5,50.01,13.5,242.5,50.01,13.1,243.3,50.01,5468.744,164.556,1470.034,2194.080
2015-5-31 17:30:56,37.0,698.5,707.5,9.0,8.7,5486.2,901,12271,Normal,120.30,6317,6247,42.0,16.4,241.6,50.00,16.7,243.3,50.00,16.2,243.8,50.00,5469.741,164.586,1470.302,2194.480
2015-5-31 17:35:56,37.0,709.7,690.2,8.4,8.5,5487.2,901,11682,Normal,121.30,6011,5950,42.0,15.6,242.3,50.01,15.8,243.4,50.01,15.4,243.9,50.01,5470.738,164.616,1470.570,2194.880
2015-5-31 17:40:56,37.0,703.7,696.2,7.2,7.2,5488.1,901,9926,Normal,122.20,5115,5048,40.0,13.2,243.3,50.00,13.5,243.2,50.00,13.1,244.4,50.00,5471.636,164.643,1470.811,2195.240
2015-5-31 17:45:56,36.0,710.7,697.2,7.9,8.0,5489.0,901,11068,Normal,123.10,5708,5624,40.0,14.7,243.2,50.03,15.0,243.3,50.03,14.6,244.4,50.03,5472.533,164.670,1471.052,2195.600
2015-5-31 17:50:56,36.0,716.6,703.0,7.8,7.8,5489.9,901,10897,Normal,124.00,5598,5559,40.0,14.4,242.7,50.00,14.8,243.1,50.00,14.3,244.3,50.00,5473.430,164.697,1471.293,2195.960
2015-5-31 17:55:56,36.0,715.7,703.0,7.2,7.2,5490.8,902,10045,Normal,124.90,5179,5105,40.0,13.3,242.5,50.03,13.6,242.8,50.03,13.2,244.1,50.03,5474.328,164.724,1471.534,2196.320
2015-5-31 18:0:56,36.0,715.8,709.3,6.4,6.4,5491.6,902,8984,Normal,125.70,4625,4560,39.0,11.9,242.9,50.00,12.2,242.3,50.00,11.7,244.5,50.00,5475.125,164.748,1471.749,2196.640
2015-5-31 18:5:56,36.0,726.8,713.2,6.4,6.4,5492.4,902,9101,Normal,126.50,4677,4628,43.0,12.0,241.5,50.01,12.3,242.4,50.01,11.9,243.3,50.01,5475.923,164.772,1471.963,2196.960
2015-5-31 18:10:56,36.0,673.5,678.4,1.3,1.3,5492.9,902,1789,Normal,127.00,946,903,44.0,2.1,240.9,50.00,2.3,240.5,50.00,2.1,242.3,50.00,5476.421,164.787,1472.097,2197.160
2015-5-31 18:15:56,36.0,587.5,734.0,7.6,5.5,5493.5,902,8454,Normal,127.60,4529,4114,48.0,11.2,241.5,49.99,11.4,242.0,49.99,11.0,243.5,49.99,5477.020,164.805,1472.258,2197.400
2015-5-31 18:20:56,35.0,582.5,731.0,7.5,5.3,5494.2,902,8190,Normal,128.30,4433,3941,51.0,10.8,240.3,49.97,11.1,241.2,49.97,10.7,242.6,49.97,5477.717,164.826,1472.446,2197.680
2015-5-31 18:25:57,36.0,651.0,738.8,6.1,4.7,5494.9,902,7336,Normal,129.00,4005,3496,53.0,9.6,240.5,49.95,9.9,241.1,49.95,9.5,242.4,49.95,5478.415,164.847,1472.633,2197.960
2015-5-31 18:30:57,36.0,642.5,743.2,6.3,4.6,5495.6,902,7415,Normal,129.70,4076,3505,54.0,9.7,240.2,49.98,10.0,240.4,49.98,9.6,242.2,49.98,5479.113,164.868,1472.821,2198.240
2015-5-31 18:35:57,36.0,656.5,742.1,5.9,4.4,5496.3,902,7059,Normal,130.40,3904,3313,56.0,9.1,240.6,49.99,9.5,240.1,49.99,9.2,242.0,49.99,5479.811,164.889,1473.008,2198.520
2015-5-31 18:40:57,36.0,646.5,742.1,5.7,4.1,5496.8,902,6646,Normal,130.90,3704,3092,57.0,8.6,240.3,49.99,8.9,239.8,49.99,8.6,241.8,49.99,5480.310,164.904,1473.142,2198.720
2015-5-31 18:45:57,36.0,661.0,744.7,5.3,3.8,5497.3,902,6250,Normal,131.40,3512,2878,58.0,8.0,240.3,50.01,8.3,239.9,50.01,8.0,241.7,50.01,5480.808,164.919,1473.276,2198.920
2015-5-31 18:50:57,36.0,660.2,747.8,5.0,3.5,5497.8,902,5856,Normal,131.90,3329,2658,58.0,7.4,240.4,49.98,7.7,240.2,49.98,7.5,241.7,49.98,5481.307,164.934,1473.410,2199.120
2015-5-31 18:55:57,36.0,655.8,749.3,4.7,3.2,5498.2,903,5392,Normal,132.30,3097,2416,58.0,6.8,240.6,50.02,7.1,240.3,50.02,6.9,242.2,50.02,5481.705,164.946,1473.518,2199.280
2015-5-31 19:0:57,36.0,658.5,667.5,4.3,3.5,5498.6,903,5101,Normal,132.70,2863,2353,57.0,6.6,241.4,50.01,6.9,241.1,50.01,6.6,242.6,50.01,5482.104,164.958,1473.625,2199.440
2015-5-31 19:5:57,36.0,661.5,672.5,3.7,3.0,5499.1,903,4523,Normal,133.20,2524,2058,56.0,5.8,241.3,50.01,6.0,241.5,50.01,5.7,242.9,50.01,5482.603,164.973,1473.759,2199.640
2015-5-31 19:10:57,36.0,637.2,578.3,1.5,1.6,5499.5,903,1897,Normal,133.60,1013,943,55.0,2.3,242.1,50.01,2.5,240.7,50.01,2.3,242.9,50.01,5483.002,164.985,1473.866,2199.800
2015-5-31 19:15:57,36.0,678.5,577.2,3.5,4.2,5499.8,903,4858,Normal,133.90,2449,2469,55.0,6.2,242.5,49.99,6.4,242.0,49.99,6.1,243.5,49.99,5483.301,164.994,1473.946,2199.920
2015-5-31 19:20:57,36.0,605.5,579.2,3.9,3.9,5500.3,903,4621,Normal,134.40,2390,2291,55.0,6.0,242.7,50.01,6.2,241.9,50.01,5.9,243.7,50.01,5483.799,165.009,1474.080,2200.120
2015-5-31 19:25:57,36.0,604.5,573.2,3.3,3.4,5500.7,903,3952,Normal,134.80,2049,1962,55.0,5.1,242.6,50.02,5.3,241.9,50.02,5.0,243.5,50.02,5484.198,165.021,1474.188,2200.280
2015-5-31 19:30:57,36.0,615.8,583.6,2.8,2.8,5501.0,903,3347,Normal,135.10,1738,1669,54.0,4.3,242.2,50.01,4.5,241.6,50.01,4.2,243.1,50.01,5484.497,165.030,1474.268,2200.400
2015-5-31 19:35:58,36.0,606.2,591.9,2.8,2.8,5501.2,903,3367,Normal,135.30,1730,1696,53.0,4.3,242.3,50.01,4.5,241.5,50.01,4.2,243.2,50.01,5484.696,165.036,1474.322,2200.480
2015-5-31 19:40:58,36.0,602.5,573.0,2.6,2.7,5501.4,903,3154,Normal,135.50,1631,1583,53.0,4.0,241.7,50.02,4.2,241.1,50.02,3.9,242.9,50.02,5484.896,165.042,1474.375,2200.560
2015-5-31 19:45:58,36.0,609.5,573.3,2.4,2.5,5501.6,903,2886,Normal,135.70,1496,1449,52.0,3.6,241.9,50.00,3.9,240.6,50.00,3.6,243.3,50.00,5485.095,165.048,1474.429,2200.640
2015-5-31 19:50:58,35.0,596.5,571.2,1.8,1.7,5501.9,903,2064,Normal,136.00,1100,1023,52.0,2.6,241.3,49.98,2.8,240.7,49.98,2.5,242.7,49.98,5485.394,165.057,1474.509,2200.760
2015-5-31 19:55:58,35.0,710.6,705.2,1.0,0.9,5502.1,904,1356,Normal,136.20,733,682,52.0,1.6,239.9,50.00,1.7,239.7,50.00,1.6,241.8,50.00,5485.594,165.063,1474.563,2200.840
2015-5-31 20:0:58,35.0,757.9,591.2,1.0,1.9,5502.2,904,1918,Normal,136.30,829,1148,51.0,2.1,239.7,50.01,2.3,239.3,50.01,2.2,241.5,50.01,5485.693,165.066,1474.590,2200.880
2015-5-31 20:5:58,35.0,735.7,547.2,1.0,1.5,5502.4,904,1582,Normal,136.50,779,862,50.0,1.8,240.1,49.99,2.0,239.6,49.99,1.8,241.8,49.99,5485.893,165.072,1474.643,2200.960
2015-5-31 20:10:58,35.0,743.4,578.3,1.0,1.6,5502.7,904,1718,Normal,136.80,815,963,50.0,1.9,240.8,50.03,2.1,239.8,50.03,2.0,241.9,50.03,5486.192,165.081,1474.724,2201.080
2015-5-31 20:15:58,35.0,753.8,753.2,1.0,0.9,5502.9,904,1463,Normal,137.00,789,733,49.0,1.6,240.1,49.99,1.8,239.2,49.99,1.6,241.5,49.99,5486.391,165.087,1474.777,2201.160
2015-5-31 20:20:58,35.0,734.8,729.2,0.9,0.8,5503.0,904,1289,Normal,137.10,705,644,49.0,1.5,240.3,49.97,1.6,239.6,49.97,1.5,241.8,49.97,5486.491,165.090,1474.804,2201.200
2015-5-31 20:25:58,35.0,719.6,712.2,0.8,0.7,5503.0,904,1053,Normal,137.10,587,526,49.0,1.3,240.3,49.96,1.3,239.4,49.96,1.2,241.6,49.96,5486.491,165.090,1474.804,2201.200
2015-5-31 20:30:58,35.0,704.5,720.7,0.7,0.6,5503.0,904,944,Normal,137.10,531,473,48.0,1.3,240.2,50.01,1.2,239.6,50.01,1.1,241.8,50.01,5486.491,165.090,1474.804,2201.200
2015-5-31 20:35:58,35.0,676.5,681.3,0.6,0.5,5503.0,904,752,Normal,137.10,433,379,47.0,1.1,236.8,50.00,1.1,236.2,50.00,1.0,238.0,50.00,5486.491,165.090,1474.804,2201.200
2015-5-31 20:40:58,35.0,678.3,669.2,0.6,0.5,5503.0,904,723,Normal,137.10,419,363,46.0,1.0,237.0,50.01,1.0,235.9,50.01,1.0,238.3,50.01,5486.491,165.090,1474.804,2201.200
2015-5-31 20:45:59,35.0,682.3,676.2,0.5,0.4,5503.0,904,671,Normal,137.10,393,337,46.0,1.0,237.4,50.02,1.0,236.3,50.02,1.0,238.6,50.02,5486.491,165.090,1474.804,2201.200
2015-5-31 20:50:59,34.0,688.2,687.5,0.5,0.5,5503.0,904,695,Normal,137.10,407,348,46.0,1.1,237.8,50.01,1.0,236.1,50.01,0.9,239.0,50.01,5486.491,165.090,1474.804,2201.200
2015-5-31 20:55:59,34.0,687.3,666.2,0.5,0.4,5503.0,905,658,Normal,137.10,388,330,45.0,1.0,238.0,50.01,0.9,236.7,50.01,0.9,239.1,50.01,5486.491,165.090,1474.804,2201.200
2015-5-31 21:0:59,34.0,678.5,685.4,0.5,0.4,5503.0,905,623,Normal,137.10,370,312,45.0,1.0,237.2,50.01,1.0,236.4,50.01,0.9,238.6,50.01,5486.491,165.090,1474.804,2201.200
2015-5-31 21:5:59,34.0,687.4,658.2,0.5,0.4,5503.0,905,576,Normal,137.10,347,288,44.0,1.0,237.1,50.01,0.9,236.5,50.01,0.9,238.4,50.01,5486.491,165.090,1474.804,2201.200
2015-5-31 21:10:59,34.0,663.5,681.2,0.4,0.3,5503.0,905,530,Normal,137.10,325,264,44.0,1.0,237.4,49.99,0.9,236.4,49.99,0.9,238.4,49.99,5486.491,165.090,1474.804,2201.200
2015-5-31 21:15:59,34.0,666.5,676.6,0.4,0.3,5503.0,905,476,Normal,137.10,298,237,44.0,1.0,237.7,50.01,0.8,236.8,50.01,0.8,238.9,50.01,5486.491,165.090,1474.804,2201.200
2015-5-31 21:20:59,34.0,675.9,639.2,0.4,0.3,5503.0,905,427,Normal,137.10,273,213,43.0,1.1,236.8,50.01,0.8,236.2,50.01,0.8,238.6,50.01,5486.491,165.090,1474.804,2201.200
2015-5-31 21:25:59,34.0,664.7,664.0,0.3,0.2,5503.0,905,385,Normal,137.10,250,194,43.0,1.0,237.7,50.01,0.8,236.3,50.01,0.8,238.9,50.01,5486.491,165.090,1474.804,2201.200
2015-5-31 21:30:59,34.0,622.6,623.9,0.3,0.2,5503.0,905,336,Normal,137.10,223,172,42.0,1.0,238.2,50.00,0.8,237.0,50.00,0.7,239.3,50.00,5486.491,165.090,1474.804,2201.200
2015-5-31 21:35:59,33.0,594.6,593.9,0.3,0.2,5503.0,905,278,Normal,137.10,193,144,40.0,1.0,238.6,50.01,0.8,237.3,50.01,0.7,239.5,50.01,5486.491,165.090,1474.804,2201.200
2015-5-31 21:40:59,33.0,593.0,592.4,0.2,0.2,5503.0,905,241,Normal,137.10,174,126,39.0,1.0,238.4,50.02,0.8,237.3,50.02,0.8,239.2,50.02,5486.491,165.090,1474.804,2201.200
2015-5-31 21:45:59,33.0,590.6,589.9,0.2,0.1,5503.0,905,211,Normal,137.10,159,111,38.0,1.1,238.6,49.99,0.8,237.1,49.99,0.8,239.1,49.99,5486.491,165.090,1474.804,2201.200
2015-5-31 21:50:59,33.0,589.3,588.7,0.2,0.1,5503.0,905,188,Normal,137.10,148,100,38.0,1.0,238.2,49.97,0.8,237.0,49.97,0.8,239.1,49.97,5486.491,165.090,1474.804,2201.200
2015-5-31 21:55:59,33.0,579.0,587.9,0.2,0.1,5503.0,906,172,Normal,137.10,139,92,38.0,1.1,238.5,49.98,0.8,237.3,49.98,0.8,239.3,49.98,5486.491,165.090,1474.804,2201.200
2015-5-31 22:0:59,33.0,575.6,583.0,0.2,0.1,5503.0,906,157,Normal,137.10,131,85,38.0,1.1,238.4,50.01,0.8,237.1,50.01,0.8,239.5,50.01,5486.491,165.090,1474.804,2201.200
2015-5-31 22:5:59,33.0,475.7,477.4,0.2,0.1,5503.0,906,116,Normal,137.10,106,70,37.0,1.1,238.5,50.01,0.8,237.1,50.01,0.8,239.6,50.01,5486.491,165.090,1474.804,2201.200
2015-5-31 22:11:0,32.0,361.3,359.5,0.2,0.1,5503.0,906,71,Normal,137.10,78,53,37.0,1.0,238.7,50.00,0.7,237.3,50.00,0.8,239.7,50.00,5486.491,165.090,1474.804,2201.200
2015-5-31 22:16:0,32.0,242.7,237.5,0.2,0.1,5503.0,906,0,Normal,137.10,51,34,30.0,0.0,239.2,50.00,0.1,237.6,50.00,0.1,240.1,50.00,5486.491,165.090,1474.804,2201.200
