Time,Temperature,PV1 Voltage[V],PV2 Voltage[V],PV1 Current[A],PV2 Current[A],Total energy[KW.Hr],Total operation hours[Hr],Total AC Power[W],Mode,Daily Energy[KW.Hr],PV1 Input Power[W],PV2 Input Power[W],Heatsink Temperature,Current to grid (R Phase)[A],Grid voltage(R Phase)[V],Grid frequency(R Phase)[Hz],Current to grid (S Phase)[A],Grid voltage(S Phase)[V],Grid frequency(S Phase)[Hz],Current to grid (T Phase)[A],Grid voltage(T Phase)[V],Grid frequency(T Phase)[Hz],Reduced amount of CO2[KG],Reduced amount of SO2[KG],Reduced amount of Oil[KG],Reduced amount of Coal[KG]
2015-6-15 4:57:23,24.0,120.0,119.1,0.0,0.0,1700.7,226,0,Fault,0.00,29,24,16.0,0.0,241.3,49.99,0.0,240.0,49.99,0.0,242.0,49.99,1695.598,51.021,455.788,680.280
2015-6-15 5:2:24,26.0,162.5,161.6,0.0,0.0,1700.7,226,0,Fault,0.00,43,36,18.0,0.0,241.1,49.99,0.0,240.0,49.99,0.0,241.8,49.99,1695.598,51.021,455.788,680.280
2015-6-15 5:7:24,27.0,680.4,679.5,0.0,0.0,1700.7,226,0,Fault,0.00,162,119,20.0,0.0,241.1,49.99,0.0,239.8,49.99,0.0,241.5,49.99,1695.598,51.021,455.788,680.280
2015-6-15 5:12:25,28.0,596.2,595.5,0.2,0.1,1700.7,226,217,Normal,0.00,157,119,30.0,1.0,240.3,50.00,0.7,239.4,50.00,0.8,241.1,50.00,1695.598,51.021,455.788,680.280
2015-6-15 5:17:25,29.0,591.7,591.4,0.2,0.1,1700.7,226,175,Normal,0.00,136,98,30.0,1.0,240.2,50.00,0.7,239.4,50.00,0.9,241.1,50.00,1695.598,51.021,455.788,680.280
2015-6-15 5:22:25,29.0,597.3,596.6,0.2,0.1,1700.7,226,209,Normal,0.00,154,115,31.0,1.0,240.3,50.01,0.7,239.5,50.01,0.8,241.3,50.01,1695.598,51.021,455.788,680.280
2015-6-15 5:27:25,29.0,597.1,596.4,0.2,0.2,1700.7,226,224,Normal,0.00,160,123,31.0,1.0,240.7,49.98,0.7,239.8,49.98,0.9,241.7,49.98,1695.598,51.021,455.788,680.280
2015-6-15 5:32:25,30.0,598.5,589.7,0.2,0.2,1700.7,226,256,Normal,0.00,178,138,32.0,1.0,240.8,50.00,0.8,239.6,50.00,0.8,241.3,50.00,1695.598,51.021,455.788,680.280
2015-6-15 5:37:25,30.0,598.6,597.9,0.2,0.2,1700.7,226,253,Normal,0.00,175,137,32.0,1.1,240.8,50.00,0.8,239.7,50.00,0.8,241.3,50.00,1695.598,51.021,455.788,680.280
2015-6-15 5:42:26,30.0,596.0,595.3,0.2,0.2,1700.8,226,222,Normal,0.10,159,122,32.0,1.0,240.3,49.98,0.7,239.5,49.98,0.8,240.7,49.98,1695.698,51.024,455.814,680.320
2015-6-15 5:47:26,30.0,596.6,595.9,0.2,0.2,1700.8,227,228,Normal,0.10,163,124,32.0,1.0,240.4,49.99,0.8,239.3,49.99,0.8,241.1,49.99,1695.698,51.024,455.814,680.320
2015-6-15 5:52:26,31.0,595.5,594.8,0.2,0.2,1700.8,227,221,Normal,0.10,159,121,32.0,1.0,239.8,49.97,0.7,239.0,49.97,0.8,240.7,49.97,1695.698,51.024,455.814,680.320
2015-6-15 5:57:26,31.0,588.8,595.3,0.2,0.2,1700.8,227,250,Normal,0.10,173,137,33.0,1.0,239.4,49.97,0.7,238.8,49.97,0.8,240.3,49.97,1695.698,51.024,455.814,680.320
2015-6-15 6:2:26,31.0,595.3,594.6,0.2,0.2,1700.8,227,252,Normal,0.10,175,137,33.0,1.0,239.4,49.96,0.8,238.7,49.96,0.9,240.2,49.96,1695.698,51.024,455.814,680.320
2015-6-15 6:7:26,31.0,594.3,593.6,0.2,0.2,1700.9,227,237,Normal,0.20,167,129,33.0,1.0,239.4,49.97,0.8,238.5,49.97,0.9,240.1,49.97,1695.797,51.027,455.841,680.360
2015-6-15 6:40:9,32.0,690.0,668.4,0.7,0.6,1701.1,227,915,Normal,0.40,511,463,39.0,1.2,238.3,49.98,1.1,237.6,49.98,1.2,239.3,49.98,1695.997,51.033,455.895,680.440
2015-6-15 6:45:10,32.0,654.7,647.4,0.6,0.6,1701.2,227,802,Normal,0.50,453,408,39.0,1.1,238.6,49.99,1.1,237.7,49.99,1.1,239.2,49.99,1696.096,51.036,455.922,680.480
2015-6-15 6:50:10,32.0,717.2,703.4,1.0,0.9,1701.3,228,1395,Normal,0.60,749,706,39.0,1.6,239.1,49.99,1.8,238.0,49.99,1.7,240.0,49.99,1696.196,51.039,455.948,680.520
2015-6-15 6:55:10,32.0,679.9,673.4,0.8,0.7,1701.4,228,1022,Normal,0.70,563,518,41.0,1.2,238.7,49.99,1.3,237.6,49.99,1.3,239.5,49.99,1696.296,51.042,455.975,680.560
2015-6-15 7:0:11,33.0,710.2,703.4,1.0,0.9,1701.5,228,1380,Normal,0.80,742,697,40.0,1.6,238.2,50.00,1.7,237.7,50.00,1.7,239.6,50.00,1696.396,51.045,456.002,680.600
2015-6-15 7:5:11,33.0,701.0,708.8,1.1,1.1,1701.6,228,1565,Normal,0.90,835,790,40.0,1.7,238.3,50.00,1.9,237.4,50.00,1.9,239.5,50.00,1696.495,51.048,456.029,680.640
2015-6-15 7:10:11,33.0,711.5,683.6,0.9,0.8,1701.7,228,1208,Normal,1.00,657,611,41.0,1.4,237.8,49.96,1.5,237.2,49.96,1.5,238.9,49.96,1696.595,51.051,456.056,680.680
2015-6-15 7:15:12,33.0,708.0,719.9,1.2,1.1,1701.9,228,1671,Normal,1.20,889,841,41.0,1.9,237.5,49.97,2.0,236.8,49.97,2.1,238.4,49.97,1696.794,51.057,456.109,680.760
2015-6-15 7:20:12,33.0,714.2,708.4,1.4,1.3,1702.0,228,1935,Normal,1.30,1020,975,41.0,2.2,238.0,49.98,2.4,237.1,49.98,2.4,239.0,49.98,1696.894,51.060,456.136,680.800
2015-6-15 7:25:12,33.0,721.2,713.4,1.4,1.3,1702.2,228,1979,Normal,1.50,1041,997,41.0,2.3,237.4,50.00,2.5,236.8,50.00,2.4,238.8,50.00,1697.093,51.066,456.190,680.880
2015-6-15 7:30:12,33.0,710.1,716.0,1.6,1.6,1702.4,228,2311,Normal,1.70,1208,1163,41.0,2.7,237.6,49.99,2.9,237.1,49.99,2.8,239.1,49.99,1697.293,51.072,456.243,680.960
2015-6-15 7:35:12,33.0,720.1,731.0,2.1,2.0,1702.6,228,2962,Normal,1.90,1535,1486,42.0,3.5,237.5,50.01,3.8,237.1,50.01,3.6,238.8,50.01,1697.492,51.078,456.297,681.040
2015-6-15 7:40:12,33.0,741.4,716.4,2.6,2.6,1702.8,228,3790,Normal,2.10,1948,1901,43.0,4.6,237.4,50.01,4.9,236.8,50.01,4.7,238.7,50.01,1697.692,51.084,456.350,681.120
2015-6-15 7:45:12,34.0,706.0,716.0,2.5,2.4,1703.2,228,3504,Normal,2.50,1798,1765,44.0,4.3,238.0,50.01,4.5,237.1,50.01,4.4,239.0,50.01,1698.090,51.096,456.458,681.280
2015-6-15 7:50:12,34.0,726.3,711.4,2.0,2.0,1703.4,229,2867,Normal,2.70,1485,1441,44.0,3.4,241.3,50.01,3.6,240.3,50.01,3.5,242.3,50.01,1698.290,51.102,456.511,681.360
2015-6-15 7:55:12,34.0,747.5,729.4,2.4,2.4,1703.7,229,3627,Normal,3.00,1859,1828,45.0,4.3,240.8,49.98,4.6,239.9,49.98,4.4,241.8,49.98,1698.589,51.111,456.592,681.480
2015-6-15 8:0:12,34.0,725.3,712.4,2.6,2.6,1704.1,229,3794,Normal,3.40,1947,1906,46.0,4.6,240.1,49.98,4.9,239.9,49.98,4.7,241.4,49.98,1698.988,51.123,456.699,681.640
2015-6-15 8:5:12,34.0,714.1,725.1,3.1,3.0,1704.4,229,4456,Normal,3.70,2278,2238,46.0,5.6,240.1,49.97,5.8,239.9,49.97,5.5,241.5,49.97,1699.287,51.132,456.779,681.760
2015-6-15 8:10:12,34.0,707.1,721.1,2.4,2.3,1704.7,229,3387,Normal,4.00,1746,1700,47.0,4.1,239.5,49.96,4.4,239.2,49.96,4.1,240.9,49.96,1699.586,51.141,456.860,681.880
2015-6-15 8:15:12,34.0,697.0,706.8,1.5,1.4,1704.9,229,2060,Normal,4.20,1084,1036,47.0,2.4,238.5,49.97,2.6,238.7,49.97,2.4,240.5,49.97,1699.785,51.147,456.913,681.960
2015-6-15 8:20:12,34.0,684.1,695.9,1.1,1.0,1705.1,229,1413,Normal,4.40,759,713,47.0,1.7,237.7,49.96,1.8,237.5,49.96,1.7,239.4,49.96,1699.985,51.153,456.967,682.040
2015-6-15 8:25:12,35.0,689.0,682.4,1.4,1.3,1705.2,229,1895,Normal,4.50,1001,953,46.0,2.3,238.0,50.00,2.4,237.8,50.00,2.3,239.7,50.00,1700.084,51.156,456.994,682.080
2015-6-15 8:30:12,35.0,735.4,726.4,1.5,1.5,1705.4,229,2257,Normal,4.70,1177,1140,46.0,2.6,236.9,49.99,2.8,236.9,49.99,2.7,238.9,49.99,1700.284,51.162,457.047,682.160
2015-6-15 8:35:13,35.0,717.2,696.6,1.6,1.6,1705.6,229,2234,Normal,4.90,1170,1123,46.0,2.6,237.3,49.98,2.8,237.0,49.98,2.6,238.9,49.98,1700.483,51.168,457.101,682.240
2015-6-15 8:40:13,35.0,734.4,725.9,3.0,3.0,1705.8,229,4386,Normal,5.10,2242,2203,47.0,5.5,237.1,49.97,5.7,237.8,49.97,5.4,239.2,49.97,1700.683,51.174,457.154,682.320
2015-6-15 8:45:13,35.0,733.4,719.4,2.5,2.5,1706.1,229,3649,Normal,5.40,1872,1836,47.0,4.5,237.3,49.93,4.7,237.3,49.93,4.4,239.2,49.93,1700.982,51.183,457.235,682.440
2015-6-15 8:50:13,35.0,725.4,712.4,2.9,2.9,1706.5,230,4145,Normal,5.80,2124,2080,48.0,5.2,237.1,49.96,5.5,237.4,49.96,5.1,239.3,49.96,1701.381,51.195,457.342,682.600
2015-6-15 8:55:13,35.0,705.1,716.0,2.6,2.5,1706.9,230,3713,Normal,6.20,1908,1865,49.0,4.7,236.6,50.01,4.9,237.3,50.01,4.5,238.9,50.01,1701.779,51.207,457.449,682.760
2015-6-15 9:0:13,35.0,726.4,712.4,2.8,2.8,1707.2,230,4119,Normal,6.50,2107,2071,49.0,5.2,236.9,49.99,5.4,237.2,49.99,5.0,239.2,49.99,1702.078,51.216,457.530,682.880
2015-6-15 9:5:14,35.0,713.1,724.1,3.4,3.3,1707.6,230,4891,Normal,6.90,2496,2455,50.0,6.2,237.0,49.99,6.5,237.0,49.99,6.1,239.0,49.99,1702.477,51.228,457.637,683.040
2015-6-15 9:10:14,35.0,705.1,716.8,3.4,3.3,1708.0,230,4748,Normal,7.30,2423,2385,50.0,6.1,237.2,50.01,6.3,237.5,50.01,6.0,239.1,50.01,1702.876,51.240,457.744,683.200
2015-6-15 9:15:14,35.0,713.0,741.2,4.5,4.3,1708.4,230,6377,Normal,7.70,3293,3228,52.0,8.3,238.3,49.97,8.6,238.1,49.97,8.2,240.4,49.97,1703.275,51.252,457.851,683.360
2015-6-15 9:20:14,36.0,712.0,727.1,4.1,4.0,1708.9,230,5825,Normal,8.20,2998,2958,52.0,7.6,237.9,49.98,7.9,237.6,49.98,7.4,239.8,49.98,1703.773,51.267,457.985,683.560
2015-6-15 9:25:14,35.0,729.5,720.5,4.5,4.6,1709.4,230,6538,Normal,8.70,3354,3331,54.0,8.6,238.3,49.98,8.9,238.5,49.98,8.4,240.4,49.98,1704.272,51.282,458.119,683.760
2015-6-15 9:30:14,36.0,711.3,704.5,4.4,4.3,1709.9,230,6112,Normal,9.20,3145,3104,55.0,8.0,238.3,49.95,8.3,238.5,49.95,7.9,240.1,49.95,1704.770,51.297,458.253,683.960
2015-6-15 9:35:14,36.0,714.1,721.1,4.3,4.2,1710.5,230,6086,Normal,9.80,3132,3091,56.0,7.9,239.0,49.96,8.2,239.0,49.96,7.8,241.0,49.96,1705.369,51.315,458.414,684.200
2015-6-15 9:40:14,36.0,724.4,716.4,5.5,5.6,1711.0,230,7924,Normal,10.30,4069,4033,57.0,10.5,239.9,49.99,10.8,240.0,49.99,10.3,241.5,49.99,1705.867,51.330,458.548,684.400
2015-6-15 9:45:14,36.0,715.3,709.4,5.5,5.5,1711.6,230,7760,Normal,10.90,3985,3949,59.0,10.4,238.8,49.96,10.6,240.0,49.96,10.1,240.5,49.96,1706.465,51.348,458.709,684.640
2015-6-15 9:50:14,36.0,720.5,709.4,6.1,6.1,1712.3,231,8616,Normal,11.60,4418,4391,60.0,11.6,239.2,49.94,11.7,240.3,49.94,11.2,241.1,49.94,1707.163,51.369,458.896,684.920
2015-6-15 9:55:14,36.0,704.1,710.0,4.8,4.7,1712.9,231,6646,Normal,12.20,3419,3376,61.0,8.8,239.4,49.93,9.0,239.4,49.93,8.6,241.2,49.93,1707.761,51.387,459.057,685.160
2015-6-15 10:0:14,36.0,702.0,710.0,3.0,3.0,1713.3,231,4257,Normal,12.60,2178,2139,60.0,5.4,238.9,50.01,5.6,239.1,50.01,5.2,240.9,50.01,1708.160,51.399,459.164,685.320
2015-6-15 10:5:14,37.0,720.5,708.4,4.2,4.2,1713.7,231,5964,Normal,13.00,3065,3033,60.0,7.7,239.3,50.00,8.0,240.0,50.00,7.6,241.4,50.00,1708.559,51.411,459.272,685.480
2015-6-15 10:10:14,37.0,727.5,719.4,4.1,4.1,1714.2,231,5845,Normal,13.50,3004,2972,60.0,7.6,239.6,49.99,7.8,239.9,49.99,7.4,241.6,49.99,1709.057,51.426,459.406,685.680
2015-6-15 10:15:14,37.0,785.7,691.3,9.3,12.6,1715.1,231,15777,Normal,14.40,7377,8805,60.0,20.9,237.5,50.00,21.3,240.4,50.00,20.8,239.8,50.00,1709.955,51.453,459.647,686.040
2015-6-15 10:20:14,37.0,718.8,675.7,5.5,5.8,1715.8,231,7828,Normal,15.10,4013,3991,55.0,10.4,238.7,49.99,10.7,239.5,49.99,10.2,240.6,49.99,1710.653,51.474,459.834,686.320
2015-6-15 10:25:14,37.0,765.9,699.4,9.1,11.8,1716.5,231,14968,Normal,15.80,7046,8307,58.0,20.1,238.7,49.97,20.3,240.6,49.97,19.8,241.1,49.97,1711.351,51.495,460.022,686.600
2015-6-15 10:30:14,38.0,749.5,665.2,10.1,12.4,1717.5,231,15557,Normal,16.80,7636,8322,54.0,20.8,241.2,49.97,21.1,241.7,49.97,20.6,242.7,49.97,1712.348,51.525,460.290,687.000
2015-6-15 10:35:14,38.0,675.4,740.4,12.6,10.0,1718.8,231,15589,Normal,18.10,8550,7439,52.0,20.9,239.1,49.97,21.2,240.9,49.97,20.6,240.9,49.97,1713.644,51.564,460.638,687.520
2015-6-15 10:40:14,38.0,695.5,639.5,10.5,11.3,1719.9,231,14348,Normal,19.20,7426,7291,48.0,19.5,240.3,49.96,19.7,241.8,49.96,19.2,241.6,49.96,1714.740,51.597,460.933,687.960
2015-6-15 10:45:14,38.0,730.2,652.8,10.0,12.9,1721.1,231,15446,Normal,20.40,7367,8477,48.0,20.7,239.4,49.96,21.2,240.9,49.96,20.5,241.6,49.96,1715.937,51.633,461.255,688.440
2015-6-15 10:50:14,38.0,737.1,665.8,10.0,12.7,1722.1,232,15556,Normal,21.40,7417,8539,49.0,20.8,239.4,50.00,21.2,241.1,50.00,20.7,240.3,50.00,1716.934,51.663,461.523,688.840
2015-6-15 10:55:14,38.0,735.5,640.8,9.6,13.6,1723.4,232,15514,Normal,22.70,7147,8767,49.0,20.9,238.9,50.00,21.1,241.8,50.00,20.6,240.2,50.00,1718.230,51.702,461.871,689.360
2015-6-15 11:0:14,39.0,739.5,662.8,9.3,13.3,1724.7,232,15474,Normal,24.00,6955,8917,49.0,20.7,241.0,49.99,21.1,241.8,49.99,20.4,242.4,49.99,1719.526,51.741,462.220,689.880
2015-6-15 11:5:14,39.0,748.7,654.8,8.5,14.6,1726.0,232,15643,Normal,25.30,6408,9638,49.0,20.9,237.3,49.98,21.4,240.6,49.98,20.5,240.2,49.98,1720.822,51.780,462.568,690.400
2015-6-15 11:10:14,39.0,653.9,644.0,4.5,4.5,1727.0,232,5821,Normal,26.30,2981,2970,46.0,7.8,241.1,49.94,8.0,240.4,49.94,7.5,241.8,49.94,1721.819,51.810,462.836,690.800
2015-6-15 11:15:14,39.0,775.5,674.8,8.3,14.2,1727.7,232,15689,Normal,27.00,6467,9626,51.0,20.7,238.8,49.97,21.2,241.2,49.97,20.7,240.3,49.97,1722.517,51.831,463.024,691.080
2015-6-15 11:20:14,39.0,760.8,664.8,8.3,14.4,1729.0,232,15611,Normal,28.30,6340,9672,50.0,20.8,242.2,49.99,21.0,242.7,49.99,20.5,242.5,49.99,1723.813,51.870,463.372,691.600
2015-6-15 11:25:14,39.0,638.1,645.4,4.2,4.2,1730.1,232,5371,Normal,29.40,2746,2745,46.0,7.2,240.2,49.97,7.3,240.6,49.97,7.0,241.1,49.97,1724.910,51.903,463.667,692.040
2015-6-15 11:30:14,39.0,657.7,762.4,14.1,8.7,1731.0,232,15658,Normal,30.30,9343,6718,51.0,20.8,239.3,49.99,21.1,241.3,49.99,20.7,240.1,49.99,1725.807,51.930,463.908,692.400
2015-6-15 11:35:14,39.0,640.7,759.6,15.3,7.9,1732.3,232,15489,Normal,31.60,9862,6026,50.0,20.5,243.9,49.99,20.9,243.1,49.99,20.4,244.3,49.99,1727.103,51.969,464.256,692.920
2015-6-15 11:40:14,40.0,656.2,729.9,13.4,9.4,1733.5,232,15418,Normal,32.80,8872,6943,50.0,20.5,244.2,50.00,21.0,242.8,50.00,20.4,243.9,50.00,1728.300,52.005,464.578,693.400
2015-6-15 11:45:14,40.0,653.2,697.3,12.2,10.8,1734.7,232,15254,Normal,34.00,8063,7584,49.0,20.6,242.7,50.00,20.9,242.9,50.00,20.3,243.9,50.00,1729.496,52.041,464.900,693.880
2015-6-15 11:50:14,40.0,694.6,709.9,8.1,7.5,1735.6,233,10795,Normal,34.90,5692,5360,46.0,14.4,241.6,50.00,14.8,241.4,50.00,14.3,242.7,50.00,1730.393,52.068,465.141,694.240
2015-6-15 11:55:14,40.0,678.2,735.4,12.5,10.0,1736.9,233,15587,Normal,36.20,8544,7444,48.0,20.8,241.4,50.00,21.1,241.8,50.00,20.6,241.8,50.00,1731.689,52.107,465.489,694.760
2015-6-15 12:0:15,40.0,653.0,742.6,12.4,7.2,1738.2,233,13192,Normal,37.50,8121,5410,49.0,17.5,243.2,50.00,17.8,243.3,50.00,17.3,244.3,50.00,1732.985,52.146,465.838,695.280
2015-6-15 12:5:15,40.0,655.5,664.0,9.1,8.9,1739.2,233,11761,Normal,38.50,6052,5989,45.0,15.9,243.3,50.00,16.1,242.9,50.00,15.7,244.0,50.00,1733.982,52.176,466.106,695.680
2015-6-15 12:10:15,40.0,676.1,664.8,10.3,10.4,1740.3,233,13677,Normal,39.60,7024,7005,47.0,18.5,242.8,50.00,18.8,242.7,50.00,18.3,243.6,50.00,1735.079,52.209,466.400,696.120
2015-6-15 12:15:15,40.0,662.8,679.2,10.0,9.6,1741.4,233,12963,Normal,40.70,6690,6606,46.0,17.6,243.0,50.00,17.9,243.0,50.00,17.2,244.9,50.00,1736.176,52.242,466.695,696.560
2015-6-15 12:20:15,40.0,665.7,680.8,8.0,7.8,1742.4,233,10490,Normal,41.70,5386,5354,44.0,14.2,240.9,50.00,14.4,241.8,50.00,13.9,242.7,50.00,1737.173,52.272,466.963,696.960
2015-6-15 12:25:15,40.0,726.0,720.2,7.6,7.7,1743.1,233,10955,Normal,42.40,5581,5634,42.0,14.7,240.6,50.01,14.9,241.9,50.01,14.4,241.7,50.01,1737.871,52.293,467.151,697.240
2015-6-15 12:30:15,40.0,709.8,681.5,10.9,11.7,1743.9,233,15455,Normal,43.20,7798,8054,44.0,20.8,240.0,49.98,21.1,242.3,49.98,20.5,241.7,49.98,1738.668,52.317,467.365,697.560
2015-6-15 12:35:15,39.0,758.2,672.4,7.8,14.9,1745.2,233,15632,Normal,44.50,5952,10081,47.0,20.8,241.9,49.99,20.9,243.1,49.99,20.6,242.4,49.99,1739.964,52.356,467.714,698.080
2015-6-15 12:40:15,40.0,712.0,627.9,7.6,10.5,1746.4,233,11841,Normal,45.70,5446,6677,48.0,15.9,242.4,49.98,16.1,241.7,49.98,15.7,242.9,49.98,1741.161,52.392,468.035,698.560
2015-6-15 12:45:15,40.0,616.4,645.2,7.5,7.1,1747.5,233,9118,Normal,46.80,4702,4620,46.0,12.4,241.8,49.98,12.6,241.5,49.98,12.2,242.2,49.98,1742.257,52.425,468.330,699.000
2015-6-15 12:50:15,40.0,748.2,694.1,7.8,13.8,1748.6,234,15171,Normal,47.90,5935,9626,49.0,20.2,241.6,49.95,20.5,241.9,49.95,20.1,242.5,49.95,1743.354,52.458,468.625,699.440
2015-6-15 12:55:15,40.0,752.8,637.5,7.0,16.6,1749.8,234,15565,Normal,49.10,5287,10678,48.0,20.9,239.6,49.94,21.1,241.1,49.94,20.5,241.5,49.94,1744.551,52.494,468.946,699.920
2015-6-15 13:0:15,40.0,754.4,690.8,7.8,14.5,1751.1,234,15586,Normal,50.40,5892,10096,49.0,20.6,242.9,49.95,21.0,242.8,49.95,20.6,243.1,49.95,1745.847,52.533,469.295,700.440
2015-6-15 13:5:15,40.0,711.4,767.9,14.1,7.7,1752.3,234,15643,Normal,51.60,10080,5966,49.0,20.7,241.7,49.96,21.0,242.7,49.96,20.6,242.6,49.96,1747.043,52.569,469.616,700.920
2015-6-15 13:10:15,40.0,666.0,775.0,17.5,5.5,1753.5,234,15659,Normal,52.80,11731,4331,48.0,20.7,242.3,49.95,21.0,241.9,49.95,20.6,242.7,49.95,1748.239,52.605,469.938,701.400
2015-6-15 13:15:15,40.0,738.1,669.4,8.7,14.0,1754.7,234,15531,Normal,54.00,6482,9449,48.0,20.9,238.8,49.96,21.2,241.0,49.96,20.6,240.3,49.96,1749.436,52.641,470.260,701.880
2015-6-15 13:20:15,40.0,757.8,643.5,6.8,16.8,1756.0,234,15705,Normal,55.30,5248,10861,49.0,20.9,237.6,49.94,21.2,240.2,49.94,20.8,238.2,49.94,1750.732,52.680,470.608,702.400
2015-6-15 13:25:15,40.0,662.5,650.3,9.2,9.9,1757.1,234,12346,Normal,56.40,6127,6513,46.0,16.8,242.3,49.98,17.0,241.6,49.98,16.5,243.1,49.98,1751.829,52.713,470.903,702.840
2015-6-15 13:30:15,40.0,664.6,675.4,7.6,7.5,1758.1,234,9980,Normal,57.40,5127,5090,44.0,13.6,240.5,49.99,13.8,240.1,49.99,13.3,241.3,49.99,1752.826,52.743,471.171,703.240
2015-6-15 13:35:15,40.0,724.9,664.4,10.3,12.3,1759.1,234,15362,Normal,58.40,7510,8246,46.0,20.7,239.4,49.94,21.0,240.6,49.94,20.6,240.5,49.94,1753.823,52.773,471.439,703.640
2015-6-15 13:40:15,40.0,679.1,763.5,15.0,7.5,1760.3,234,15654,Normal,59.60,10260,5797,48.0,21.0,237.4,49.92,21.2,240.2,49.92,20.8,238.5,49.92,1755.019,52.809,471.760,704.120
2015-6-15 13:45:15,40.0,642.1,761.7,16.1,7.3,1761.5,234,15630,Normal,60.80,10403,5628,48.0,20.9,242.0,49.98,21.1,241.8,49.98,20.6,242.4,49.98,1756.216,52.845,472.082,704.600
2015-6-15 13:50:15,40.0,647.1,655.5,3.5,3.4,1762.3,235,4530,Normal,61.60,2315,2275,45.0,6.0,238.8,49.97,6.1,238.6,49.97,5.8,239.5,49.97,1757.013,52.869,472.296,704.920
2015-6-15 13:55:15,40.0,692.4,757.6,14.1,8.1,1763.5,235,15643,Normal,62.80,9889,6156,51.0,20.9,240.7,49.96,21.1,240.9,49.96,20.8,239.7,49.96,1758.209,52.905,472.618,705.400
2015-6-15 14:0:15,40.0,688.6,669.9,8.4,8.1,1764.7,235,11049,Normal,64.00,5830,5482,47.0,14.9,240.2,49.94,15.2,240.8,49.94,14.8,241.2,49.94,1759.406,52.941,472.940,705.880
2015-6-15 14:5:15,40.0,756.2,658.4,7.7,15.1,1765.9,235,15519,Normal,65.20,5908,10009,50.0,20.7,242.6,49.91,21.0,242.0,49.91,20.6,241.9,49.91,1760.602,52.977,473.261,706.360
2015-6-15 14:10:15,40.0,747.5,647.7,7.9,15.3,1767.1,235,15580,Normal,66.40,5991,9990,50.0,20.8,240.3,49.88,21.1,241.3,49.88,20.7,240.6,49.88,1761.799,53.013,473.583,706.840
2015-6-15 14:15:15,40.0,742.1,628.4,8.0,15.8,1768.4,235,15614,Normal,67.70,6024,9991,49.0,20.9,238.1,49.87,21.2,240.1,49.87,20.8,238.8,49.87,1763.095,53.052,473.931,707.360
2015-6-15 14:20:15,41.0,745.8,646.9,8.0,15.4,1769.7,235,15633,Normal,69.00,6007,10029,50.0,20.8,240.9,49.93,21.1,241.5,49.93,20.7,241.0,49.93,1764.391,53.091,474.280,707.880
2015-6-15 14:25:15,41.0,653.2,753.2,15.3,7.9,1770.8,235,15618,Normal,70.10,10035,5984,50.0,20.8,239.5,49.99,21.1,241.2,49.99,20.7,239.7,49.99,1765.488,53.124,474.574,708.320
2015-6-15 14:30:15,41.0,627.0,744.1,15.8,8.1,1772.1,235,15619,Normal,71.40,9968,6053,50.0,20.8,241.9,49.98,21.1,241.7,49.98,20.7,241.9,49.98,1766.784,53.163,474.923,708.840
2015-6-15 14:35:15,41.0,680.7,758.4,14.5,7.9,1773.2,235,15644,Normal,72.50,9971,6075,49.0,20.8,240.5,50.01,21.1,241.6,50.01,20.7,240.0,50.01,1767.880,53.196,475.218,709.280
2015-6-15 14:40:15,41.0,750.9,628.2,8.0,15.8,1774.4,235,15636,Normal,73.70,6040,9998,50.0,20.7,241.8,49.99,21.1,242.0,49.99,20.7,242.0,49.99,1769.077,53.232,475.539,709.760
2015-6-15 14:45:15,41.0,745.7,633.2,8.1,15.4,1775.7,235,15493,Normal,75.00,6081,9811,50.0,20.6,243.3,49.98,20.9,243.0,49.98,20.5,243.2,49.98,1770.373,53.271,475.888,710.280
2015-6-15 14:50:15,41.0,738.9,625.2,8.3,15.5,1776.9,236,15593,Normal,76.20,6226,9768,50.0,20.8,238.9,50.00,21.1,241.2,50.00,20.7,239.6,50.00,1771.569,53.307,476.209,710.760
2015-6-15 14:55:15,41.0,750.2,674.2,8.0,14.7,1778.2,236,15642,Normal,77.50,6059,9985,50.0,20.7,241.1,50.00,21.1,242.0,50.00,20.6,241.6,50.00,1772.865,53.346,476.558,711.280
2015-6-15 15:0:15,41.0,745.5,643.8,7.9,15.4,1779.5,236,15574,Normal,78.80,5961,10014,50.0,20.8,240.9,50.00,21.1,242.3,50.00,20.5,242.1,50.00,1774.161,53.385,476.906,711.800
2015-6-15 15:5:15,41.0,734.4,622.7,8.6,15.3,1780.7,236,15594,Normal,80.00,6388,9607,50.0,20.8,240.6,50.02,21.1,242.2,50.02,20.5,242.0,50.02,1775.358,53.421,477.228,712.280
2015-6-15 15:10:15,41.0,739.8,636.8,8.4,15.1,1782.0,236,15571,Normal,81.30,6295,9676,50.0,20.8,241.9,50.00,21.0,242.8,50.00,20.5,242.6,50.00,1776.654,53.460,477.576,712.800
2015-6-15 15:15:15,41.0,742.9,633.8,8.5,15.1,1783.2,236,15612,Normal,82.50,6363,9651,50.0,20.8,238.5,49.98,21.1,241.6,49.98,20.6,240.6,49.98,1777.850,53.496,477.898,713.280
2015-6-15 15:20:15,42.0,739.1,640.8,8.5,14.7,1784.5,236,15468,Normal,83.80,6357,9509,50.0,20.6,242.7,50.02,20.9,243.1,50.02,20.4,243.5,50.02,1779.147,53.535,478.246,713.800
2015-6-15 15:25:15,42.0,736.5,643.8,8.8,14.4,1785.7,236,15519,Normal,85.00,6558,9360,50.0,20.7,242.5,50.01,21.0,242.7,50.01,20.5,243.3,50.01,1780.343,53.571,478.568,714.280
2015-6-15 15:30:15,42.0,661.9,763.1,15.0,7.8,1786.7,236,15669,Normal,86.00,10027,6044,51.0,20.8,237.8,50.01,21.1,241.8,50.01,20.6,240.0,50.01,1781.340,53.601,478.836,714.680
2015-6-15 15:35:15,42.0,642.9,745.3,15.3,8.1,1788.0,236,15574,Normal,87.30,9884,6090,50.0,20.7,240.6,50.00,21.0,242.6,50.00,20.5,242.2,50.00,1782.636,53.640,479.184,715.200
2015-6-15 15:40:15,42.0,649.0,727.5,14.3,9.0,1789.2,236,15530,Normal,88.50,9340,6589,51.0,20.8,241.7,49.98,21.0,242.7,49.98,20.5,242.7,49.98,1783.832,53.676,479.506,715.680
2015-6-15 15:42:37,42.0,650.1,722.1,13.9,9.3,1789.8,236,15479,Normal,89.10,9138,6740,50.0,20.7,242.5,50.02,21.0,243.4,50.02,20.5,242.9,50.02,1784.431,53.694,479.666,715.920
2015-6-15 15:47:37,42.0,655.9,729.2,14.2,8.9,1791.1,236,15558,Normal,90.40,9398,6560,50.0,20.7,240.0,49.98,21.1,242.6,49.98,20.6,241.7,49.98,1785.727,53.733,480.015,716.440
2015-6-15 15:52:37,42.0,648.6,662.7,3.7,3.6,1792.0,237,4840,Normal,91.30,2473,2427,46.0,6.3,240.8,50.00,6.4,240.6,50.00,6.2,241.4,50.00,1786.624,53.760,480.256,716.800
2015-6-15 15:57:37,42.0,673.3,656.2,4.7,4.9,1793.0,237,6305,Normal,92.30,3212,3234,47.0,8.4,241.4,50.01,8.5,241.0,50.01,8.2,242.0,50.01,1787.621,53.790,480.524,717.200
2015-6-15 16:2:37,41.0,724.5,789.2,12.9,8.3,1793.5,237,15611,Normal,92.80,9391,6621,52.0,20.5,242.5,50.00,21.0,242.7,50.00,20.3,244.1,50.00,1788.120,53.805,480.658,717.400
2015-6-15 16:7:37,41.0,700.0,752.8,12.8,9.2,1794.8,237,15648,Normal,94.10,9024,7027,51.0,20.7,240.4,49.98,21.1,242.4,49.98,20.6,241.8,49.98,1789.416,53.844,481.006,717.920
2015-6-15 16:12:37,41.0,668.8,738.9,13.0,9.6,1796.0,237,15580,Normal,95.30,8794,7186,50.0,20.7,242.4,50.01,21.0,242.7,50.01,20.6,242.6,50.01,1790.612,53.880,481.328,718.400
2015-6-15 16:17:37,41.0,750.9,682.7,8.8,13.0,1797.3,237,15247,Normal,96.60,6691,8948,50.0,20.3,241.4,50.01,20.5,243.1,50.01,20.0,242.7,50.01,1791.908,53.919,481.676,718.920
2015-6-15 16:22:37,41.0,651.7,671.8,3.8,3.7,1798.3,237,4930,Normal,97.60,2519,2521,46.0,6.5,240.8,50.00,6.7,241.1,50.00,6.3,242.4,50.00,1792.905,53.949,481.944,719.320
2015-6-15 16:27:38,41.0,742.4,703.5,9.9,12.0,1799.3,237,15392,Normal,98.60,7324,8464,50.0,20.8,239.4,49.96,21.0,240.7,49.96,20.4,241.0,49.96,1793.902,53.979,482.212,719.720
2015-6-15 16:32:38,41.0,674.3,685.1,4.1,4.4,1800.5,237,5780,Normal,99.80,2830,3080,46.0,7.6,241.9,50.01,7.8,241.3,50.01,7.4,243.5,50.01,1795.099,54.015,482.534,720.200
2015-6-15 16:37:38,41.0,752.2,668.0,9.4,13.0,1801.4,237,15508,Normal,100.70,7137,8769,50.0,20.6,242.1,50.01,20.9,243.4,50.01,20.3,243.9,50.01,1795.996,54.042,482.775,720.560
2015-6-15 16:42:38,41.0,697.3,705.2,9.4,9.7,1802.4,237,13121,Normal,101.70,6583,6875,50.0,17.6,242.9,50.01,17.9,243.2,50.01,17.4,244.5,50.01,1796.993,54.072,483.043,720.960
2015-6-15 16:47:38,41.0,681.3,710.4,3.6,3.4,1802.9,237,4902,Normal,102.20,2503,2458,47.0,6.2,241.4,50.00,6.5,241.1,50.00,6.1,242.7,50.00,1797.491,54.087,483.177,721.160
2015-6-15 16:52:39,41.0,715.5,687.0,10.9,11.4,1804.0,238,15379,Normal,103.30,7843,7931,50.0,20.5,244.2,49.99,20.9,244.1,49.99,20.3,245.2,49.99,1798.588,54.120,483.472,721.600
2015-6-15 16:57:39,41.0,697.9,679.0,11.0,11.2,1805.3,238,15085,Normal,104.60,7783,7689,49.0,20.5,239.7,49.98,20.8,240.9,49.98,20.3,240.9,49.98,1799.884,54.159,483.820,722.120
2015-6-15 17:2:39,41.0,695.1,675.2,10.9,11.2,1806.5,238,14927,Normal,105.80,7699,7612,49.0,20.2,241.9,50.01,20.5,241.7,50.01,20.0,242.8,50.01,1801.081,54.195,484.142,722.600
2015-6-15 17:7:39,41.0,698.3,689.7,10.1,10.1,1807.7,238,13815,Normal,107.00,7121,7049,48.0,18.7,241.8,50.00,19.0,241.0,50.00,18.6,242.6,50.00,1802.277,54.231,484.464,723.080
2015-6-15 17:12:39,41.0,694.8,698.6,9.8,9.7,1808.9,238,13322,Normal,108.20,6870,6794,47.0,18.0,240.0,50.01,18.3,240.8,50.01,17.8,241.6,50.01,1803.473,54.267,484.785,723.560
2015-6-15 17:17:39,41.0,697.5,704.5,9.5,9.3,1809.9,238,12986,Normal,109.20,6688,6632,47.0,17.6,239.1,50.01,17.8,240.1,50.01,17.4,240.9,50.01,1804.470,54.297,485.053,723.960
2015-6-15 17:22:39,41.0,710.8,699.3,8.8,8.8,1810.9,238,12237,Normal,110.20,6290,6238,46.0,16.5,239.1,50.00,16.7,240.0,50.00,16.3,241.0,50.00,1805.467,54.327,485.321,724.360
2015-6-15 17:27:39,41.0,710.6,695.9,8.7,8.7,1811.9,238,12082,Normal,111.20,6229,6140,45.0,16.3,239.3,49.98,16.6,239.9,49.98,16.1,241.2,49.98,1806.464,54.357,485.589,724.760
2015-6-15 17:32:39,40.0,716.4,709.7,8.3,8.3,1813.0,238,11713,Normal,112.30,6028,5964,45.0,15.8,239.8,49.98,16.1,240.0,49.98,15.6,241.7,49.98,1807.561,54.390,485.884,725.200
2015-6-15 17:37:40,40.0,720.4,709.6,8.2,8.2,1813.9,238,11527,Normal,113.20,5937,5865,44.0,15.5,238.8,49.99,15.8,239.9,49.99,15.3,241.1,49.99,1808.458,54.417,486.125,725.560
2015-6-15 17:42:40,40.0,727.5,706.7,7.7,7.8,1814.8,238,11011,Normal,114.10,5670,5603,44.0,14.8,240.4,50.01,15.1,239.6,50.01,14.6,241.9,50.01,1809.356,54.444,486.366,725.920
2015-6-15 17:47:40,40.0,719.3,724.3,7.6,7.4,1815.7,238,10671,Normal,115.00,5493,5432,43.0,14.3,239.9,49.97,14.6,239.7,49.97,14.2,241.4,49.97,1810.253,54.471,486.608,726.280
2015-6-15 17:52:40,40.0,734.6,716.7,7.2,7.2,1816.6,239,10330,Normal,115.90,5323,5253,43.0,13.8,239.8,49.99,14.1,239.9,49.99,13.7,241.2,49.99,1811.150,54.498,486.849,726.640
2015-6-15 17:57:40,40.0,729.3,735.3,6.8,6.7,1817.5,239,9773,Normal,116.80,5038,4954,43.0,13.0,240.1,50.01,13.3,239.4,50.01,12.9,241.7,50.01,1812.047,54.525,487.090,727.000
2015-6-15 18:2:40,39.0,729.3,735.3,6.7,6.5,1818.3,239,9570,Normal,117.60,4931,4853,42.0,12.8,239.4,49.98,13.0,239.4,49.98,12.6,241.1,49.98,1812.845,54.549,487.304,727.320
2015-6-15 18:7:40,39.0,736.6,735.9,6.4,6.3,1819.1,239,9242,Normal,118.40,4759,4690,44.0,12.3,238.8,49.99,12.6,239.4,49.99,12.2,240.4,49.99,1813.643,54.573,487.519,727.640
2015-6-15 18:12:40,39.0,741.4,739.9,6.0,6.0,1819.8,239,8812,Normal,119.10,4541,4468,48.0,11.7,238.1,49.98,12.0,238.8,49.98,11.6,240.1,49.98,1814.341,54.594,487.706,727.920
2015-6-15 18:17:40,39.0,748.7,748.7,5.7,5.6,1820.5,239,8352,Normal,119.80,4311,4228,51.0,11.0,238.0,49.98,11.3,238.9,49.98,10.9,239.8,49.98,1815.038,54.615,487.894,728.200
2015-6-15 18:22:40,39.0,747.6,746.9,5.4,5.3,1821.2,239,7932,Normal,120.50,4086,4024,54.0,10.5,238.8,50.00,10.7,239.1,50.00,10.4,240.5,50.00,1815.736,54.636,488.082,728.480
2015-6-15 18:27:40,39.0,750.9,743.7,5.1,5.1,1821.9,239,7534,Normal,121.20,3880,3823,56.0,9.9,239.1,50.01,10.1,238.9,50.01,9.9,240.6,50.01,1816.434,54.657,488.269,728.760
2015-6-15 18:32:40,39.0,761.6,747.3,4.8,4.8,1822.4,239,7176,Normal,121.70,3689,3648,57.0,9.3,239.6,49.99,9.6,239.7,49.99,9.3,241.2,49.99,1816.933,54.672,488.403,728.960
2015-6-15 18:37:40,39.0,755.1,762.8,4.5,4.4,1823.0,239,6745,Normal,122.30,3484,3412,59.0,8.7,238.2,50.00,9.0,238.4,50.00,8.7,239.6,50.00,1817.531,54.690,488.564,729.200
2015-6-15 18:42:40,39.0,753.6,765.6,4.3,4.1,1823.6,239,6341,Normal,122.90,3274,3209,60.0,8.1,239.0,49.99,8.4,238.4,49.99,8.1,240.4,49.99,1818.129,54.708,488.725,729.440
2015-6-15 18:47:40,39.0,754.9,765.7,4.0,3.8,1824.1,239,5912,Normal,123.40,3052,2993,60.0,7.5,239.6,49.98,7.9,238.9,49.98,7.6,240.9,49.98,1818.628,54.723,488.859,729.640
2015-6-15 18:52:40,39.0,756.6,768.8,3.7,3.6,1824.5,240,5535,Normal,123.80,2861,2798,60.0,7.0,239.3,50.01,7.3,238.2,50.01,7.0,240.3,50.01,1819.026,54.735,488.966,729.800
2015-6-15 18:57:40,39.0,763.2,771.8,3.4,3.3,1825.0,240,5121,Normal,124.30,2655,2580,60.0,6.4,239.3,50.01,6.7,238.5,50.01,6.4,240.7,50.01,1819.525,54.750,489.100,730.000
2015-6-15 19:2:40,39.0,772.9,762.7,3.1,3.1,1825.5,240,4772,Normal,124.80,2445,2387,60.0,5.9,239.4,50.00,6.2,238.7,50.00,5.9,240.4,50.00,1820.024,54.765,489.234,730.200
2015-6-15 19:7:40,39.0,758.3,772.8,3.0,2.9,1825.8,240,4511,Normal,125.10,2320,2251,60.0,5.5,238.5,49.99,5.8,238.0,49.99,5.6,239.8,49.99,1820.323,54.774,489.314,730.320
2015-6-15 19:12:40,39.0,765.9,758.7,2.7,2.6,1826.1,240,4042,Normal,125.40,2085,2016,59.0,4.9,238.5,50.00,5.2,238.1,50.00,5.0,239.7,50.00,1820.622,54.783,489.395,730.440
2015-6-15 19:17:40,39.0,771.9,756.6,2.8,2.8,1826.5,240,4368,Normal,125.80,2244,2183,59.0,5.3,238.8,50.00,5.6,238.1,50.00,5.4,240.2,50.00,1821.021,54.795,489.502,730.600
2015-6-15 19:22:40,39.0,775.9,752.7,2.8,2.8,1826.8,240,4286,Normal,126.10,2200,2145,59.0,5.2,239.2,49.99,5.4,238.2,49.99,5.3,240.1,49.99,1821.320,54.804,489.582,730.720
2015-6-15 19:27:40,39.0,769.9,761.7,2.7,2.7,1827.2,240,4175,Normal,126.50,2145,2089,59.0,5.1,238.4,50.01,5.4,238.1,50.01,5.1,240.2,50.01,1821.718,54.816,489.690,730.880
2015-6-15 19:32:40,39.0,752.2,760.6,2.6,2.4,1827.5,240,3812,Normal,126.80,1964,1908,58.0,4.6,238.7,49.99,4.9,237.5,49.99,4.7,240.1,49.99,1822.017,54.825,489.770,731.000
2015-6-15 19:37:40,39.0,743.2,756.6,2.3,2.2,1827.9,240,3423,Normal,127.20,1765,1718,57.0,4.1,238.6,49.98,4.4,237.8,49.98,4.1,240.0,49.98,1822.416,54.837,489.877,731.160
2015-6-15 19:42:40,39.0,683.2,693.1,3.1,2.5,1828.1,240,3866,Normal,127.40,2177,1748,56.0,4.8,239.3,50.01,5.1,238.5,50.01,4.9,240.4,50.01,1822.616,54.843,489.931,731.240
2015-6-15 19:47:40,39.0,679.3,696.2,2.8,2.2,1828.5,240,3444,Normal,127.80,1954,1550,56.0,4.3,239.2,50.01,4.5,238.8,50.01,4.3,240.6,50.01,1823.015,54.855,490.038,731.400
2015-6-15 19:52:40,38.0,672.2,692.0,2.7,2.1,1828.7,241,3239,Normal,128.00,1837,1462,55.0,4.0,239.4,50.01,4.2,238.7,50.01,4.0,240.5,50.01,1823.214,54.861,490.092,731.480
2015-6-15 19:57:40,38.0,674.3,687.2,2.5,1.9,1828.9,241,3043,Normal,128.20,1726,1376,55.0,3.7,239.2,50.01,4.0,238.5,50.01,3.8,240.2,50.01,1823.413,54.867,490.145,731.560
2015-6-15 20:2:40,39.0,674.4,695.2,2.3,1.8,1829.1,241,2769,Normal,128.40,1569,1260,54.0,3.4,238.9,50.00,3.6,238.4,50.00,3.3,240.2,50.00,1823.613,54.873,490.199,731.640
2015-6-15 20:7:40,38.0,666.5,693.2,2.1,1.7,1829.4,241,2586,Normal,128.70,1458,1188,54.0,3.1,238.6,49.99,3.3,237.8,49.99,3.1,239.8,49.99,1823.912,54.882,490.279,731.760
2015-6-15 20:12:40,38.0,671.2,685.2,1.9,1.5,1829.6,241,2310,Normal,128.90,1297,1072,53.0,2.8,239.3,50.00,3.0,238.1,50.00,2.8,240.1,50.00,1824.111,54.888,490.333,731.840
2015-6-15 20:17:40,38.0,615.2,691.1,1.9,1.3,1829.8,241,2078,Normal,129.10,1205,932,53.0,2.5,238.6,49.99,2.7,237.8,49.99,2.5,239.8,49.99,1824.311,54.894,490.386,731.920
2015-6-15 20:22:40,38.0,614.4,681.9,1.7,1.2,1830.1,241,1827,Normal,129.40,1054,832,52.0,2.2,238.4,50.01,2.4,237.4,50.01,2.2,239.4,50.01,1824.610,54.903,490.467,732.040
2015-6-15 20:27:40,38.0,605.0,673.0,1.4,1.0,1830.3,241,1472,Normal,129.60,855,677,52.0,1.8,238.4,49.99,2.0,237.2,49.99,1.8,239.5,49.99,1824.809,54.909,490.520,732.120
2015-6-15 20:32:40,38.0,605.4,730.3,1.0,0.7,1830.3,241,1088,Normal,129.60,623,524,52.0,1.3,236.8,50.00,1.4,236.3,50.00,1.2,238.3,50.00,1824.809,54.909,490.520,732.120
2015-6-15 20:37:40,38.0,601.3,734.5,0.9,0.6,1830.3,241,962,Normal,129.60,557,465,51.0,1.2,237.2,49.98,1.2,236.4,49.98,1.2,238.5,49.98,1824.809,54.909,490.520,732.120
2015-6-15 20:42:40,38.0,597.3,718.3,0.8,0.6,1830.3,241,901,Normal,129.60,509,451,51.0,1.2,237.4,49.98,1.2,236.6,49.98,1.1,238.6,49.98,1824.809,54.909,490.520,732.120
2015-6-15 20:47:40,38.0,645.2,705.0,0.7,0.6,1830.3,241,862,Normal,129.60,483,438,50.0,1.2,237.4,50.00,1.1,236.8,50.00,1.1,238.7,50.00,1824.809,54.909,490.520,732.120
2015-6-15 20:52:40,38.0,711.2,696.7,0.6,0.6,1830.3,242,844,Normal,129.60,479,425,49.0,1.1,237.0,50.00,1.1,236.5,50.00,1.0,238.2,50.00,1824.809,54.909,490.520,732.120
2015-6-15 20:57:40,38.0,676.3,704.1,0.6,0.5,1830.3,242,813,Normal,129.60,462,411,49.0,1.1,237.7,49.98,1.1,237.1,49.98,0.9,238.8,49.98,1824.809,54.909,490.520,732.120
2015-6-15 21:2:40,37.0,718.1,702.6,0.6,0.5,1830.3,242,772,Normal,129.60,440,391,49.0,1.1,237.8,49.99,1.0,237.0,49.99,1.0,239.0,49.99,1824.809,54.909,490.520,732.120
2015-6-15 21:7:40,37.0,697.0,686.7,0.6,0.5,1830.3,242,749,Normal,129.60,430,379,48.0,1.0,238.1,49.99,1.0,237.6,49.99,0.9,239.4,49.99,1824.809,54.909,490.520,732.120
2015-6-15 21:12:40,37.0,692.1,686.7,0.5,0.5,1830.3,242,717,Normal,129.60,414,362,48.0,1.0,238.3,49.98,1.0,237.3,49.98,0.9,239.6,49.98,1824.809,54.909,490.520,732.120
2015-6-15 21:17:40,37.0,688.2,702.1,0.5,0.5,1830.3,242,713,Normal,129.60,414,358,47.0,1.1,238.0,50.01,1.0,237.1,50.01,1.0,239.2,50.01,1824.809,54.909,490.520,732.120
2015-6-15 21:22:40,37.0,697.0,688.7,0.5,0.4,1830.3,242,642,Normal,129.60,379,323,47.0,1.0,237.8,49.99,0.9,237.3,49.99,0.9,239.1,49.99,1824.809,54.909,490.520,732.120
2015-6-15 21:27:40,37.0,689.7,674.7,0.4,0.4,1830.3,242,538,Normal,129.60,326,271,46.0,1.0,238.3,49.99,0.9,237.4,49.99,0.9,239.3,49.99,1824.809,54.909,490.520,732.120
2015-6-15 21:32:40,37.0,676.5,667.7,0.4,0.3,1830.3,242,436,Normal,129.60,275,221,46.0,1.0,238.5,50.02,0.8,237.6,50.02,0.8,239.5,50.02,1824.809,54.909,490.520,732.120
2015-6-15 21:37:40,37.0,660.2,659.6,0.3,0.2,1830.3,242,378,Normal,129.60,244,193,45.0,1.0,238.2,49.99,0.8,237.4,49.99,0.8,239.4,49.99,1824.809,54.909,490.520,732.120
2015-6-15 21:42:40,37.0,620.0,622.2,0.3,0.2,1830.3,242,328,Normal,129.60,217,170,44.0,1.0,239.4,50.00,0.8,238.4,50.00,0.7,240.2,50.00,1824.809,54.909,490.520,732.120
2015-6-15 21:47:41,36.0,596.7,596.1,0.3,0.2,1830.3,242,280,Normal,129.60,192,147,43.0,1.2,239.9,50.00,0.9,238.5,50.00,0.8,240.4,50.00,1824.809,54.909,490.520,732.120
2015-6-15 21:52:41,36.0,596.3,595.7,0.2,0.2,1830.3,243,248,Normal,129.60,176,132,42.0,1.1,240.0,50.00,0.8,238.9,50.00,0.8,240.7,50.00,1824.809,54.909,490.520,732.120
2015-6-15 21:57:41,36.0,595.4,594.8,0.2,0.1,1830.3,243,221,Normal,129.60,163,118,42.0,1.1,240.1,50.01,0.8,238.9,50.01,0.8,240.8,50.01,1824.809,54.909,490.520,732.120
2015-6-15 22:2:41,36.0,592.3,591.7,0.2,0.1,1830.3,243,198,Normal,129.60,151,107,41.0,1.1,239.4,49.96,0.8,238.5,49.96,0.9,240.3,49.96,1824.809,54.909,490.520,732.120
2015-6-15 22:7:41,36.0,591.5,590.9,0.2,0.1,1830.3,243,180,Normal,129.60,142,98,41.0,1.1,239.7,49.99,0.8,238.8,49.99,0.8,240.5,49.99,1824.809,54.909,490.520,732.120
2015-6-15 22:12:41,36.0,587.6,587.3,0.2,0.1,1830.3,243,162,Normal,129.60,133,89,41.0,1.0,239.3,50.00,0.8,238.3,50.00,0.8,240.1,50.00,1824.809,54.909,490.520,732.120
2015-6-15 22:17:41,36.0,545.6,559.3,0.2,0.1,1830.3,243,144,Normal,129.60,121,82,40.0,1.0,239.1,49.98,0.8,238.2,49.98,0.8,240.2,49.98,1824.809,54.909,490.520,732.120
2015-6-15 22:22:41,36.0,470.2,474.9,0.2,0.1,1830.3,243,112,Normal,129.60,101,70,40.0,1.0,239.0,50.00,0.8,238.0,50.00,0.8,239.9,50.00,1824.809,54.909,490.520,732.120
2015-6-15 22:27:41,36.0,370.7,363.1,0.2,0.1,1830.3,243,72,Normal,129.60,78,53,40.0,1.0,239.8,49.99,0.8,238.3,49.99,0.8,240.4,49.99,1824.809,54.909,490.520,732.120
2015-6-15 22:32:41,36.0,274.0,270.5,0.2,0.1,1830.3,243,0,Normal,129.60,57,40,34.0,0.1,240.5,50.00,0.1,239.1,50.00,0.1,241.0,50.00,1824.809,54.909,490.520,732.120
