Time,Temperature,PV1 Voltage[V],PV2 Voltage[V],PV1 Current[A],PV2 Current[A],Total energy[KW.Hr],Total operation hours[Hr],Total AC Power[W],Mode,Daily Energy[KW.Hr],PV1 Input Power[W],PV2 Input Power[W],Heatsink Temperature,Current to grid (R Phase)[A],Grid voltage(R Phase)[V],Grid frequency(R Phase)[Hz],Current to grid (S Phase)[A],Grid voltage(S Phase)[V],Grid frequency(S Phase)[Hz],Current to grid (T Phase)[A],Grid voltage(T Phase)[V],Grid frequency(T Phase)[Hz],Reduced amount of CO2[KG],Reduced amount of SO2[KG],Reduced amount of Oil[KG],Reduced amount of Coal[KG]
2015-6-16 4:43:39,37.0,145.3,144.9,0.0,0.0,1693.6,240,0,Fault,113.70,20,18,38.0,0.0,239.8,49.99,0.0,238.4,49.99,0.0,242.1,49.99,1688.519,50.808,453.885,677.440
2015-6-16 4:43:59,24.0,114.9,114.6,0.0,0.0,1579.9,240,0,Fault,0.00,23,20,21.0,0.0,240.3,50.02,0.0,239.0,50.02,0.0,242.5,50.02,1575.160,47.397,423.413,631.960
2015-6-16 4:48:59,26.0,153.2,152.8,0.0,0.0,1579.9,240,0,Fault,0.00,32,29,24.0,0.0,240.3,50.01,0.0,238.9,50.01,0.0,242.5,50.01,1575.160,47.397,423.413,631.960
2015-6-16 4:53:59,28.0,551.4,550.9,0.0,0.0,1579.9,240,0,Fault,0.00,107,77,25.0,0.0,240.0,49.99,0.0,238.6,49.99,0.0,242.1,49.99,1575.160,47.397,423.413,631.960
2015-6-16 4:59:0,29.0,514.4,542.6,0.2,0.1,1579.9,240,144,Normal,0.00,115,89,30.0,1.0,239.2,50.01,0.8,237.9,50.01,0.8,241.3,50.01,1575.160,47.397,423.413,631.960
2015-6-16 5:4:0,29.0,553.2,468.8,0.2,0.2,1579.9,240,173,Normal,0.00,129,103,35.0,1.0,239.1,50.00,0.8,237.8,50.00,0.8,241.2,50.00,1575.160,47.397,423.413,631.960
2015-6-16 5:9:0,30.0,553.2,527.8,0.2,0.2,1579.9,240,206,Normal,0.00,146,120,35.0,1.0,239.3,50.00,0.8,237.9,50.00,0.8,241.3,50.00,1575.160,47.397,423.413,631.960
2015-6-16 5:14:0,30.0,582.2,533.7,0.2,0.2,1579.9,240,239,Normal,0.00,163,136,37.0,1.0,238.4,49.99,0.8,237.5,49.99,0.8,240.5,49.99,1575.160,47.397,423.413,631.960
2015-6-16 5:19:0,30.0,585.3,493.8,0.3,0.3,1579.9,240,268,Normal,0.00,179,149,38.0,1.0,238.7,50.00,0.8,237.4,50.00,0.8,240.9,50.00,1575.160,47.397,423.413,631.960
2015-6-16 5:24:0,31.0,562.2,542.7,0.3,0.3,1579.9,240,308,Normal,0.00,199,169,38.0,1.0,238.7,50.00,0.8,237.6,50.00,0.8,240.9,50.00,1575.160,47.397,423.413,631.960
2015-6-16 5:29:0,31.0,581.2,520.8,0.3,0.3,1580.0,241,342,Normal,0.10,217,184,39.0,0.9,238.7,49.99,0.8,237.3,49.99,0.8,241.0,49.99,1575.260,47.400,423.440,632.000
2015-6-16 5:34:0,31.0,584.1,530.4,0.3,0.3,1580.0,241,373,Normal,0.10,233,199,39.0,0.9,238.3,50.01,0.8,237.1,50.01,0.8,240.6,50.01,1575.260,47.400,423.440,632.000
2015-6-16 5:39:0,31.0,566.8,548.6,0.4,0.4,1580.0,241,419,Normal,0.10,256,223,41.0,0.9,238.9,50.02,0.8,237.0,50.02,0.8,241.3,50.02,1575.260,47.400,423.440,632.000
2015-6-16 5:44:0,32.0,598.3,533.9,0.4,0.4,1580.1,241,447,Normal,0.20,271,236,40.0,0.9,239.0,50.00,0.9,237.1,50.00,0.9,241.4,50.00,1575.360,47.403,423.467,632.040
2015-6-16 5:49:0,32.0,601.2,547.4,0.4,0.4,1580.1,241,475,Normal,0.20,286,249,41.0,0.9,237.9,49.98,0.9,236.7,49.98,0.9,240.3,49.98,1575.360,47.403,423.467,632.040
2015-6-16 5:54:0,32.0,607.3,554.4,0.4,0.4,1580.1,241,505,Normal,0.20,301,264,41.0,1.0,237.7,49.99,0.9,236.4,49.99,0.9,239.8,49.99,1575.360,47.403,423.467,632.040
2015-6-16 5:59:0,32.0,609.2,541.9,0.5,0.5,1580.2,241,535,Normal,0.30,315,280,41.0,0.9,237.9,49.97,0.9,236.5,49.97,0.9,240.1,49.97,1575.459,47.406,423.494,632.080
2015-6-16 6:4:0,33.0,600.2,546.7,0.5,0.5,1580.2,241,570,Normal,0.30,334,295,42.0,1.0,241.6,49.99,0.9,239.8,49.99,0.9,243.8,49.99,1575.459,47.406,423.494,632.080
2015-6-16 6:9:0,33.0,601.2,569.8,0.5,0.5,1580.3,241,608,Normal,0.40,355,313,42.0,1.0,240.7,49.99,1.0,239.4,49.99,1.0,242.6,49.99,1575.559,47.409,423.520,632.120
2015-6-16 6:39:50,33.0,611.8,588.2,0.7,0.6,1580.6,242,791,Normal,0.70,455,395,44.0,1.2,240.3,50.01,1.2,238.9,50.01,1.1,242.7,50.01,1575.858,47.418,423.601,632.240
2015-6-16 6:44:50,34.0,628.3,565.2,0.7,0.7,1580.7,242,861,Normal,0.80,493,427,45.0,1.2,239.3,49.99,1.3,238.5,49.99,1.3,241.8,49.99,1575.958,47.421,423.628,632.280
2015-6-16 6:49:50,34.0,644.6,569.3,0.7,0.7,1580.8,242,868,Normal,0.90,497,430,44.0,1.2,239.4,50.00,1.4,237.9,50.00,1.3,241.6,50.00,1576.058,47.424,423.654,632.320
2015-6-16 6:54:50,34.0,643.6,583.6,0.8,0.7,1580.9,242,947,Normal,1.00,540,467,45.0,1.3,239.6,50.01,1.4,238.2,50.01,1.3,242.2,50.01,1576.157,47.427,423.681,632.360
2015-6-16 6:59:50,34.0,622.2,573.7,0.9,0.9,1580.9,242,1052,Normal,1.00,591,520,44.0,1.4,240.4,50.02,1.5,238.9,50.02,1.4,242.6,50.02,1576.157,47.427,423.681,632.360
2015-6-16 7:4:50,34.0,633.6,580.8,1.0,1.0,1581.0,242,1218,Normal,1.10,675,602,45.0,1.6,238.6,49.99,1.7,237.2,49.99,1.6,241.0,49.99,1576.257,47.430,423.708,632.400
2015-6-16 7:9:50,34.0,626.2,597.8,1.2,1.1,1581.1,242,1413,Normal,1.20,776,697,45.0,1.8,238.4,50.00,2.0,237.0,50.00,1.8,240.6,50.00,1576.357,47.433,423.735,632.440
2015-6-16 7:14:50,34.0,634.5,595.8,1.4,1.4,1581.3,242,1745,Normal,1.40,944,860,45.0,2.2,238.5,50.01,2.4,237.4,50.01,2.2,240.8,50.01,1576.556,47.439,423.788,632.520
2015-6-16 7:19:50,34.0,644.7,595.8,1.7,1.7,1581.4,242,2119,Normal,1.50,1144,1034,46.0,2.7,238.8,49.99,2.9,237.5,49.99,2.7,241.3,49.99,1576.656,47.442,423.815,632.560
2015-6-16 7:24:50,35.0,639.6,601.7,1.9,1.8,1581.6,242,2314,Normal,1.70,1242,1132,46.0,3.0,238.5,50.00,3.1,237.4,50.00,2.9,240.9,50.00,1576.855,47.448,423.869,632.640
2015-6-16 7:29:50,34.0,633.5,600.8,2.0,1.9,1581.8,243,2437,Normal,1.90,1303,1193,46.0,3.1,238.4,50.01,3.4,237.1,50.01,3.1,240.5,50.01,1577.055,47.454,423.922,632.720
2015-6-16 7:34:50,35.0,637.5,593.7,2.1,2.1,1582.0,243,2589,Normal,2.10,1379,1270,46.0,3.3,238.9,50.02,3.6,236.8,50.02,3.3,241.3,50.02,1577.254,47.460,423.976,632.800
2015-6-16 7:39:50,35.0,647.7,600.8,2.5,2.5,1582.2,243,3111,Normal,2.30,1652,1519,47.0,4.0,237.2,50.00,4.3,236.5,50.00,3.9,239.4,50.00,1577.453,47.466,424.030,632.880
2015-6-16 7:44:50,35.0,663.9,614.8,2.6,2.6,1582.5,243,3368,Normal,2.60,1773,1655,48.0,4.3,240.3,50.01,4.6,239.5,50.01,4.2,242.4,50.01,1577.753,47.475,424.110,633.000
2015-6-16 7:49:50,35.0,652.9,598.1,3.3,3.3,1582.8,243,4091,Normal,2.90,2158,1992,48.0,5.3,241.3,50.00,5.6,240.2,50.00,5.2,243.6,50.00,1578.052,47.484,424.190,633.120
2015-6-16 7:54:50,35.0,641.6,600.7,3.1,3.1,1583.1,243,3848,Normal,3.20,2014,1894,49.0,4.9,241.6,49.99,5.3,239.8,49.99,4.9,243.9,49.99,1578.351,47.493,424.271,633.240
2015-6-16 7:59:50,35.0,633.1,591.5,3.6,3.6,1583.4,243,4451,Normal,3.50,2345,2165,50.0,5.8,242.1,50.00,6.0,240.3,50.00,5.7,244.2,50.00,1578.650,47.502,424.351,633.360
2015-6-16 8:4:50,35.0,643.3,592.0,3.6,3.6,1583.8,243,4459,Normal,3.90,2343,2175,50.0,5.8,241.3,50.01,6.1,240.1,50.01,5.7,243.4,50.01,1579.049,47.514,424.458,633.520
2015-6-16 8:9:50,35.0,636.5,590.2,2.7,2.6,1584.2,243,3269,Normal,4.30,1773,1556,51.0,4.2,240.1,49.99,4.5,239.0,49.99,4.1,242.1,49.99,1579.447,47.526,424.566,633.680
2015-6-16 8:14:50,35.0,626.3,592.9,4.3,4.2,1584.6,243,5170,Normal,4.70,2744,2542,52.0,6.9,241.2,50.01,7.1,240.1,50.01,6.7,243.1,50.01,1579.846,47.538,424.673,633.840
2015-6-16 8:19:50,35.0,637.7,583.1,4.2,4.3,1585.0,243,5127,Normal,5.10,2713,2528,53.0,6.9,240.9,50.01,7.1,239.7,50.01,6.7,242.8,50.01,1580.245,47.550,424.780,634.000
2015-6-16 8:24:51,36.0,628.6,580.1,4.5,4.5,1585.4,243,5435,Normal,5.50,2885,2672,54.0,7.3,240.5,50.00,7.5,238.8,50.00,7.1,242.5,50.00,1580.644,47.562,424.887,634.160
2015-6-16 8:29:51,35.0,625.4,581.4,4.8,4.8,1585.9,244,5753,Normal,6.00,3051,2831,55.0,7.7,240.0,50.01,8.1,238.7,50.01,7.5,243.3,50.01,1581.142,47.577,425.021,634.360
2015-6-16 8:34:51,36.0,622.2,576.8,5.2,5.2,1586.3,244,6138,Normal,6.40,3254,3022,56.0,8.3,239.9,50.00,8.6,238.3,50.00,8.1,241.3,50.00,1581.541,47.589,425.128,634.520
2015-6-16 8:39:51,36.0,614.3,576.8,5.6,5.5,1586.8,244,6531,Normal,6.90,3459,3219,57.0,8.8,239.4,50.00,9.1,238.0,50.00,8.7,241.5,50.00,1582.040,47.604,425.262,634.720
2015-6-16 8:44:51,36.0,620.1,578.7,5.8,5.7,1587.4,244,6846,Normal,7.50,3628,3371,59.0,9.3,238.9,50.01,9.6,237.9,50.01,9.1,242.1,50.01,1582.638,47.622,425.423,634.960
2015-6-16 8:49:51,36.0,611.3,577.9,6.2,6.1,1587.9,244,7277,Normal,8.00,3867,3574,59.0,9.9,239.6,49.98,10.2,238.3,49.98,9.7,241.9,49.98,1583.136,47.637,425.557,635.160
2015-6-16 8:54:51,36.0,616.2,569.8,6.3,6.3,1588.5,244,7399,Normal,8.60,3916,3649,62.0,10.1,238.2,50.00,10.3,238.3,50.00,9.9,240.0,50.00,1583.735,47.655,425.718,635.400
2015-6-16 8:59:51,36.0,609.0,559.6,6.9,7.1,1589.1,244,8086,Normal,9.20,4270,3998,63.0,11.0,240.2,50.01,11.3,239.0,50.01,10.7,242.2,50.01,1584.333,47.673,425.879,635.640
2015-6-16 9:4:51,37.0,605.2,559.7,7.2,7.2,1589.7,244,8316,Normal,9.80,4408,4095,65.0,11.3,238.8,50.01,11.7,238.8,50.01,11.1,242.1,50.01,1584.931,47.691,426.040,635.880
2015-6-16 9:9:51,37.0,595.4,560.0,7.3,7.2,1590.3,244,8263,Normal,10.40,4375,4073,66.0,11.3,240.9,49.99,11.5,239.4,49.99,11.0,243.1,49.99,1585.529,47.709,426.200,636.120
2015-6-16 9:14:51,37.0,591.0,555.6,7.6,7.5,1591.0,244,8588,Normal,11.10,4544,4238,68.0,11.7,240.0,50.01,12.1,238.4,50.01,11.4,243.6,50.01,1586.227,47.730,426.388,636.400
2015-6-16 9:19:51,37.0,596.1,552.7,7.7,7.8,1591.8,244,8829,Normal,11.90,4671,4356,70.0,12.0,241.9,49.98,12.3,239.0,49.98,11.8,244.4,49.98,1587.025,47.754,426.602,636.720
2015-6-16 9:24:51,38.0,592.2,554.8,8.0,8.0,1592.5,244,9108,Normal,12.60,4819,4493,62.0,12.4,240.9,49.96,12.7,239.3,49.96,12.2,244.0,49.96,1587.723,47.775,426.790,637.000
2015-6-16 9:29:51,38.0,578.2,540.8,8.5,8.5,1593.3,245,9395,Normal,13.40,4970,4636,66.0,12.8,241.3,49.98,13.1,238.8,49.98,12.6,244.0,49.98,1588.520,47.799,427.004,637.320
2015-6-16 9:34:51,38.0,583.8,546.4,8.8,8.7,1594.1,245,9779,Normal,14.20,5181,4831,70.0,13.4,239.5,49.96,13.7,239.0,49.96,13.0,242.8,49.96,1589.318,47.823,427.219,637.640
2015-6-16 9:39:51,38.0,571.4,533.1,9.7,9.6,1594.9,245,10516,Normal,15.00,5568,5198,57.0,14.3,240.0,50.01,14.7,239.1,50.01,14.1,242.5,50.01,1590.115,47.847,427.433,637.960
2015-6-16 9:44:51,39.0,595.4,545.9,8.0,8.3,1595.8,245,9168,Normal,15.90,4801,4573,50.0,12.5,242.0,50.00,12.8,239.8,50.00,12.2,244.3,50.00,1591.013,47.874,427.674,638.320
2015-6-16 9:49:51,39.0,572.2,532.2,2.4,2.4,1596.7,245,2643,Normal,16.80,1412,1291,48.0,3.4,237.3,50.02,3.7,236.9,50.02,3.3,240.9,50.02,1591.910,47.901,427.916,638.680
2015-6-16 9:54:51,39.0,565.4,551.2,6.4,5.7,1597.4,245,6691,Normal,17.50,3657,3184,48.0,9.2,238.5,49.99,9.3,238.6,49.99,8.9,241.1,49.99,1592.608,47.922,428.103,638.960
2015-6-16 9:59:51,39.0,603.2,579.6,4.4,4.5,1597.7,245,5262,Normal,17.80,2704,2675,48.0,7.0,242.0,50.01,7.3,239.7,50.01,6.8,244.5,50.01,1592.907,47.931,428.184,639.080
2015-6-16 10:4:51,39.0,604.3,570.9,8.8,9.2,1598.8,245,10428,Normal,18.90,5361,5316,49.0,14.3,238.8,50.00,14.5,241.3,50.00,13.9,241.2,50.00,1594.004,47.964,428.478,639.520
2015-6-16 10:9:51,39.0,559.2,547.7,5.0,5.0,1599.8,245,5496,Normal,19.90,2839,2781,48.0,7.5,238.2,50.01,7.6,239.1,50.01,7.2,240.2,50.01,1595.001,47.994,428.746,639.920
2015-6-16 10:14:51,39.0,566.5,521.0,12.6,12.7,1600.7,245,13524,Normal,20.80,7180,6691,50.0,18.5,239.6,50.00,18.8,241.7,50.00,18.3,240.5,50.00,1595.898,48.021,428.988,640.280
2015-6-16 10:19:51,39.0,554.0,532.6,4.1,4.0,1601.5,245,4456,Normal,21.60,2331,2184,48.0,6.0,238.3,50.00,6.1,237.7,50.00,5.7,240.7,50.00,1596.696,48.045,429.202,640.600
2015-6-16 10:24:52,39.0,564.1,525.7,3.3,3.2,1602.1,245,3556,Normal,22.20,1872,1743,49.0,4.8,238.1,49.98,4.9,237.3,49.98,4.5,240.4,49.98,1597.294,48.063,429.363,640.840
2015-6-16 10:29:52,39.0,569.6,525.1,13.2,13.3,1603.0,246,14241,Normal,23.10,7571,7036,52.0,19.5,243.7,50.01,19.7,241.9,50.01,19.2,244.0,50.01,1598.191,48.090,429.604,641.200
2015-6-16 10:34:52,39.0,558.1,519.6,12.7,12.6,1604.1,246,13416,Normal,24.20,7137,6624,51.0,18.3,242.2,49.99,18.6,240.6,49.99,18.1,242.7,49.99,1599.288,48.123,429.899,641.640
2015-6-16 10:39:52,39.0,560.2,530.8,12.5,12.3,1605.0,246,13320,Normal,25.10,7080,6582,50.0,18.2,243.6,49.98,18.5,240.1,49.98,18.0,244.8,49.98,1600.185,48.150,430.140,642.000
2015-6-16 10:44:52,39.0,540.3,508.8,3.1,3.1,1606.1,246,3250,Normal,26.20,1711,1599,48.0,4.3,238.3,50.01,4.5,237.3,50.01,4.1,240.9,50.01,1601.282,48.183,430.435,642.440
2015-6-16 10:49:52,40.0,574.2,543.0,13.8,13.7,1607.0,246,15103,Normal,27.10,7973,7519,52.0,20.5,240.7,50.02,20.9,237.3,50.02,20.3,245.3,50.02,1602.179,48.210,430.676,642.800
2015-6-16 10:54:52,40.0,554.4,529.8,14.6,14.3,1608.3,246,15394,Normal,28.40,8164,7626,53.0,20.9,236.8,50.01,21.3,238.8,50.01,20.7,240.7,50.01,1603.475,48.249,431.024,643.320
2015-6-16 10:59:52,40.0,542.1,512.1,14.7,14.7,1609.6,246,15278,Normal,29.70,8058,7613,53.0,20.7,241.3,49.99,21.0,240.5,49.99,20.4,243.9,49.99,1604.771,48.288,431.373,643.840
2015-6-16 11:4:52,40.0,575.3,538.6,13.6,14.1,1610.8,246,15216,Normal,30.90,7923,7685,52.0,20.7,242.6,50.01,20.9,239.7,50.01,20.4,244.1,50.01,1605.968,48.324,431.694,644.320
2015-6-16 11:9:52,40.0,535.4,504.7,5.4,5.3,1611.6,246,5537,Normal,31.70,2925,2736,50.0,7.5,238.7,50.02,7.7,238.0,50.02,7.3,240.9,50.02,1606.765,48.348,431.909,644.640
2015-6-16 11:14:52,40.0,564.7,533.9,4.9,4.9,1612.0,246,5358,Normal,32.10,2819,2658,52.0,7.2,238.0,50.00,7.5,238.0,50.00,7.0,240.3,50.00,1607.164,48.360,432.016,644.800
2015-6-16 11:19:52,40.0,563.0,529.4,4.4,4.3,1612.7,246,4754,Normal,32.80,2491,2323,53.0,6.3,238.4,50.00,6.6,237.6,50.00,6.2,240.2,50.00,1607.862,48.381,432.204,645.080
2015-6-16 11:24:52,40.0,572.0,542.5,3.5,3.4,1613.1,246,3892,Normal,33.20,2045,1907,54.0,5.2,239.3,50.00,5.3,238.3,50.00,4.9,241.5,50.00,1608.261,48.393,432.311,645.240
2015-6-16 11:29:53,40.0,670.1,537.1,9.3,16.9,1613.6,247,15068,Normal,33.70,6300,9155,57.0,20.4,243.5,49.98,20.8,239.3,49.98,20.2,247.1,49.98,1608.759,48.408,432.445,645.440
2015-6-16 11:34:53,40.0,566.3,541.3,2.8,2.8,1614.1,247,3122,Normal,34.20,1646,1535,53.0,4.1,238.3,50.00,4.3,237.4,50.00,3.9,240.8,50.00,1609.258,48.423,432.579,645.640
2015-6-16 11:39:53,40.0,576.2,547.2,2.9,2.9,1614.4,247,3263,Normal,34.50,1715,1607,54.0,4.3,238.4,49.99,4.5,237.4,49.99,4.1,240.7,49.99,1609.557,48.432,432.659,645.760
2015-6-16 11:44:53,40.0,655.0,540.7,10.4,16.1,1615.2,247,15268,Normal,35.30,6920,8740,56.0,20.6,240.8,50.00,21.0,238.5,50.00,20.4,246.4,50.00,1610.354,48.456,432.874,646.080
2015-6-16 11:49:54,40.0,613.7,545.2,12.1,15.0,1616.5,247,15350,Normal,36.60,7476,8268,54.0,20.7,239.0,50.01,21.2,238.7,50.01,20.5,242.9,50.01,1611.651,48.495,433.222,646.600
2015-6-16 11:54:54,40.0,588.8,524.2,12.8,15.3,1617.7,247,15328,Normal,37.80,7623,8099,53.0,20.7,243.7,50.02,21.1,242.6,50.02,20.4,244.7,50.02,1612.847,48.531,433.544,647.080
2015-6-16 11:59:54,40.0,586.8,531.6,12.8,14.8,1619.0,247,15176,Normal,39.10,7602,7964,53.0,20.4,244.9,49.98,20.9,241.1,49.98,20.2,247.5,49.98,1614.143,48.570,433.892,647.600
2015-6-16 12:4:54,40.0,573.3,553.4,14.2,13.2,1620.1,247,15235,Normal,40.20,8226,7400,53.0,20.6,244.6,50.00,20.9,240.8,50.00,20.3,246.6,50.00,1615.240,48.603,434.187,648.040
2015-6-16 12:9:54,40.0,545.2,553.5,15.6,12.5,1621.3,247,15196,Normal,41.40,8599,6988,53.0,20.5,242.8,49.98,20.9,240.0,49.98,20.3,244.1,49.98,1616.436,48.639,434.508,648.520
2015-6-16 12:14:54,41.0,512.0,487.3,4.5,4.4,1622.4,247,4510,Normal,42.50,2364,2205,49.0,5.9,240.0,50.00,6.2,238.4,50.00,5.8,242.2,50.00,1617.533,48.672,434.803,648.960
2015-6-16 12:19:54,41.0,554.5,523.8,4.2,4.2,1622.8,247,4529,Normal,42.90,2364,2225,51.0,6.0,239.2,49.98,6.2,238.2,49.98,5.9,241.0,49.98,1617.932,48.684,434.910,649.120
2015-6-16 12:24:54,41.0,566.3,537.6,4.6,4.5,1623.3,247,4977,Normal,43.40,2626,2463,53.0,6.7,238.9,49.98,6.9,238.1,49.98,6.5,240.4,49.98,1618.430,48.699,435.044,649.320
2015-6-16 12:29:55,41.0,576.5,538.8,3.8,3.8,1623.6,248,4210,Normal,43.70,2207,2062,54.0,5.6,239.3,49.99,5.8,238.4,49.99,5.4,241.1,49.99,1618.729,48.708,435.125,649.440
2015-6-16 12:34:55,40.0,656.2,517.9,9.5,18.0,1624.5,248,15257,Normal,44.60,6245,9404,56.0,20.5,239.4,49.99,21.1,243.7,49.99,20.4,240.9,49.99,1619.627,48.735,435.366,649.800
2015-6-16 12:39:55,40.0,625.4,523.3,10.2,17.6,1625.8,248,15383,Normal,45.90,6454,9324,54.0,20.8,239.4,49.99,21.1,239.9,49.99,20.6,241.6,49.99,1620.923,48.774,435.714,650.320
2015-6-16 12:44:55,41.0,517.4,516.7,8.1,7.7,1626.9,248,8088,Normal,47.00,4248,4021,52.0,11.0,241.2,49.99,11.3,239.2,49.99,10.8,243.5,49.99,1622.019,48.807,436.009,650.760
2015-6-16 12:49:55,41.0,544.0,513.0,5.3,5.3,1627.6,248,5594,Normal,47.70,2946,2773,51.0,7.5,239.7,50.00,7.8,238.7,50.00,7.3,241.9,50.00,1622.717,48.828,436.197,651.040
2015-6-16 12:54:55,41.0,610.0,602.4,14.1,11.6,1628.1,248,15356,Normal,48.20,8705,7047,56.0,20.8,235.9,50.00,21.2,236.6,50.00,20.6,241.2,50.00,1623.216,48.843,436.331,651.240
2015-6-16 12:59:55,41.0,574.6,563.5,14.6,12.8,1629.4,248,15306,Normal,49.50,8426,7273,54.0,20.7,239.3,50.00,21.1,240.4,50.00,20.5,242.7,50.00,1624.512,48.882,436.679,651.760
2015-6-16 13:4:55,41.0,588.9,556.1,13.4,13.7,1630.5,248,15274,Normal,50.60,7988,7680,52.0,20.7,238.0,49.99,21.2,238.0,49.99,20.5,242.0,49.99,1625.609,48.915,436.974,652.200
2015-6-16 13:9:55,41.0,579.4,554.1,13.8,13.2,1631.5,248,15083,Normal,51.60,8085,7386,54.0,20.5,238.2,49.99,20.8,235.8,49.99,20.2,243.1,49.99,1626.605,48.945,437.242,652.600
2015-6-16 13:14:55,41.0,554.5,539.3,14.5,13.4,1632.7,248,15020,Normal,52.80,8105,7302,54.0,20.4,242.0,49.98,20.7,235.8,49.98,20.1,246.2,49.98,1627.802,48.981,437.564,653.080
2015-6-16 13:19:55,41.0,534.9,528.8,15.3,13.9,1634.0,248,15301,Normal,54.10,8256,7439,53.0,20.4,242.7,50.01,20.9,241.4,50.01,20.2,245.9,50.01,1629.098,49.020,437.912,653.600
2015-6-16 13:24:55,41.0,551.0,525.3,14.5,14.3,1635.2,248,15237,Normal,55.30,8047,7582,53.0,20.4,241.6,49.99,20.8,239.4,49.99,20.2,246.0,49.99,1630.294,49.056,438.234,654.080
2015-6-16 13:29:55,41.0,572.7,525.7,13.4,14.9,1636.5,249,15218,Normal,56.60,7730,7880,52.0,20.3,245.9,50.00,20.7,243.9,50.00,20.0,248.2,50.00,1631.591,49.095,438.582,654.600
2015-6-16 13:34:55,41.0,563.2,534.4,14.0,14.0,1637.6,249,15127,Normal,57.70,7977,7538,53.0,20.2,243.8,50.00,20.6,239.3,50.00,20.0,248.4,50.00,1632.687,49.128,438.877,655.040
2015-6-16 13:39:55,41.0,588.9,522.6,12.6,15.6,1638.5,249,15295,Normal,58.60,7470,8218,53.0,20.5,241.3,50.00,20.8,240.8,50.00,20.3,245.4,50.00,1633.584,49.155,439.118,655.400
2015-6-16 13:44:55,42.0,564.2,518.0,13.6,14.9,1639.8,249,15134,Normal,59.90,7749,7774,54.0,20.2,246.1,49.99,20.7,243.1,49.99,19.9,248.8,49.99,1634.881,49.194,439.466,655.920
2015-6-16 13:49:55,42.0,559.3,492.6,13.6,15.8,1641.0,249,15120,Normal,61.10,7656,7853,53.0,20.2,245.0,50.00,20.7,242.1,50.00,19.9,249.0,50.00,1636.077,49.230,439.788,656.400
2015-6-16 13:54:55,42.0,547.5,491.1,14.0,15.7,1642.3,249,15138,Normal,62.40,7765,7762,53.0,20.2,243.4,49.99,20.7,240.6,49.99,20.0,248.7,49.99,1637.373,49.269,440.136,656.920
2015-6-16 13:59:55,42.0,522.7,496.3,15.1,15.2,1643.6,249,15162,Normal,63.70,7951,7601,53.0,20.2,244.1,49.99,20.6,241.2,49.99,20.1,248.5,49.99,1638.669,49.308,440.485,657.440
2015-6-16 14:4:55,42.0,526.2,489.6,14.9,15.4,1644.8,249,15146,Normal,64.90,7916,7619,53.0,20.2,242.9,49.99,20.6,239.0,49.99,20.1,248.1,49.99,1639.866,49.344,440.806,657.920
2015-6-16 14:9:55,42.0,527.5,495.8,15.0,15.3,1646.1,249,15264,Normal,66.20,8006,7651,53.0,20.3,243.1,49.99,20.7,242.4,49.99,20.2,247.2,49.99,1641.162,49.383,441.155,658.440
2015-6-16 14:14:55,42.0,543.0,507.3,14.4,14.8,1647.3,249,15043,Normal,67.40,7868,7562,53.0,20.4,240.7,49.99,20.8,235.0,49.99,20.1,246.5,49.99,1642.358,49.419,441.476,658.920
2015-6-16 14:19:55,42.0,542.2,511.4,14.4,14.6,1648.6,249,15039,Normal,68.70,7881,7545,53.0,20.4,244.1,49.99,20.6,237.3,49.99,20.2,246.9,49.99,1643.654,49.458,441.825,659.440
2015-6-16 14:24:55,42.0,540.6,504.9,14.5,14.9,1649.8,249,15101,Normal,69.90,7894,7595,54.0,20.5,243.2,49.99,20.7,238.6,49.99,20.2,245.7,49.99,1644.851,49.494,442.146,659.920
2015-6-16 14:29:55,43.0,527.5,493.1,15.1,15.5,1651.1,250,15332,Normal,71.20,8028,7698,54.0,20.8,240.8,50.00,20.9,241.2,50.00,20.5,242.3,50.00,1646.147,49.533,442.495,660.440
2015-6-16 14:34:55,43.0,514.3,480.1,15.3,15.7,1652.4,250,15198,Normal,72.50,7958,7630,54.0,20.7,240.6,50.01,20.9,243.1,50.01,20.4,243.2,50.01,1647.443,49.572,442.843,660.960
2015-6-16 14:39:56,43.0,505.7,467.2,15.4,16.0,1653.6,250,15016,Normal,73.70,7874,7528,53.0,20.5,240.4,50.01,20.8,239.3,50.01,20.2,245.1,50.01,1648.639,49.608,443.165,661.440
2015-6-16 14:44:56,43.0,513.4,481.9,15.1,15.4,1654.9,250,14946,Normal,75.00,7827,7503,53.0,20.3,245.9,49.98,20.5,240.3,49.98,20.1,247.4,49.98,1649.935,49.647,443.513,661.960
2015-6-16 14:49:56,43.0,522.5,489.9,14.8,15.1,1656.1,250,14931,Normal,76.20,7826,7489,53.0,20.4,240.0,49.99,20.7,242.3,49.99,20.0,243.0,49.99,1651.132,49.683,443.835,662.440
2015-6-16 14:54:56,43.0,513.9,486.5,15.2,15.4,1657.4,250,15060,Normal,77.50,7869,7578,54.0,20.4,241.5,50.00,20.7,236.3,50.00,20.2,246.3,50.00,1652.428,49.722,444.183,662.960
2015-6-16 14:59:56,43.0,522.1,489.6,14.7,15.1,1658.7,250,14829,Normal,78.80,7740,7471,53.0,20.1,245.6,50.00,20.3,242.1,50.00,19.9,247.0,50.00,1653.724,49.761,444.532,663.480
2015-6-16 15:4:56,43.0,519.0,488.5,14.6,15.0,1659.9,250,14643,Normal,80.00,7638,7381,52.0,19.9,239.9,50.01,20.2,242.1,50.01,19.7,243.2,50.01,1654.920,49.797,444.853,663.960
2015-6-16 15:9:56,43.0,527.9,484.4,14.2,15.0,1661.2,250,14555,Normal,81.30,7571,7357,52.0,19.7,243.0,50.01,20.0,240.2,50.01,19.6,246.6,50.01,1656.216,49.836,445.202,664.480
2015-6-16 15:14:56,43.0,517.9,483.4,14.5,15.0,1662.4,250,14520,Normal,82.50,7564,7329,52.0,19.7,244.9,50.01,19.9,241.1,50.01,19.5,246.8,50.01,1657.413,49.872,445.523,664.960
2015-6-16 15:19:56,43.0,524.0,490.5,14.1,14.6,1663.6,250,14309,Normal,83.70,7443,7234,52.0,19.5,242.2,49.99,19.7,241.7,49.99,19.3,244.1,49.99,1658.609,49.908,445.845,665.440
2015-6-16 15:24:56,43.0,517.2,490.7,14.2,14.5,1664.8,250,14209,Normal,84.90,7400,7174,52.0,19.3,240.4,50.00,19.6,241.9,50.00,19.1,244.0,50.00,1659.806,49.944,446.166,665.920
2015-6-16 15:29:56,43.0,517.7,490.3,14.1,14.5,1665.9,251,14185,Normal,86.00,7385,7165,52.0,19.4,240.2,49.99,19.5,240.2,49.99,19.0,244.4,49.99,1660.902,49.977,446.461,666.360
2015-6-16 15:34:56,43.0,528.0,491.6,13.7,14.3,1667.1,251,14069,Normal,87.20,7327,7104,52.0,19.1,242.6,50.00,19.4,239.4,50.00,18.9,247.7,50.00,1662.099,50.013,446.783,666.840
2015-6-16 15:39:56,43.0,521.9,498.4,13.9,14.0,1668.2,251,14033,Normal,88.30,7325,7069,52.0,19.1,242.1,49.97,19.3,241.2,49.97,18.9,245.4,49.97,1663.195,50.046,447.078,667.280
2015-6-16 15:44:56,43.0,522.7,497.3,14.3,14.5,1669.4,251,14463,Normal,89.50,7559,7276,52.0,19.6,241.9,49.97,19.9,239.8,49.97,19.4,246.1,49.97,1664.392,50.082,447.399,667.760
2015-6-16 15:49:56,43.0,541.0,509.5,13.4,13.6,1670.5,251,13966,Normal,90.60,7306,7020,52.0,18.9,240.9,49.99,19.2,242.4,49.99,18.7,244.0,49.99,1665.488,50.115,447.694,668.200
2015-6-16 15:54:56,43.0,542.9,508.5,13.1,13.4,1671.6,251,13704,Normal,91.70,7188,6869,51.0,18.6,243.4,50.00,18.8,243.2,50.00,18.3,244.9,50.00,1666.585,50.148,447.989,668.640
2015-6-16 15:59:56,43.0,531.9,495.5,2.4,2.4,1672.5,251,2461,Normal,92.60,1292,1228,49.0,3.2,239.6,49.98,3.3,238.8,49.98,3.0,241.6,49.98,1667.483,50.175,448.230,669.000
2015-6-16 16:4:56,43.0,559.7,511.2,12.1,12.8,1673.4,251,13129,Normal,93.50,6854,6612,51.0,17.8,242.3,50.00,18.1,240.7,50.00,17.6,246.2,50.00,1668.380,50.202,448.471,669.360
2015-6-16 16:9:56,43.0,550.8,500.4,11.9,12.7,1674.5,251,12738,Normal,94.60,6635,6431,51.0,17.3,245.2,50.00,17.4,242.5,50.00,17.1,246.6,50.00,1669.477,50.235,448.766,669.800
2015-6-16 16:14:56,43.0,549.5,497.8,12.3,13.2,1675.6,251,13129,Normal,95.70,6811,6656,51.0,17.9,241.6,50.00,18.1,244.1,50.00,17.5,243.5,50.00,1670.573,50.268,449.061,670.240
2015-6-16 16:19:56,43.0,544.5,491.1,11.9,12.9,1676.6,251,12611,Normal,96.70,6522,6389,50.0,17.2,241.0,49.99,17.3,241.3,49.99,16.9,243.7,49.99,1671.570,50.298,449.329,670.640
2015-6-16 16:24:56,43.0,533.0,507.4,3.4,3.5,1677.5,251,3598,Normal,97.60,1853,1805,48.0,4.7,239.9,50.00,5.0,239.1,50.00,4.5,242.5,50.00,1672.468,50.325,449.570,671.000
2015-6-16 16:29:56,42.0,558.0,521.5,3.2,3.3,1678.1,252,3543,Normal,98.20,1829,1773,49.0,4.6,240.7,50.00,4.9,239.5,50.00,4.4,243.3,50.00,1673.066,50.343,449.731,671.240
2015-6-16 16:34:56,42.0,570.9,523.5,4.6,4.9,1678.6,252,5164,Normal,98.70,2669,2611,50.0,6.9,240.7,50.01,7.1,240.2,50.01,6.7,243.1,50.01,1673.564,50.358,449.865,671.440
2015-6-16 16:39:56,42.0,570.9,520.4,4.1,4.4,1679.3,252,4647,Normal,99.40,2363,2343,51.0,6.1,241.1,50.00,6.4,239.8,50.00,5.9,243.9,50.00,1674.262,50.379,450.052,671.720
2015-6-16 16:44:56,42.0,569.0,513.5,11.6,12.6,1680.2,252,12838,Normal,100.30,6636,6532,52.0,17.4,242.0,50.01,17.7,243.2,50.01,17.2,243.9,50.01,1675.159,50.406,450.294,672.080
2015-6-16 16:49:56,42.0,556.0,502.5,11.5,12.5,1681.2,252,12503,Normal,101.30,6450,6350,50.0,16.8,245.3,50.00,17.2,242.5,50.00,16.6,248.6,50.00,1676.156,50.436,450.562,672.480
2015-6-16 16:54:56,42.0,556.1,506.6,10.4,11.2,1682.2,252,11304,Normal,102.30,5823,5750,49.0,15.2,244.6,49.99,15.6,242.8,49.99,15.0,247.1,49.99,1677.153,50.466,450.830,672.880
2015-6-16 16:59:56,42.0,552.1,508.6,11.1,11.9,1683.2,252,12037,Normal,103.30,6200,6123,48.0,16.2,243.8,50.01,16.5,243.6,50.01,15.9,247.1,50.01,1678.150,50.496,451.098,673.280
2015-6-16 17:4:56,42.0,557.8,520.4,8.9,9.3,1684.1,252,9682,Normal,104.20,5014,4885,48.0,13.0,242.9,49.99,13.4,242.4,49.99,12.7,245.7,49.99,1679.048,50.523,451.339,673.640
2015-6-16 17:9:56,42.0,557.8,516.4,2.8,2.9,1684.5,252,3095,Normal,104.60,1602,1552,49.0,4.0,241.3,49.99,4.3,239.7,49.99,3.8,244.1,49.99,1679.447,50.535,451.446,673.800
2015-6-16 17:14:57,41.0,574.6,530.8,2.4,2.5,1684.8,252,2683,Normal,104.90,1397,1345,50.0,3.5,240.5,49.97,3.7,239.4,49.97,3.3,243.6,49.97,1679.746,50.544,451.526,673.920
2015-6-16 17:19:57,41.0,596.8,565.4,3.5,3.6,1685.0,252,4153,Normal,105.10,2157,2055,51.0,5.5,240.8,49.96,5.7,240.1,49.96,5.2,243.7,49.96,1679.945,50.550,451.580,674.000
2015-6-16 17:24:58,41.0,589.9,546.4,9.7,10.5,1685.8,252,11316,Normal,105.90,5797,5788,51.0,15.3,243.7,50.00,15.6,242.0,50.00,15.1,247.0,50.00,1680.743,50.574,451.794,674.320
2015-6-16 17:29:58,41.0,579.7,537.2,9.3,10.0,1686.7,253,10647,Normal,106.80,5473,5427,48.0,14.3,245.8,50.00,14.6,242.6,50.00,14.1,248.5,50.00,1681.640,50.601,452.036,674.680
2015-6-16 17:34:58,41.0,573.2,540.7,9.0,9.5,1687.5,253,10132,Normal,107.60,5200,5173,47.0,13.6,244.3,49.98,13.9,242.5,49.98,13.4,246.6,49.98,1682.438,50.625,452.250,675.000
2015-6-16 17:39:58,41.0,570.1,532.7,8.2,8.7,1688.3,253,9215,Normal,108.40,4737,4685,49.0,12.4,242.9,49.98,12.6,242.7,49.98,12.2,244.8,49.98,1683.235,50.649,452.464,675.320
2015-6-16 17:44:58,40.0,575.9,523.4,8.4,9.1,1689.0,253,9502,Normal,109.10,4883,4832,53.0,12.8,243.7,49.99,13.1,242.1,49.99,12.6,246.6,49.99,1683.933,50.670,452.652,675.600
2015-6-16 17:49:58,41.0,578.8,522.3,7.7,8.5,1689.8,253,8832,Normal,109.90,4533,4498,57.0,11.8,244.1,50.00,12.2,242.3,50.00,11.6,246.2,50.00,1684.731,50.694,452.866,675.920
2015-6-16 17:54:58,40.0,585.8,519.3,7.8,8.8,1690.6,253,9067,Normal,110.70,4623,4648,61.0,12.2,244.0,49.98,12.5,241.6,49.98,12.0,246.6,49.98,1685.528,50.718,453.081,676.240
2015-6-16 17:59:58,40.0,558.9,524.4,2.6,2.7,1690.9,253,2894,Normal,111.00,1489,1465,60.0,3.8,241.7,50.00,4.0,240.0,50.00,3.6,244.4,50.00,1685.827,50.727,453.161,676.360
2015-6-16 18:4:58,40.0,602.0,527.5,6.7,7.7,1691.3,253,8012,Normal,111.40,4061,4130,61.0,10.8,243.2,50.00,11.1,241.8,50.00,10.6,245.8,50.00,1686.226,50.739,453.268,676.520
2015-6-16 18:9:58,40.0,578.1,531.6,2.1,2.3,1691.8,253,2456,Normal,111.90,1276,1239,61.0,3.2,241.1,49.99,3.4,239.8,49.99,3.1,243.4,49.99,1686.725,50.754,453.402,676.720
2015-6-16 18:14:58,40.0,580.0,542.6,1.9,2.0,1692.0,253,2178,Normal,112.10,1138,1099,60.0,2.8,241.0,49.98,3.0,240.0,49.98,2.7,243.4,49.98,1686.924,50.760,453.456,676.800
2015-6-16 18:19:58,40.0,580.1,552.6,2.0,2.0,1692.2,253,2270,Normal,112.30,1178,1152,59.0,2.9,240.8,49.96,3.1,239.5,49.96,2.8,243.5,49.96,1687.123,50.766,453.510,676.880
2015-6-16 18:24:58,40.0,599.1,544.0,3.0,3.3,1692.5,253,3587,Normal,112.60,1824,1823,59.0,4.7,241.8,49.99,4.9,240.2,49.99,4.5,244.1,49.99,1687.422,50.775,453.590,677.000
2015-6-16 18:29:58,40.0,621.0,554.6,4.7,5.5,1692.7,254,5873,Normal,112.80,2933,3072,59.0,7.8,242.5,50.00,8.2,240.9,50.00,7.6,245.2,50.00,1687.622,50.781,453.644,677.080
2015-6-16 18:34:58,40.0,619.0,548.5,5.2,6.1,1693.2,254,6544,Normal,113.30,3275,3416,61.0,8.8,243.0,49.99,9.1,241.7,49.99,8.5,245.8,49.99,1688.120,50.796,453.778,677.280
2015-6-16 18:39:58,40.0,613.0,550.5,5.0,5.8,1693.8,254,6238,Normal,113.90,3122,3256,61.0,8.4,238.4,50.00,8.8,237.8,50.00,8.3,240.6,50.00,1688.719,50.814,453.938,677.520
2015-6-16 18:44:58,40.0,613.0,525.6,5.0,6.1,1694.3,254,6192,Normal,114.40,3102,3228,63.0,8.3,238.5,50.02,8.7,237.9,50.02,8.2,240.5,50.02,1689.217,50.829,454.072,677.720
2015-6-16 18:49:58,40.0,609.9,525.5,4.6,5.7,1694.8,254,5747,Normal,114.90,2860,3015,64.0,7.7,239.1,49.99,8.0,237.8,49.99,7.6,241.3,49.99,1689.716,50.844,454.206,677.920
2015-6-16 18:54:58,40.0,609.9,518.5,4.1,5.2,1695.2,254,5162,Normal,115.30,2541,2737,64.0,6.9,239.6,49.99,7.2,237.8,49.99,6.7,242.4,49.99,1690.114,50.856,454.314,678.080
2015-6-16 18:59:58,40.0,617.9,517.4,3.6,4.7,1695.7,254,4680,Normal,115.80,2255,2485,64.0,6.2,239.2,50.00,6.4,238.1,50.00,6.0,242.0,50.00,1690.613,50.871,454.448,678.280
2015-6-16 19:4:58,40.0,615.0,514.6,3.4,4.5,1696.0,254,4447,Normal,116.10,2132,2374,64.0,5.9,238.2,50.02,6.1,238.0,50.02,5.7,240.8,50.02,1690.912,50.880,454.528,678.400
2015-6-16 19:9:58,40.0,595.1,524.6,3.0,3.6,1696.3,254,3698,Normal,116.40,1815,1942,63.0,4.9,238.6,50.01,5.1,237.4,50.01,4.7,240.9,50.01,1691.211,50.889,454.608,678.520
2015-6-16 19:14:58,40.0,609.1,522.6,2.7,3.6,1696.7,254,3515,Normal,116.80,1683,1892,62.0,4.6,239.6,50.01,4.8,237.9,50.01,4.5,241.9,50.01,1691.610,50.901,454.716,678.680
2015-6-16 19:19:58,40.0,616.9,514.5,2.6,3.6,1697.0,254,3479,Normal,117.10,1669,1870,62.0,4.5,238.9,50.00,4.8,237.7,50.00,4.5,241.0,50.00,1691.909,50.910,454.796,678.800
2015-6-16 19:24:58,40.0,614.8,527.1,2.2,2.8,1697.2,254,2863,Normal,117.30,1407,1515,61.0,3.7,239.2,50.00,3.9,237.9,50.00,3.6,241.7,50.00,1692.108,50.916,454.850,678.880
2015-6-16 19:29:58,40.0,621.9,508.2,2.2,3.0,1697.4,255,2908,Normal,117.50,1406,1562,60.0,3.8,238.8,50.01,4.0,237.5,50.01,3.6,241.0,50.01,1692.308,50.922,454.903,678.960
2015-6-16 19:34:58,40.0,619.7,523.0,2.2,3.1,1697.7,255,2995,Normal,117.80,1423,1632,60.0,3.9,238.4,50.00,4.1,237.4,50.00,3.8,240.6,50.00,1692.607,50.931,454.984,679.080
2015-6-16 19:39:58,40.0,617.1,503.1,2.1,2.8,1697.9,255,2711,Normal,118.00,1310,1461,59.0,3.5,238.7,50.02,3.8,237.3,50.02,3.4,241.2,50.02,1692.806,50.937,455.037,679.160
2015-6-16 19:44:58,40.0,601.0,495.5,2.1,2.8,1698.1,255,2640,Normal,118.20,1290,1409,59.0,3.5,238.3,50.01,3.6,237.4,50.01,3.3,240.8,50.01,1693.006,50.943,455.091,679.240
2015-6-16 19:49:58,40.0,596.9,560.3,2.0,2.5,1698.3,255,2609,Normal,118.40,1242,1427,59.0,3.4,239.1,49.98,3.6,237.6,49.98,3.3,241.6,49.98,1693.205,50.949,455.144,679.320
2015-6-16 19:54:58,40.0,591.9,548.4,1.8,2.1,1698.6,255,2248,Normal,118.70,1099,1208,58.0,2.9,238.5,50.01,3.1,237.6,50.01,2.8,240.9,50.01,1693.504,50.958,455.225,679.440
2015-6-16 19:59:58,40.0,622.9,549.3,1.5,1.9,1698.8,255,1965,Normal,118.90,974,1051,58.0,2.6,238.0,50.02,2.7,237.0,50.02,2.4,240.6,50.02,1693.704,50.964,455.278,679.520
2015-6-16 20:4:58,39.0,614.8,547.3,1.2,1.6,1698.9,255,1637,Normal,119.00,802,895,57.0,2.2,238.2,50.02,2.3,236.7,50.02,2.1,240.6,50.02,1693.803,50.967,455.305,679.560
2015-6-16 20:9:58,39.0,618.9,568.4,1.0,1.2,1699.0,255,1354,Normal,119.10,676,738,57.0,1.8,237.8,50.01,1.9,236.9,50.01,1.7,240.3,50.01,1693.903,50.970,455.332,679.600
2015-6-16 20:14:58,39.0,612.9,540.6,0.9,1.1,1699.1,255,1134,Normal,119.20,576,617,56.0,1.6,237.7,50.00,1.6,236.7,50.00,1.5,240.2,50.00,1694.003,50.973,455.359,679.640
2015-6-16 20:19:58,39.0,603.0,550.3,0.8,1.0,1699.2,255,1006,Normal,119.30,514,552,55.0,1.4,238.1,50.01,1.5,236.4,50.01,1.3,240.4,50.01,1694.102,50.976,455.386,679.680
2015-6-16 20:24:58,39.0,602.9,538.6,0.7,0.8,1699.3,255,887,Normal,119.40,466,480,55.0,1.3,237.9,49.99,1.3,236.6,49.99,1.2,240.0,49.99,1694.202,50.979,455.412,679.720
2015-6-16 20:29:58,39.0,598.9,538.5,0.7,0.7,1699.5,256,789,Normal,119.60,424,425,55.0,1.2,237.9,50.00,1.2,236.8,50.00,1.1,240.2,50.00,1694.401,50.985,455.466,679.800
2015-6-16 20:34:58,39.0,591.0,553.5,0.6,0.6,1699.6,256,681,Normal,119.70,374,367,54.0,1.2,237.4,50.01,1.1,236.6,50.01,1.0,240.1,50.01,1694.501,50.988,455.493,679.840
2015-6-16 20:39:58,39.0,562.9,545.4,0.5,0.5,1699.6,256,592,Normal,119.70,333,318,53.0,1.1,237.9,49.99,1.0,236.6,49.99,0.9,240.0,49.99,1694.501,50.988,455.493,679.840
2015-6-16 20:44:58,39.0,560.8,543.4,0.5,0.4,1699.6,256,506,Normal,119.70,294,271,53.0,1.0,238.7,50.00,0.9,237.2,50.00,0.8,241.3,50.00,1694.501,50.988,455.493,679.840
2015-6-16 20:49:58,39.0,552.0,529.5,0.4,0.4,1699.6,256,427,Normal,119.70,256,231,52.0,1.0,238.3,50.00,0.9,236.9,50.00,0.8,240.9,50.00,1694.501,50.988,455.493,679.840
2015-6-16 20:54:58,39.0,566.9,523.4,0.4,0.4,1699.6,256,393,Normal,119.70,238,214,52.0,1.0,238.5,49.99,0.9,237.1,49.99,0.8,241.0,49.99,1694.501,50.988,455.493,679.840
2015-6-16 20:59:58,38.0,543.0,513.6,0.4,0.4,1699.6,256,383,Normal,119.70,233,210,51.0,1.0,238.4,50.01,0.8,237.2,50.01,0.8,240.9,50.01,1694.501,50.988,455.493,679.840
2015-6-16 21:4:58,38.0,543.0,533.5,0.4,0.3,1699.6,256,383,Normal,119.70,233,209,51.0,1.0,238.6,50.00,0.8,237.4,50.00,0.8,241.4,50.00,1694.501,50.988,455.493,679.840
2015-6-16 21:9:58,38.0,543.5,523.8,0.4,0.3,1699.6,256,371,Normal,119.70,227,204,51.0,1.0,238.3,50.00,0.9,237.2,50.00,0.9,241.0,50.00,1694.501,50.988,455.493,679.840
2015-6-16 21:14:58,38.0,531.9,501.4,0.4,0.3,1699.6,256,351,Normal,119.70,216,194,50.0,1.0,238.9,49.98,0.9,237.0,49.98,0.8,241.1,49.98,1694.501,50.988,455.493,679.840
2015-6-16 21:19:58,38.0,539.5,535.1,0.3,0.3,1699.6,256,346,Normal,119.70,215,190,50.0,1.0,238.2,50.00,0.8,237.3,50.00,0.8,240.8,50.00,1694.501,50.988,455.493,679.840
2015-6-16 21:24:58,38.0,557.9,501.4,0.3,0.3,1699.6,256,321,Normal,119.70,203,178,49.0,1.0,238.4,49.98,0.8,237.3,49.98,0.8,241.0,49.98,1694.501,50.988,455.493,679.840
2015-6-16 21:29:58,38.0,534.9,497.5,0.3,0.3,1699.6,257,285,Normal,119.70,184,160,49.0,1.0,238.5,49.96,0.8,237.2,49.96,0.8,240.9,49.96,1694.501,50.988,455.493,679.840
2015-6-16 21:34:58,38.0,543.9,502.4,0.3,0.2,1699.6,257,250,Normal,119.70,166,143,49.0,1.0,238.9,49.97,0.8,237.2,49.97,0.8,241.3,49.97,1694.501,50.988,455.493,679.840
2015-6-16 21:39:58,38.0,504.9,523.5,0.2,0.2,1699.6,257,209,Normal,119.70,145,123,47.0,1.0,239.5,49.99,0.8,238.0,49.99,0.8,241.6,49.99,1694.501,50.988,455.493,679.840
2015-6-16 21:44:58,37.0,542.0,466.9,0.2,0.2,1699.6,257,167,Normal,119.70,124,103,47.0,1.0,239.2,49.98,0.8,237.6,49.98,0.8,241.4,49.98,1694.501,50.988,455.493,679.840
2015-6-16 21:49:58,37.0,533.9,485.5,0.2,0.1,1699.6,257,135,Normal,119.70,107,87,47.0,1.0,238.9,50.00,0.8,237.4,50.00,0.8,241.2,50.00,1694.501,50.988,455.493,679.840
2015-6-16 21:54:58,37.0,468.9,485.5,0.1,0.1,1699.6,257,106,Normal,119.70,91,74,46.0,1.0,239.0,49.98,0.8,237.6,49.98,0.8,241.4,49.98,1694.501,50.988,455.493,679.840
2015-6-16 21:59:58,37.0,455.3,474.9,0.1,0.1,1699.6,257,81,Normal,119.70,79,62,46.0,1.0,239.1,50.00,0.8,237.6,50.00,0.8,241.5,50.00,1694.501,50.988,455.493,679.840
2015-6-16 22:4:58,37.0,458.6,442.7,0.1,0.1,1699.6,257,64,Normal,119.70,70,53,46.0,1.0,239.4,49.98,0.8,237.8,49.98,0.8,241.8,49.98,1694.501,50.988,455.493,679.840
2015-6-16 22:9:58,37.0,408.2,409.5,0.1,0.1,1699.6,257,51,Normal,119.70,61,49,46.0,1.0,239.1,49.98,0.8,237.7,49.98,0.8,241.5,49.98,1694.501,50.988,455.493,679.840
2015-6-16 22:14:58,37.0,360.2,366.4,0.1,0.1,1699.6,257,0,Normal,119.70,54,44,40.0,0.1,240.5,50.02,0.1,238.8,50.02,0.1,242.5,50.02,1694.501,50.988,455.493,679.840
2015-6-16 22:19:58,37.0,297.1,306.9,0.1,0.1,1699.6,257,0,Normal,119.70,43,36,39.0,0.1,240.3,49.97,0.1,238.7,49.97,0.0,242.3,49.97,1694.501,50.988,455.493,679.840
2015-6-16 22:24:58,37.0,230.9,241.6,0.1,0.1,1699.6,257,0,Normal,119.70,33,29,38.0,0.1,240.7,50.01,0.1,239.1,50.01,0.0,242.6,50.01,1694.501,50.988,455.493,679.840
