Time,Temperature,PV1 Voltage[V],PV2 Voltage[V],PV1 Current[A],PV2 Current[A],Total energy[KW.Hr],Total operation hours[Hr],Total AC Power[W],Mode,Daily Energy[KW.Hr],PV1 Input Power[W],PV2 Input Power[W],Heatsink Temperature,Current to grid (R Phase)[A],Grid voltage(R Phase)[V],Grid frequency(R Phase)[Hz],Current to grid (S Phase)[A],Grid voltage(S Phase)[V],Grid frequency(S Phase)[Hz],Current to grid (T Phase)[A],Grid voltage(T Phase)[V],Grid frequency(T Phase)[Hz],Reduced amount of CO2[KG],Reduced amount of SO2[KG],Reduced amount of Oil[KG],Reduced amount of Coal[KG]
2015-6-28 4:51:48,22.0,119.0,118.1,0.0,0.0,3037.8,452,0,Fault,0.00,30,24,13.0,0.0,241.9,49.97,0.0,240.5,49.97,0.0,242.4,49.97,3028.687,91.134,814.130,1215.120
2015-6-28 4:56:48,25.0,673.1,672.1,0.0,0.0,3037.8,452,0,Fault,0.00,167,117,17.0,0.0,242.1,50.00,0.0,240.6,50.00,0.0,242.7,50.00,3028.687,91.134,814.130,1215.120
2015-6-28 5:1:48,26.0,706.6,705.7,0.0,0.0,3037.8,452,0,Wait,0.00,174,123,18.0,0.0,241.8,49.99,0.0,240.5,49.99,0.0,242.4,49.99,3028.687,91.134,814.130,1215.120
2015-6-28 5:6:48,27.0,600.7,600.0,0.3,0.2,3037.8,452,283,Normal,0.00,193,150,30.0,1.1,241.3,50.00,0.8,240.0,50.00,0.8,241.9,50.00,3028.687,91.134,814.130,1215.120
2015-6-28 5:11:48,28.0,629.4,628.7,0.3,0.2,3037.8,452,342,Normal,0.00,223,178,32.0,1.0,241.0,49.99,0.9,240.0,49.99,0.8,241.9,49.99,3028.687,91.134,814.130,1215.120
2015-6-28 5:16:48,28.0,648.6,671.0,0.3,0.3,3037.8,452,395,Normal,0.00,251,204,33.0,1.0,240.9,49.99,0.8,240.1,49.99,0.8,242.0,49.99,3028.687,91.134,814.130,1215.120
2015-6-28 5:21:48,29.0,683.4,674.0,0.4,0.3,3037.9,452,471,Normal,0.10,290,241,35.0,1.0,240.4,49.98,0.9,239.7,49.98,0.8,241.6,49.98,3028.786,91.137,814.157,1215.160
2015-6-28 5:26:48,29.0,667.9,689.9,0.4,0.3,3037.9,452,538,Normal,0.10,325,273,35.0,0.9,240.6,49.99,0.9,239.7,49.99,0.9,241.8,49.99,3028.786,91.137,814.157,1215.160
2015-6-28 5:31:48,29.0,672.7,659.0,0.5,0.4,3038.0,452,645,Normal,0.20,378,326,36.0,1.0,240.7,49.99,1.0,239.9,49.99,1.0,241.8,49.99,3028.886,91.140,814.184,1215.200
2015-6-28 5:36:48,30.0,675.9,702.4,0.6,0.5,3038.0,452,815,Normal,0.20,463,411,36.0,1.1,240.1,49.98,1.1,239.8,49.98,1.1,241.4,49.98,3028.886,91.140,814.184,1215.200
2015-6-28 5:41:48,30.0,692.9,702.4,0.7,0.6,3038.1,453,949,Normal,0.30,531,478,37.0,1.2,240.3,49.99,1.3,239.6,49.99,1.2,241.8,49.99,3028.986,91.143,814.211,1215.240
2015-6-28 5:46:48,30.0,714.0,695.0,0.7,0.6,3038.2,453,933,Normal,0.40,522,471,38.0,1.2,240.6,49.99,1.3,239.8,49.99,1.2,241.8,49.99,3029.085,91.146,814.238,1215.280
2015-6-28 5:51:48,30.0,711.0,689.0,0.7,0.6,3038.2,453,916,Normal,0.40,513,463,38.0,1.2,240.5,50.00,1.2,239.7,50.00,1.1,241.8,50.00,3029.085,91.146,814.238,1215.280
2015-6-28 5:56:48,31.0,683.9,715.5,0.8,0.7,3038.3,453,1005,Normal,0.50,558,507,38.0,1.3,240.3,50.00,1.3,239.2,50.00,1.2,241.3,50.00,3029.185,91.149,814.264,1215.320
2015-6-28 6:1:48,31.0,713.9,718.6,0.9,0.8,3038.4,453,1204,Normal,0.60,659,605,38.0,1.5,240.1,49.98,1.6,239.2,49.98,1.5,241.4,49.98,3029.285,91.152,814.291,1215.360
2015-6-28 6:6:48,31.0,723.0,710.0,1.0,1.0,3038.5,453,1446,Normal,0.70,779,727,39.0,1.7,239.9,49.99,1.8,239.0,49.99,1.7,240.9,49.99,3029.385,91.155,814.318,1215.400
2015-6-28 6:39:52,32.0,716.0,695.0,1.2,1.1,3039.3,453,1634,Normal,1.50,872,822,40.0,1.9,239.7,49.98,2.0,239.4,49.98,1.9,241.0,49.98,3030.182,91.179,814.532,1215.720
2015-6-28 6:44:52,32.0,711.9,716.5,1.3,1.2,3039.5,454,1778,Normal,1.70,945,893,41.0,2.0,239.5,49.98,2.2,239.0,49.98,2.1,240.6,49.98,3030.382,91.185,814.586,1215.800
2015-6-28 6:49:52,32.0,706.0,696.0,1.4,1.3,3039.6,454,1906,Normal,1.80,1009,956,41.0,2.2,240.3,49.99,2.4,239.3,49.99,2.3,241.4,49.99,3030.481,91.188,814.613,1215.840
2015-6-28 6:54:52,33.0,715.9,725.6,1.6,1.5,3039.8,454,2264,Normal,2.00,1189,1135,41.0,2.6,239.6,49.98,2.8,238.7,49.98,2.7,240.9,49.98,3030.681,91.194,814.666,1215.920
2015-6-28 6:59:52,33.0,707.2,723.0,1.7,1.6,3040.0,454,2364,Normal,2.20,1237,1187,42.0,2.8,239.1,50.00,3.0,238.7,50.00,2.8,240.7,50.00,3030.880,91.200,814.720,1216.000
2015-6-28 7:4:52,33.0,722.1,705.0,1.5,1.5,3040.2,454,2157,Normal,2.40,1132,1084,42.0,2.5,239.2,50.01,2.7,239.0,50.01,2.5,240.8,50.01,3031.079,91.206,814.774,1216.080
2015-6-28 7:9:52,33.0,709.9,715.5,1.5,1.4,3040.3,454,2110,Normal,2.50,1110,1059,42.0,2.5,239.1,49.99,2.7,238.5,49.99,2.5,240.6,49.99,3031.179,91.209,814.800,1216.120
2015-6-28 7:14:52,33.0,711.0,703.0,1.4,1.4,3040.5,454,2023,Normal,2.70,1066,1016,43.0,2.3,239.2,49.98,2.6,238.9,49.98,2.4,240.3,49.98,3031.378,91.215,814.854,1216.200
2015-6-28 7:19:52,33.0,691.9,711.5,1.4,1.3,3040.7,454,1965,Normal,2.90,1036,989,43.0,2.3,239.1,50.01,2.6,238.6,50.01,2.3,240.4,50.01,3031.578,91.221,814.908,1216.280
2015-6-28 7:24:52,33.0,707.0,696.0,1.6,1.5,3040.8,454,2204,Normal,3.00,1158,1106,43.0,2.6,239.9,50.00,2.8,238.8,50.00,2.6,241.0,50.00,3031.678,91.224,814.934,1216.320
2015-6-28 7:29:52,33.0,715.1,709.0,1.7,1.6,3041.0,454,2375,Normal,3.20,1242,1193,43.0,2.8,239.9,49.99,3.0,238.9,49.99,2.8,240.9,49.99,3031.877,91.230,814.988,1216.400
2015-6-28 7:34:52,33.0,700.9,714.6,1.7,1.6,3041.2,454,2398,Normal,3.40,1252,1205,43.0,2.8,239.1,49.98,3.1,238.5,49.98,2.9,240.4,49.98,3032.076,91.236,815.042,1216.480
2015-6-28 7:39:52,33.0,718.9,729.7,1.9,1.8,3041.4,454,2706,Normal,3.60,1412,1354,44.0,3.2,238.8,50.00,3.4,238.0,50.00,3.3,239.8,50.00,3032.276,91.242,815.095,1216.560
2015-6-28 7:44:52,34.0,720.9,731.7,2.5,2.4,3041.7,455,3537,Normal,3.90,1826,1770,44.0,4.3,238.5,50.00,4.6,238.0,50.00,4.3,239.7,50.00,3032.575,91.251,815.176,1216.680
2015-6-28 7:49:52,34.0,727.9,736.8,2.7,2.6,3042.0,455,3901,Normal,4.20,2009,1951,45.0,4.8,238.4,49.99,5.1,238.0,49.99,4.9,239.6,49.99,3032.874,91.260,815.256,1216.800
2015-6-28 7:54:52,34.0,731.3,711.0,2.8,2.8,3042.4,455,4023,Normal,4.60,2067,2015,46.0,4.9,237.5,49.99,5.3,237.1,49.99,5.0,239.2,49.99,3033.273,91.272,815.363,1216.960
2015-6-28 7:59:52,34.0,726.3,720.0,2.9,2.8,3042.7,455,4123,Normal,4.90,2115,2067,46.0,5.1,237.9,49.99,5.4,237.7,49.99,5.2,239.3,49.99,3033.572,91.281,815.444,1217.080
2015-6-28 8:4:52,34.0,706.9,717.6,2.8,2.7,3043.0,455,3901,Normal,5.20,2004,1956,47.0,4.9,237.5,49.97,5.2,236.9,49.97,4.9,238.8,49.97,3033.871,91.290,815.524,1217.200
2015-6-28 8:9:53,34.0,710.9,721.7,2.7,2.6,3043.3,455,3793,Normal,5.50,1952,1900,47.0,4.6,240.7,50.01,4.9,239.2,50.01,4.7,241.5,50.01,3034.170,91.299,815.604,1217.320
2015-6-28 8:14:53,34.0,716.1,707.0,2.7,2.6,3043.7,455,3801,Normal,5.90,1954,1907,48.0,4.6,242.1,50.01,5.0,240.7,50.01,4.7,243.1,50.01,3034.569,91.311,815.712,1217.480
2015-6-28 8:19:54,34.0,715.2,709.0,2.9,2.8,3044.0,455,4068,Normal,6.20,2088,2040,48.0,5.0,238.7,50.01,5.3,238.2,50.01,5.1,240.0,50.01,3034.868,91.320,815.792,1217.600
2015-6-28 8:24:55,34.0,723.2,711.0,3.0,3.0,3044.3,455,4394,Normal,6.50,2251,2203,49.0,5.5,238.5,49.99,5.8,237.8,49.99,5.5,239.8,49.99,3035.167,91.329,815.872,1217.720
2015-6-28 8:29:55,34.0,709.0,703.0,3.0,3.0,3044.7,455,4279,Normal,6.90,2187,2152,49.0,5.4,238.4,49.98,5.7,238.0,49.98,5.4,240.2,49.98,3035.566,91.341,815.980,1217.880
2015-6-28 8:34:55,34.0,714.9,735.8,3.6,3.4,3045.1,455,5048,Normal,7.30,2624,2537,50.0,6.4,237.6,49.97,6.8,237.8,49.97,6.4,239.5,49.97,3035.965,91.353,816.087,1218.040
2015-6-28 8:39:55,35.0,730.2,727.2,5.3,5.3,3045.6,455,7632,Normal,7.80,3917,3886,51.0,10.1,239.5,49.97,10.4,238.6,49.97,10.0,240.6,49.97,3036.463,91.368,816.221,1218.240
2015-6-28 8:44:55,35.0,718.7,718.6,6.0,5.9,3046.3,456,8434,Normal,8.50,4332,4291,54.0,11.2,238.3,50.04,11.5,239.0,50.04,11.1,240.2,50.04,3037.161,91.389,816.408,1218.520
2015-6-28 8:49:55,35.0,711.5,700.4,6.6,6.7,3047.0,456,9279,Normal,9.20,4717,4770,58.0,12.5,239.3,50.01,12.7,239.5,50.01,12.3,240.9,50.01,3037.859,91.410,816.596,1218.800
2015-6-28 8:54:55,35.0,699.1,688.9,7.0,7.0,3047.8,456,9620,Normal,10.00,4929,4907,53.0,12.9,239.7,50.01,13.3,239.6,50.01,12.8,241.3,50.01,3038.657,91.434,816.810,1219.120
2015-6-28 8:59:55,35.0,699.1,681.1,6.7,6.8,3048.6,456,9226,Normal,10.80,4736,4696,57.0,12.4,240.4,50.01,12.7,240.2,50.01,12.2,242.3,50.01,3039.454,91.458,817.025,1219.440
2015-6-28 9:4:55,36.0,687.0,695.6,6.9,6.7,3049.4,456,9282,Normal,11.60,4766,4724,60.0,12.5,240.8,50.00,12.7,240.3,50.00,12.3,242.1,50.00,3040.252,91.482,817.239,1219.760
2015-6-28 9:9:55,36.0,680.9,689.6,7.2,7.0,3050.2,456,9624,Normal,12.40,4935,4905,62.0,12.9,240.7,50.00,13.3,240.2,50.00,12.8,242.3,50.00,3041.049,91.506,817.454,1220.080
2015-6-28 9:14:55,36.0,692.1,681.0,7.3,7.4,3051.0,456,9936,Normal,13.20,5099,5073,64.0,13.3,241.2,50.00,13.7,240.8,50.00,13.2,242.5,50.00,3041.847,91.530,817.668,1220.400
2015-6-28 9:19:55,36.0,690.1,678.1,7.5,7.6,3051.8,456,10248,Normal,14.00,5259,5233,51.0,13.8,241.6,50.01,14.1,240.6,50.01,13.7,242.7,50.01,3042.645,91.554,817.882,1220.720
2015-6-28 9:24:55,37.0,671.0,682.4,8.0,7.8,3052.7,456,10575,Normal,14.90,5433,5394,45.0,14.3,240.3,50.00,14.6,240.1,50.00,14.2,241.6,50.00,3043.542,91.581,818.124,1221.080
2015-6-28 9:29:55,37.0,681.9,664.0,8.1,8.3,3053.6,456,10852,Normal,15.80,5569,5541,43.0,14.7,240.6,50.02,15.0,240.2,50.02,14.5,242.0,50.02,3044.439,91.608,818.365,1221.440
2015-6-28 9:34:55,37.0,663.9,674.3,8.6,8.4,3054.5,456,11182,Normal,16.70,5739,5710,42.0,15.2,240.1,49.99,15.5,239.8,49.99,15.0,241.5,49.99,3045.336,91.635,818.606,1221.800
2015-6-28 9:39:55,37.0,668.8,663.0,8.7,8.8,3055.4,456,11490,Normal,17.60,5896,5867,42.0,15.7,239.7,50.00,15.9,240.4,50.00,15.5,241.0,50.00,3046.234,91.662,818.847,1222.160
2015-6-28 9:44:55,37.0,656.9,664.1,9.1,9.0,3056.4,457,11779,Normal,18.60,6041,6019,42.0,16.1,240.7,49.99,16.3,240.5,49.99,15.9,241.9,49.99,3047.231,91.692,819.115,1222.560
2015-6-28 9:49:55,37.0,654.9,667.1,9.4,9.2,3057.4,457,12081,Normal,19.60,6200,6169,42.0,16.5,239.4,49.98,16.7,240.5,49.98,16.3,241.0,49.98,3048.228,91.722,819.383,1222.960
2015-6-28 9:54:55,37.0,662.6,656.0,9.5,9.6,3058.4,457,12428,Normal,20.60,6374,6349,43.0,16.8,243.6,49.98,17.0,244.2,49.98,16.5,244.9,49.98,3049.225,91.752,819.651,1223.360
2015-6-28 9:59:55,37.0,658.6,652.0,9.8,9.9,3059.5,457,12691,Normal,21.70,6521,6497,43.0,17.2,244.5,49.98,17.4,244.4,49.98,17.0,245.1,49.98,3050.322,91.785,819.946,1223.800
2015-6-28 10:4:55,37.0,659.5,658.4,10.0,10.0,3060.5,457,12926,Normal,22.70,6641,6617,43.0,17.5,245.1,49.96,17.7,244.1,49.96,17.3,245.9,49.96,3051.318,91.815,820.214,1224.200
2015-6-28 10:9:55,37.0,650.9,666.1,10.3,10.0,3061.6,457,13175,Normal,23.80,6773,6741,43.0,17.8,243.6,50.00,18.1,243.7,50.00,17.5,245.0,50.00,3052.415,91.848,820.509,1224.640
2015-6-28 10:14:55,37.0,647.9,659.0,10.6,10.4,3062.7,457,13477,Normal,24.90,6922,6901,44.0,18.2,244.2,49.99,18.5,244.4,49.99,18.0,245.2,49.99,3053.512,91.881,820.804,1225.080
2015-6-28 10:19:55,37.0,643.9,656.0,10.9,10.6,3063.9,457,13757,Normal,26.10,7068,7043,44.0,18.6,244.1,49.99,18.9,243.8,49.99,18.5,244.4,49.99,3054.708,91.917,821.125,1225.560
2015-6-28 10:24:55,37.0,651.6,646.0,11.0,11.0,3065.0,457,14026,Normal,27.20,7201,7186,45.0,19.0,243.8,49.99,19.3,243.7,49.99,18.9,244.3,49.99,3055.805,91.950,821.420,1226.000
2015-6-28 10:29:55,37.0,638.9,649.0,11.3,11.1,3066.2,457,14216,Normal,28.40,7297,7284,45.0,19.2,244.9,50.00,19.6,243.4,50.00,19.1,245.5,50.00,3057.001,91.986,821.742,1226.480
2015-6-28 10:34:55,37.0,637.9,648.0,11.5,11.4,3067.4,457,14486,Normal,29.60,7432,7426,45.0,19.7,244.3,49.99,20.0,243.5,49.99,19.5,244.8,49.99,3058.198,92.022,822.063,1226.960
2015-6-28 10:39:55,37.0,634.9,645.0,11.8,11.6,3068.6,457,14721,Normal,30.80,7544,7540,46.0,20.0,244.4,50.01,20.3,243.7,50.01,19.8,245.1,50.01,3059.394,92.058,822.385,1227.440
2015-6-28 10:44:55,38.0,659.6,644.0,11.5,11.8,3069.8,458,14919,Normal,32.00,7656,7647,46.0,20.1,244.1,49.98,20.5,243.7,49.98,20.1,245.0,49.98,3060.591,92.094,822.706,1227.920
2015-6-28 10:49:55,38.0,643.2,653.8,11.9,11.7,3071.1,458,15110,Normal,33.30,7752,7746,47.0,20.4,244.6,50.00,20.8,243.9,50.00,20.3,245.4,50.00,3061.887,92.133,823.055,1228.440
2015-6-28 10:54:55,38.0,680.4,643.0,11.3,12.2,3072.4,458,15269,Normal,34.60,7755,7907,47.0,20.5,243.5,49.99,21.0,243.1,49.99,20.4,244.5,49.99,3063.183,92.172,823.403,1228.960
2015-6-28 10:59:55,38.0,694.1,646.1,10.8,12.4,3073.6,458,15253,Normal,35.80,7590,8055,47.0,20.5,244.3,49.98,20.9,243.5,49.98,20.3,245.3,49.98,3064.379,92.208,823.725,1229.440
2015-6-28 11:4:55,38.0,695.8,640.0,10.7,12.6,3074.9,458,15269,Normal,37.10,7536,8127,47.0,20.4,244.7,49.98,20.8,243.9,49.98,20.3,245.7,49.98,3065.675,92.247,824.073,1229.960
2015-6-28 11:9:55,38.0,695.7,639.0,10.7,12.7,3076.1,458,15277,Normal,38.30,7491,8179,47.0,20.5,244.1,49.99,20.9,244.1,49.99,20.3,245.6,49.99,3066.872,92.283,824.395,1230.440
2015-6-28 11:14:55,39.0,703.6,637.0,10.4,12.9,3077.4,458,15304,Normal,39.60,7380,8318,47.0,20.4,244.1,49.99,20.9,243.6,49.99,20.2,245.7,49.99,3068.168,92.322,824.743,1230.960
2015-6-28 11:19:55,39.0,703.5,636.0,10.2,13.1,3078.6,458,15251,Normal,40.80,7247,8397,47.0,20.4,245.5,50.01,20.8,244.0,50.01,20.2,246.3,50.01,3069.364,92.358,825.065,1231.440
2015-6-28 11:24:55,39.0,710.0,640.0,10.0,13.2,3079.9,458,15265,Normal,42.10,7140,8518,48.0,20.4,244.2,49.99,20.9,243.9,49.99,20.2,246.0,49.99,3070.660,92.397,825.413,1231.960
2015-6-28 11:29:55,39.0,712.3,633.0,9.9,13.6,3081.2,458,15393,Normal,43.40,7129,8660,48.0,20.6,242.2,49.99,21.0,243.4,49.99,20.4,243.9,49.99,3071.956,92.436,825.762,1232.480
2015-6-28 11:34:55,39.0,707.5,625.0,9.9,13.8,3082.4,458,15393,Normal,44.60,7099,8690,48.0,20.6,243.3,49.99,21.0,243.5,49.99,20.4,244.5,49.99,3073.153,92.472,826.083,1232.960
2015-6-28 11:39:55,39.0,710.5,618.1,9.7,14.1,3083.7,458,15363,Normal,45.90,6976,8782,48.0,20.5,242.9,49.99,21.0,243.5,49.99,20.3,244.6,49.99,3074.449,92.511,826.432,1233.480
2015-6-28 11:44:55,39.0,710.4,618.0,9.7,14.2,3085.0,459,15414,Normal,47.20,6967,8843,48.0,20.5,243.0,50.01,21.1,243.0,50.01,20.4,244.3,50.01,3075.745,92.550,826.780,1234.000
2015-6-28 11:49:55,39.0,715.7,626.0,9.6,14.2,3086.2,459,15467,Normal,48.40,6922,8943,48.0,20.6,242.6,49.99,21.0,243.2,49.99,20.4,243.9,49.99,3076.941,92.586,827.102,1234.480
2015-6-28 11:54:55,40.0,716.1,623.0,9.4,14.4,3087.5,459,15463,Normal,49.70,6818,9042,48.0,20.5,242.0,50.01,21.0,243.1,50.01,20.4,244.0,50.01,3078.238,92.625,827.450,1235.000
2015-6-28 11:59:55,40.0,712.8,613.0,9.4,14.6,3088.8,459,15424,Normal,51.00,6766,9054,48.0,20.4,243.7,49.99,21.0,243.6,49.99,20.3,245.1,49.99,3079.534,92.664,827.798,1235.520
2015-6-28 12:4:55,40.0,714.6,613.0,9.3,14.7,3090.1,459,15394,Normal,52.30,6708,9082,48.0,20.4,243.8,50.01,20.8,244.6,50.01,20.3,245.1,50.01,3080.830,92.703,828.147,1236.040
2015-6-28 12:9:55,40.0,712.0,611.1,9.3,14.7,3091.3,459,15383,Normal,53.50,6707,9071,48.0,20.4,245.3,49.99,20.8,244.9,49.99,20.3,246.3,49.99,3082.026,92.739,828.468,1236.520
2015-6-28 12:14:55,40.0,714.2,609.0,9.2,14.9,3092.6,459,15379,Normal,54.80,6611,9164,48.0,20.4,244.7,49.99,20.8,244.4,49.99,20.2,245.8,49.99,3083.322,92.778,828.817,1237.040
2015-6-28 12:19:55,40.0,714.3,608.0,9.1,15.1,3093.9,459,15403,Normal,56.10,6536,9263,48.0,20.7,242.2,50.01,21.1,241.4,50.01,20.5,243.0,50.01,3084.618,92.817,829.165,1237.560
2015-6-28 12:24:55,40.0,713.4,601.0,9.0,15.4,3095.2,459,15392,Normal,57.40,6470,9318,48.0,20.7,241.4,50.00,21.1,241.4,50.00,20.5,242.7,50.00,3085.914,92.856,829.514,1238.080
2015-6-28 12:29:56,40.0,711.9,605.0,9.1,15.3,3096.4,459,15528,Normal,58.60,6570,9357,48.0,20.9,238.8,49.99,21.3,240.6,49.99,20.7,240.6,49.99,3087.111,92.892,829.835,1238.560
2015-6-28 12:34:56,40.0,711.9,612.2,8.9,15.1,3097.7,459,15383,Normal,59.90,6431,9347,49.0,20.6,241.7,50.02,21.1,241.3,50.02,20.5,242.5,50.02,3088.407,92.931,830.184,1239.080
2015-6-28 12:39:57,40.0,712.8,595.0,8.9,15.7,3099.0,459,15428,Normal,61.20,6377,9448,49.0,20.7,242.2,49.98,21.1,241.4,49.98,20.6,242.7,49.98,3089.703,92.970,830.532,1239.600
2015-6-28 12:47:13,40.0,717.6,606.8,8.7,15.6,3100.9,460,15431,Normal,63.10,6303,9525,49.0,20.7,241.7,49.98,21.1,241.2,49.98,20.5,242.5,49.98,3091.597,93.027,831.041,1240.360
2015-6-28 12:52:13,41.0,716.4,601.0,8.7,15.8,3102.2,460,15465,Normal,64.40,6276,9587,49.0,20.8,239.9,49.96,21.2,241.1,49.96,20.6,241.6,49.96,3092.893,93.066,831.390,1240.880
2015-6-28 12:57:13,41.0,705.7,594.1,9.1,15.5,3103.4,460,15369,Normal,65.60,6468,9296,48.0,20.7,241.4,50.00,21.0,241.7,50.00,20.5,242.5,50.00,3094.090,93.102,831.711,1241.360
2015-6-28 13:2:13,41.0,714.6,595.0,8.7,15.8,3104.7,460,15402,Normal,66.90,6291,9507,49.0,20.6,242.9,49.99,21.1,242.1,49.99,20.5,243.5,49.99,3095.386,93.141,832.060,1241.880
2015-6-28 13:7:13,41.0,710.0,591.0,8.7,16.0,3106.0,460,15369,Normal,68.20,6215,9549,49.0,20.6,242.0,49.98,21.1,241.8,49.98,20.5,243.3,49.98,3096.682,93.180,832.408,1242.400
2015-6-28 13:12:13,41.0,708.4,599.0,8.8,15.8,3107.2,460,15459,Normal,69.40,6285,9571,49.0,20.8,239.7,49.99,21.1,241.3,49.99,20.6,240.8,49.99,3097.878,93.216,832.730,1242.880
2015-6-28 13:17:13,41.0,705.2,591.0,8.9,16.0,3108.5,460,15453,Normal,70.70,6326,9524,49.0,20.8,241.8,50.01,21.1,242.2,50.01,20.6,242.7,50.01,3099.175,93.255,833.078,1243.400
2015-6-28 13:22:13,41.0,708.8,591.0,8.7,16.0,3109.7,460,15339,Normal,71.90,6204,9529,49.0,20.6,241.8,50.00,21.0,242.0,50.00,20.4,243.2,50.00,3100.371,93.291,833.400,1243.880
2015-6-28 13:27:13,41.0,702.7,594.0,8.9,15.8,3111.0,460,15413,Normal,73.20,6338,9472,49.0,20.7,242.1,49.99,21.1,241.7,49.99,20.6,242.7,49.99,3101.667,93.330,833.748,1244.400
2015-6-28 13:32:13,41.0,707.1,587.0,8.8,16.1,3112.3,460,15441,Normal,74.50,6285,9553,49.0,20.8,241.4,49.98,21.2,241.6,49.98,20.6,242.6,49.98,3102.963,93.369,834.096,1244.920
2015-6-28 13:37:13,41.0,708.6,597.1,8.8,15.8,3113.5,460,15422,Normal,75.70,6291,9528,49.0,20.7,242.0,50.01,21.1,242.0,50.01,20.5,242.9,50.01,3104.160,93.405,834.418,1245.400
2015-6-28 13:42:13,41.0,719.0,598.1,8.4,16.1,3114.8,461,15403,Normal,77.00,6091,9708,49.0,20.7,242.2,50.01,21.1,242.1,50.01,20.4,243.2,50.01,3105.456,93.444,834.766,1245.920
2015-6-28 13:47:13,41.0,707.5,596.0,8.7,15.9,3116.0,461,15410,Normal,78.20,6231,9575,49.0,20.7,240.6,50.01,21.1,241.7,50.01,20.6,241.7,50.01,3106.652,93.480,835.088,1246.400
2015-6-28 13:52:13,41.0,710.7,590.1,8.7,16.1,3117.3,461,15423,Normal,79.50,6218,9601,49.0,20.7,242.5,49.98,21.1,242.0,49.98,20.6,243.3,49.98,3107.948,93.519,835.436,1246.920
2015-6-28 13:57:13,41.0,708.2,596.0,8.8,16.0,3118.6,461,15477,Normal,80.80,6266,9609,49.0,20.7,240.3,49.98,21.2,241.3,49.98,20.7,241.2,49.98,3109.244,93.558,835.785,1247.440
2015-6-28 14:2:13,41.0,708.7,592.0,8.7,16.0,3119.8,461,15413,Normal,82.00,6238,9571,49.0,20.7,240.6,50.02,21.1,241.6,50.02,20.5,241.9,50.02,3110.441,93.594,836.106,1247.920
2015-6-28 14:7:13,41.0,702.6,594.0,8.9,15.8,3121.1,461,15427,Normal,83.30,6336,9488,49.0,20.8,241.6,50.00,21.1,241.9,50.00,20.5,242.8,50.00,3111.737,93.633,836.455,1248.440
2015-6-28 14:12:13,41.0,703.0,588.1,8.9,16.0,3122.3,461,15367,Normal,84.50,6292,9471,49.0,20.7,242.1,49.99,21.0,241.9,49.99,20.4,243.6,49.99,3112.933,93.669,836.776,1248.920
2015-6-28 14:17:13,41.0,703.9,585.1,8.9,16.0,3123.6,461,15369,Normal,85.80,6302,9462,49.0,20.7,242.7,49.98,21.1,241.8,49.98,20.5,243.4,49.98,3114.229,93.708,837.125,1249.440
2015-6-28 14:22:13,41.0,701.1,590.1,9.1,15.8,3124.8,461,15426,Normal,87.00,6409,9413,49.0,20.8,241.3,49.99,21.1,241.8,49.99,20.6,242.6,49.99,3115.426,93.744,837.446,1249.920
2015-6-28 14:27:13,41.0,705.2,596.0,8.9,15.7,3126.1,461,15363,Normal,88.30,6324,9434,49.0,20.6,242.5,49.99,21.0,242.2,49.99,20.4,243.9,49.99,3116.722,93.783,837.795,1250.440
2015-6-28 14:32:13,41.0,705.9,592.1,8.8,15.8,3127.4,461,15292,Normal,89.60,6279,9406,49.0,20.5,243.0,50.00,21.0,242.3,50.00,20.3,244.1,50.00,3118.018,93.822,838.143,1250.960
2015-6-28 14:37:13,41.0,697.0,589.1,9.2,15.6,3128.6,461,15356,Normal,90.80,6482,9270,49.0,20.7,240.5,50.00,21.1,241.5,50.00,20.5,241.8,50.00,3119.214,93.858,838.465,1251.440
2015-6-28 14:42:13,41.0,699.4,591.0,9.2,15.6,3129.9,462,15385,Normal,92.10,6493,9288,49.0,20.7,240.6,49.98,21.2,241.4,49.98,20.5,242.2,49.98,3120.510,93.897,838.813,1251.960
2015-6-28 14:47:13,41.0,700.1,588.0,9.1,15.6,3131.1,462,15288,Normal,93.30,6416,9265,49.0,20.5,243.4,49.99,21.0,242.2,49.99,20.3,244.8,49.99,3121.707,93.933,839.135,1252.440
2015-6-28 14:52:13,41.0,696.8,590.1,9.3,15.4,3132.4,462,15336,Normal,94.60,6536,9194,49.0,20.7,241.9,50.01,21.0,242.5,50.01,20.4,243.5,50.01,3123.003,93.972,839.483,1252.960
2015-6-28 14:57:13,41.0,696.0,595.9,9.6,14.9,3133.7,462,15334,Normal,95.90,6752,8975,49.0,20.6,242.2,50.00,21.0,242.2,50.00,20.4,243.6,50.00,3124.299,94.011,839.832,1253.480
2015-6-28 15:2:13,41.0,699.9,607.1,9.5,14.6,3134.9,462,15290,Normal,97.10,6717,8966,49.0,20.6,243.9,49.97,21.0,242.4,49.97,20.3,244.7,49.97,3125.495,94.047,840.153,1253.960
2015-6-28 15:7:13,41.0,678.7,615.0,10.7,13.3,3136.2,462,15201,Normal,98.40,7363,8229,49.0,20.6,242.5,49.98,21.0,241.8,49.98,20.4,243.6,49.98,3126.791,94.086,840.502,1254.480
2015-6-28 15:12:13,41.0,711.0,616.0,9.4,14.6,3137.4,462,15451,Normal,99.60,6749,9099,49.0,20.8,238.7,49.99,21.2,240.7,49.99,20.5,240.9,49.99,3127.988,94.122,840.823,1254.960
2015-6-28 15:17:13,41.0,702.1,609.0,9.6,14.6,3138.7,462,15402,Normal,100.90,6821,8976,49.0,20.6,242.4,49.98,21.1,241.7,49.98,20.5,243.5,49.98,3129.284,94.161,841.172,1255.480
2015-6-28 15:22:13,41.0,702.4,609.0,9.5,14.6,3139.9,462,15320,Normal,102.10,6742,8972,49.0,20.6,244.0,50.00,20.9,242.8,50.00,20.4,244.8,50.00,3130.480,94.197,841.493,1255.960
2015-6-28 15:27:13,42.0,694.0,609.0,9.8,14.4,3141.2,462,15323,Normal,103.40,6872,8845,49.0,20.7,243.2,50.00,21.1,242.1,50.00,20.4,243.9,50.00,3131.776,94.236,841.842,1256.480
2015-6-28 15:32:13,42.0,687.0,609.0,10.1,14.2,3142.5,462,15301,Normal,104.70,6994,8701,49.0,20.7,242.3,50.00,21.1,242.2,50.00,20.4,243.5,50.00,3133.073,94.275,842.190,1257.000
2015-6-28 15:37:13,42.0,677.2,602.0,10.5,14.1,3143.7,462,15346,Normal,105.90,7185,8555,49.0,20.8,241.5,50.01,21.2,242.1,50.01,20.5,243.1,50.01,3134.269,94.311,842.512,1257.480
2015-6-28 15:42:13,41.0,672.9,608.5,10.7,13.8,3145.0,463,15340,Normal,107.20,7299,8436,49.0,20.8,240.2,49.99,21.2,241.5,49.99,20.6,241.7,49.99,3135.565,94.350,842.860,1258.000
2015-6-28 15:47:13,42.0,684.1,616.1,10.3,13.7,3146.2,463,15267,Normal,108.40,7143,8517,49.0,20.7,242.4,50.01,21.0,242.3,50.01,20.4,243.6,50.01,3136.761,94.386,843.182,1258.480
2015-6-28 15:52:13,42.0,622.5,700.3,14.5,9.4,3147.5,463,15409,Normal,109.70,9112,6693,49.0,20.8,240.3,49.99,21.2,241.5,49.99,20.6,241.8,49.99,3138.057,94.425,843.530,1259.000
2015-6-28 15:57:13,41.0,618.2,632.2,3.0,2.9,3148.0,463,3683,Normal,110.20,1883,1860,46.0,4.8,239.9,49.99,5.1,238.6,49.99,4.7,241.0,49.99,3138.556,94.440,843.664,1259.200
2015-6-28 16:2:13,41.0,725.6,719.4,8.7,11.5,3148.4,463,14326,Normal,110.60,6374,8321,49.0,19.1,240.5,50.00,19.6,241.6,50.00,19.0,242.9,50.00,3138.955,94.452,843.771,1259.360
2015-6-28 16:7:13,41.0,649.2,662.4,3.1,3.0,3149.1,463,4071,Normal,111.30,2075,2055,47.0,5.2,243.0,49.97,5.5,241.8,49.97,5.1,244.3,49.97,3139.653,94.473,843.959,1259.640
2015-6-28 16:12:14,41.0,689.4,738.5,12.9,9.2,3150.1,463,15437,Normal,112.30,8951,6883,51.0,20.4,243.7,50.01,20.9,244.4,50.01,20.2,245.7,50.01,3140.650,94.503,844.227,1260.040
2015-6-28 16:17:14,41.0,702.5,668.2,10.6,12.2,3151.3,463,15286,Normal,113.50,7481,8199,49.0,20.4,244.1,50.03,20.8,244.9,50.03,20.2,245.6,50.03,3141.846,94.539,844.548,1260.520
2015-6-28 16:22:14,41.0,624.0,689.8,13.3,10.5,3152.6,463,15270,Normal,114.80,8346,7317,49.0,20.4,245.2,50.01,20.8,244.9,50.01,20.2,246.6,50.01,3143.142,94.578,844.897,1261.040
2015-6-28 16:27:14,41.0,624.9,621.6,12.3,12.2,3153.8,463,14984,Normal,116.00,7725,7644,48.0,20.2,245.1,50.01,20.5,245.2,50.01,20.0,246.3,50.01,3144.339,94.614,845.218,1261.520
2015-6-28 16:32:14,41.0,621.4,679.8,13.1,10.8,3155.1,463,15275,Normal,117.30,8230,7438,49.0,20.5,244.1,49.99,20.9,244.8,49.99,20.3,245.3,49.99,3145.635,94.653,845.567,1262.040
2015-6-28 16:37:14,41.0,652.3,660.9,3.6,3.4,3156.0,463,4658,Normal,118.20,2397,2320,46.0,6.0,243.6,49.99,6.2,242.7,49.99,5.9,244.4,49.99,3146.532,94.680,845.808,1262.400
2015-6-28 16:42:14,41.0,656.3,674.0,2.7,2.7,3156.3,464,3609,Normal,118.50,1831,1838,46.0,4.6,241.4,49.98,4.8,241.2,49.98,4.5,242.8,49.98,3146.831,94.689,845.888,1262.520
2015-6-28 16:47:14,40.0,651.5,666.8,11.9,11.4,3157.5,464,15117,Normal,119.70,7836,7670,49.0,20.4,245.6,49.98,20.7,245.2,49.98,20.1,246.4,49.98,3148.028,94.725,846.210,1263.000
2015-6-28 16:52:14,40.0,635.4,646.7,2.8,2.7,3158.3,464,3589,Normal,120.50,1841,1807,45.0,4.6,242.6,50.01,4.8,241.7,50.01,4.5,243.6,50.01,3148.825,94.749,846.424,1263.320
2015-6-28 16:57:14,40.0,657.3,667.9,2.6,2.5,3158.5,464,3340,Normal,120.70,1717,1683,46.0,4.2,241.7,50.00,4.5,241.3,50.00,4.1,242.9,50.00,3149.025,94.755,846.478,1263.400
2015-6-28 17:2:14,40.0,679.3,684.9,2.5,2.4,3158.8,464,3347,Normal,121.00,1722,1685,47.0,4.2,241.7,49.99,4.4,240.8,49.99,4.1,242.8,49.99,3149.324,94.764,846.558,1263.520
2015-6-28 17:7:14,40.0,685.2,676.8,2.5,2.5,3159.1,464,3382,Normal,121.30,1741,1701,48.0,4.2,242.0,50.03,4.5,240.8,50.03,4.1,243.1,50.03,3149.623,94.773,846.639,1263.640
2015-6-28 17:12:14,40.0,703.1,685.4,10.4,10.5,3160.1,464,14247,Normal,122.30,7323,7290,49.0,19.1,244.6,50.01,19.4,244.0,50.01,18.9,245.5,50.01,3150.620,94.803,846.907,1264.040
2015-6-28 17:17:14,39.0,680.3,684.8,10.4,9.9,3161.0,464,13647,Normal,123.20,7136,6862,48.0,18.4,244.0,50.00,18.6,244.2,50.00,18.2,245.1,50.00,3151.517,94.830,847.148,1264.400
2015-6-28 17:22:15,39.0,697.3,691.0,2.5,2.5,3161.4,464,3510,Normal,123.60,1810,1759,45.0,4.4,241.4,50.01,4.6,240.9,50.01,4.3,242.7,50.01,3151.916,94.842,847.255,1264.560
2015-6-28 17:27:15,39.0,688.1,674.0,2.3,2.3,3161.7,464,3197,Normal,123.90,1652,1604,46.0,3.9,241.9,49.98,4.2,240.6,49.98,3.9,242.8,49.98,3152.215,94.851,847.336,1264.680
2015-6-28 17:32:15,39.0,711.5,704.1,8.9,8.9,3162.4,464,12455,Normal,124.60,6411,6340,48.0,16.6,242.2,50.00,16.9,243.0,50.00,16.5,244.0,50.00,3152.913,94.872,847.523,1264.960
2015-6-28 17:37:15,39.0,698.5,690.0,8.5,8.5,3163.4,464,11655,Normal,125.60,5997,5935,45.0,15.7,240.3,50.01,16.0,242.0,50.01,15.5,242.2,50.01,3153.910,94.902,847.791,1265.360
2015-6-28 17:42:15,39.0,682.3,693.3,8.7,8.5,3164.4,465,11695,Normal,126.60,6024,5949,44.0,15.7,241.9,50.00,16.0,243.1,50.00,15.5,243.9,50.00,3154.907,94.932,848.059,1265.760
2015-6-28 17:47:15,39.0,687.3,679.1,8.5,8.5,3165.3,465,11416,Normal,127.50,5880,5807,43.0,15.3,242.7,49.99,15.6,243.0,49.99,15.1,244.1,49.99,3155.804,94.959,848.300,1266.120
2015-6-28 17:52:15,39.0,710.6,702.1,8.1,8.1,3165.8,465,11323,Normal,128.00,5826,5767,44.0,15.2,240.6,50.01,15.5,242.2,50.01,15.0,242.8,50.01,3156.303,94.974,848.434,1266.320
2015-6-28 17:57:15,39.0,707.5,700.1,7.3,7.3,3166.7,465,10119,Normal,128.90,5212,5149,43.0,13.4,243.1,50.01,13.8,242.4,50.01,13.3,244.8,50.01,3157.200,95.001,848.676,1266.680
2015-6-28 18:2:15,38.0,701.4,690.0,6.9,7.0,3167.5,465,9562,Normal,129.70,4924,4852,42.0,12.7,243.1,50.02,13.1,242.7,50.02,12.6,244.7,50.02,3157.997,95.025,848.890,1267.000
2015-6-28 18:7:15,38.0,701.4,687.1,6.7,6.8,3168.2,465,9278,Normal,130.40,4786,4701,41.0,12.3,242.9,49.98,12.6,242.5,49.98,12.2,244.4,49.98,3158.695,95.046,849.078,1267.280
2015-6-28 18:12:15,38.0,677.3,700.4,6.5,6.1,3168.9,465,8568,Normal,131.10,4424,4337,44.0,11.4,241.2,50.01,11.7,241.5,50.01,11.3,242.9,50.01,3159.393,95.067,849.265,1267.560
2015-6-28 18:17:15,38.0,697.4,709.6,6.4,6.2,3169.5,465,8743,Normal,131.70,4508,4432,48.0,11.6,241.2,50.01,11.9,241.6,50.01,11.5,242.8,50.01,3159.992,95.085,849.426,1267.800
2015-6-28 18:22:15,38.0,715.2,714.0,6.0,5.9,3170.1,465,8383,Normal,132.30,4328,4243,50.0,11.0,241.6,50.02,11.4,241.8,50.02,10.9,243.5,50.02,3160.590,95.103,849.587,1268.040
2015-6-28 18:27:15,38.0,713.5,706.0,5.5,5.5,3170.8,465,7775,Normal,133.00,4004,3945,53.0,10.2,242.6,50.00,10.6,241.9,50.00,10.1,244.0,50.00,3161.288,95.124,849.774,1268.320
2015-6-28 18:32:15,38.0,715.2,714.0,5.3,5.2,3171.5,465,7448,Normal,133.70,3849,3766,55.0,9.7,241.2,50.00,10.1,241.3,50.00,9.7,243.1,50.00,3161.985,95.145,849.962,1268.600
2015-6-28 18:37:15,38.0,705.3,717.7,5.2,5.0,3172.2,465,7210,Normal,134.40,3716,3655,56.0,9.4,241.3,49.98,9.8,241.2,49.98,9.4,242.9,49.98,3162.683,95.166,850.150,1268.880
2015-6-28 18:42:15,38.0,707.3,714.6,5.1,5.0,3172.8,466,7159,Normal,135.00,3683,3636,57.0,9.3,242.4,49.97,9.7,241.6,49.97,9.3,243.8,49.97,3163.282,95.184,850.310,1269.120
2015-6-28 18:47:15,38.0,718.6,716.9,4.6,4.6,3173.3,466,6524,Normal,135.50,3367,3303,58.0,8.5,241.9,49.99,8.9,241.8,49.99,8.4,243.5,49.99,3163.780,95.199,850.444,1269.320
2015-6-28 18:52:15,38.0,721.5,707.9,4.2,4.1,3173.8,466,5916,Normal,136.00,3064,2985,59.0,7.6,238.5,50.02,8.1,238.4,50.02,7.7,240.3,50.02,3164.279,95.214,850.578,1269.520
2015-6-28 18:57:15,38.0,728.0,728.0,3.8,3.7,3174.2,466,5460,Normal,136.40,2827,2755,59.0,7.0,238.3,50.00,7.4,237.9,50.00,7.0,239.9,50.00,3164.677,95.226,850.686,1269.680
2015-6-28 19:2:15,38.0,726.5,725.8,3.6,3.5,3174.7,466,5115,Normal,136.90,2646,2584,59.0,6.6,238.3,49.99,6.9,238.2,49.99,6.6,240.0,49.99,3165.176,95.241,850.820,1269.880
2015-6-28 19:7:15,38.0,730.9,723.1,3.2,3.1,3175.1,466,4644,Normal,137.30,2385,2319,58.0,5.9,237.5,50.00,6.2,237.3,50.00,5.8,239.3,50.00,3165.575,95.253,850.927,1270.040
2015-6-28 19:12:15,38.0,726.4,738.9,2.9,2.8,3175.6,466,4175,Normal,137.80,2152,2083,58.0,5.2,237.5,50.00,5.5,236.9,50.00,5.2,239.3,50.00,3166.073,95.268,851.061,1270.240
2015-6-28 19:17:16,38.0,727.3,736.9,2.6,2.5,3175.9,466,3755,Normal,138.10,1939,1876,58.0,4.6,237.7,49.99,4.9,237.1,49.99,4.6,239.3,49.99,3166.372,95.277,851.141,1270.360
2015-6-28 19:22:16,38.0,728.3,733.7,2.4,2.3,3176.1,466,3437,Normal,138.30,1782,1715,57.0,4.2,237.2,50.03,4.5,237.0,50.03,4.2,239.1,50.03,3166.572,95.283,851.195,1270.440
2015-6-28 19:27:16,38.0,723.3,729.8,2.1,2.0,3176.3,466,3022,Normal,138.50,1572,1509,56.0,3.7,236.6,49.98,4.0,236.3,49.98,3.6,238.6,49.98,3166.771,95.289,851.248,1270.520
2015-6-28 19:32:16,38.0,733.6,726.0,1.9,1.8,3176.6,466,2744,Normal,138.80,1433,1370,56.0,3.3,236.7,50.01,3.5,236.9,50.01,3.2,239.1,50.01,3167.070,95.298,851.329,1270.640
2015-6-28 19:37:16,38.0,722.6,733.6,1.7,1.6,3176.8,466,2408,Normal,139.00,1266,1201,55.0,2.8,236.5,50.02,3.1,236.0,50.02,2.8,238.5,50.02,3167.270,95.304,851.382,1270.720
2015-6-28 19:42:16,38.0,715.4,709.1,1.3,1.3,3177.0,467,1865,Normal,139.20,991,934,54.0,2.2,237.0,49.99,2.4,236.4,49.99,2.2,239.0,49.99,3167.469,95.310,851.436,1270.800
2015-6-28 19:47:16,38.0,662.1,560.8,2.2,2.5,3177.3,467,2883,Normal,139.50,1487,1455,53.0,3.7,237.8,50.01,3.9,237.2,50.01,3.5,239.3,50.01,3167.768,95.319,851.516,1270.920
2015-6-28 19:52:16,38.0,657.0,566.3,2.0,2.3,3177.5,467,2601,Normal,139.70,1350,1310,53.0,3.3,237.9,49.99,3.5,237.6,49.99,3.2,239.6,49.99,3167.968,95.325,851.570,1271.000
2015-6-28 19:57:16,38.0,658.1,561.1,1.8,2.1,3177.7,467,2353,Normal,139.90,1226,1186,52.0,3.0,237.9,50.00,3.2,237.4,50.00,2.9,239.6,50.00,3168.167,95.331,851.624,1271.080
2015-6-28 20:2:16,38.0,582.3,571.0,1.8,1.8,3177.9,467,2091,Normal,140.10,1095,1056,52.0,2.8,238.4,50.00,2.8,238.5,50.00,2.6,239.8,50.00,3168.366,95.337,851.677,1271.160
2015-6-28 20:7:16,38.0,649.9,571.0,1.5,1.6,3178.1,467,1881,Normal,140.30,985,956,51.0,2.4,237.7,49.98,2.5,237.5,49.98,2.3,239.2,49.98,3168.566,95.343,851.731,1271.240
2015-6-28 20:12:16,38.0,596.2,570.9,1.5,1.5,3178.3,467,1730,Normal,140.50,919,870,51.0,2.2,238.1,49.98,2.4,237.5,49.98,2.2,239.1,49.98,3168.765,95.349,851.784,1271.320
2015-6-28 20:17:16,38.0,582.4,567.0,1.4,1.4,3178.5,467,1599,Normal,140.70,855,804,51.0,2.1,238.5,50.00,2.2,237.8,50.00,2.0,239.4,50.00,3168.965,95.355,851.838,1271.400
2015-6-28 20:22:16,38.0,673.1,668.0,0.7,0.6,3178.6,467,876,Normal,140.80,492,444,50.0,1.2,238.1,50.00,1.3,237.6,50.00,1.2,239.5,50.00,3169.064,95.358,851.865,1271.440
2015-6-28 20:27:16,38.0,717.3,734.6,0.8,0.7,3178.6,467,1040,Normal,140.80,578,521,50.0,1.3,236.5,49.99,1.4,235.8,49.99,1.3,238.2,49.99,3169.064,95.358,851.865,1271.440
2015-6-28 20:32:16,37.0,717.3,708.0,0.7,0.7,3178.6,467,994,Normal,140.80,555,498,50.0,1.3,237.0,49.99,1.4,236.6,49.99,1.2,238.6,49.99,3169.064,95.358,851.865,1271.440
2015-6-28 20:37:16,38.0,700.3,715.5,0.7,0.6,3178.6,467,942,Normal,140.80,528,473,49.0,1.2,236.3,50.00,1.3,236.0,50.00,1.2,238.1,50.00,3169.064,95.358,851.865,1271.440
2015-6-28 20:42:16,38.0,682.3,708.4,0.7,0.6,3178.6,468,888,Normal,140.80,500,448,49.0,1.2,236.5,49.99,1.2,236.0,49.99,1.1,238.0,49.99,3169.064,95.358,851.865,1271.440
2015-6-28 20:47:16,38.0,682.1,677.0,0.6,0.6,3178.6,468,837,Normal,140.80,475,421,49.0,1.2,236.7,50.00,1.3,236.3,50.00,1.2,238.2,50.00,3169.064,95.358,851.865,1271.440
2015-6-28 20:52:16,37.0,693.2,683.0,0.6,0.5,3178.6,468,781,Normal,140.80,446,394,48.0,1.1,236.9,49.99,1.1,236.2,49.99,1.0,238.3,49.99,3169.064,95.358,851.865,1271.440
2015-6-28 20:57:16,37.0,650.3,667.1,0.6,0.5,3178.6,468,727,Normal,140.80,419,368,48.0,1.1,237.3,50.00,1.2,236.4,50.00,1.1,238.9,50.00,3169.064,95.358,851.865,1271.440
2015-6-28 21:2:16,37.0,666.3,683.2,0.6,0.5,3178.6,468,687,Normal,140.80,402,345,47.0,1.0,237.1,50.00,1.1,236.5,50.00,1.0,238.6,50.00,3169.064,95.358,851.865,1271.440
2015-6-28 21:7:16,37.0,677.0,643.1,0.5,0.5,3178.6,468,647,Normal,140.80,380,327,47.0,1.0,236.8,49.98,1.0,236.0,49.98,1.0,238.2,49.98,3169.064,95.358,851.865,1271.440
2015-6-28 21:12:16,37.0,682.0,663.0,0.5,0.4,3178.6,468,611,Normal,140.80,360,310,47.0,1.0,237.4,49.99,1.0,236.4,49.99,1.0,238.8,49.99,3169.064,95.358,851.865,1271.440
2015-6-28 21:17:16,37.0,665.9,647.0,0.5,0.4,3178.6,468,569,Normal,140.80,341,288,46.0,0.9,238.0,50.01,1.0,236.8,50.01,1.0,239.2,50.01,3169.064,95.358,851.865,1271.440
2015-6-28 21:22:16,37.0,668.0,655.0,0.4,0.4,3178.6,468,525,Normal,140.80,320,264,46.0,1.0,237.9,50.00,0.9,237.0,50.00,0.9,239.3,50.00,3169.064,95.358,851.865,1271.440
2015-6-28 21:27:16,37.0,656.5,647.0,0.4,0.3,3178.6,468,481,Normal,140.80,299,241,45.0,1.0,238.4,50.00,0.9,237.6,50.00,0.8,239.8,50.00,3169.064,95.358,851.865,1271.440
2015-6-28 21:32:16,37.0,663.8,648.0,0.4,0.3,3178.6,468,434,Normal,140.80,274,219,45.0,1.0,238.0,50.00,0.9,237.1,50.00,0.8,239.5,50.00,3169.064,95.358,851.865,1271.440
2015-6-28 21:37:16,36.0,636.6,652.9,0.3,0.3,3178.6,468,391,Normal,140.80,251,200,44.0,1.1,238.1,50.00,0.8,237.3,50.00,0.8,239.7,50.00,3169.064,95.358,851.865,1271.440
2015-6-28 21:42:16,36.0,641.8,641.2,0.3,0.2,3178.6,469,353,Normal,140.80,231,181,44.0,1.0,237.9,49.97,0.8,237.4,49.97,0.8,239.5,49.97,3169.064,95.358,851.865,1271.440
2015-6-28 21:47:16,36.0,612.7,612.1,0.3,0.2,3178.6,469,313,Normal,140.80,210,162,43.0,1.1,238.3,49.98,0.8,237.7,49.98,0.8,239.8,49.98,3169.064,95.358,851.865,1271.440
2015-6-28 21:52:16,36.0,595.9,595.3,0.3,0.2,3178.6,469,277,Normal,140.80,191,145,42.0,1.1,238.8,49.98,0.8,237.9,49.98,0.8,240.0,49.98,3169.064,95.358,851.865,1271.440
2015-6-28 21:57:16,36.0,595.6,595.0,0.2,0.2,3178.6,469,248,Normal,140.80,177,131,41.0,1.1,239.3,50.00,0.8,238.2,50.00,0.8,240.5,50.00,3169.064,95.358,851.865,1271.440
2015-6-28 22:2:16,36.0,594.1,593.6,0.2,0.1,3178.6,469,219,Normal,140.80,162,117,41.0,1.1,239.8,49.97,0.8,238.4,49.97,0.8,240.8,49.97,3169.064,95.358,851.865,1271.440
2015-6-28 22:7:17,36.0,593.6,593.1,0.2,0.1,3178.6,469,197,Normal,140.80,151,105,41.0,1.1,240.2,50.00,0.8,238.9,50.00,0.8,241.2,50.00,3169.064,95.358,851.865,1271.440
2015-6-28 22:12:17,36.0,589.8,589.4,0.2,0.1,3178.6,469,177,Normal,140.80,140,96,40.0,1.1,239.3,49.99,0.8,238.2,49.99,0.8,240.5,49.99,3169.064,95.358,851.865,1271.440
2015-6-28 22:17:17,36.0,585.1,585.3,0.2,0.1,3178.6,469,163,Normal,140.80,134,89,40.0,1.1,239.5,49.99,0.8,238.1,49.99,0.8,240.7,49.99,3169.064,95.358,851.865,1271.440
2015-6-28 22:22:17,36.0,530.5,540.0,0.2,0.1,3178.6,469,139,Normal,140.80,118,80,40.0,1.1,239.7,50.00,0.8,238.4,50.00,0.9,240.8,50.00,3169.064,95.358,851.865,1271.440
2015-6-28 22:27:17,35.0,446.1,449.5,0.2,0.1,3178.6,469,105,Normal,140.80,98,66,40.0,1.1,239.8,49.99,0.8,238.5,49.99,0.8,241.1,49.99,3169.064,95.358,851.865,1271.440
2015-6-28 22:32:17,35.0,342.1,342.7,0.2,0.1,3178.6,469,64,Normal,140.80,73,50,39.0,1.1,240.0,50.00,0.9,238.8,50.00,0.9,241.2,50.00,3169.064,95.358,851.865,1271.440
2015-6-28 22:37:17,35.0,243.4,240.6,0.2,0.1,3178.6,469,0,Normal,140.80,51,36,33.0,0.1,240.6,49.99,0.1,239.0,49.99,0.1,241.2,49.99,3169.064,95.358,851.865,1271.440
