Time,Temperature,PV1 Voltage[V],PV2 Voltage[V],PV1 Current[A],PV2 Current[A],Total energy[KW.Hr],Total operation hours[Hr],Total AC Power[W],Mode,Daily Energy[KW.Hr],PV1 Input Power[W],PV2 Input Power[W],Heatsink Temperature,Current to grid (R Phase)[A],Grid voltage(R Phase)[V],Grid frequency(R Phase)[Hz],Current to grid (S Phase)[A],Grid voltage(S Phase)[V],Grid frequency(S Phase)[Hz],Current to grid (T Phase)[A],Grid voltage(T Phase)[V],Grid frequency(T Phase)[Hz],Reduced amount of CO2[KG],Reduced amount of SO2[KG],Reduced amount of Oil[KG],Reduced amount of Coal[KG]
2015-6-4 4:46:29,35.0,192.0,199.6,0.0,0.0,306.8,34,0,Fault,94.30,27,24,36.0,0.0,239.8,49.98,0.0,238.4,49.98,0.0,242.6,49.98,305.880,9.204,82.222,122.720
2015-6-4 4:46:48,22.0,112.9,112.6,0.0,0.0,212.5,34,0,Fault,0.00,21,20,19.0,0.0,240.0,50.02,0.0,239.0,50.02,0.0,242.4,50.02,211.863,6.375,56.950,85.000
2015-6-4 4:51:48,24.0,142.5,142.1,0.0,0.0,212.5,34,0,Fault,0.00,28,27,21.0,0.0,240.3,49.98,0.0,238.8,49.98,0.0,242.3,49.98,211.863,6.375,56.950,85.000
2015-6-4 4:56:48,26.0,539.4,539.0,0.0,0.0,212.5,34,0,Fault,0.00,97,77,23.0,0.0,240.2,49.99,0.0,238.9,49.99,0.0,242.4,49.99,211.863,6.375,56.950,85.000
2015-6-4 5:1:49,27.0,575.8,575.2,0.0,0.0,212.5,34,0,Fault,0.00,109,78,23.0,0.0,240.1,50.01,0.0,238.8,50.01,0.0,242.1,50.01,211.863,6.375,56.950,85.000
2015-6-4 5:6:49,27.0,602.7,595.6,0.0,0.0,212.5,34,0,Check,0.00,119,77,24.0,0.0,238.8,49.99,0.0,238.2,49.99,0.0,241.2,49.99,211.863,6.375,56.950,85.000
2015-6-4 5:11:49,28.0,569.1,486.0,0.2,0.2,212.5,34,205,Normal,0.00,143,122,34.0,1.0,239.0,49.99,0.7,237.7,49.99,0.8,241.0,49.99,211.863,6.375,56.950,85.000
2015-6-4 5:16:49,28.0,551.2,516.9,0.2,0.2,212.5,34,244,Normal,0.00,162,141,36.0,1.0,238.0,50.00,0.8,237.1,50.00,0.8,240.3,50.00,211.863,6.375,56.950,85.000
2015-6-4 5:21:49,28.0,549.1,542.9,0.3,0.2,212.5,35,283,Normal,0.00,183,160,37.0,1.0,238.2,49.99,0.8,237.3,49.99,0.8,240.7,49.99,211.863,6.375,56.950,85.000
2015-6-4 5:26:49,29.0,538.1,551.9,0.3,0.3,212.5,35,319,Normal,0.00,201,178,38.0,1.0,237.9,49.98,0.8,237.0,49.98,0.8,240.2,49.98,211.863,6.375,56.950,85.000
2015-6-4 5:31:49,29.0,595.2,558.0,0.3,0.3,212.6,35,355,Normal,0.10,221,194,37.0,0.9,238.4,50.00,0.8,237.2,50.00,0.8,240.6,50.00,211.962,6.378,56.977,85.040
2015-6-4 5:36:49,29.0,572.1,527.9,0.4,0.3,212.6,35,391,Normal,0.10,240,210,38.0,0.9,237.8,50.00,0.9,236.6,50.00,0.9,239.9,50.00,211.962,6.378,56.977,85.040
2015-6-4 5:41:50,30.0,568.2,543.0,0.4,0.4,212.6,35,427,Normal,0.10,258,228,38.0,0.9,237.9,49.98,0.9,236.6,49.98,0.9,240.5,49.98,211.962,6.378,56.977,85.040
2015-6-4 5:46:50,30.0,575.1,546.9,0.4,0.4,212.7,35,462,Normal,0.20,277,245,39.0,1.0,237.8,50.01,1.0,236.2,50.01,1.0,239.9,50.01,212.062,6.381,57.004,85.080
2015-6-4 5:51:50,31.0,598.1,566.8,0.4,0.4,212.7,35,494,Normal,0.20,295,259,39.0,0.9,238.1,50.00,1.0,236.3,50.00,1.0,240.3,50.00,212.062,6.381,57.004,85.080
2015-6-4 5:56:50,30.0,570.6,546.2,0.5,0.5,212.7,35,526,Normal,0.20,308,277,39.0,1.0,236.5,49.99,1.0,235.6,49.99,1.0,238.6,49.99,212.062,6.381,57.004,85.080
2015-6-4 6:1:50,31.0,609.2,549.9,0.5,0.5,212.8,35,560,Normal,0.30,324,295,40.0,1.0,239.6,49.99,1.1,238.7,49.99,1.1,241.8,49.99,212.162,6.384,57.030,85.120
2015-6-4 6:6:50,31.0,595.3,564.8,0.5,0.5,212.8,35,603,Normal,0.30,349,314,40.0,1.1,240.0,49.99,1.1,238.9,49.99,1.0,242.4,49.99,212.162,6.384,57.030,85.120
2015-6-4 6:39:2,32.0,609.2,575.9,0.7,0.6,213.2,36,801,Normal,0.70,457,403,42.0,1.2,238.6,49.99,1.3,237.7,49.99,1.2,241.1,49.99,212.560,6.396,57.138,85.280
2015-6-4 6:44:2,32.0,623.2,587.9,0.7,0.6,213.3,36,820,Normal,0.80,470,409,42.0,1.3,238.3,50.00,1.4,237.5,50.00,1.3,241.2,50.00,212.660,6.399,57.164,85.320
2015-6-4 6:49:2,32.0,628.2,572.9,0.7,0.7,213.4,36,846,Normal,0.90,484,421,43.0,1.3,239.3,50.01,1.4,237.9,50.01,1.3,241.7,50.01,212.760,6.402,57.191,85.360
2015-6-4 6:54:2,32.0,624.2,595.1,0.8,0.7,213.4,36,909,Normal,0.90,518,450,43.0,1.3,238.9,49.99,1.5,237.6,49.99,1.3,241.1,49.99,212.760,6.402,57.191,85.360
2015-6-4 6:59:2,32.0,637.4,578.9,0.8,0.8,213.5,36,1000,Normal,1.00,563,497,44.0,1.4,239.1,49.99,1.6,237.9,49.99,1.4,241.2,49.99,212.860,6.405,57.218,85.400
2015-6-4 7:4:2,32.0,632.4,593.9,1.0,0.9,213.6,36,1156,Normal,1.10,645,571,44.0,1.6,237.3,50.01,1.7,236.4,50.01,1.5,239.6,50.01,212.959,6.408,57.245,85.440
2015-6-4 7:9:2,32.0,632.4,576.0,1.1,1.1,213.7,36,1324,Normal,1.20,737,646,44.0,1.7,238.8,49.99,1.9,237.4,49.99,1.8,240.8,49.99,213.059,6.411,57.272,85.480
2015-6-4 7:14:2,32.0,625.2,576.0,1.3,1.2,213.8,36,1505,Normal,1.30,832,732,44.0,1.9,238.7,50.02,2.1,237.2,50.02,1.9,241.1,50.02,213.159,6.414,57.298,85.520
2015-6-4 7:19:2,33.0,638.5,609.9,1.4,1.3,213.9,36,1696,Normal,1.40,933,822,45.0,2.1,239.7,49.99,2.3,238.2,49.99,2.2,242.0,49.99,213.258,6.417,57.325,85.560
2015-6-4 7:24:2,33.0,636.4,607.9,1.6,1.5,214.1,37,1915,Normal,1.60,1040,934,45.0,2.4,238.9,50.01,2.7,237.3,50.01,2.4,241.1,50.01,213.458,6.423,57.379,85.640
2015-6-4 7:29:2,33.0,633.5,592.0,1.8,1.7,214.3,37,2135,Normal,1.80,1151,1044,45.0,2.8,238.6,50.00,2.9,237.5,50.00,2.7,240.5,50.00,213.657,6.429,57.432,85.720
2015-6-4 7:34:2,33.0,639.6,593.0,1.9,1.9,214.5,37,2369,Normal,2.00,1270,1159,45.0,3.1,237.5,49.99,3.3,236.8,49.99,3.0,239.5,49.99,213.857,6.435,57.486,85.800
2015-6-4 7:39:2,33.0,641.5,584.0,2.1,2.1,214.7,37,2600,Normal,2.20,1389,1271,46.0,3.4,238.0,50.01,3.6,237.1,50.01,3.3,240.3,50.01,214.056,6.441,57.540,85.880
2015-6-4 7:44:2,33.0,652.4,600.8,2.3,2.3,214.9,37,2876,Normal,2.40,1530,1405,45.0,3.6,242.5,50.00,3.9,240.3,50.00,3.6,245.0,50.00,214.255,6.447,57.593,85.960
2015-6-4 7:49:2,33.0,648.4,602.5,2.6,2.5,215.1,37,3201,Normal,2.60,1698,1562,46.0,4.1,241.1,49.99,4.4,239.8,49.99,4.0,243.1,49.99,214.455,6.453,57.647,86.040
2015-6-4 7:54:2,33.0,645.6,600.7,2.8,2.8,215.4,37,3519,Normal,2.90,1870,1708,47.0,4.5,241.3,50.00,4.8,240.2,50.00,4.4,243.7,50.00,214.754,6.462,57.727,86.160
2015-6-4 7:59:2,33.0,645.6,598.3,3.3,3.3,215.8,37,4130,Normal,3.30,2177,2013,47.0,5.3,243.6,50.01,5.6,241.6,50.01,5.3,245.7,50.01,215.153,6.474,57.834,86.320
2015-6-4 8:4:2,33.0,630.6,595.5,3.5,3.4,216.1,37,4213,Normal,3.60,2219,2053,48.0,5.4,243.1,50.00,5.7,240.8,50.00,5.4,245.0,50.00,215.452,6.483,57.915,86.440
2015-6-4 8:9:2,33.0,644.5,593.8,3.8,3.8,216.5,37,4708,Normal,4.00,2474,2293,49.0,6.1,241.3,49.98,6.4,240.2,49.98,6.1,243.0,49.98,215.851,6.495,58.022,86.600
2015-6-4 8:14:2,33.0,653.0,607.7,2.6,2.4,216.8,37,3182,Normal,4.30,1756,1486,50.0,4.1,241.7,50.00,4.3,240.1,50.00,4.0,243.9,50.00,216.150,6.504,58.102,86.720
2015-6-4 8:19:3,34.0,631.0,587.2,4.4,4.4,217.2,37,5372,Normal,4.70,2851,2641,51.0,7.1,241.1,50.00,7.4,240.4,50.00,7.0,243.3,50.00,216.548,6.516,58.210,86.880
2015-6-4 8:24:3,34.0,609.4,560.0,1.5,1.6,217.7,38,1795,Normal,5.20,954,901,52.0,2.3,240.3,49.99,2.5,238.8,49.99,2.2,242.5,49.99,217.047,6.531,58.344,87.080
2015-6-4 8:29:3,34.0,628.4,583.4,5.4,5.4,218.1,38,6525,Normal,5.60,3458,3213,53.0,8.7,242.6,50.00,9.0,240.3,50.00,8.6,244.4,50.00,217.446,6.543,58.451,87.240
2015-6-4 8:34:3,34.0,619.5,591.1,5.4,5.2,218.6,38,6349,Normal,6.10,3374,3117,54.0,8.5,242.2,49.99,8.7,240.6,49.99,8.3,244.4,49.99,217.944,6.558,58.585,87.440
2015-6-4 8:39:3,34.0,624.2,572.0,6.8,6.9,219.1,38,8142,Normal,6.60,4309,4016,56.0,11.0,242.5,50.00,11.3,240.7,50.00,10.8,245.0,50.00,218.443,6.573,58.719,87.640
2015-6-4 8:44:3,34.0,615.2,578.0,6.5,6.5,219.7,38,7683,Normal,7.20,4071,3784,58.0,10.3,241.8,49.97,10.6,240.7,49.97,10.2,243.5,49.97,219.041,6.591,58.880,87.880
2015-6-4 8:49:3,34.0,624.1,571.0,6.2,6.3,220.1,38,7431,Normal,7.60,3936,3662,58.0,10.0,241.2,49.99,10.3,241.0,49.99,9.8,243.1,49.99,219.440,6.603,58.987,88.040
2015-6-4 8:54:3,34.0,621.0,567.8,6.2,6.3,220.7,38,7378,Normal,8.20,3907,3636,60.0,10.0,241.0,50.00,10.2,240.4,50.00,9.7,243.4,50.00,220.038,6.621,59.148,88.280
2015-6-4 8:59:3,35.0,616.0,568.8,6.9,7.0,221.3,38,8181,Normal,8.80,4327,4038,62.0,11.0,242.0,50.00,11.3,241.8,50.00,10.8,244.5,50.00,220.636,6.639,59.308,88.520
2015-6-4 9:4:3,35.0,607.2,571.0,6.8,6.7,222.0,38,7898,Normal,9.50,4183,3892,63.0,10.7,240.0,50.00,11.0,240.5,50.00,10.5,242.0,50.00,221.334,6.660,59.496,88.800
2015-6-4 9:9:3,35.0,607.3,558.1,7.6,7.7,222.7,38,8837,Normal,10.20,4672,4363,65.0,11.9,242.0,50.00,12.2,241.1,50.00,11.7,243.9,50.00,222.032,6.681,59.684,89.080
2015-6-4 9:14:3,35.0,602.1,565.9,8.5,8.5,223.4,38,9812,Normal,10.90,5184,4862,67.0,13.3,241.2,49.98,13.6,241.0,49.98,13.1,242.9,49.98,222.730,6.702,59.871,89.360
2015-6-4 9:19:3,36.0,595.1,563.9,7.9,7.8,224.1,38,8963,Normal,11.60,4742,4423,66.0,12.2,240.0,49.96,12.4,240.5,49.96,11.9,242.1,49.96,223.428,6.723,60.059,89.640
2015-6-4 9:24:3,36.0,595.1,559.9,8.3,8.2,224.9,39,9404,Normal,12.40,4971,4643,69.0,12.8,240.5,49.99,13.0,240.8,49.99,12.5,242.6,49.99,224.225,6.747,60.273,89.960
2015-6-4 9:29:3,36.0,590.6,548.3,9.3,9.4,225.7,39,10512,Normal,13.20,5564,5199,63.0,14.2,244.2,49.96,14.5,240.8,49.96,14.0,247.1,49.96,225.023,6.771,60.488,90.280
2015-6-4 9:34:3,37.0,626.3,594.2,6.4,6.6,226.3,39,7890,Normal,13.80,4085,3982,54.0,10.7,241.2,49.98,11.0,240.1,49.98,10.5,244.1,49.98,225.621,6.789,60.648,90.520
2015-6-4 9:39:3,37.0,609.1,575.9,9.2,9.1,227.0,39,10657,Normal,14.50,5636,5275,52.0,14.5,241.1,49.99,14.8,240.9,49.99,14.2,243.1,49.99,226.319,6.810,60.836,90.800
2015-6-4 9:44:3,37.0,597.1,553.8,7.4,7.4,227.7,39,8443,Normal,15.20,4477,4155,50.0,11.5,239.3,49.97,11.8,238.7,49.97,11.3,242.7,49.97,227.017,6.831,61.024,91.080
2015-6-4 9:49:3,37.0,593.2,555.9,10.1,10.1,228.4,39,11420,Normal,15.90,6041,5650,50.0,15.5,241.3,49.98,15.9,241.4,49.98,15.3,242.9,49.98,227.715,6.852,61.211,91.360
2015-6-4 9:54:3,37.0,591.9,542.7,11.7,11.9,229.4,39,13170,Normal,16.90,6980,6528,48.0,18.0,239.9,50.00,18.3,239.2,50.00,17.7,243.8,50.00,228.712,6.882,61.479,91.760
2015-6-4 9:59:3,37.0,590.2,567.0,3.7,4.0,230.1,39,4467,Normal,17.60,2214,2312,47.0,5.9,240.9,50.01,6.1,241.1,50.01,5.7,243.9,50.01,229.410,6.903,61.667,92.040
2015-6-4 10:4:3,37.0,598.9,560.7,11.1,10.9,230.5,39,12571,Normal,18.00,6707,6163,50.0,17.1,239.9,50.01,17.3,241.7,50.01,16.9,241.8,50.01,229.809,6.915,61.774,92.200
2015-6-4 10:9:3,37.0,607.1,560.9,12.4,12.5,231.2,39,14303,Normal,18.70,7590,7082,50.0,19.3,245.7,49.98,19.6,244.0,49.98,19.2,245.5,49.98,230.506,6.936,61.962,92.480
2015-6-4 10:14:3,37.0,595.2,544.0,3.6,3.7,231.7,39,4134,Normal,19.20,2164,2029,48.0,5.5,240.2,50.02,5.6,239.9,50.02,5.3,243.0,50.02,231.005,6.951,62.096,92.680
2015-6-4 10:19:3,37.0,601.1,538.9,11.8,12.3,232.6,39,13557,Normal,20.10,7177,6705,51.0,18.3,247.1,50.01,18.6,240.6,50.01,18.1,250.4,50.01,231.902,6.978,62.337,93.040
2015-6-4 10:24:4,37.0,576.4,545.2,12.6,12.3,233.6,40,13743,Normal,21.10,7307,6789,49.0,18.6,245.1,49.98,18.9,242.7,49.98,18.4,246.6,49.98,232.899,7.008,62.605,93.440
2015-6-4 10:29:4,37.0,572.5,545.4,6.2,6.1,234.6,40,6797,Normal,22.10,3609,3341,48.0,9.1,243.2,49.99,9.4,240.6,49.99,8.9,246.5,49.99,233.896,7.038,62.873,93.840
2015-6-4 10:34:4,37.0,608.4,517.7,4.3,4.4,235.1,40,4897,Normal,22.60,2674,2333,49.0,6.5,240.1,50.01,6.8,239.1,50.01,6.4,243.0,50.01,234.395,7.053,63.007,94.040
2015-6-4 10:39:4,37.0,602.2,551.4,5.3,6.0,235.8,40,6431,Normal,23.30,3225,3350,49.0,8.6,240.0,50.00,9.0,239.1,50.00,8.5,242.7,50.00,235.093,7.074,63.194,94.320
2015-6-4 10:44:4,37.0,574.9,548.8,5.4,5.3,236.5,40,5965,Normal,24.00,3145,2953,50.0,8.0,240.8,50.00,8.3,239.3,50.00,7.9,243.2,50.00,235.791,7.095,63.382,94.600
2015-6-4 10:49:4,37.0,582.0,544.0,3.3,3.3,237.3,40,3761,Normal,24.80,1973,1847,48.0,4.9,239.7,50.00,5.2,238.6,50.00,4.8,242.3,50.00,236.588,7.119,63.596,94.920
2015-6-4 10:54:4,37.0,625.2,590.2,12.5,12.5,238.3,40,14958,Normal,25.80,7895,7447,52.0,20.1,246.0,50.00,20.5,238.8,50.00,19.9,250.2,50.00,237.585,7.149,63.864,95.320
2015-6-4 10:59:4,37.0,616.6,584.5,13.1,12.9,239.0,40,15382,Normal,26.50,8155,7622,51.0,20.7,238.8,50.01,21.1,241.3,50.01,20.5,242.6,50.01,238.283,7.170,64.052,95.600
2015-6-4 11:4:4,37.0,601.1,581.8,13.7,12.7,240.1,40,15407,Normal,27.60,8314,7488,51.0,20.6,243.1,49.98,21.0,243.8,49.98,20.4,243.4,49.98,239.380,7.203,64.347,96.040
2015-6-4 11:9:4,38.0,589.9,558.5,13.4,13.3,240.9,40,15135,Normal,28.40,8005,7519,52.0,20.3,245.3,50.00,20.7,240.2,50.00,20.1,247.4,50.00,240.177,7.227,64.561,96.360
2015-6-4 11:14:4,38.0,541.9,563.5,9.8,8.5,242.0,40,9974,Normal,29.50,5359,4853,49.0,13.6,241.7,50.00,13.8,241.2,50.00,13.3,244.4,50.00,241.274,7.260,64.856,96.800
2015-6-4 11:19:4,38.0,621.9,604.1,13.3,11.7,242.8,40,15137,Normal,30.30,8364,7162,52.0,20.4,243.5,49.97,20.8,239.6,49.97,20.1,247.0,49.97,242.072,7.284,65.070,97.120
2015-6-4 11:24:4,38.0,616.3,583.2,13.0,13.0,243.7,41,15342,Normal,31.20,8093,7644,52.0,20.7,241.0,49.97,21.0,242.2,49.97,20.4,243.6,49.97,242.969,7.311,65.312,97.480
2015-6-4 11:29:4,38.0,612.9,578.5,12.8,12.9,245.0,41,15061,Normal,32.50,7896,7553,51.0,20.2,246.7,49.99,20.6,241.3,49.99,19.9,249.5,49.99,244.265,7.350,65.660,98.000
2015-6-4 11:34:4,38.0,591.0,558.1,13.6,13.7,245.9,41,15421,Normal,33.40,8118,7699,52.0,20.6,241.0,49.98,21.1,242.5,49.98,20.5,242.4,49.98,245.162,7.377,65.901,98.360
2015-6-4 11:39:4,38.0,584.1,566.0,13.8,12.9,247.1,41,15114,Normal,34.60,8132,7371,51.0,20.4,242.5,50.00,20.7,238.3,50.00,20.1,247.5,50.00,246.359,7.413,66.223,98.840
2015-6-4 11:44:4,38.0,534.6,511.7,5.5,5.4,248.3,41,5700,Normal,35.80,3002,2826,48.0,7.6,241.7,49.99,7.9,240.0,49.99,7.5,244.5,49.99,247.555,7.449,66.544,99.320
2015-6-4 11:49:4,38.0,599.6,579.4,13.8,12.9,248.8,41,15459,Normal,36.30,8332,7524,53.0,20.7,239.5,50.00,21.2,242.8,50.00,20.6,241.7,50.00,248.054,7.464,66.678,99.520
2015-6-4 11:54:4,39.0,564.4,544.7,12.0,11.6,250.1,41,12901,Normal,37.60,6863,6370,51.0,17.5,244.1,49.99,17.8,241.8,49.99,17.2,247.4,49.99,249.350,7.503,67.027,100.040
2015-6-4 11:59:4,39.0,560.4,540.5,3.8,3.7,250.7,41,4125,Normal,38.20,2162,2022,49.0,5.3,241.4,50.00,5.7,240.0,50.00,5.2,244.0,50.00,249.948,7.521,67.188,100.280
2015-6-4 12:4:4,39.0,591.4,584.8,13.6,12.7,251.7,41,15219,Normal,39.20,8098,7512,51.0,20.4,243.9,50.00,20.9,240.8,50.00,20.2,246.9,50.00,250.945,7.551,67.456,100.680
2015-6-4 12:9:5,39.0,671.5,528.7,8.5,18.0,252.5,41,15007,Normal,40.00,5777,9616,53.0,20.1,247.4,49.98,20.5,241.0,49.98,19.9,250.4,49.98,251.743,7.575,67.670,101.000
2015-6-4 12:14:5,39.0,607.5,598.0,13.7,11.6,253.3,41,15026,Normal,40.80,8393,7019,54.0,20.1,244.9,50.00,20.6,237.7,50.00,19.9,249.2,50.00,252.540,7.599,67.884,101.320
2015-6-4 12:19:5,39.0,547.2,522.4,3.8,3.7,254.2,41,4061,Normal,41.70,2130,1990,49.0,5.2,240.9,49.97,5.5,239.8,49.97,5.3,242.8,49.97,253.437,7.626,68.126,101.680
2015-6-4 12:24:5,39.0,632.1,604.1,12.9,12.0,255.1,42,15134,Normal,42.60,8200,7323,52.0,20.2,245.3,49.99,20.7,240.8,49.99,20.1,248.6,49.99,254.335,7.653,68.367,102.040
2015-6-4 12:29:5,39.0,576.4,537.6,4.0,4.1,255.7,42,4537,Normal,43.20,2373,2223,50.0,5.9,242.4,49.99,6.2,240.5,49.99,5.8,244.6,49.99,254.933,7.671,68.528,102.280
2015-6-4 12:34:5,39.0,639.5,546.3,10.9,15.9,256.9,42,15402,Normal,44.40,7025,8773,52.0,20.6,242.0,49.99,21.1,242.4,49.99,20.5,244.2,49.99,256.129,7.707,68.849,102.760
2015-6-4 12:39:5,39.0,611.0,582.4,13.1,12.8,258.0,42,15155,Normal,45.50,8047,7498,51.0,20.4,242.5,49.98,20.8,237.3,49.98,20.2,246.6,49.98,257.226,7.740,69.144,103.200
2015-6-4 12:44:5,39.0,623.7,583.4,12.7,12.9,259.1,42,15165,Normal,46.60,7964,7590,50.0,20.3,243.6,49.99,20.8,240.6,49.99,20.2,245.9,49.99,258.323,7.773,69.439,103.640
2015-6-4 12:49:5,39.0,557.9,541.3,8.9,8.6,259.9,42,9507,Normal,47.40,5037,4683,50.0,12.8,242.3,49.99,13.1,241.3,49.99,12.7,244.9,49.99,259.120,7.797,69.653,103.960
2015-6-4 12:54:5,39.0,545.8,520.4,5.4,5.4,260.9,42,5704,Normal,48.40,2981,2852,49.0,7.6,242.1,50.01,7.8,241.1,50.01,7.5,244.0,50.01,260.117,7.827,69.921,104.360
2015-6-4 12:59:5,39.0,543.4,507.4,3.2,3.2,261.8,42,3366,Normal,49.30,1767,1658,48.0,4.4,240.8,49.97,4.6,239.6,49.97,4.3,243.2,49.97,261.015,7.854,70.162,104.720
2015-6-4 13:4:5,39.0,624.6,596.1,12.7,12.2,262.7,42,14957,Normal,50.20,8014,7327,52.0,20.2,243.0,50.00,20.6,235.7,50.00,19.9,248.5,50.00,261.912,7.881,70.404,105.080
2015-6-4 13:9:5,39.0,611.6,550.5,12.2,15.0,263.9,42,15475,Normal,51.40,7524,8348,51.0,20.9,239.4,50.00,21.1,241.6,50.00,20.7,242.7,50.00,263.108,7.917,70.725,105.560
2015-6-4 13:14:5,39.0,589.8,555.0,13.3,13.6,265.1,42,15147,Normal,52.60,7907,7630,51.0,20.4,245.1,50.00,20.7,241.2,50.00,20.1,246.2,50.00,264.305,7.953,71.047,106.040
2015-6-4 13:19:5,39.0,551.5,527.0,5.7,5.6,266.2,42,6058,Normal,53.70,3197,2996,48.0,8.2,241.0,49.98,8.3,240.5,49.98,8.0,243.0,49.98,265.401,7.986,71.342,106.480
2015-6-4 13:24:5,39.0,547.7,514.2,6.2,6.3,267.1,43,6573,Normal,54.60,3451,3270,49.0,8.8,242.2,49.98,9.1,240.5,49.98,8.7,244.3,49.98,266.299,8.013,71.583,106.840
2015-6-4 13:29:5,39.0,551.7,527.3,7.5,7.2,267.9,43,7836,Normal,55.40,4176,3836,52.0,10.6,240.8,49.99,10.8,240.5,49.99,10.4,242.3,49.99,267.096,8.037,71.797,107.160
2015-6-4 13:34:5,39.0,649.9,624.9,12.5,11.4,268.5,43,14968,Normal,56.00,8195,7157,52.0,20.1,243.3,50.00,20.6,235.6,50.00,19.9,249.0,50.00,267.695,8.055,71.958,107.400
2015-6-4 13:39:5,39.0,620.0,580.4,12.4,13.1,269.5,43,15098,Normal,57.00,7787,7700,53.0,20.4,243.0,49.99,20.7,237.4,49.99,20.2,246.7,49.99,268.692,8.085,72.226,107.800
2015-6-4 13:44:5,39.0,588.6,566.2,13.7,13.0,270.7,43,15181,Normal,58.20,8125,7447,52.0,20.5,240.4,49.97,20.9,238.9,49.97,20.3,245.9,49.97,269.888,8.121,72.548,108.280
2015-6-4 13:49:5,40.0,562.3,520.4,4.9,5.2,271.6,43,5433,Normal,59.10,2825,2730,49.0,7.3,241.1,50.00,7.5,240.1,50.00,7.1,243.7,50.00,270.785,8.148,72.789,108.640
2015-6-4 13:54:5,40.0,590.9,561.7,13.4,13.4,272.8,43,15196,Normal,60.30,8014,7573,52.0,20.5,240.8,50.01,20.9,238.5,50.01,20.2,245.8,50.01,271.982,8.184,73.110,109.120
2015-6-4 13:59:5,39.0,588.2,568.6,13.9,12.9,273.8,43,15227,Normal,61.30,8239,7380,51.0,20.5,244.3,49.99,20.8,242.3,49.99,20.2,245.6,49.99,272.979,8.214,73.378,109.520
2015-6-4 14:4:5,39.0,608.5,563.2,12.4,13.8,275.0,43,15038,Normal,62.50,7592,7833,52.0,20.3,243.5,49.99,20.5,237.9,49.99,20.0,248.3,49.99,274.175,8.250,73.700,110.000
2015-6-4 14:9:5,39.0,618.3,570.1,12.4,13.9,275.9,43,15364,Normal,63.40,7745,8014,51.0,20.7,240.5,49.99,21.0,241.2,49.99,20.4,242.5,49.99,275.072,8.277,73.941,110.360
2015-6-4 14:14:5,40.0,572.9,535.0,9.2,9.0,277.0,43,9985,Normal,64.50,5346,4877,49.0,13.6,240.4,49.98,13.9,240.5,49.98,13.4,243.0,49.98,276.169,8.310,74.236,110.800
2015-6-4 14:19:5,39.0,618.7,570.7,12.2,13.7,277.9,43,15104,Normal,65.40,7600,7893,52.0,20.3,245.2,50.00,20.7,240.4,50.00,20.0,248.2,50.00,277.066,8.337,74.477,111.160
2015-6-4 14:24:5,40.0,592.8,553.8,13.2,14.0,279.1,44,15333,Normal,66.60,7914,7814,52.0,20.5,243.4,49.99,21.0,244.6,49.99,20.3,244.8,49.99,278.263,8.373,74.799,111.640
2015-6-4 14:29:5,40.0,591.8,571.0,13.8,13.0,280.4,44,15342,Normal,67.90,8235,7501,52.0,20.7,240.7,49.99,21.0,242.9,49.99,20.4,242.2,49.99,279.559,8.412,75.147,112.160
2015-6-4 14:34:5,40.0,543.4,528.5,5.5,5.4,281.3,44,5825,Normal,68.80,3033,2923,50.0,7.9,240.3,50.00,8.0,240.2,50.00,7.7,242.6,50.00,280.456,8.439,75.388,112.520
2015-6-4 14:39:5,40.0,580.2,530.8,13.1,14.4,282.6,44,14990,Normal,70.10,7658,7717,51.0,20.2,246.2,49.98,20.5,239.5,49.98,20.0,250.2,49.98,281.752,8.478,75.737,113.040
2015-6-4 14:44:5,40.0,553.8,524.6,14.3,14.5,283.8,44,15294,Normal,71.30,7995,7692,52.0,20.5,243.2,50.01,20.8,242.4,50.01,20.4,243.9,50.01,282.949,8.514,76.058,113.520
2015-6-4 14:49:5,40.0,530.8,503.6,14.9,15.2,285.1,44,15312,Normal,72.60,7996,7709,51.0,20.6,240.3,49.99,21.0,241.7,49.99,20.6,243.8,49.99,284.245,8.553,76.407,114.040
2015-6-4 14:54:5,40.0,556.8,523.1,14.0,14.4,286.3,44,15036,Normal,73.80,7839,7584,52.0,20.3,244.3,50.00,20.5,238.2,50.00,20.0,248.2,50.00,285.441,8.589,76.728,114.520
2015-6-4 14:59:5,40.0,532.6,504.4,14.6,14.9,287.6,44,15056,Normal,75.10,7854,7589,51.0,20.3,246.6,50.01,20.6,242.2,50.01,20.1,249.2,50.01,286.737,8.628,77.077,115.040
2015-6-4 15:4:5,40.0,535.9,504.7,14.6,15.0,288.8,44,15191,Normal,76.30,7915,7666,51.0,20.4,242.8,49.97,20.8,244.8,49.97,20.3,245.4,49.97,287.934,8.664,77.398,115.520
2015-6-4 15:9:5,40.0,535.2,504.7,14.4,14.8,290.1,44,14943,Normal,77.60,7780,7547,52.0,20.2,243.2,49.98,20.4,242.7,49.98,20.0,246.7,49.98,289.230,8.703,77.747,116.040
2015-6-4 15:14:5,41.0,544.9,505.9,14.1,14.7,291.3,44,14851,Normal,78.80,7732,7500,51.0,20.1,246.0,49.99,20.3,242.2,49.99,19.9,249.5,49.99,290.426,8.739,78.068,116.520
2015-6-4 15:19:5,41.0,545.9,514.8,13.9,14.3,292.6,44,14720,Normal,80.10,7653,7432,51.0,19.9,247.1,50.00,20.1,244.1,50.00,19.7,248.9,50.00,291.722,8.778,78.417,117.040
2015-6-4 15:24:5,41.0,551.8,506.8,14.1,14.7,293.8,45,14957,Normal,81.30,7845,7497,51.0,20.2,245.8,49.99,20.4,241.8,49.99,20.1,248.3,49.99,292.919,8.814,78.738,117.520
2015-6-4 15:29:5,41.0,541.7,512.7,13.9,14.3,295.0,45,14648,Normal,82.50,7625,7399,51.0,19.8,247.2,50.00,20.0,241.2,50.00,19.6,250.2,50.00,294.115,8.850,79.060,118.000
2015-6-4 15:34:5,41.0,539.3,516.4,13.6,13.8,296.2,45,14272,Normal,83.70,7434,7205,50.0,19.4,244.7,50.00,19.5,241.2,50.00,19.0,249.0,50.00,295.311,8.886,79.382,118.480
2015-6-4 15:39:5,41.0,545.4,512.4,13.4,13.8,297.4,45,14122,Normal,84.90,7360,7125,50.0,19.1,242.3,50.02,19.4,242.3,50.02,18.9,246.0,50.02,296.508,8.922,79.703,118.960
2015-6-4 15:44:5,41.0,553.1,522.1,13.1,13.3,298.5,45,13968,Normal,86.00,7284,7043,50.0,18.8,246.9,49.99,19.1,242.7,49.99,18.7,248.2,49.99,297.604,8.955,79.998,119.400
2015-6-4 15:49:5,41.0,559.4,518.2,12.7,13.2,299.7,45,13726,Normal,87.20,7156,6922,50.0,18.6,241.5,50.01,18.9,243.1,50.01,18.4,244.7,50.01,298.801,8.991,80.320,119.880
2015-6-4 15:54:5,41.0,559.8,531.8,12.6,12.8,300.8,45,13605,Normal,88.30,7102,6853,49.0,18.3,247.1,50.02,18.6,242.9,50.02,18.1,250.6,50.02,299.898,9.024,80.614,120.320
2015-6-4 15:59:5,41.0,556.7,511.7,12.4,13.0,301.9,45,13367,Normal,89.40,6972,6739,49.0,18.0,245.9,49.99,18.3,243.5,49.99,17.8,247.7,49.99,300.994,9.057,80.909,120.760
2015-6-4 16:4:6,41.0,566.6,505.8,12.0,13.1,303.1,45,13208,Normal,90.60,6880,6668,49.0,17.8,245.1,49.99,18.1,243.7,49.99,17.5,246.9,49.99,302.191,9.093,81.231,121.240
2015-6-4 16:9:6,41.0,566.8,514.9,11.9,12.7,304.2,45,13102,Normal,91.70,6819,6620,49.0,17.6,245.9,50.01,17.9,244.1,50.01,17.4,247.7,50.01,303.287,9.126,81.526,121.680
2015-6-4 16:14:6,41.0,565.1,516.1,11.7,12.5,305.3,45,12858,Normal,92.80,6678,6510,49.0,17.4,246.8,50.01,17.6,243.8,50.01,17.0,249.7,50.01,304.384,9.159,81.820,122.120
2015-6-4 16:19:6,41.0,557.7,515.7,11.5,12.2,306.3,45,12555,Normal,93.80,6494,6359,48.0,16.9,244.7,50.01,17.2,242.2,50.01,16.7,248.0,50.01,305.381,9.189,82.088,122.520
2015-6-4 16:24:6,41.0,560.9,529.9,10.2,10.5,307.3,46,11183,Normal,94.80,5808,5641,47.0,15.0,244.4,49.99,15.3,244.4,49.99,14.8,246.2,49.99,306.378,9.219,82.356,122.920
2015-6-4 16:29:6,40.0,563.9,512.9,11.0,11.9,308.3,46,12132,Normal,95.80,6257,6164,48.0,16.3,244.7,50.00,16.6,243.3,50.00,16.1,248.0,50.00,307.375,9.249,82.624,123.320
2015-6-4 16:34:6,40.0,560.8,508.8,10.9,11.8,309.4,46,11981,Normal,96.90,6184,6083,47.0,16.3,242.9,49.98,16.6,240.1,49.98,16.1,245.8,49.98,308.472,9.282,82.919,123.760
2015-6-4 16:39:6,40.0,565.7,513.7,10.6,11.6,310.4,46,11815,Normal,97.90,6086,6010,47.0,16.1,241.9,50.00,16.3,240.4,50.00,15.9,244.9,50.00,309.469,9.312,83.187,124.160
2015-6-4 16:44:6,40.0,571.7,518.7,10.3,11.2,311.4,46,11559,Normal,98.90,5946,5889,47.0,15.7,240.3,50.01,16.0,240.2,50.01,15.6,242.4,50.01,310.466,9.342,83.455,124.560
2015-6-4 16:49:6,40.0,575.9,526.9,10.1,10.9,312.3,46,11399,Normal,99.80,5853,5818,47.0,15.6,242.8,49.99,15.8,239.5,49.99,15.4,245.6,49.99,311.363,9.369,83.696,124.920
2015-6-4 16:54:6,40.0,579.6,531.7,9.9,10.7,313.1,46,11297,Normal,100.60,5797,5769,47.0,15.4,241.3,49.98,15.6,240.4,49.98,15.2,242.8,49.98,312.161,9.393,83.911,125.240
2015-6-4 16:59:6,40.0,577.2,533.3,9.6,10.4,314.0,46,10938,Normal,101.50,5601,5598,46.0,14.9,241.3,49.99,15.1,240.9,49.99,14.7,243.2,49.99,313.058,9.420,84.152,125.600
2015-6-4 17:4:6,40.0,580.5,530.5,9.3,10.2,314.9,46,10679,Normal,102.40,5467,5467,46.0,14.5,242.1,49.99,14.8,240.5,49.99,14.3,245.0,49.99,313.955,9.447,84.393,125.960
2015-6-4 17:9:6,39.0,584.1,534.1,8.9,9.8,315.8,46,10288,Normal,103.30,5261,5272,46.0,14.0,239.4,49.98,14.3,240.1,49.98,13.8,241.8,49.98,314.853,9.474,84.634,126.320
2015-6-4 17:14:6,39.0,585.4,530.4,8.7,9.7,316.6,46,10099,Normal,104.10,5155,5185,44.0,13.7,242.6,50.00,14.0,240.0,50.00,13.6,245.1,50.00,315.650,9.498,84.849,126.640
2015-6-4 17:19:6,39.0,585.9,537.9,8.5,9.3,317.4,46,9851,Normal,104.90,5018,5067,45.0,13.4,241.4,49.99,13.6,241.1,49.99,13.2,243.1,49.99,316.448,9.522,85.063,126.960
2015-6-4 17:24:6,39.0,593.5,539.5,8.1,9.0,318.2,47,9572,Normal,105.70,4859,4928,44.0,13.0,241.1,49.99,13.2,240.1,49.99,12.8,243.4,49.99,317.245,9.546,85.278,127.280
2015-6-4 17:29:6,39.0,596.4,546.4,7.9,8.6,319.0,47,9320,Normal,106.50,4753,4776,44.0,12.6,243.2,50.01,12.9,240.3,50.01,12.5,245.7,50.01,318.043,9.570,85.492,127.600
2015-6-4 17:34:6,39.0,602.2,535.1,7.5,8.5,319.8,47,9003,Normal,107.30,4589,4616,47.0,12.2,240.7,49.99,12.5,240.1,49.99,12.0,242.5,49.99,318.841,9.594,85.706,127.920
2015-6-4 17:39:7,39.0,602.1,543.5,7.3,8.2,320.6,47,8739,Normal,108.10,4446,4489,51.0,11.8,241.9,50.00,12.1,240.4,50.00,11.6,244.3,50.00,319.638,9.618,85.921,128.240
2015-6-4 17:44:7,39.0,597.7,542.8,7.1,7.9,321.3,47,8457,Normal,108.80,4289,4358,55.0,11.4,242.4,49.99,11.7,239.9,49.99,11.3,245.0,49.99,320.336,9.639,86.108,128.520
2015-6-4 17:49:7,39.0,605.3,533.4,6.7,7.8,321.9,47,8119,Normal,109.40,4111,4191,57.0,11.0,241.1,49.98,11.2,239.9,49.98,10.8,243.2,49.98,320.934,9.657,86.269,128.760
2015-6-4 17:54:7,39.0,596.2,537.2,5.0,5.5,322.6,47,5882,Normal,110.10,3030,2984,60.0,7.9,240.0,49.99,8.2,238.6,49.99,7.8,242.3,49.99,321.632,9.678,86.457,129.040
2015-6-4 17:59:7,39.0,609.4,544.5,6.1,7.1,323.3,47,7525,Normal,110.80,3787,3908,61.0,10.1,241.5,49.97,10.4,239.6,49.97,10.0,243.7,49.97,322.330,9.699,86.644,129.320
2015-6-4 18:4:7,39.0,617.0,555.0,5.9,6.8,323.8,47,7327,Normal,111.30,3673,3818,62.0,9.8,240.9,50.00,10.1,239.9,50.00,9.8,242.9,50.00,322.829,9.714,86.778,129.520
2015-6-4 18:9:7,39.0,616.6,549.7,5.5,6.5,324.3,47,6901,Normal,111.80,3446,3610,64.0,9.3,240.4,50.01,9.6,239.3,50.01,9.2,242.6,50.01,323.327,9.729,86.912,129.720
2015-6-4 18:14:8,39.0,612.9,547.9,5.3,6.2,324.9,47,6593,Normal,112.40,3275,3466,65.0,8.9,240.6,49.98,9.1,239.5,49.98,8.8,242.6,49.98,323.925,9.747,87.073,129.960
2015-6-4 18:19:8,39.0,626.8,543.8,4.9,6.0,325.5,47,6283,Normal,113.00,3109,3315,65.0,8.4,240.4,50.00,8.7,239.4,50.00,8.3,242.1,50.00,324.524,9.765,87.234,130.200
2015-6-4 18:24:8,39.0,623.7,573.7,4.7,5.4,326.0,48,5956,Normal,113.50,2959,3130,65.0,7.9,241.2,50.00,8.2,239.6,50.00,7.9,243.5,50.00,325.022,9.780,87.368,130.400
2015-6-4 18:29:8,39.0,625.8,559.7,4.4,5.4,326.4,48,5718,Normal,113.90,2804,3042,65.0,7.6,241.4,49.97,7.9,239.6,49.97,7.5,244.0,49.97,325.421,9.792,87.475,130.560
2015-6-4 18:34:8,39.0,622.8,535.9,4.1,5.2,326.9,48,5340,Normal,114.40,2627,2833,65.0,7.1,241.1,49.99,7.4,239.9,49.99,7.0,243.4,49.99,325.919,9.807,87.609,130.760
2015-6-4 18:39:9,39.0,640.1,537.9,3.8,4.9,327.4,48,5035,Normal,114.90,2455,2693,65.0,6.7,240.4,50.02,7.0,239.2,50.02,6.6,242.2,50.02,326.418,9.822,87.743,130.960
2015-6-4 18:44:9,39.0,640.1,534.9,3.5,4.6,327.8,48,4724,Normal,115.30,2266,2517,65.0,6.2,240.3,50.02,6.5,239.4,50.02,6.1,242.4,50.02,326.817,9.834,87.850,131.120
2015-6-4 18:48:5,39.0,636.4,539.0,3.3,4.4,328.1,48,4502,Normal,115.60,2156,2406,64.0,5.9,240.1,49.99,6.2,238.8,49.99,5.9,242.3,49.99,327.116,9.843,87.931,131.240
2015-6-4 18:53:5,39.0,636.1,527.9,3.1,4.2,328.4,48,4190,Normal,115.90,2015,2235,64.0,5.5,240.0,49.99,5.7,239.1,49.99,5.4,242.2,49.99,327.415,9.852,88.011,131.360
2015-6-4 18:58:5,39.0,630.9,539.0,2.9,3.8,328.8,48,3854,Normal,116.30,1842,2071,63.0,5.1,240.0,50.00,5.3,238.6,50.00,4.9,242.6,50.00,327.814,9.864,88.118,131.520
2015-6-4 19:3:5,39.0,636.0,532.8,2.6,3.6,329.1,48,3597,Normal,116.60,1704,1953,62.0,4.7,239.4,50.00,4.9,238.3,50.00,4.7,241.6,50.00,328.113,9.873,88.199,131.640
2015-6-4 19:8:5,39.0,642.2,531.8,2.3,3.3,329.4,48,3297,Normal,116.90,1541,1816,61.0,4.3,240.3,50.00,4.5,238.5,50.00,4.3,242.6,50.00,328.412,9.882,88.279,131.760
2015-6-4 19:13:5,39.0,627.8,522.9,2.2,3.1,329.6,48,2997,Normal,117.10,1409,1648,61.0,3.9,239.4,50.00,4.1,238.4,50.00,3.8,241.4,50.00,328.611,9.888,88.333,131.840
2015-6-4 19:18:5,39.0,642.1,534.8,1.9,2.9,329.9,48,2802,Normal,117.40,1280,1582,60.0,3.6,239.0,49.99,3.8,238.1,49.99,3.6,241.4,49.99,328.910,9.897,88.413,131.960
2015-6-4 19:23:5,39.0,637.0,513.8,1.7,2.6,330.1,49,2479,Normal,117.60,1148,1391,59.0,3.2,239.4,50.01,3.4,238.1,50.01,3.2,241.6,50.01,329.110,9.903,88.467,132.040
2015-6-4 19:28:6,38.0,623.8,511.8,1.6,2.4,330.3,49,2259,Normal,117.80,1035,1284,58.0,2.9,238.8,50.00,3.1,237.9,50.00,2.9,241.2,50.00,329.309,9.909,88.520,132.120
2015-6-4 19:33:6,38.0,625.8,515.0,1.4,2.2,330.5,49,2008,Normal,118.00,922,1146,57.0,2.6,238.1,49.98,2.8,236.9,49.98,2.5,240.5,49.98,329.509,9.915,88.574,132.200
2015-6-4 19:38:6,38.0,631.0,519.9,1.2,2.0,330.6,49,1826,Normal,118.10,816,1069,57.0,2.4,237.1,50.00,2.5,236.5,50.00,2.3,239.3,50.00,329.608,9.918,88.601,132.240
2015-6-4 19:43:6,38.0,615.8,495.6,1.1,1.8,330.8,49,1598,Normal,118.30,731,926,56.0,2.1,237.9,50.03,2.2,236.7,50.03,2.0,240.3,50.03,329.808,9.924,88.654,132.320
2015-6-4 19:48:6,38.0,621.8,536.0,1.0,1.5,330.9,49,1426,Normal,118.40,660,826,56.0,1.9,237.5,49.98,2.0,236.6,49.98,1.9,239.7,49.98,329.907,9.927,88.681,132.360
2015-6-4 19:53:6,38.0,618.8,548.9,0.9,1.3,331.0,49,1260,Normal,118.50,592,727,55.0,1.7,237.9,50.00,1.8,236.9,50.00,1.7,239.9,50.00,330.007,9.930,88.708,132.400
2015-6-4 19:58:6,38.0,641.1,562.8,0.8,1.2,331.1,49,1164,Normal,118.60,545,679,54.0,1.5,237.6,49.99,1.7,236.5,49.99,1.6,239.6,49.99,330.107,9.933,88.735,132.440
2015-6-4 20:3:6,38.0,631.9,543.7,0.8,1.1,331.2,49,1059,Normal,118.70,511,607,54.0,1.5,238.4,50.00,1.6,237.1,50.00,1.4,240.6,50.00,330.206,9.936,88.762,132.480
2015-6-4 20:8:6,38.0,616.8,550.7,0.7,0.9,331.3,49,977,Normal,118.80,487,550,53.0,1.4,237.7,49.99,1.5,236.6,49.99,1.4,240.0,49.99,330.306,9.939,88.788,132.520
2015-6-4 20:13:6,38.0,609.8,557.3,0.7,0.9,331.4,49,932,Normal,118.90,470,522,53.0,1.3,237.4,50.00,1.4,236.3,50.00,1.3,239.7,50.00,330.406,9.942,88.815,132.560
2015-6-4 20:15:20,38.0,612.8,553.0,0.7,0.9,331.5,49,902,Normal,119.00,463,499,52.0,1.3,237.5,50.00,1.4,236.2,50.00,1.3,239.5,50.00,330.505,9.945,88.842,132.600
2015-6-4 20:20:20,37.0,616.8,558.9,0.7,0.8,331.6,49,851,Normal,119.10,444,466,52.0,1.3,237.0,50.00,1.4,235.8,50.00,1.3,238.9,50.00,330.605,9.948,88.869,132.640
2015-6-4 20:25:20,37.0,614.8,546.7,0.6,0.7,331.7,50,793,Normal,119.20,422,431,51.0,1.2,237.0,50.00,1.3,235.7,50.00,1.2,238.8,50.00,330.705,9.951,88.896,132.680
2015-6-4 20:30:21,37.0,593.7,565.7,0.6,0.7,331.8,50,748,Normal,119.30,403,404,51.0,1.2,240.3,50.00,1.2,238.8,50.00,1.1,242.6,50.00,330.805,9.954,88.922,132.720
2015-6-4 20:35:21,37.0,577.8,563.8,0.6,0.6,332.0,50,693,Normal,119.50,380,372,51.0,1.1,237.3,50.00,1.1,236.1,50.00,1.0,239.5,50.00,331.004,9.960,88.976,132.800
2015-6-4 20:40:21,37.0,586.9,554.8,0.6,0.6,332.0,50,639,Normal,119.50,359,340,50.0,1.1,237.8,50.01,1.1,236.2,50.01,1.0,239.9,50.01,331.004,9.960,88.976,132.800
2015-6-4 20:45:21,37.0,576.8,539.8,0.5,0.5,332.0,50,582,Normal,119.50,335,306,50.0,1.0,238.2,50.02,1.0,236.6,50.02,0.9,240.5,50.02,331.004,9.960,88.976,132.800
2015-6-4 20:50:21,37.0,576.6,547.6,0.5,0.5,332.0,50,531,Normal,119.50,311,280,50.0,0.9,237.6,49.97,0.9,236.0,49.97,0.9,239.6,49.97,331.004,9.960,88.976,132.800
2015-6-4 20:55:21,36.0,575.8,519.8,0.4,0.4,332.0,50,486,Normal,119.50,287,258,49.0,1.0,237.7,49.99,0.9,236.1,49.99,0.9,240.0,49.99,331.004,9.960,88.976,132.800
2015-6-4 21:0:21,37.0,582.8,529.8,0.4,0.4,332.0,50,452,Normal,119.50,269,243,48.0,0.9,237.3,49.97,0.9,236.1,49.97,0.8,239.4,49.97,331.004,9.960,88.976,132.800
2015-6-4 21:5:21,36.0,572.8,518.8,0.4,0.4,332.0,50,413,Normal,119.50,250,223,49.0,1.0,238.1,50.00,0.9,236.3,50.00,0.8,240.6,50.00,331.004,9.960,88.976,132.800
2015-6-4 21:10:22,36.0,550.8,542.9,0.4,0.3,332.0,50,374,Normal,119.50,230,204,48.0,1.0,237.5,50.00,0.8,236.5,50.00,0.8,240.1,50.00,331.004,9.960,88.976,132.800
2015-6-4 21:15:22,36.0,547.0,505.8,0.3,0.3,332.0,50,334,Normal,119.50,209,185,48.0,1.0,237.8,49.98,0.8,236.5,49.98,0.8,240.3,49.98,331.004,9.960,88.976,132.800
2015-6-4 21:20:22,36.0,564.8,526.7,0.3,0.3,332.0,50,298,Normal,119.50,190,168,47.0,1.0,238.3,50.01,0.8,237.0,50.01,0.8,240.4,50.01,331.004,9.960,88.976,132.800
2015-6-4 21:25:22,36.0,568.8,487.8,0.2,0.3,332.0,51,257,Normal,119.50,169,147,47.0,0.9,238.2,49.99,0.8,236.6,49.99,0.7,239.8,49.99,331.004,9.960,88.976,132.800
2015-6-4 21:30:22,36.0,534.8,514.8,0.2,0.2,332.0,51,221,Normal,119.50,151,130,46.0,1.0,238.6,49.99,0.8,237.1,49.99,0.8,240.4,49.99,331.004,9.960,88.976,132.800
2015-6-4 21:35:22,36.0,522.8,491.8,0.2,0.2,332.0,51,188,Normal,119.50,133,114,46.0,1.0,238.2,50.01,0.8,237.1,50.01,0.8,240.2,50.01,331.004,9.960,88.976,132.800
2015-6-4 21:40:22,36.0,514.8,468.8,0.2,0.2,332.0,51,153,Normal,119.50,116,97,45.0,1.0,238.3,50.00,0.8,237.0,50.00,0.8,240.7,50.00,331.004,9.960,88.976,132.800
2015-6-4 21:45:22,35.0,501.8,490.8,0.1,0.1,332.0,51,125,Normal,119.50,100,84,45.0,1.0,238.6,49.99,0.8,237.1,49.99,0.8,240.7,49.99,331.004,9.960,88.976,132.800
2015-6-4 21:50:22,36.0,510.8,509.9,0.1,0.1,332.0,51,101,Normal,119.50,89,72,45.0,1.0,238.6,50.01,0.8,237.3,50.01,0.8,241.1,50.01,331.004,9.960,88.976,132.800
2015-6-4 21:55:22,35.0,478.6,493.0,0.1,0.1,332.0,51,84,Normal,119.50,80,64,44.0,1.0,238.5,50.01,0.8,237.4,50.01,0.8,241.0,50.01,331.004,9.960,88.976,132.800
2015-6-4 22:0:23,35.0,482.2,475.1,0.1,0.1,332.0,51,70,Normal,119.50,72,58,44.0,1.0,239.0,50.01,0.8,237.6,50.01,0.8,241.5,50.01,331.004,9.960,88.976,132.800
2015-6-4 22:5:23,35.0,419.1,421.3,0.1,0.1,332.0,51,53,Normal,119.50,62,51,44.0,1.0,239.0,49.99,0.8,237.9,49.99,0.9,241.3,49.99,331.004,9.960,88.976,132.800
2015-6-4 22:10:23,35.0,328.9,338.7,0.1,0.1,332.0,51,0,Normal,119.50,48,42,38.0,0.1,239.3,50.01,0.1,238.4,50.01,0.1,241.7,50.01,331.004,9.960,88.976,132.800
2015-6-4 22:15:23,35.0,254.0,265.6,0.1,0.1,332.0,51,0,Normal,119.50,36,32,37.0,0.1,239.6,50.02,0.1,238.4,50.02,0.1,241.8,50.02,331.004,9.960,88.976,132.800
