Time,Temperature,PV1 Voltage[V],PV2 Voltage[V],PV1 Current[A],PV2 Current[A],Total energy[KW.Hr],Total operation hours[Hr],Total AC Power[W],Mode,Daily Energy[KW.Hr],PV1 Input Power[W],PV2 Input Power[W],Heatsink Temperature,Current to grid (R Phase)[A],Grid voltage(R Phase)[V],Grid frequency(R Phase)[Hz],Current to grid (S Phase)[A],Grid voltage(S Phase)[V],Grid frequency(S Phase)[Hz],Current to grid (T Phase)[A],Grid voltage(T Phase)[V],Grid frequency(T Phase)[Hz],Reduced amount of CO2[KG],Reduced amount of SO2[KG],Reduced amount of Oil[KG],Reduced amount of Coal[KG]
2015-6-8 4:48:29,23.0,106.3,105.3,0.0,0.0,637.3,103,0,Fault,0.00,0,0,19.0,0.0,241.4,50.00,0.0,239.9,50.00,0.0,243.3,50.00,635.388,19.119,170.796,254.920
2015-6-8 4:53:29,25.0,136.0,135.0,0.0,0.0,637.3,103,0,Fault,0.00,0,0,21.0,0.0,241.1,50.00,0.0,239.4,50.00,0.0,243.0,50.00,635.388,19.119,170.796,254.920
2015-6-8 4:58:29,26.0,714.0,712.1,0.0,0.0,637.3,103,0,Fault,0.00,0,0,22.0,0.0,241.3,50.01,0.0,239.6,50.01,0.0,243.3,50.01,635.388,19.119,170.796,254.920
2015-6-8 5:3:30,27.0,741.0,739.3,0.0,0.0,637.3,103,0,Check,0.00,0,0,23.0,0.0,241.1,50.00,0.0,239.4,50.00,0.0,243.2,50.00,635.388,19.119,170.796,254.920
2015-6-8 5:8:30,28.0,607.3,602.2,0.2,0.1,637.3,103,0,Normal,0.00,136,82,33.0,0.8,241.6,50.00,0.7,239.6,50.00,0.8,243.6,50.00,635.388,19.119,170.796,254.920
2015-6-8 5:13:30,28.0,609.4,607.7,0.2,0.1,637.3,103,6,Normal,0.00,155,92,34.0,0.8,241.2,50.00,0.7,239.8,50.00,0.8,243.1,50.00,635.388,19.119,170.796,254.920
2015-6-8 5:18:30,29.0,623.3,621.7,0.2,0.1,637.3,103,24,Normal,0.00,176,103,34.0,0.8,241.3,50.01,0.7,238.9,50.01,0.9,243.4,50.01,635.388,19.119,170.796,254.920
2015-6-8 5:23:30,29.0,652.0,650.4,0.3,0.1,637.3,103,25,Normal,0.00,201,115,34.0,0.8,242.2,50.00,0.7,240.0,50.00,0.8,244.0,50.00,635.388,19.119,170.796,254.920
2015-6-8 5:28:30,29.0,687.1,645.6,0.3,0.1,637.3,103,23,Normal,0.00,224,125,37.0,0.8,240.5,50.01,0.8,239.2,50.01,0.8,242.5,50.01,635.388,19.119,170.796,254.920
2015-6-8 5:33:30,30.0,718.8,717.0,0.3,0.1,637.3,104,24,Normal,0.00,247,139,37.0,0.9,239.8,49.99,0.8,239.4,49.99,0.8,241.9,49.99,635.388,19.119,170.796,254.920
2015-6-8 5:38:30,30.0,683.3,729.6,0.3,0.2,637.3,104,34,Normal,0.00,265,148,39.0,0.8,240.7,50.01,0.8,239.6,50.01,0.8,242.6,50.01,635.388,19.119,170.796,254.920
2015-6-8 5:43:30,30.0,695.3,742.9,0.4,0.2,637.3,104,51,Normal,0.00,285,155,39.0,0.9,239.6,50.01,0.8,239.2,50.01,0.8,241.8,50.01,635.388,19.119,170.796,254.920
2015-6-8 5:48:30,30.0,707.3,707.0,0.4,0.2,637.3,104,120,Normal,0.00,305,169,39.0,0.8,241.9,49.99,0.7,239.2,49.99,0.9,243.7,49.99,635.388,19.119,170.796,254.920
2015-6-8 5:53:30,31.0,702.5,693.4,0.4,0.2,637.3,104,156,Normal,0.00,325,179,39.0,0.9,240.7,50.00,0.8,239.9,50.00,0.8,242.4,50.00,635.388,19.119,170.796,254.920
2015-6-8 5:58:30,31.0,704.0,716.7,0.4,0.2,637.3,104,174,Normal,0.00,347,191,39.0,0.8,240.0,49.99,0.7,237.5,49.99,0.9,242.2,49.99,635.388,19.119,170.796,254.920
2015-6-8 6:3:30,31.0,718.5,735.2,0.5,0.2,637.3,104,184,Normal,0.00,371,199,41.0,0.9,240.7,50.03,0.8,238.8,50.03,0.8,242.3,50.03,635.388,19.119,170.796,254.920
2015-6-8 6:38:34,32.0,740.9,745.7,0.6,0.3,637.5,105,379,Normal,0.20,503,268,42.0,1.0,241.1,49.97,0.9,239.2,49.97,1.0,243.5,49.97,635.587,19.125,170.850,255.000
2015-6-8 6:43:34,32.0,743.3,756.1,0.7,0.3,637.5,105,391,Normal,0.20,520,275,43.0,1.0,243.9,50.01,0.9,241.1,50.01,1.1,245.7,50.01,635.587,19.125,170.850,255.000
2015-6-8 6:48:34,32.0,751.9,729.4,0.7,0.3,637.5,105,427,Normal,0.20,538,285,43.0,1.1,243.9,49.99,0.9,240.7,49.99,1.1,245.4,49.99,635.587,19.125,170.850,255.000
2015-6-8 6:53:34,33.0,744.0,752.9,0.7,0.4,637.6,105,490,Normal,0.30,579,309,43.0,1.1,241.2,49.99,1.1,240.4,49.99,1.1,242.7,49.99,635.687,19.128,170.877,255.040
2015-6-8 6:58:34,32.0,748.8,756.0,0.8,0.4,637.6,105,569,Normal,0.30,638,333,43.0,1.2,242.2,49.99,1.1,239.6,49.99,1.2,244.2,49.99,635.687,19.128,170.877,255.040
2015-6-8 7:3:34,33.0,733.7,757.9,1.0,0.5,637.7,105,735,Normal,0.40,746,393,43.0,1.4,240.3,49.98,1.3,239.1,49.98,1.3,242.1,49.98,635.787,19.131,170.904,255.080
2015-6-8 7:8:34,33.0,743.5,741.7,1.1,0.6,637.8,105,953,Normal,0.50,872,455,43.0,1.7,240.7,49.97,1.4,237.6,49.97,1.6,242.5,49.97,635.887,19.134,170.930,255.120
2015-6-8 7:13:34,33.0,742.9,745.8,1.3,0.6,637.8,105,1148,Normal,0.50,1005,520,43.0,1.8,240.6,49.98,1.7,238.5,49.98,1.8,242.0,49.98,635.887,19.134,170.930,255.120
2015-6-8 7:18:34,33.0,768.1,750.9,1.4,0.7,637.9,105,1331,Normal,0.60,1143,582,44.0,2.0,241.6,49.97,2.0,240.4,49.97,2.0,243.2,49.97,635.986,19.137,170.957,255.160
2015-6-8 7:23:34,33.0,747.3,723.7,1.7,0.9,638.1,105,1580,Normal,0.80,1283,654,44.0,2.4,242.6,49.99,2.2,239.4,49.99,2.3,243.8,49.99,636.186,19.143,171.011,255.240
2015-6-8 7:28:34,33.0,751.7,733.3,1.8,0.9,638.2,105,1785,Normal,0.90,1416,724,44.0,2.7,242.3,50.01,2.4,240.0,50.01,2.6,244.0,50.01,636.285,19.146,171.038,255.280
2015-6-8 7:33:34,33.0,738.7,713.2,2.1,1.1,638.4,106,2010,Normal,1.10,1552,790,45.0,2.9,242.8,49.98,2.8,240.5,49.98,2.8,244.7,49.98,636.485,19.152,171.091,255.360
2015-6-8 7:38:34,34.0,741.5,726.9,2.2,1.1,638.5,106,2228,Normal,1.20,1692,863,45.0,3.2,243.0,49.98,3.1,240.7,49.98,3.1,244.7,49.98,636.585,19.155,171.118,255.400
2015-6-8 7:43:34,34.0,743.1,713.9,2.4,1.3,638.7,106,2437,Normal,1.40,1833,930,45.0,3.4,241.4,49.99,3.4,239.8,49.99,3.4,243.3,49.99,636.784,19.161,171.172,255.480
2015-6-8 7:48:34,34.0,736.7,731.5,2.6,1.3,638.9,106,2667,Normal,1.60,1984,1006,46.0,3.8,240.2,49.99,3.7,238.3,49.99,3.7,241.9,49.99,636.983,19.167,171.225,255.560
2015-6-8 7:53:34,34.0,746.6,722.7,2.8,1.5,639.2,106,2904,Normal,1.90,2147,1086,46.0,4.1,240.2,50.00,4.1,238.7,50.00,4.0,241.7,50.00,637.282,19.176,171.306,255.680
2015-6-8 7:58:34,34.0,754.8,760.3,3.0,1.5,639.4,106,3157,Normal,2.10,2323,1182,47.0,4.5,240.9,50.00,4.3,239.0,50.00,4.4,242.9,50.00,637.482,19.182,171.359,255.760
2015-6-8 8:3:34,34.0,760.1,758.2,3.2,1.6,639.7,106,3451,Normal,2.40,2505,1273,47.0,4.9,244.1,49.98,4.7,242.0,49.98,4.7,245.6,49.98,637.781,19.191,171.440,255.880
2015-6-8 8:8:34,34.0,754.5,752.6,3.5,1.8,640.0,106,3762,Normal,2.70,2682,1363,48.0,5.2,247.2,49.97,5.1,244.6,49.97,5.1,248.1,49.97,638.080,19.200,171.520,256.000
2015-6-8 8:13:34,34.0,741.1,747.4,3.8,1.9,640.3,106,4005,Normal,3.00,2868,1458,49.0,5.4,243.8,49.99,5.6,243.1,49.99,5.5,244.9,49.99,638.379,19.209,171.600,256.120
2015-6-8 8:18:34,34.0,745.1,734.6,4.0,2.1,640.7,106,4331,Normal,3.40,3046,1548,49.0,6.0,246.4,50.01,5.8,244.0,50.01,5.9,247.9,50.01,638.778,19.221,171.708,256.280
2015-6-8 8:23:34,35.0,732.9,736.1,4.4,2.2,641.1,106,4624,Normal,3.80,3250,1651,50.0,6.2,243.7,50.01,6.4,243.1,50.01,6.3,245.1,50.01,639.177,19.233,171.815,256.440
2015-6-8 8:28:34,34.0,731.9,730.0,4.7,2.3,641.5,106,4941,Normal,4.20,3455,1752,51.0,6.6,242.4,49.99,6.9,242.7,49.99,6.8,244.2,49.99,639.576,19.245,171.922,256.600
2015-6-8 8:33:34,35.0,735.5,733.6,4.9,2.5,641.9,107,5277,Normal,4.60,3658,1855,52.0,7.2,245.0,50.00,7.2,242.8,50.00,7.1,246.2,50.00,639.974,19.257,172.029,256.760
2015-6-8 8:38:34,35.0,725.1,723.2,5.3,2.6,642.3,107,5560,Normal,5.00,3855,1951,53.0,7.6,241.6,50.00,7.7,241.2,50.00,7.6,243.1,50.00,640.373,19.269,172.136,256.920
2015-6-8 8:43:34,35.0,725.2,717.3,5.5,2.8,642.8,107,5890,Normal,5.50,4042,2045,53.0,8.1,243.9,49.99,8.0,242.6,49.99,8.0,245.4,49.99,640.872,19.284,172.270,257.120
2015-6-8 8:48:34,35.0,714.3,722.3,5.9,2.9,643.3,107,6164,Normal,6.00,4223,2139,55.0,8.5,245.3,49.99,8.3,243.0,49.99,8.3,246.3,49.99,641.370,19.299,172.404,257.320
2015-6-8 8:53:34,35.0,716.1,720.9,6.2,3.1,643.8,107,6455,Normal,6.50,4438,2244,56.0,8.8,243.6,49.99,8.8,243.1,49.99,8.8,245.0,49.99,641.869,19.314,172.538,257.520
2015-6-8 8:58:34,35.0,711.4,717.7,6.4,3.2,644.4,107,6701,Normal,7.10,4620,2336,57.0,9.1,242.2,49.98,9.2,242.4,49.98,9.2,244.2,49.98,642.467,19.332,172.699,257.760
2015-6-8 9:3:34,35.0,704.1,708.1,6.8,3.4,645.0,107,7064,Normal,7.70,4819,2440,58.0,9.6,243.0,49.98,9.7,243.4,49.98,9.6,245.8,49.98,643.065,19.350,172.860,258.000
2015-6-8 9:8:34,36.0,710.1,708.1,7.0,3.5,645.6,107,7387,Normal,8.30,5010,2533,60.0,10.2,245.6,50.00,10.0,243.2,50.00,9.9,247.2,50.00,643.663,19.368,173.021,258.240
2015-6-8 9:13:34,36.0,698.6,700.6,7.4,3.7,646.2,107,7644,Normal,8.90,5177,2620,61.0,10.3,245.6,50.00,10.3,244.2,50.00,10.3,247.6,50.00,644.261,19.386,173.182,258.480
2015-6-8 9:18:34,36.0,693.9,695.2,7.7,3.8,646.8,107,7898,Normal,9.50,5345,2705,62.0,10.8,245.4,49.99,10.7,243.5,49.99,10.6,246.6,49.99,644.860,19.404,173.342,258.720
2015-6-8 9:23:34,36.0,691.1,698.0,8.0,4.0,647.5,107,8262,Normal,10.20,5548,2807,64.0,11.3,247.5,49.99,11.1,244.7,49.99,11.0,248.4,49.99,645.558,19.425,173.530,259.000
2015-6-8 9:28:34,36.0,697.6,703.5,8.3,4.1,648.2,107,8608,Normal,10.90,5821,2936,65.0,11.7,244.9,49.99,11.8,243.8,49.99,11.6,246.3,49.99,646.255,19.446,173.718,259.280
2015-6-8 9:33:34,37.0,729.6,710.4,8.7,4.7,648.9,108,9588,Normal,11.60,6411,3354,61.0,13.0,245.1,49.99,13.0,244.0,49.99,13.0,247.4,49.99,646.953,19.467,173.905,259.560
2015-6-8 9:38:34,37.0,700.0,703.0,9.0,4.5,649.4,108,9283,Normal,12.10,6301,3179,63.0,12.6,243.2,49.98,12.7,243.0,49.98,12.6,245.8,49.98,647.452,19.482,174.039,259.760
2015-6-8 9:43:34,37.0,684.6,694.6,10.1,5.0,650.2,108,10239,Normal,12.90,6934,3504,57.0,14.0,243.5,50.00,14.0,242.5,50.00,13.9,244.7,50.00,648.249,19.506,174.254,260.080
2015-6-8 9:48:34,37.0,697.3,695.3,10.3,5.2,650.8,108,10727,Normal,13.50,7194,3633,52.0,14.7,244.7,50.00,14.4,243.2,50.00,14.5,247.4,50.00,648.848,19.524,174.414,260.320
2015-6-8 9:53:34,37.0,682.3,677.7,11.7,5.9,651.7,108,11960,Normal,14.40,8022,4050,48.0,16.3,245.0,50.01,16.3,244.3,50.01,16.1,246.0,50.01,649.745,19.551,174.656,260.680
2015-6-8 9:58:34,37.0,705.4,703.5,5.1,2.6,652.4,108,5287,Normal,15.10,3624,1843,48.0,7.3,244.1,50.01,7.2,242.0,50.01,7.2,245.7,50.01,650.443,19.572,174.843,260.960
2015-6-8 10:3:34,37.0,694.6,685.1,3.3,1.7,652.9,108,3306,Normal,15.60,2338,1199,47.0,4.6,242.6,50.01,4.6,241.7,50.01,4.5,244.6,50.01,650.941,19.587,174.977,261.160
2015-6-8 10:8:34,37.0,705.8,702.6,11.7,5.9,653.3,108,12270,Normal,16.00,8290,4188,50.0,16.5,242.3,50.01,16.9,244.5,50.01,16.7,244.4,50.01,651.340,19.599,175.084,261.320
2015-6-8 10:13:34,37.0,687.8,680.1,11.5,5.8,654.3,108,11960,Normal,17.00,7932,4006,47.0,16.3,249.0,50.00,15.9,245.0,50.00,15.9,250.1,50.00,652.337,19.629,175.352,261.720
2015-6-8 10:18:34,37.0,692.6,702.2,11.2,5.7,655.1,108,11732,Normal,17.80,7787,4015,47.0,16.1,247.4,49.99,15.6,244.2,49.99,15.7,249.6,49.99,653.135,19.653,175.567,262.040
2015-6-8 10:23:34,37.0,659.8,682.4,3.4,1.7,655.8,108,3220,Normal,18.50,2278,1169,45.0,4.5,242.2,49.99,4.5,240.7,49.99,4.4,243.8,49.99,653.833,19.674,175.754,262.320
2015-6-8 10:28:34,37.0,674.5,679.4,14.1,7.1,656.7,108,14388,Normal,19.40,9557,4837,48.0,19.6,246.8,50.00,19.1,244.2,50.00,19.3,250.2,50.00,654.730,19.701,175.996,262.680
2015-6-8 10:33:34,37.0,697.8,708.4,4.2,2.0,657.3,109,4227,Normal,20.00,2965,1483,46.0,5.9,243.7,50.01,5.7,241.3,50.01,5.8,245.1,50.01,655.328,19.719,176.156,262.920
2015-6-8 10:38:34,37.0,689.9,698.6,2.8,1.4,657.7,109,2715,Normal,20.40,1973,1013,47.0,3.9,240.1,49.99,3.8,238.7,49.99,3.8,241.4,49.99,655.727,19.731,176.264,263.080
2015-6-8 10:43:34,37.0,697.6,686.8,13.1,6.7,658.7,109,13891,Normal,21.40,9199,4662,49.0,18.9,248.0,49.99,18.4,244.7,49.99,18.6,251.1,49.99,656.724,19.761,176.532,263.480
2015-6-8 10:48:34,37.0,688.4,699.3,9.7,4.7,659.8,109,9769,Normal,22.50,6708,3300,48.0,13.4,241.1,50.00,13.5,241.4,50.00,13.4,242.9,50.00,657.821,19.794,176.826,263.920
2015-6-8 10:53:34,37.0,655.8,651.6,15.1,7.7,660.9,109,14873,Normal,23.60,9934,5038,49.0,20.3,244.8,49.99,20.1,243.7,49.99,20.1,247.0,49.99,658.917,19.827,177.121,264.360
2015-6-8 10:58:34,37.0,681.9,670.8,4.5,2.3,661.5,109,4545,Normal,24.20,3130,1597,46.0,6.3,243.5,49.99,6.2,241.8,49.99,6.2,245.1,49.99,659.515,19.845,177.282,264.600
2015-6-8 11:3:34,37.0,692.9,690.9,14.2,7.2,662.1,109,14784,Normal,24.80,9854,4988,50.0,20.0,245.5,50.00,20.2,244.2,50.00,19.9,246.6,50.00,660.114,19.863,177.443,264.840
2015-6-8 11:8:34,37.0,673.7,666.6,13.5,6.9,663.2,109,13628,Normal,25.90,9117,4615,49.0,18.4,245.1,49.98,18.5,244.7,49.98,18.4,247.0,49.98,661.210,19.896,177.738,265.280
2015-6-8 11:13:34,37.0,661.8,653.2,13.8,7.0,664.4,109,13911,Normal,27.10,9159,4629,48.0,18.8,249.5,50.00,18.4,246.4,50.00,18.5,252.1,50.00,662.407,19.932,178.059,265.760
2015-6-8 11:18:34,37.0,656.0,631.9,6.8,3.4,665.5,109,6571,Normal,28.20,4479,2195,48.0,8.9,244.1,50.00,9.0,243.6,50.00,8.9,245.4,50.00,663.504,19.965,178.354,266.200
2015-6-8 11:23:34,37.0,668.9,722.4,6.5,2.9,666.0,109,6283,Normal,28.70,4360,2120,48.0,8.7,245.4,50.01,8.4,242.5,50.01,8.5,246.4,50.01,664.002,19.980,178.488,266.400
2015-6-8 11:28:34,37.0,667.3,660.9,14.2,7.2,667.0,109,14400,Normal,29.70,9511,4801,49.0,19.4,249.8,49.99,19.1,246.5,49.99,19.1,251.3,49.99,664.999,20.010,178.756,266.800
2015-6-8 11:33:34,37.0,688.1,667.2,14.4,7.7,668.3,110,15141,Normal,31.00,9930,5162,50.0,20.5,250.5,49.98,20.1,246.6,49.98,20.0,250.5,49.98,666.295,20.049,179.104,267.320
2015-6-8 11:38:34,37.0,679.4,690.5,6.3,3.1,669.0,110,6328,Normal,31.70,4333,2155,47.0,8.8,243.5,50.00,8.5,241.3,50.00,8.6,247.3,50.00,666.993,20.070,179.292,267.600
2015-6-8 11:43:34,37.0,693.7,700.8,11.8,5.6,669.8,110,12186,Normal,32.50,8214,3978,47.0,16.5,248.0,50.01,16.1,245.8,50.01,16.2,252.4,50.01,667.791,20.094,179.506,267.920
2015-6-8 11:48:34,37.0,673.0,681.0,6.1,3.0,670.9,110,6058,Normal,33.60,4141,2088,47.0,8.4,242.4,49.99,8.2,241.6,49.99,8.2,246.7,49.99,668.887,20.127,179.801,268.360
2015-6-8 11:53:34,37.0,696.4,655.1,14.1,7.7,671.5,110,15062,Normal,34.20,9862,5102,50.0,20.3,249.4,50.00,19.8,246.6,50.00,19.9,254.0,50.00,669.486,20.145,179.962,268.600
2015-6-8 11:56:15,37.0,649.2,646.0,15.3,7.7,672.2,110,15104,Normal,34.90,9934,5015,50.0,20.3,251.8,49.99,19.9,247.8,49.99,19.9,253.3,49.99,670.183,20.166,180.150,268.880
2015-6-8 12:1:15,37.0,658.2,626.3,9.7,4.8,673.4,110,9435,Normal,36.10,6454,3039,48.0,12.7,245.5,50.01,12.8,245.3,50.01,12.7,247.5,50.01,671.380,20.202,180.471,269.360
2015-6-8 12:6:15,38.0,664.9,675.0,5.0,2.4,674.3,110,4885,Normal,37.00,3381,1670,47.0,6.7,243.8,49.99,6.6,242.2,49.99,6.7,245.5,49.99,672.277,20.229,180.712,269.720
2015-6-8 12:11:15,37.0,670.3,642.6,14.8,8.0,675.4,110,14869,Normal,38.10,9932,5168,50.0,20.3,242.2,49.98,20.4,242.9,49.98,20.3,243.8,49.98,673.374,20.262,181.007,270.160
2015-6-8 12:16:15,38.0,635.8,639.2,3.9,1.9,676.4,110,3627,Normal,39.10,2513,1276,46.0,5.0,241.7,49.98,5.1,241.0,49.98,5.0,243.1,49.98,674.371,20.292,181.275,270.560
2015-6-8 12:21:15,38.0,670.1,657.7,10.4,5.5,677.1,110,10551,Normal,39.80,7018,3639,50.0,14.4,242.6,49.99,14.4,242.3,49.99,14.4,244.5,49.99,675.069,20.313,181.463,270.840
2015-6-8 12:26:15,38.0,640.3,587.5,4.4,2.3,678.2,110,4095,Normal,40.90,2853,1395,47.0,5.7,241.4,49.99,5.6,240.2,49.99,5.6,242.6,49.99,676.165,20.346,181.758,271.280
2015-6-8 12:31:15,37.0,681.1,662.0,14.5,7.8,679.4,110,14919,Normal,42.10,9917,5196,50.0,20.4,243.4,49.99,20.3,243.6,49.99,20.2,244.1,49.99,677.362,20.382,182.079,271.760
2015-6-8 12:36:15,37.0,652.1,657.2,5.3,2.6,680.4,111,5016,Normal,43.10,3480,1731,46.0,6.9,241.4,50.00,6.9,240.5,50.00,6.9,243.1,50.00,678.359,20.412,182.347,272.160
2015-6-8 12:41:15,38.0,666.1,657.9,14.9,7.7,681.5,111,15021,Normal,44.20,9967,5109,50.0,20.4,245.2,50.01,20.3,244.8,50.01,20.3,246.8,50.01,679.456,20.445,182.642,272.600
2015-6-8 12:46:15,38.0,674.7,666.4,14.7,7.6,682.8,111,15136,Normal,45.50,9949,5125,50.0,20.4,247.4,49.99,20.2,245.8,49.99,20.3,250.0,49.99,680.752,20.484,182.990,273.120
2015-6-8 12:51:15,38.0,685.7,711.6,15.2,6.8,683.5,111,15231,Normal,46.20,10425,4871,48.0,20.6,246.7,50.01,20.3,245.1,50.01,20.5,249.3,50.01,681.449,20.505,183.178,273.400
2015-6-8 12:56:15,38.0,717.6,706.4,13.7,7.3,684.2,111,15010,Normal,46.90,9901,5179,51.0,20.5,247.9,50.00,20.0,245.5,50.00,20.0,248.6,50.00,682.147,20.526,183.366,273.680
2015-6-8 13:1:15,38.0,686.3,667.4,14.3,7.7,685.5,111,15037,Normal,48.20,9882,5189,50.0,20.2,247.0,50.00,20.3,246.6,50.00,20.2,247.6,50.00,683.443,20.565,183.714,274.200
2015-6-8 13:6:15,38.0,683.0,659.8,14.3,7.9,686.8,111,15057,Normal,49.50,9814,5266,50.0,20.4,247.1,49.99,20.3,245.3,49.99,20.2,247.2,49.99,684.740,20.604,184.062,274.720
2015-6-8 13:11:15,38.0,627.5,627.4,4.9,2.5,687.6,111,4527,Normal,50.30,3095,1571,46.0,6.2,239.9,50.00,6.3,239.7,50.00,6.2,243.6,50.00,685.537,20.628,184.277,275.040
2015-6-8 13:16:15,38.0,701.8,678.5,13.9,7.8,688.6,111,15029,Normal,51.30,9757,5358,51.0,20.5,244.2,50.00,20.2,243.3,50.00,20.3,249.5,50.00,686.534,20.658,184.545,275.440
2015-6-8 13:21:15,38.0,672.9,657.9,14.6,7.9,689.8,111,15074,Normal,52.50,9871,5212,50.0,20.4,243.9,49.99,20.4,243.9,49.99,20.4,248.7,49.99,687.731,20.694,184.866,275.920
2015-6-8 13:26:15,38.0,666.1,648.3,14.7,8.0,691.1,111,14942,Normal,53.80,9799,5204,50.0,20.5,244.1,49.99,20.1,243.0,49.99,20.2,248.4,49.99,689.027,20.733,185.215,276.440
2015-6-8 13:31:15,38.0,612.7,642.7,6.0,2.9,692.3,111,5542,Normal,55.00,3712,1920,48.0,7.7,242.6,50.01,7.6,241.7,50.01,7.5,245.8,50.01,690.223,20.769,185.536,276.920
2015-6-8 13:36:15,38.0,652.6,650.7,3.8,1.9,692.6,112,3656,Normal,55.30,2538,1290,47.0,5.1,240.3,49.98,5.1,240.0,49.98,5.1,241.5,49.98,690.522,20.778,185.617,277.040
2015-6-8 13:41:15,38.0,737.4,715.0,13.2,7.5,693.2,112,15130,Normal,55.90,9750,5406,52.0,20.4,247.6,50.00,20.0,245.5,50.00,20.4,251.1,50.00,691.120,20.796,185.778,277.280
2015-6-8 13:46:15,38.0,699.4,668.7,13.8,8.1,694.5,112,14818,Normal,57.20,9713,5425,51.0,20.3,242.9,49.98,20.4,242.5,49.98,20.1,243.2,49.98,692.417,20.835,186.126,277.800
2015-6-8 13:51:15,38.0,687.1,656.6,13.9,8.1,695.7,112,15134,Normal,58.40,9601,5380,50.0,20.2,249.7,49.99,20.1,247.5,49.99,20.2,252.0,49.99,693.613,20.871,186.448,278.280
2015-6-8 13:56:15,38.0,628.6,635.9,4.2,2.1,696.8,112,3906,Normal,59.50,2698,1365,46.0,5.5,241.4,50.01,5.4,240.1,50.01,5.4,242.9,50.01,694.710,20.904,186.742,278.720
2015-6-8 14:1:15,38.0,683.6,675.6,14.4,7.6,697.9,112,14948,Normal,60.60,9876,5145,50.0,20.3,246.6,49.99,20.2,244.9,49.99,20.0,247.7,49.99,695.806,20.937,187.037,279.160
2015-6-8 14:6:15,38.0,644.0,611.5,8.9,4.6,699.0,112,8514,Normal,61.70,5769,2817,49.0,11.7,243.5,50.00,11.5,241.9,50.00,11.6,245.2,50.00,696.903,20.970,187.332,279.600
2015-6-8 14:11:15,38.0,663.0,639.9,4.7,2.4,699.4,112,4596,Normal,62.10,3157,1583,47.0,6.5,243.6,49.99,6.2,241.0,49.99,6.2,244.9,49.99,697.302,20.982,187.439,279.760
2015-6-8 14:16:15,38.0,664.4,671.5,4.5,2.2,700.1,112,4392,Normal,62.80,3038,1536,48.0,6.1,241.8,49.97,6.0,240.8,49.97,6.0,244.0,49.97,698.000,21.003,187.627,280.040
2015-6-8 14:21:15,38.0,731.2,709.1,13.3,7.6,701.0,112,15181,Normal,63.70,9785,5441,50.0,20.2,248.1,50.00,20.3,246.9,50.00,20.4,251.1,50.00,698.897,21.030,187.868,280.400
2015-6-8 14:26:15,38.0,700.0,668.4,13.5,7.8,702.2,112,14696,Normal,64.90,9504,5233,50.0,19.7,247.1,49.99,19.8,246.5,49.99,19.7,249.1,49.99,700.093,21.066,188.190,280.880
2015-6-8 14:31:15,38.0,709.3,669.3,13.9,7.9,702.9,112,15078,Normal,65.60,9885,5349,51.0,20.6,246.7,50.00,20.3,244.6,50.00,20.2,246.9,50.00,700.791,21.087,188.377,281.160
2015-6-8 14:36:15,38.0,716.2,687.9,13.5,7.8,703.8,113,15080,Normal,66.50,9707,5389,52.0,20.2,248.0,50.00,20.1,246.2,50.00,20.2,251.3,50.00,701.689,21.114,188.618,281.520
2015-6-8 14:41:15,38.0,707.9,675.5,13.5,8.1,705.0,113,15058,Normal,67.70,9569,5497,51.0,20.3,248.1,50.02,19.9,246.0,50.02,20.2,251.3,50.02,702.885,21.150,188.940,282.000
2015-6-8 14:46:15,38.0,678.0,658.2,14.4,7.9,706.3,113,14983,Normal,69.00,9803,5252,51.0,20.3,246.9,50.00,20.3,245.8,50.00,20.0,247.4,50.00,704.181,21.189,189.288,282.520
2015-6-8 14:51:15,38.0,639.1,646.1,4.4,2.2,707.0,113,4106,Normal,69.70,2831,1435,46.0,5.7,241.3,49.97,5.7,241.1,49.97,5.6,243.3,49.97,704.879,21.210,189.476,282.800
2015-6-8 14:56:15,38.0,697.5,684.7,14.2,7.5,707.8,113,15021,Normal,70.50,9925,5171,51.0,20.2,245.9,50.01,20.2,245.8,50.01,20.2,248.7,50.01,705.677,21.234,189.690,283.120
2015-6-8 15:1:15,38.0,662.5,672.2,4.1,2.0,708.8,113,3989,Normal,71.50,2784,1395,47.0,5.5,243.1,50.00,5.4,241.1,50.00,5.5,244.9,50.00,706.674,21.264,189.958,283.520
2015-6-8 15:6:15,38.0,688.7,678.1,14.3,7.5,710.0,113,14954,Normal,72.70,9913,5121,50.0,20.4,246.9,49.99,20.0,245.5,49.99,20.1,247.7,49.99,707.870,21.300,190.280,284.000
2015-6-8 15:11:15,38.0,642.8,649.6,3.2,1.6,710.6,113,2975,Normal,73.30,2106,1062,46.0,4.1,240.4,50.00,4.2,242.2,50.00,4.2,241.1,50.00,708.468,21.318,190.441,284.240
2015-6-8 15:16:15,38.0,696.1,668.9,14.1,7.7,711.5,113,14895,Normal,74.20,9883,5208,51.0,20.0,243.6,49.99,20.3,245.8,49.99,20.3,245.8,49.99,709.366,21.345,190.682,284.600
2015-6-8 15:21:15,38.0,651.3,649.5,3.9,2.0,712.4,113,3753,Normal,75.10,2605,1311,46.0,5.4,242.4,50.00,5.1,240.5,50.00,5.1,244.1,50.00,710.263,21.372,190.923,284.960
2015-6-8 15:26:15,38.0,698.8,668.7,14.1,7.8,713.3,113,14904,Normal,76.00,9856,5231,51.0,20.0,243.9,50.00,20.3,245.4,50.00,20.3,246.6,50.00,711.160,21.399,191.164,285.320
2015-6-8 15:31:15,38.0,642.1,660.0,15.5,7.6,714.6,113,14897,Normal,77.30,9960,5018,51.0,19.9,245.3,50.00,20.3,246.7,50.00,20.1,247.1,50.00,712.456,21.438,191.513,285.840
2015-6-8 15:36:15,38.0,660.8,660.4,14.6,7.3,715.8,114,14501,Normal,78.50,9690,4886,50.0,19.7,245.3,50.00,19.4,244.5,50.00,19.6,248.3,50.00,713.653,21.474,191.834,286.320
2015-6-8 15:41:15,38.0,629.1,658.9,4.1,1.9,717.0,114,3715,Normal,79.70,2598,1298,47.0,5.2,242.5,49.98,5.1,241.0,49.98,5.1,243.7,49.98,714.849,21.510,192.156,286.800
2015-6-8 15:46:16,38.0,676.8,698.9,8.0,3.8,717.6,114,8032,Normal,80.30,5455,2685,48.0,10.9,246.9,50.01,10.8,245.1,50.01,10.8,248.3,50.01,715.447,21.528,192.317,287.040
2015-6-8 15:51:16,38.0,680.6,664.3,4.9,2.6,718.4,114,4967,Normal,81.10,3385,1749,49.0,6.9,243.5,50.00,6.7,242.5,50.00,6.8,245.3,50.00,716.245,21.552,192.531,287.360
2015-6-8 15:56:16,38.0,664.9,701.1,14.3,6.6,719.3,114,14111,Normal,82.00,9516,4692,50.0,18.8,247.3,50.00,19.0,247.4,50.00,18.9,250.7,50.00,717.142,21.579,192.772,287.720
2015-6-8 16:1:16,38.0,665.0,687.5,14.5,6.8,720.5,114,14228,Normal,83.20,9646,4740,50.0,19.2,244.9,49.98,19.1,246.1,49.98,19.2,248.5,49.98,718.338,21.615,193.094,288.200
2015-6-8 16:6:16,39.0,672.1,651.6,4.2,2.2,721.3,114,4126,Normal,84.00,2871,1447,46.0,5.8,242.5,49.98,5.6,241.5,49.98,5.6,245.1,49.98,719.136,21.639,193.308,288.520
2015-6-8 16:11:16,38.0,682.9,690.2,3.2,1.5,721.6,114,3056,Normal,84.30,2192,1098,47.0,4.3,244.0,49.99,4.1,242.4,49.99,4.2,246.3,49.99,719.435,21.648,193.389,288.640
2015-6-8 16:16:16,38.0,703.2,665.2,4.0,2.1,722.3,114,4057,Normal,85.00,2856,1426,48.0,5.6,243.5,50.00,5.5,242.4,50.00,5.5,246.2,50.00,720.133,21.669,193.576,288.920
2015-6-8 16:21:16,38.0,689.0,723.3,4.6,2.1,723.0,114,4564,Normal,85.70,3235,1566,49.0,6.2,245.2,50.01,6.2,244.2,50.01,6.2,247.0,50.01,720.831,21.690,193.764,289.200
2015-6-8 16:26:16,38.0,686.7,706.5,5.1,2.5,723.6,114,5148,Normal,86.30,3550,1782,49.0,7.2,247.0,49.99,6.8,244.4,49.99,6.9,248.9,49.99,721.429,21.708,193.925,289.440
2015-6-8 16:31:16,38.0,707.5,718.4,13.1,6.3,724.4,114,13808,Normal,87.10,9314,4552,51.0,18.5,251.8,49.99,18.2,248.5,49.99,18.1,252.9,49.99,722.227,21.732,194.139,289.760
2015-6-8 16:36:16,38.0,708.6,712.5,6.3,3.2,724.8,115,6613,Normal,87.50,4521,2329,51.0,8.9,243.6,49.99,9.1,243.7,49.99,9.0,245.5,49.99,722.626,21.744,194.246,289.920
2015-6-8 16:41:16,38.0,670.7,682.1,3.9,1.9,725.6,115,3814,Normal,88.30,2667,1350,47.0,5.4,245.5,49.98,5.1,243.0,49.98,5.2,247.4,49.98,723.423,21.768,194.461,290.240
2015-6-8 16:46:16,38.0,725.8,761.2,6.8,3.0,726.0,115,7011,Normal,88.70,4942,2316,49.0,9.6,247.7,50.01,9.4,245.2,50.01,9.3,249.0,50.01,723.822,21.780,194.568,290.400
2015-6-8 16:51:16,38.0,702.1,717.8,4.1,1.9,726.8,115,4051,Normal,89.50,2885,1406,47.0,5.6,246.0,50.01,5.5,243.9,50.01,5.4,247.6,50.01,724.620,21.804,194.782,290.720
2015-6-8 16:56:16,38.0,702.6,700.6,11.0,5.5,727.7,115,11655,Normal,90.40,7741,3903,48.0,15.7,251.5,49.98,15.4,247.8,49.98,15.3,252.5,49.98,725.517,21.831,195.024,291.080
2015-6-8 17:1:16,38.0,699.6,701.1,10.1,5.0,728.6,115,10442,Normal,91.30,7092,3574,46.0,14.1,244.5,50.00,14.2,244.9,50.00,14.1,246.4,50.00,726.414,21.858,195.265,291.440
2015-6-8 17:6:16,37.0,734.8,742.8,4.6,2.2,728.9,115,4848,Normal,91.60,3428,1678,46.0,6.9,243.4,49.99,6.5,240.5,49.99,6.6,245.0,49.99,726.713,21.867,195.345,291.560
2015-6-8 17:11:16,37.0,728.7,739.7,8.5,4.1,729.5,115,9069,Normal,92.20,6224,3067,47.0,12.4,244.3,50.00,12.4,242.5,50.00,12.2,245.0,50.00,727.312,21.885,195.506,291.800
2015-6-8 17:16:16,38.0,710.3,716.4,4.5,2.2,730.3,115,4648,Normal,93.00,3224,1629,46.0,6.5,244.0,49.96,6.3,241.1,49.96,6.3,245.8,49.96,728.109,21.909,195.720,292.120
2015-6-8 17:21:16,38.0,691.1,689.2,3.4,1.7,731.1,115,3344,Normal,93.80,2368,1202,45.0,4.5,240.0,50.00,4.8,239.8,50.00,4.6,242.5,50.00,728.907,21.933,195.935,292.440
2015-6-8 17:26:16,37.0,718.8,721.4,10.5,5.3,731.6,115,11290,Normal,94.30,7609,3850,47.0,15.3,247.8,50.00,15.1,246.3,50.00,15.0,249.4,50.00,729.405,21.948,196.069,292.640
2015-6-8 17:31:16,37.0,726.9,741.9,5.6,2.7,732.1,115,5942,Normal,94.80,4121,2019,47.0,8.3,245.4,49.98,8.0,241.9,49.98,8.0,246.9,49.98,729.904,21.963,196.203,292.840
2015-6-8 17:36:16,37.0,719.1,723.7,8.5,4.2,732.9,116,9016,Normal,95.60,6148,3108,46.0,12.5,241.4,49.98,12.4,240.8,49.98,12.3,243.3,49.98,730.701,21.987,196.417,293.160
2015-6-8 17:41:16,37.0,717.4,724.5,7.8,3.9,733.6,116,8300,Normal,96.30,5651,2863,49.0,11.2,245.5,49.99,11.3,244.8,49.99,11.2,247.5,49.99,731.399,22.008,196.605,293.440
2015-6-8 17:46:16,37.0,721.0,719.0,7.5,3.8,734.3,116,8021,Normal,97.00,5457,2758,51.0,10.9,246.0,49.97,10.8,244.5,49.97,10.7,247.7,49.97,732.097,22.029,196.792,293.720
2015-6-8 17:51:16,37.0,651.1,641.8,1.8,0.9,734.7,116,1570,Normal,97.40,1187,607,51.0,2.3,243.9,49.96,2.2,241.9,49.96,2.2,245.6,49.96,732.496,22.041,196.900,293.880
2015-6-8 17:56:16,37.0,741.6,739.6,7.4,3.7,735.3,116,8125,Normal,98.00,5517,2801,55.0,11.1,247.3,49.98,10.8,245.0,49.98,10.8,249.0,49.98,733.094,22.059,197.060,294.120
2015-6-8 18:1:16,37.0,736.1,734.1,6.9,3.5,735.9,116,7531,Normal,98.60,5108,2595,56.0,10.4,245.0,49.99,10.2,242.3,49.99,10.1,246.1,49.99,733.692,22.077,197.221,294.360
2015-6-8 18:6:16,37.0,732.9,733.7,6.5,3.3,736.5,116,7013,Normal,99.20,4808,2440,58.0,9.6,242.6,50.00,9.6,241.3,50.00,9.5,244.3,50.00,734.290,22.095,197.382,294.600
2015-6-8 18:11:16,37.0,744.0,741.2,5.6,2.8,737.0,116,6060,Normal,99.70,4190,2133,58.0,8.3,241.0,49.99,8.4,240.5,49.99,8.3,243.1,49.99,734.789,22.110,197.516,294.800
2015-6-8 18:16:16,37.0,750.8,748.7,5.4,2.8,737.5,116,5983,Normal,100.20,4128,2104,59.0,8.4,242.8,50.01,8.1,240.2,50.01,8.2,245.2,50.01,735.288,22.125,197.650,295.000
2015-6-8 18:21:16,38.0,754.2,752.2,5.2,2.6,737.9,116,5683,Normal,100.60,3928,2003,59.0,8.0,243.1,49.98,7.7,240.1,49.98,7.7,244.7,49.98,735.686,22.137,197.757,295.160
2015-6-8 18:26:16,38.0,754.1,752.1,4.4,2.3,738.4,116,4870,Normal,101.10,3390,1730,59.0,6.9,244.2,50.01,6.5,240.6,50.01,6.6,246.0,50.01,736.185,22.152,197.891,295.360
2015-6-8 18:31:16,38.0,761.0,759.0,4.6,2.3,738.8,116,4990,Normal,101.50,3506,1794,59.0,6.9,240.0,50.00,7.0,239.8,50.00,6.9,242.1,50.00,736.584,22.164,197.998,295.520
2015-6-8 18:36:16,38.0,758.0,755.9,4.2,2.1,739.2,117,4547,Normal,101.90,3197,1638,59.0,6.2,241.8,49.99,6.4,241.2,49.99,6.3,243.6,49.99,736.982,22.176,198.106,295.680
2015-6-8 18:41:16,38.0,752.8,762.3,3.9,2.0,739.6,117,4187,Normal,102.30,2973,1525,59.0,6.0,242.1,49.99,5.6,239.8,49.99,5.7,244.3,49.99,737.381,22.188,198.213,295.840
2015-6-8 18:46:16,38.0,750.0,764.3,3.6,1.8,739.9,117,3835,Normal,102.60,2747,1410,59.0,5.4,242.5,50.00,5.2,240.4,50.00,5.2,244.1,50.00,737.680,22.197,198.293,295.960
2015-6-8 18:51:16,38.0,751.4,760.0,3.4,1.7,740.2,117,3658,Normal,102.90,2626,1345,58.0,5.2,243.4,50.00,4.9,240.4,50.00,5.0,245.1,50.00,737.979,22.206,198.374,296.080
2015-6-8 18:56:16,38.0,750.8,761.1,3.0,1.5,740.5,117,3120,Normal,103.20,2286,1174,58.0,4.3,241.0,50.02,4.4,240.8,50.02,4.3,242.9,50.02,738.279,22.215,198.454,296.200
2015-6-8 19:1:16,38.0,757.3,764.9,2.9,1.5,740.7,117,3082,Normal,103.40,2259,1160,58.0,4.2,241.8,50.01,4.4,241.3,50.01,4.3,243.3,50.01,738.478,22.221,198.508,296.280
2015-6-8 19:6:16,38.0,756.1,768.2,2.6,1.3,741.0,117,2732,Normal,103.70,2034,1047,57.0,4.0,242.6,50.01,3.7,239.6,50.01,3.7,244.2,50.01,738.777,22.230,198.588,296.400
2015-6-8 19:11:16,38.0,671.5,679.7,3.9,1.9,741.3,117,3701,Normal,104.00,2623,1299,56.0,5.1,240.6,50.01,5.2,240.0,50.01,5.1,242.1,50.01,739.076,22.239,198.668,296.520
2015-6-8 19:16:16,38.0,652.2,677.3,3.7,1.7,741.6,117,3405,Normal,104.30,2418,1197,56.0,4.7,242.1,50.00,4.7,240.5,50.00,4.7,243.6,50.00,739.375,22.248,198.749,296.640
2015-6-8 19:21:16,38.0,649.1,605.3,3.2,1.8,741.8,117,3031,Normal,104.50,2118,1102,56.0,4.3,240.5,49.99,4.3,238.8,49.99,4.2,241.7,49.99,739.575,22.254,198.802,296.720
2015-6-8 19:26:16,38.0,670.9,662.8,2.1,1.0,742.1,117,1930,Normal,104.80,1447,728,55.0,2.8,240.5,50.02,2.7,238.9,50.02,2.7,242.7,50.02,739.874,22.263,198.883,296.840
2015-6-8 19:31:16,38.0,616.1,607.1,2.6,1.3,742.3,117,2233,Normal,105.00,1605,824,54.0,3.2,240.5,49.99,3.2,239.1,49.99,3.1,242.2,49.99,740.073,22.269,198.936,296.920
2015-6-8 19:36:16,38.0,612.4,621.6,2.6,1.3,742.5,118,2213,Normal,105.20,1599,814,53.0,3.2,240.4,50.00,3.1,238.9,50.00,3.1,242.4,50.00,740.273,22.275,198.990,297.000
2015-6-8 19:41:16,38.0,612.8,612.7,2.6,1.3,742.7,118,2293,Normal,105.40,1644,842,53.0,3.3,242.2,50.00,3.2,239.6,50.00,3.2,243.9,50.00,740.472,22.281,199.044,297.080
2015-6-8 19:46:16,37.0,623.7,581.1,2.0,1.1,742.8,118,1685,Normal,105.50,1259,639,53.0,2.5,242.1,50.01,2.4,239.7,50.01,2.4,243.9,50.01,740.572,22.284,199.070,297.120
2015-6-8 19:51:16,37.0,608.0,598.8,1.9,1.0,743.0,118,1584,Normal,105.70,1191,611,53.0,2.4,241.3,50.02,2.3,239.5,50.02,2.3,243.4,50.02,740.771,22.290,199.124,297.200
2015-6-8 19:56:16,37.0,621.7,608.8,1.8,0.9,743.1,118,1514,Normal,105.80,1151,582,52.0,2.3,242.2,49.99,2.2,240.4,49.99,2.2,244.0,49.99,740.871,22.293,199.151,297.240
2015-6-8 20:1:16,37.0,644.2,614.2,1.6,0.8,743.2,118,1343,Normal,105.90,1040,529,52.0,2.0,240.9,50.00,2.0,240.0,50.00,2.0,243.0,50.00,740.970,22.296,199.178,297.280
2015-6-8 20:6:16,37.0,627.9,607.3,1.5,0.8,743.3,118,1243,Normal,106.00,974,499,51.0,1.9,241.3,49.99,1.9,239.6,49.99,1.9,242.8,49.99,741.070,22.299,199.204,297.320
2015-6-8 20:11:16,37.0,612.5,615.5,1.4,0.7,743.4,118,1125,Normal,106.10,894,463,51.0,1.8,241.2,50.00,1.7,239.5,50.00,1.7,242.9,50.00,741.170,22.302,199.231,297.360
2015-6-8 20:16:16,37.0,600.2,606.1,1.3,0.6,743.5,118,975,Normal,106.20,803,412,50.0,1.6,242.1,50.00,1.5,239.3,50.00,1.6,244.1,50.00,741.269,22.305,199.258,297.400
2015-6-8 20:21:16,37.0,593.7,614.0,1.1,0.5,743.6,118,817,Normal,106.30,698,362,50.0,1.4,241.5,50.00,1.4,239.7,50.00,1.4,243.5,50.00,741.369,22.308,199.285,297.440
2015-6-8 20:26:16,37.0,598.8,600.1,0.9,0.5,743.7,118,660,Normal,106.40,596,309,50.0,1.3,241.0,50.01,1.2,239.0,50.01,1.2,242.9,50.01,741.469,22.311,199.312,297.480
2015-6-8 20:31:16,37.0,610.2,609.2,0.8,0.4,743.7,118,568,Normal,106.40,534,281,49.0,1.2,239.9,50.00,1.1,238.5,50.00,1.1,241.7,50.00,741.469,22.311,199.312,297.480
2015-6-8 20:36:16,37.0,593.7,596.3,0.7,0.4,743.7,119,459,Normal,106.40,465,246,49.0,1.1,241.4,49.99,1.0,239.2,49.99,1.0,243.3,49.99,741.469,22.311,199.312,297.480
2015-6-8 20:41:16,37.0,702.3,698.5,0.6,0.3,743.7,119,343,Normal,106.40,438,233,49.0,0.9,241.9,50.01,0.8,239.2,50.01,1.0,243.6,50.01,741.469,22.311,199.312,297.480
2015-6-8 20:46:16,37.0,699.0,682.8,0.5,0.2,743.7,119,245,Normal,106.40,371,200,49.0,0.9,242.3,49.99,0.8,239.8,49.99,0.9,243.3,49.99,741.469,22.311,199.312,297.480
2015-6-8 20:51:16,36.0,672.1,678.9,0.4,0.2,743.7,119,146,Normal,106.40,293,162,48.0,0.9,240.5,49.98,0.8,239.4,49.98,0.8,242.2,49.98,741.469,22.311,199.312,297.480
2015-6-8 20:56:16,36.0,674.3,653.1,0.3,0.2,743.7,119,107,Normal,106.40,262,146,48.0,0.9,241.2,50.00,0.8,239.4,50.00,0.8,243.3,50.00,741.469,22.311,199.312,297.480
2015-6-8 21:1:16,36.0,676.5,668.4,0.4,0.2,743.7,119,130,Normal,106.40,279,154,47.0,0.9,241.6,49.98,0.8,239.7,49.98,0.8,243.5,49.98,741.469,22.311,199.312,297.480
2015-6-8 21:6:16,36.0,667.0,650.8,0.3,0.2,743.7,119,84,Normal,106.40,241,135,47.0,0.8,240.6,49.98,0.8,238.9,49.98,0.8,242.3,49.98,741.469,22.311,199.312,297.480
2015-6-8 21:11:16,36.0,680.7,664.0,0.3,0.1,743.7,119,39,Normal,106.40,224,127,47.0,0.8,241.9,49.98,0.8,239.8,49.98,0.8,243.7,49.98,741.469,22.311,199.312,297.480
2015-6-8 21:16:16,36.0,656.2,654.5,0.2,0.1,743.7,119,26,Normal,106.40,196,112,45.0,0.8,240.6,50.00,0.8,239.2,50.00,0.8,242.3,50.00,741.469,22.311,199.312,297.480
2015-6-8 21:21:16,36.0,646.2,644.5,0.2,0.1,743.7,119,24,Normal,106.40,188,109,45.0,0.8,241.6,49.97,0.7,239.2,49.97,0.9,243.8,49.97,741.469,22.311,199.312,297.480
2015-6-8 21:26:16,36.0,613.9,612.2,0.2,0.1,743.7,119,26,Normal,106.40,162,96,44.0,0.8,239.7,49.99,0.8,238.5,49.99,0.8,241.7,49.99,741.469,22.311,199.312,297.480
2015-6-8 21:31:16,36.0,604.5,606.3,0.2,0.1,743.7,119,16,Normal,106.40,152,90,44.0,0.9,240.0,49.98,0.8,238.8,49.98,0.8,241.9,49.98,741.469,22.311,199.312,297.480
2015-6-8 21:36:16,36.0,606.2,604.3,0.2,0.1,743.7,120,0,Normal,106.40,127,77,43.0,0.8,240.7,50.00,0.7,239.4,50.00,0.8,242.9,50.00,741.469,22.311,199.312,297.480
2015-6-8 21:41:16,35.0,605.4,603.4,0.1,0.1,743.7,120,0,Normal,106.40,110,69,43.0,0.8,241.3,49.99,0.7,239.7,49.99,0.8,243.0,49.99,741.469,22.311,199.312,297.480
2015-6-8 21:46:16,35.0,603.7,601.5,0.1,0.1,743.7,120,0,Normal,106.40,96,62,43.0,0.8,240.8,49.98,0.7,239.0,49.98,0.8,243.1,49.98,741.469,22.311,199.312,297.480
2015-6-8 21:51:16,36.0,604.5,602.1,0.1,0.0,743.7,120,0,Normal,106.40,86,57,42.0,0.8,240.9,49.99,0.7,238.3,49.99,0.8,242.6,49.99,741.469,22.311,199.312,297.480
2015-6-8 21:56:16,35.0,602.0,599.4,0.1,0.0,743.7,120,0,Normal,106.40,76,52,42.0,0.8,240.5,49.95,0.7,238.6,49.95,0.8,242.3,49.95,741.469,22.311,199.312,297.480
2015-6-8 22:1:16,35.0,598.7,595.9,0.1,0.0,743.7,120,0,Normal,106.40,65,46,42.0,0.9,240.6,49.99,0.7,238.8,49.99,0.8,242.2,49.99,741.469,22.311,199.312,297.480
2015-6-8 22:6:16,35.0,524.8,515.6,0.1,0.0,743.7,120,0,Normal,106.40,55,41,36.0,0.1,240.8,50.02,0.1,238.9,50.02,0.1,242.7,50.02,741.469,22.311,199.312,297.480
2015-6-8 22:11:16,35.0,432.1,421.3,0.1,0.0,743.7,120,0,Normal,106.40,43,33,35.0,0.1,240.4,49.96,0.1,238.5,49.96,0.1,242.1,49.96,741.469,22.311,199.312,297.480
2015-6-8 22:16:16,35.0,334.0,322.6,0.0,0.0,743.7,120,0,Normal,106.40,31,25,35.0,0.1,240.0,49.95,0.1,238.6,49.95,0.1,242.0,49.95,741.469,22.311,199.312,297.480
2015-6-8 22:21:16,35.0,238.4,227.6,0.0,0.0,743.7,120,0,Normal,106.40,21,17,34.0,0.1,240.5,49.96,0.1,238.9,49.96,0.1,242.4,49.96,741.469,22.311,199.312,297.480
