Time,Temperature,PV1 Voltage[V],PV2 Voltage[V],PV1 Current[A],PV2 Current[A],Total energy[KW.Hr],Total operation hours[Hr],Total AC Power[W],Mode,Daily Energy[KW.Hr],PV1 Input Power[W],PV2 Input Power[W],Heatsink Temperature,Current to grid (R Phase)[A],Grid voltage(R Phase)[V],Grid frequency(R Phase)[Hz],Current to grid (S Phase)[A],Grid voltage(S Phase)[V],Grid frequency(S Phase)[Hz],Current to grid (T Phase)[A],Grid voltage(T Phase)[V],Grid frequency(T Phase)[Hz],Reduced amount of CO2[KG],Reduced amount of SO2[KG],Reduced amount of Oil[KG],Reduced amount of Coal[KG]
2015-7-2 4:50:12,35.0,199.9,177.2,0.1,0.1,222.0,19,0,Normal,110.60,30,24,38.0,0.1,240.8,49.99,0.1,240.2,49.99,0.1,244.2,49.99,221.334,6.660,59.496,88.800
2015-7-2 4:50:31,22.0,117.4,116.5,0.0,0.0,111.4,19,0,Fault,0.00,25,25,22.0,0.0,238.9,50.01,0.0,238.8,50.01,0.0,242.4,50.01,111.066,3.342,29.855,44.560
2015-7-2 4:55:31,24.0,150.8,149.9,0.0,0.0,111.4,19,0,Fault,0.00,34,33,24.0,0.0,239.0,49.99,0.0,238.7,49.99,0.0,242.4,49.99,111.066,3.342,29.855,44.560
2015-7-2 5:0:31,26.0,556.5,555.6,0.0,0.0,111.4,19,0,Fault,0.00,120,93,25.0,0.0,238.9,50.00,0.0,238.7,50.00,0.0,242.3,50.00,111.066,3.342,29.855,44.560
2015-7-2 5:5:32,28.0,583.9,580.2,0.0,0.0,111.4,19,0,Check,0.00,129,93,25.0,0.0,238.9,50.01,0.0,238.7,50.01,0.0,242.1,50.01,111.066,3.342,29.855,44.560
2015-7-2 5:10:32,28.0,542.6,528.7,0.2,0.2,111.4,19,208,Normal,0.00,144,124,35.0,1.0,237.9,50.00,0.8,237.4,50.00,0.8,240.9,50.00,111.066,3.342,29.855,44.560
2015-7-2 5:15:32,28.0,566.6,485.7,0.2,0.2,111.4,19,237,Normal,0.00,160,137,36.0,1.0,237.7,49.98,0.8,237.5,49.98,0.8,241.0,49.98,111.066,3.342,29.855,44.560
2015-7-2 5:20:32,29.0,569.3,501.7,0.3,0.3,111.4,19,268,Normal,0.00,175,152,37.0,1.0,237.5,49.99,0.8,237.1,49.99,0.8,240.5,49.99,111.066,3.342,29.855,44.560
2015-7-2 5:25:32,29.0,566.2,520.6,0.3,0.3,111.4,19,301,Normal,0.00,192,168,38.0,1.1,237.5,50.01,0.8,237.0,50.01,0.8,241.2,50.01,111.066,3.342,29.855,44.560
2015-7-2 5:30:32,29.0,589.2,538.8,0.3,0.3,111.5,19,329,Normal,0.10,206,183,39.0,1.0,237.3,50.01,0.8,237.0,50.01,0.8,240.9,50.01,111.165,3.345,29.882,44.600
2015-7-2 5:35:32,30.0,556.4,551.7,0.3,0.3,111.5,20,357,Normal,0.10,222,195,40.0,1.0,236.4,50.00,0.8,236.7,50.00,0.8,239.7,50.00,111.165,3.345,29.882,44.600
2015-7-2 5:40:32,30.0,566.3,555.7,0.4,0.3,111.5,20,391,Normal,0.10,240,210,40.0,1.0,236.9,49.99,0.8,236.9,49.99,0.8,240.0,49.99,111.165,3.345,29.882,44.600
2015-7-2 5:45:32,30.0,586.2,520.7,0.4,0.4,111.5,20,430,Normal,0.10,261,228,41.0,1.0,237.1,50.00,0.9,236.7,50.00,0.8,240.5,50.00,111.165,3.345,29.882,44.600
2015-7-2 5:50:32,30.0,563.3,565.6,0.4,0.4,111.6,20,467,Normal,0.20,280,247,41.0,1.0,237.3,49.98,0.9,236.7,49.98,0.9,240.7,49.98,111.265,3.348,29.909,44.640
2015-7-2 5:55:32,31.0,561.2,555.5,0.5,0.4,111.6,20,514,Normal,0.20,302,271,41.0,1.0,236.6,49.98,0.9,236.2,49.98,0.9,239.8,49.98,111.265,3.348,29.909,44.640
2015-7-2 6:0:32,31.0,583.4,529.7,0.5,0.5,111.7,20,567,Normal,0.30,330,296,42.0,1.0,241.3,50.01,1.0,240.9,50.01,1.0,244.7,50.01,111.365,3.351,29.936,44.680
2015-7-2 6:5:32,31.0,579.4,564.8,0.5,0.5,111.7,20,599,Normal,0.30,344,314,42.0,1.0,236.9,50.00,1.0,236.7,50.00,1.0,240.1,50.00,111.365,3.351,29.936,44.680
2015-7-2 6:39:26,32.0,609.2,562.7,0.7,0.6,112.1,21,750,Normal,0.70,429,381,44.0,1.2,236.0,50.00,1.2,235.8,50.00,1.1,239.4,50.00,111.764,3.363,30.043,44.840
2015-7-2 6:44:26,32.0,622.3,545.8,0.7,0.7,112.2,21,778,Normal,0.80,445,393,45.0,1.3,239.1,49.99,1.3,239.0,49.99,1.2,242.6,49.99,111.863,3.366,30.070,44.880
2015-7-2 6:49:26,32.0,625.2,563.8,0.7,0.7,112.2,21,791,Normal,0.80,450,400,45.0,1.3,238.9,50.01,1.3,238.6,50.01,1.2,242.5,50.01,111.863,3.366,30.070,44.880
2015-7-2 6:54:26,33.0,634.6,554.0,0.7,0.7,112.3,21,812,Normal,0.90,460,412,45.0,1.2,237.9,49.96,1.3,238.0,49.96,1.2,241.4,49.96,111.963,3.369,30.096,44.920
2015-7-2 6:59:26,33.0,626.0,568.3,0.7,0.7,112.4,21,871,Normal,1.00,488,443,46.0,1.3,239.5,50.00,1.4,239.3,50.00,1.3,242.9,50.00,112.063,3.372,30.123,44.960
2015-7-2 7:4:26,33.0,591.2,572.5,0.8,0.8,112.4,21,969,Normal,1.00,533,496,46.0,1.4,239.2,49.98,1.5,238.7,49.98,1.4,242.5,49.98,112.063,3.372,30.123,44.960
2015-7-2 7:9:26,33.0,603.3,573.8,1.0,0.9,112.5,21,1116,Normal,1.10,611,564,46.0,1.6,240.2,50.01,1.6,239.9,50.01,1.5,243.3,50.01,112.162,3.375,30.150,45.000
2015-7-2 7:14:26,33.0,614.6,581.8,1.1,1.1,112.6,21,1295,Normal,1.20,702,653,47.0,1.7,239.7,50.00,1.8,239.8,50.00,1.7,242.6,50.00,112.262,3.378,30.177,45.040
2015-7-2 7:19:26,33.0,615.6,574.3,1.2,1.2,112.7,21,1473,Normal,1.30,792,740,47.0,1.9,240.1,50.00,2.0,239.5,50.00,1.9,243.3,50.00,112.362,3.381,30.204,45.080
2015-7-2 7:24:26,33.0,621.6,586.2,1.4,1.3,112.9,21,1639,Normal,1.50,878,820,47.0,2.1,240.0,50.02,2.2,239.5,50.02,2.0,243.2,50.02,112.561,3.387,30.257,45.160
2015-7-2 7:29:26,33.0,618.1,592.3,1.5,1.4,113.0,21,1773,Normal,1.60,950,883,47.0,2.3,239.3,50.01,2.4,239.2,50.01,2.2,242.3,50.01,112.661,3.390,30.284,45.200
2015-7-2 7:34:26,33.0,626.3,585.3,1.7,1.6,113.2,21,2008,Normal,1.80,1071,997,47.0,2.6,239.6,49.99,2.7,239.0,49.99,2.5,242.5,49.99,112.860,3.396,30.338,45.280
2015-7-2 7:39:26,33.0,600.6,560.4,1.1,1.0,113.4,22,1226,Normal,2.00,667,618,48.0,1.6,238.7,49.99,1.7,238.1,49.99,1.6,241.6,49.99,113.060,3.402,30.391,45.360
2015-7-2 7:44:26,34.0,570.6,568.5,1.2,1.1,113.4,22,1296,Normal,2.00,701,654,48.0,1.8,240.1,49.99,1.8,239.6,49.99,1.7,243.1,49.99,113.060,3.402,30.391,45.360
2015-7-2 7:49:26,34.0,618.3,564.9,2.0,2.0,113.6,22,2383,Normal,2.20,1261,1182,48.0,3.0,240.8,50.00,3.2,240.2,50.00,2.9,244.0,50.00,113.259,3.408,30.445,45.440
2015-7-2 7:54:26,34.0,585.5,576.9,2.6,2.5,113.8,22,2957,Normal,2.40,1537,1479,49.0,3.8,240.6,50.00,4.0,240.6,50.00,3.7,243.8,50.00,113.459,3.414,30.498,45.520
2015-7-2 7:59:26,33.0,623.3,588.5,3.6,3.5,114.2,22,4344,Normal,2.80,2275,2129,50.0,5.6,240.7,49.99,5.9,240.2,49.99,5.6,243.3,49.99,113.857,3.426,30.606,45.680
2015-7-2 8:4:26,34.0,622.4,578.8,3.4,3.4,114.5,22,4053,Normal,3.10,2127,1985,50.0,5.2,240.7,49.97,5.4,239.9,49.97,5.2,243.8,49.97,114.156,3.435,30.686,45.800
2015-7-2 8:9:26,34.0,612.0,571.0,2.7,2.7,114.8,22,3214,Normal,3.40,1694,1580,51.0,4.1,239.7,49.98,4.3,238.8,49.98,4.1,242.7,49.98,114.456,3.444,30.766,45.920
2015-7-2 8:14:26,34.0,612.4,590.2,3.8,3.7,115.1,22,4533,Normal,3.70,2368,2224,51.0,5.9,240.7,50.00,6.1,240.0,50.00,5.8,243.9,50.00,114.755,3.453,30.847,46.040
2015-7-2 8:19:26,34.0,614.5,579.1,4.1,4.1,115.5,22,4935,Normal,4.10,2575,2419,53.0,6.4,241.0,49.98,6.7,239.9,49.98,6.4,244.3,49.98,115.153,3.465,30.954,46.200
2015-7-2 8:24:26,34.0,616.7,579.4,4.3,4.3,115.9,22,5056,Normal,4.50,2665,2505,54.0,6.7,241.1,49.98,6.9,240.1,49.98,6.6,244.3,49.98,115.552,3.477,31.061,46.360
2015-7-2 8:29:26,34.0,608.4,577.8,4.5,4.5,116.4,22,5340,Normal,5.00,2811,2649,55.0,7.1,240.5,49.97,7.3,240.0,49.97,7.0,243.6,49.97,116.051,3.492,31.195,46.560
2015-7-2 8:34:26,35.0,613.0,587.4,4.3,4.4,116.7,22,5180,Normal,5.30,2654,2642,55.0,6.9,239.2,49.98,7.1,239.5,49.98,6.7,241.9,49.98,116.350,3.501,31.276,46.680
2015-7-2 8:39:26,35.0,606.0,575.4,4.7,4.1,117.2,23,5125,Normal,5.80,2867,2373,57.0,6.8,238.9,49.98,7.1,238.8,49.98,6.7,241.9,49.98,116.848,3.516,31.410,46.880
2015-7-2 8:44:26,35.0,609.0,568.4,5.6,5.6,117.7,23,6558,Normal,6.30,3452,3253,58.0,8.8,239.9,49.98,9.0,239.2,49.98,8.7,242.9,49.98,117.347,3.531,31.544,47.080
2015-7-2 8:49:26,35.0,604.3,559.7,5.4,5.5,118.2,23,6293,Normal,6.80,3314,3120,59.0,8.5,239.6,49.99,8.7,238.8,49.99,8.3,243.3,49.99,117.845,3.546,31.678,47.280
2015-7-2 8:54:26,35.0,592.0,566.4,5.5,5.4,118.7,23,6286,Normal,7.30,3311,3116,60.0,8.4,239.2,50.00,8.7,238.7,50.00,8.3,242.5,50.00,118.344,3.561,31.812,47.480
2015-7-2 8:59:26,35.0,594.2,556.6,6.3,6.3,119.3,23,7149,Normal,7.90,3767,3543,62.0,9.7,239.9,50.00,9.8,239.4,50.00,9.5,242.9,50.00,118.942,3.579,31.972,47.720
2015-7-2 9:4:26,35.0,595.3,552.8,6.5,6.6,119.9,23,7469,Normal,8.50,3930,3706,64.0,10.1,239.6,49.98,10.3,239.7,49.98,9.9,242.3,49.98,119.540,3.597,32.133,47.960
2015-7-2 9:9:26,36.0,582.5,558.8,6.9,6.8,120.5,23,7759,Normal,9.10,4083,3850,65.0,10.5,240.7,50.01,10.6,240.3,50.01,10.3,243.9,50.01,120.138,3.615,32.294,48.200
2015-7-2 9:14:26,36.0,578.4,547.8,6.5,6.5,121.2,23,7255,Normal,9.80,3815,3603,66.0,9.8,240.2,50.00,10.0,240.1,50.00,9.6,243.5,50.00,120.836,3.636,32.482,48.480
2015-7-2 9:19:26,36.0,581.3,553.7,7.2,7.1,121.8,23,8001,Normal,10.40,4210,3970,68.0,10.8,240.3,49.98,11.0,239.8,49.98,10.7,243.8,49.98,121.435,3.654,32.642,48.720
2015-7-2 9:24:26,36.0,581.1,547.5,7.4,7.4,122.5,23,8227,Normal,11.10,4328,4084,70.0,11.1,240.1,50.00,11.3,240.2,50.00,10.9,243.1,50.00,122.132,3.675,32.830,49.000
2015-7-2 9:29:26,37.0,574.4,537.8,7.6,7.7,123.2,23,8404,Normal,11.80,4420,4172,61.0,11.3,241.3,49.98,11.6,239.7,49.98,11.2,245.0,49.98,122.830,3.696,33.018,49.280
2015-7-2 9:34:26,37.0,564.3,538.7,8.0,8.0,123.9,23,8715,Normal,12.50,4575,4335,64.0,11.8,240.1,50.00,12.0,240.3,50.00,11.6,243.0,50.00,123.528,3.717,33.205,49.560
2015-7-2 9:39:26,37.0,565.3,533.7,8.4,8.4,124.6,24,9089,Normal,13.20,4778,4515,68.0,12.3,240.5,49.99,12.5,240.1,49.99,12.2,243.8,49.99,124.226,3.738,33.393,49.840
2015-7-2 9:44:26,37.0,560.2,535.6,8.7,8.6,125.4,24,9416,Normal,14.00,4945,4683,70.0,12.8,241.1,50.00,12.9,240.5,50.00,12.6,244.6,50.00,125.024,3.762,33.607,50.160
2015-7-2 9:49:26,38.0,556.0,537.4,9.1,8.9,126.2,24,9728,Normal,14.80,5109,4837,55.0,13.2,240.6,50.02,13.4,240.3,50.02,13.1,243.2,50.02,125.821,3.786,33.822,50.480
2015-7-2 9:54:26,38.0,559.1,523.5,9.3,9.3,127.0,24,9948,Normal,15.60,5237,4948,50.0,13.5,241.3,49.99,13.7,240.8,49.99,13.4,244.1,49.99,126.619,3.810,34.036,50.800
2015-7-2 9:59:26,38.0,555.7,531.1,9.6,9.5,127.8,24,10267,Normal,16.40,5404,5107,48.0,13.9,241.8,49.98,14.1,240.3,49.98,13.8,245.5,49.98,127.417,3.834,34.250,51.120
2015-7-2 10:4:26,38.0,547.5,524.9,10.1,9.9,128.7,24,10596,Normal,17.30,5571,5277,47.0,14.4,240.2,49.99,14.6,239.9,49.99,14.3,243.7,49.99,128.314,3.861,34.492,51.480
2015-7-2 10:9:27,38.0,550.9,523.3,10.2,10.1,129.6,24,10777,Normal,18.20,5665,5368,47.0,14.6,240.7,50.00,14.9,240.7,50.00,14.5,243.0,50.00,129.211,3.888,34.733,51.840
2015-7-2 10:14:27,38.0,548.4,523.8,10.2,10.1,130.5,24,10747,Normal,19.10,5656,5347,47.0,14.6,239.9,50.00,14.8,240.3,50.00,14.5,243.0,50.00,130.108,3.915,34.974,52.200
2015-7-2 10:19:27,37.0,545.4,520.8,10.4,10.3,131.4,24,10894,Normal,20.00,5732,5421,47.0,14.9,240.2,49.98,15.0,239.9,49.98,14.7,243.7,49.98,131.006,3.942,35.215,52.560
2015-7-2 10:24:27,37.0,538.1,516.5,10.8,10.6,132.3,24,11125,Normal,20.90,5851,5539,47.0,15.1,240.6,49.99,15.4,240.1,49.99,15.0,243.3,49.99,131.903,3.969,35.456,52.920
2015-7-2 10:29:27,37.0,535.4,524.8,11.5,11.1,133.2,24,11788,Normal,21.80,6197,5871,48.0,16.0,242.6,50.00,16.2,239.7,50.00,15.9,246.0,50.00,132.800,3.996,35.698,53.280
2015-7-2 10:34:27,37.0,536.9,527.3,11.3,10.9,134.2,24,11662,Normal,22.80,6132,5808,48.0,15.9,240.7,49.99,16.1,240.8,49.99,15.7,242.6,49.99,133.797,4.026,35.966,53.680
2015-7-2 10:39:27,37.0,530.4,512.8,11.7,11.5,135.2,25,11916,Normal,23.80,6255,5945,48.0,16.2,240.2,49.98,16.4,240.5,49.98,16.1,242.1,49.98,134.794,4.056,36.234,54.080
2015-7-2 10:44:27,37.0,563.2,509.7,10.9,11.4,136.2,25,11796,Normal,24.80,6183,5893,48.0,16.1,239.2,49.99,16.3,240.2,49.99,16.0,240.8,49.99,135.791,4.086,36.502,54.480
2015-7-2 10:49:27,37.0,562.8,512.2,11.1,11.6,137.2,25,12058,Normal,25.80,6323,6022,48.0,16.4,240.5,50.01,16.6,240.8,50.01,16.3,241.6,50.01,136.788,4.116,36.770,54.880
2015-7-2 10:54:27,37.0,563.1,510.6,11.2,11.8,138.2,25,12154,Normal,26.80,6369,6075,48.0,16.5,242.7,50.01,16.7,240.2,50.01,16.4,245.2,50.01,137.785,4.146,37.038,55.280
2015-7-2 10:59:27,37.0,556.5,508.0,11.8,12.2,139.2,25,12579,Normal,27.80,6612,6267,49.0,17.0,243.8,49.97,17.2,239.8,49.97,16.9,248.5,49.97,138.782,4.176,37.306,55.680
2015-7-2 11:4:27,38.0,551.3,506.7,13.2,13.7,140.3,25,14003,Normal,28.90,7371,6992,50.0,19.0,239.5,49.98,19.3,240.8,49.98,19.0,242.4,49.98,139.879,4.209,37.600,56.120
2015-7-2 11:9:27,38.0,532.4,510.8,11.8,11.3,141.4,25,11917,Normal,30.00,6352,5849,50.0,16.2,241.8,50.00,16.4,239.7,50.00,16.1,244.1,50.00,140.976,4.242,37.895,56.560
2015-7-2 11:14:27,38.0,528.8,502.4,14.0,13.9,142.5,25,14145,Normal,31.10,7462,7047,52.0,19.2,243.8,50.00,19.4,242.1,50.00,19.1,245.2,50.00,142.072,4.275,38.190,57.000
2015-7-2 11:19:27,38.0,530.0,495.5,14.2,14.4,143.6,25,14459,Normal,32.20,7613,7218,52.0,19.6,240.0,50.01,19.9,242.4,50.01,19.5,241.4,50.01,143.169,4.308,38.485,57.440
2015-7-2 11:24:27,38.0,516.6,493.1,14.5,14.4,144.7,25,14356,Normal,33.30,7564,7161,52.0,19.4,244.8,49.99,19.7,240.4,49.99,19.4,247.7,49.99,144.266,4.341,38.780,57.880
2015-7-2 11:29:27,38.0,523.8,494.3,13.7,13.7,145.9,25,13704,Normal,34.50,7222,6834,51.0,18.5,244.4,49.99,18.8,239.0,49.99,18.5,249.0,49.99,145.462,4.377,39.101,58.360
2015-7-2 11:34:27,39.0,521.8,487.3,13.7,13.9,147.0,25,13685,Normal,35.60,7210,6826,51.0,18.6,243.0,50.00,18.8,239.9,50.00,18.5,246.2,50.00,146.559,4.410,39.396,58.800
2015-7-2 11:39:27,39.0,510.3,491.7,14.5,14.2,148.2,26,14126,Normal,36.80,7450,7039,52.0,19.1,242.5,50.00,19.4,243.1,50.00,19.1,243.1,50.00,147.755,4.446,39.718,59.280
2015-7-2 11:44:27,39.0,520.3,476.8,14.0,14.5,149.4,26,13992,Normal,38.00,7378,6974,52.0,19.0,241.3,50.00,19.2,238.7,50.00,18.9,246.1,50.00,148.952,4.482,40.039,59.760
2015-7-2 11:49:27,39.0,517.0,482.4,14.8,15.0,150.6,26,14675,Normal,39.20,7731,7322,52.0,19.9,241.3,50.01,20.1,239.8,50.01,19.8,244.5,50.01,150.148,4.518,40.361,60.240
2015-7-2 11:54:27,39.0,523.0,490.4,15.3,15.4,151.8,26,15313,Normal,40.40,8067,7640,53.0,20.6,239.0,50.00,20.9,241.1,50.00,20.6,240.8,50.00,151.345,4.554,40.682,60.720
2015-7-2 11:59:27,39.0,522.1,490.7,4.4,4.5,152.6,26,4515,Normal,41.20,2343,2232,50.0,6.0,239.2,50.00,6.1,238.9,50.00,5.9,241.9,50.00,152.142,4.578,40.897,61.040
2015-7-2 12:4:27,39.0,576.1,547.4,13.7,13.4,153.3,26,15002,Normal,41.90,7974,7413,55.0,20.1,245.8,49.98,20.3,242.3,49.98,20.1,246.9,49.98,152.840,4.599,41.084,61.320
2015-7-2 12:9:27,39.0,521.6,487.6,15.2,15.3,154.6,26,15131,Normal,43.20,7978,7542,54.0,20.4,242.8,50.00,20.7,238.4,50.00,20.4,248.1,50.00,154.136,4.638,41.433,61.840
2015-7-2 12:14:27,40.0,534.3,501.1,14.8,15.0,155.8,26,15219,Normal,44.40,8005,7606,54.0,20.5,241.7,50.00,20.7,239.1,50.00,20.4,245.7,50.00,155.333,4.674,41.754,62.320
2015-7-2 12:19:27,40.0,521.8,490.6,4.8,4.8,156.8,26,4883,Normal,45.40,2557,2385,51.0,6.5,238.8,49.99,6.7,238.6,49.99,6.3,242.0,49.99,156.330,4.704,42.022,62.720
2015-7-2 12:24:27,40.0,548.8,512.0,4.5,4.6,157.2,26,4843,Normal,45.80,2520,2382,53.0,6.4,239.3,50.00,6.5,238.6,50.00,6.3,242.0,50.00,156.728,4.716,42.130,62.880
2015-7-2 12:29:27,40.0,591.1,544.6,13.3,14.3,158.0,26,15386,Normal,46.60,7930,7852,57.0,20.7,239.5,50.00,21.1,238.3,50.00,20.6,243.0,50.00,157.526,4.740,42.344,63.200
2015-7-2 12:34:27,40.0,554.4,511.0,14.0,14.7,159.3,26,15024,Normal,47.90,7841,7569,55.0,20.2,244.1,50.00,20.5,238.5,50.00,20.1,249.0,50.00,158.822,4.779,42.692,63.720
2015-7-2 12:42:34,40.0,501.8,473.3,15.7,15.8,161.3,27,15116,Normal,49.90,7962,7543,54.0,20.4,243.6,49.98,20.6,241.5,49.98,20.3,245.9,49.98,160.816,4.839,43.228,64.520
2015-7-2 12:47:34,40.0,522.9,491.8,14.6,14.0,162.5,27,14283,Normal,51.10,7678,6972,53.0,19.3,241.5,49.99,19.6,240.6,49.99,19.2,244.7,49.99,162.012,4.875,43.550,65.000
2015-7-2 12:52:34,40.0,567.3,545.9,14.3,13.3,163.6,27,15119,Normal,52.20,8203,7304,54.0,20.3,243.8,50.01,20.6,237.6,50.01,20.2,248.2,50.01,163.109,4.908,43.845,65.440
2015-7-2 12:57:34,40.0,514.6,485.5,6.2,6.2,164.6,27,6136,Normal,53.20,3223,3050,51.0,8.3,239.3,50.01,8.4,239.8,50.01,8.1,242.2,50.01,164.106,4.938,44.113,65.840
2015-7-2 13:2:34,40.0,601.8,551.8,12.6,14.3,165.3,27,15230,Normal,53.90,7676,7946,56.0,20.4,242.7,49.99,20.8,241.0,49.99,20.4,244.2,49.99,164.804,4.959,44.300,66.120
2015-7-2 13:7:34,40.0,556.4,508.1,13.9,15.0,166.6,27,15102,Normal,55.20,7786,7704,55.0,20.4,241.9,49.99,20.7,235.0,49.99,20.2,248.2,49.99,166.100,4.998,44.649,66.640
2015-7-2 13:12:34,40.0,536.2,495.1,14.7,15.4,167.9,27,15253,Normal,56.50,7945,7700,54.0,20.5,240.2,50.02,20.8,237.0,50.02,20.5,245.1,50.02,167.396,5.037,44.997,67.160
2015-7-2 13:17:34,40.0,503.8,470.4,15.9,16.1,169.1,27,15340,Normal,57.70,8068,7666,54.0,20.7,239.5,49.98,21.0,241.0,49.98,20.7,242.1,49.98,168.593,5.073,45.319,67.640
2015-7-2 13:22:34,41.0,500.8,469.6,16.0,16.2,170.4,27,15347,Normal,59.00,8075,7666,54.0,20.8,239.1,49.98,21.0,237.8,49.98,20.7,242.9,49.98,169.889,5.112,45.667,68.160
2015-7-2 13:27:34,41.0,510.2,481.3,15.5,15.6,171.6,27,15168,Normal,60.20,7979,7580,54.0,20.4,241.4,50.01,20.7,237.8,50.01,20.4,246.0,50.01,171.085,5.148,45.989,68.640
2015-7-2 13:32:35,41.0,490.3,465.4,16.1,16.1,172.9,27,15117,Normal,61.50,7950,7555,54.0,20.4,243.5,50.00,20.6,240.0,50.00,20.3,246.1,50.00,172.381,5.187,46.337,69.160
2015-7-2 13:37:35,41.0,503.3,464.7,15.6,16.1,174.1,28,15062,Normal,62.70,7914,7535,54.0,20.3,242.4,50.00,20.6,235.6,50.00,20.2,248.1,50.00,173.578,5.223,46.659,69.640
2015-7-2 13:42:35,41.0,510.4,489.8,15.6,15.3,175.4,28,15204,Normal,64.00,8049,7546,54.0,20.4,241.6,50.00,20.7,235.5,50.00,20.4,247.6,50.00,174.874,5.262,47.007,70.160
2015-7-2 13:47:35,41.0,494.1,471.2,15.8,15.9,176.7,28,15089,Normal,65.30,7893,7584,55.0,20.3,243.0,49.99,20.6,239.4,49.99,20.3,248.1,49.99,176.170,5.301,47.356,70.680
2015-7-2 13:52:35,41.0,512.0,480.0,15.4,15.7,177.9,28,15182,Normal,66.50,7965,7607,55.0,20.4,243.5,49.99,20.6,237.9,49.99,20.4,247.0,49.99,177.366,5.337,47.677,71.160
2015-7-2 13:57:35,41.0,659.1,620.2,0.0,0.0,178.5,28,0,Fault,67.10,131,86,43.0,0.0,243.0,49.98,0.0,242.8,49.98,0.0,2.4,49.98,177.964,5.355,47.838,71.400
2015-7-2 14:2:35,41.0,652.7,614.4,0.0,0.0,178.5,28,0,Fault,67.10,129,85,43.0,0.0,243.2,50.00,0.0,243.3,50.00,0.0,2.4,50.00,177.964,5.355,47.838,71.400
2015-7-2 14:7:35,41.0,649.8,611.7,0.0,0.0,178.5,28,0,Fault,67.10,129,86,42.0,0.0,243.7,49.99,0.0,243.2,49.99,0.0,2.4,49.99,177.964,5.355,47.838,71.400
2015-7-2 14:12:35,41.0,606.3,571.8,0.0,0.0,178.5,28,0,Fault,67.10,120,80,42.0,0.0,239.2,50.00,0.0,239.3,50.00,0.0,2.1,50.00,177.964,5.355,47.838,71.400
2015-7-2 14:17:35,40.0,659.7,622.4,0.0,0.0,178.5,28,0,Fault,67.10,131,87,41.0,0.0,244.6,49.99,0.0,244.3,49.99,0.0,2.6,49.99,177.964,5.355,47.838,71.400
2015-7-2 14:22:35,40.0,649.6,612.4,0.0,0.0,178.5,28,0,Fault,67.10,130,86,41.0,0.0,237.8,49.99,0.0,238.9,49.99,0.0,2.5,49.99,177.964,5.355,47.838,71.400
2015-7-2 14:27:36,39.0,649.1,612.2,0.0,0.0,178.5,28,0,Fault,67.10,130,86,41.0,0.0,239.9,50.01,0.0,240.0,50.01,0.0,2.2,50.01,177.964,5.355,47.838,71.400
2015-7-2 14:35:26,35.0,645.1,607.9,0.0,0.0,178.5,28,0,Fault,67.10,147,99,37.0,0.0,239.2,50.01,0.0,240.1,50.01,0.0,2.4,50.01,177.964,5.355,47.838,71.400
2015-7-2 14:42:13,37.0,481.0,455.2,15.9,16.2,179.4,28,14779,Normal,68.00,7732,7427,51.0,19.9,242.5,49.99,20.2,241.9,49.99,19.9,244.1,49.99,178.862,5.382,48.079,71.760
2015-7-2 14:45:26,37.0,496.8,464.2,15.7,16.1,180.2,28,15029,Normal,68.80,7871,7544,52.0,20.4,241.4,49.99,20.5,240.8,49.99,20.3,244.1,49.99,179.659,5.406,48.294,72.080
2015-7-2 14:50:27,38.0,499.3,468.8,15.1,15.4,181.4,28,14495,Normal,70.00,7586,7282,52.0,19.6,241.3,49.98,19.8,241.5,49.98,19.5,245.0,49.98,180.856,5.442,48.615,72.560
2015-7-2 14:55:27,38.0,494.6,471.0,15.0,15.1,182.6,28,14299,Normal,71.20,7489,7178,52.0,19.3,242.2,49.98,19.6,240.5,49.98,19.2,247.0,49.98,182.052,5.478,48.937,73.040
2015-7-2 15:0:27,38.0,498.6,467.3,14.8,15.1,183.8,28,14190,Normal,72.40,7425,7129,52.0,19.2,244.4,49.99,19.3,239.7,49.99,19.0,249.6,49.99,183.249,5.514,49.258,73.520
2015-7-2 15:5:28,39.0,498.5,467.1,14.6,14.9,184.9,28,14004,Normal,73.50,7323,7041,52.0,18.9,241.9,50.01,19.1,240.6,50.01,18.8,246.0,50.01,184.345,5.547,49.553,73.960
2015-7-2 15:10:28,39.0,494.2,470.7,14.9,15.0,186.1,28,14214,Normal,74.70,7427,7153,52.0,19.2,242.0,49.98,19.4,241.7,49.98,19.2,245.8,49.98,185.542,5.583,49.875,74.440
2015-7-2 15:15:29,39.0,548.9,522.9,11.3,10.8,186.9,28,11689,Normal,75.50,6272,5695,50.0,15.8,243.0,49.99,16.0,242.5,49.99,15.7,245.0,49.99,186.339,5.607,50.089,74.760
2015-7-2 15:20:29,39.0,510.6,477.0,14.3,14.8,188.1,29,14120,Normal,76.70,7370,7113,53.0,19.1,241.2,49.99,19.3,242.1,49.99,19.0,244.5,49.99,187.536,5.643,50.411,75.240
2015-7-2 15:25:29,40.0,508.8,477.2,14.0,14.4,189.3,29,13796,Normal,77.90,7189,6961,52.0,18.7,241.9,50.00,18.8,241.6,50.00,18.6,244.8,50.00,188.732,5.679,50.732,75.720
2015-7-2 15:30:29,40.0,509.7,482.1,13.7,14.0,190.4,29,13544,Normal,79.00,7063,6830,52.0,18.3,245.0,50.00,18.4,241.2,50.00,18.2,248.5,50.00,189.829,5.712,51.027,76.160
2015-7-2 15:35:29,40.0,509.6,476.0,13.6,14.1,191.6,29,13440,Normal,80.20,7007,6779,51.0,18.2,243.8,49.98,18.3,241.0,49.98,18.0,247.4,49.98,191.025,5.748,51.349,76.640
2015-7-2 15:40:29,40.0,509.5,482.9,13.5,13.7,192.7,29,13288,Normal,81.30,6927,6703,51.0,18.0,243.8,50.00,18.1,241.9,50.00,17.9,246.4,50.00,192.122,5.781,51.644,77.080
2015-7-2 15:45:29,40.0,514.0,480.4,13.1,13.6,193.8,29,13081,Normal,82.40,6821,6596,51.0,17.7,243.7,49.99,17.8,240.9,49.99,17.6,248.4,49.99,193.219,5.814,51.938,77.520
2015-7-2 15:50:29,40.0,510.6,491.0,13.1,13.1,194.9,29,12897,Normal,83.50,6729,6499,51.0,17.5,240.8,50.00,17.6,242.5,50.00,17.4,243.1,50.00,194.315,5.847,52.233,77.960
2015-7-2 15:55:29,40.0,520.6,485.1,12.7,13.1,195.9,29,12773,Normal,84.50,6668,6434,51.0,17.3,242.0,49.99,17.4,242.4,49.99,17.1,244.5,49.99,195.312,5.877,52.501,78.360
2015-7-2 16:0:29,40.0,521.4,498.8,12.5,12.6,197.0,29,12618,Normal,85.60,6566,6353,50.0,17.0,242.5,49.98,17.2,242.8,49.98,16.8,245.7,49.98,196.409,5.910,52.796,78.800
2015-7-2 16:5:29,40.0,533.1,474.5,12.0,13.2,198.0,29,12495,Normal,86.60,6485,6307,50.0,16.9,241.2,50.00,17.1,242.7,50.00,16.7,243.8,50.00,197.406,5.940,53.064,79.200
2015-7-2 16:10:29,40.0,537.3,476.6,11.8,13.0,199.0,29,12390,Normal,87.60,6418,6268,50.0,16.7,242.3,49.98,16.9,241.3,49.98,16.6,246.4,49.98,198.403,5.970,53.332,79.600
2015-7-2 16:15:29,40.0,520.7,482.1,12.0,12.7,200.0,29,12216,Normal,88.60,6310,6197,50.0,16.5,242.7,49.99,16.7,242.1,49.99,16.3,246.5,49.99,199.400,6.000,53.600,80.000
2015-7-2 16:20:29,40.0,523.6,485.0,11.7,12.5,201.1,30,12035,Normal,89.70,6206,6115,50.0,16.3,242.6,50.00,16.4,242.8,50.00,16.0,246.0,50.00,200.497,6.033,53.895,80.440
2015-7-2 16:25:29,40.0,528.8,486.2,11.4,12.2,202.1,30,11775,Normal,90.70,6065,5991,49.0,15.9,242.1,49.99,16.1,242.6,49.99,15.7,245.1,49.99,201.494,6.063,54.163,80.840
2015-7-2 16:30:29,40.0,525.8,493.2,11.3,11.9,203.1,30,11648,Normal,91.70,5997,5929,49.0,15.7,242.2,49.99,15.9,243.1,49.99,15.5,245.0,49.99,202.491,6.093,54.431,81.240
2015-7-2 16:35:29,40.0,515.7,493.1,11.3,11.7,204.0,30,11411,Normal,92.60,5865,5817,49.0,15.4,244.2,49.99,15.5,243.3,49.99,15.2,247.5,49.99,203.388,6.120,54.672,81.600
2015-7-2 16:40:29,40.0,519.3,489.7,11.0,11.6,205.0,30,11229,Normal,93.60,5761,5735,48.0,15.1,243.1,49.96,15.3,243.7,49.96,15.0,245.6,49.96,204.385,6.150,54.940,82.000
2015-7-2 16:45:29,40.0,524.6,501.0,10.7,11.2,205.9,30,11091,Normal,94.50,5682,5673,48.0,14.9,243.0,50.00,15.1,242.8,50.00,14.8,245.9,50.00,205.282,6.177,55.181,82.360
2015-7-2 16:50:29,40.0,537.5,498.0,10.3,11.2,206.8,30,10977,Normal,95.40,5614,5624,48.0,14.7,243.8,50.01,15.0,243.1,50.01,14.6,247.1,50.01,206.180,6.204,55.422,82.720
2015-7-2 16:55:30,40.0,536.3,501.8,10.3,11.0,207.7,30,10866,Normal,96.30,5558,5567,48.0,14.6,243.8,50.01,14.8,243.5,50.01,14.4,246.2,50.01,207.077,6.231,55.664,83.080
2015-7-2 17:0:30,40.0,536.6,506.1,9.9,10.5,208.6,30,10508,Normal,97.20,5372,5386,48.0,14.1,242.4,49.98,14.3,243.6,49.98,14.0,245.4,49.98,207.974,6.258,55.905,83.440
2015-7-2 17:5:30,40.0,538.7,503.2,9.6,10.3,209.5,30,10236,Normal,98.10,5226,5253,47.0,13.7,243.7,49.98,14.0,243.1,49.98,13.6,247.2,49.98,208.872,6.285,56.146,83.800
2015-7-2 17:10:30,39.0,538.6,497.0,9.4,10.2,210.3,30,9999,Normal,98.90,5101,5137,47.0,13.4,243.9,49.98,13.6,242.8,49.98,13.3,247.8,49.98,209.669,6.309,56.360,84.120
2015-7-2 17:15:30,40.0,541.4,505.8,9.1,9.9,211.1,30,9812,Normal,99.70,4998,5047,47.0,13.2,243.3,50.01,13.4,242.9,50.01,13.0,246.7,50.01,210.467,6.333,56.575,84.440
2015-7-2 17:20:30,39.0,542.6,503.0,8.9,9.7,211.9,31,9626,Normal,100.50,4891,4951,47.0,12.9,244.1,49.98,13.2,242.8,49.98,12.7,248.1,49.98,211.264,6.357,56.789,84.760
2015-7-2 17:25:30,39.0,555.2,510.7,8.5,9.4,212.7,31,9366,Normal,101.30,4745,4831,46.0,12.5,244.0,50.01,12.8,243.3,50.01,12.4,247.3,50.01,212.062,6.381,57.004,85.080
2015-7-2 17:30:30,39.0,552.1,507.6,8.3,9.2,213.5,31,9108,Normal,102.10,4610,4702,47.0,12.2,242.2,49.99,12.5,241.5,49.99,12.1,245.4,49.99,212.860,6.405,57.218,85.400
2015-7-2 17:35:30,39.0,558.5,513.9,7.9,8.9,214.3,31,8898,Normal,102.90,4489,4609,52.0,11.9,242.3,49.98,12.2,242.6,49.98,11.7,245.6,49.98,213.657,6.429,57.432,85.720
2015-7-2 17:40:30,39.0,555.7,521.2,7.7,8.4,215.0,31,8583,Normal,103.60,4322,4454,55.0,11.5,242.0,50.00,11.8,242.2,50.00,11.3,245.7,50.00,214.355,6.450,57.620,86.000
2015-7-2 17:45:30,39.0,565.7,514.1,7.1,8.2,215.7,31,8150,Normal,104.30,4043,4290,59.0,10.9,242.3,49.98,11.1,242.2,49.98,10.7,246.0,49.98,215.053,6.471,57.808,86.280
2015-7-2 17:50:30,39.0,561.3,524.8,7.2,8.0,216.3,31,8109,Normal,104.90,4068,4224,61.0,10.8,242.9,50.00,11.1,242.6,50.00,10.7,246.6,50.00,215.651,6.489,57.968,86.520
2015-7-2 17:55:30,39.0,558.7,525.2,6.9,7.7,217.0,31,7784,Normal,105.60,3890,4068,63.0,10.4,242.5,49.99,10.6,242.6,49.99,10.2,246.4,49.99,216.349,6.510,58.156,86.800
2015-7-2 18:0:30,39.0,568.7,520.1,6.5,7.5,217.7,31,7547,Normal,106.30,3763,3954,65.0,10.0,244.0,49.98,10.2,242.6,49.98,9.9,247.7,49.98,217.047,6.531,58.344,87.080
2015-7-2 18:5:30,39.0,572.3,526.8,6.3,7.2,218.2,31,7305,Normal,106.80,3634,3835,67.0,9.9,239.2,49.99,10.1,239.2,49.99,9.7,242.2,49.99,217.545,6.546,58.478,87.280
2015-7-2 18:10:30,39.0,565.8,530.2,5.1,5.9,218.8,31,5984,Normal,107.40,2929,3189,67.0,8.0,238.9,49.99,8.2,238.8,49.99,7.9,242.1,49.99,218.144,6.564,58.638,87.520
2015-7-2 18:15:31,39.0,570.9,525.3,5.7,6.7,219.3,31,6728,Normal,107.90,3319,3560,68.0,9.1,238.7,50.00,9.2,239.0,50.00,9.0,241.9,50.00,218.642,6.579,58.772,87.720
2015-7-2 18:20:31,39.0,577.8,532.2,5.4,6.4,219.9,32,6476,Normal,108.50,3188,3433,69.0,8.8,238.5,50.01,8.9,238.8,50.01,8.6,241.8,50.01,219.240,6.597,58.933,87.960
2015-7-2 18:25:31,40.0,580.5,537.0,5.1,5.9,220.5,32,6076,Normal,109.10,2977,3235,69.0,8.2,239.2,50.00,8.4,238.6,50.00,8.0,242.8,50.00,219.839,6.615,59.094,88.200
2015-7-2 18:30:31,40.0,577.5,534.9,4.8,5.8,220.9,32,5829,Normal,109.50,2836,3123,69.0,7.8,238.5,49.99,8.0,238.7,49.99,7.7,241.7,49.99,220.237,6.627,59.201,88.360
2015-7-2 18:35:31,40.0,584.8,541.2,4.5,5.4,221.4,32,5476,Normal,110.00,2655,2944,69.0,7.3,239.0,49.99,7.5,238.5,49.99,7.2,242.8,49.99,220.736,6.642,59.335,88.560
2015-7-2 18:40:31,40.0,586.4,535.9,4.2,5.2,221.8,32,5194,Normal,110.40,2502,2808,69.0,6.9,238.2,49.99,7.1,238.0,49.99,6.8,241.3,49.99,221.135,6.654,59.442,88.720
2015-7-2 18:45:31,40.0,589.8,541.2,3.9,4.9,222.3,32,4914,Normal,110.90,2350,2674,68.0,6.5,238.8,49.98,6.8,238.1,49.98,6.4,242.5,49.98,221.633,6.669,59.576,88.920
2015-7-2 18:50:31,40.0,590.7,536.2,3.6,4.6,222.7,32,4650,Normal,111.30,2188,2522,68.0,6.1,238.6,49.98,6.3,238.3,49.98,6.0,242.0,49.98,222.032,6.681,59.684,89.080
2015-7-2 18:55:31,40.0,594.4,535.9,3.3,4.3,223.0,32,4308,Normal,111.60,2014,2353,67.0,5.7,237.6,49.98,5.8,238.2,49.98,5.6,241.1,49.98,222.331,6.690,59.764,89.200
2015-7-2 19:0:31,40.0,595.6,546.6,3.1,4.0,223.4,32,4038,Normal,112.00,1874,2223,66.0,5.3,237.7,49.99,5.5,238.0,49.99,5.2,240.7,49.99,222.730,6.702,59.871,89.360
2015-7-2 19:5:31,40.0,594.5,544.5,2.8,3.8,223.7,32,3744,Normal,112.30,1721,2082,66.0,4.8,240.7,50.00,5.0,240.4,50.00,4.7,244.2,50.00,223.029,6.711,59.952,89.480
2015-7-2 19:10:31,39.0,594.6,544.1,2.6,3.5,224.1,32,3451,Normal,112.70,1570,1940,65.0,4.5,240.4,49.98,4.6,240.3,49.98,4.3,243.9,49.98,223.428,6.723,60.059,89.640
2015-7-2 19:15:31,39.0,601.4,539.5,2.3,3.3,224.3,32,3160,Normal,112.90,1425,1795,64.0,4.1,239.4,49.99,4.3,240.0,49.99,3.9,242.9,49.99,223.627,6.729,60.112,89.720
2015-7-2 19:20:31,40.0,602.3,545.9,2.1,3.0,224.5,33,2909,Normal,113.10,1295,1674,63.0,3.7,240.0,50.00,3.9,240.0,50.00,3.6,243.5,50.00,223.827,6.735,60.166,89.800
2015-7-2 19:25:31,39.0,598.8,545.5,1.9,2.8,224.8,33,2637,Normal,113.40,1158,1538,63.0,3.4,240.5,49.99,3.5,240.2,49.99,3.3,243.9,49.99,224.126,6.744,60.246,89.920
2015-7-2 19:30:31,39.0,605.1,539.4,1.6,2.5,225.0,33,2379,Normal,113.60,1033,1406,62.0,3.0,240.7,50.00,3.2,240.3,50.00,2.9,244.5,50.00,224.325,6.750,60.300,90.000
2015-7-2 19:35:31,39.0,604.6,547.1,1.5,2.3,225.2,33,2143,Normal,113.80,917,1285,61.0,2.7,239.9,49.99,2.9,239.7,49.99,2.6,243.1,49.99,224.524,6.756,60.354,90.080
2015-7-2 19:40:31,39.0,604.8,547.2,1.3,2.1,225.4,33,1913,Normal,114.00,808,1165,60.0,2.5,240.0,50.01,2.6,240.0,50.01,2.3,243.6,50.01,224.724,6.762,60.407,90.160
2015-7-2 19:45:31,39.0,593.5,548.9,1.1,1.8,225.5,33,1695,Normal,114.10,707,1048,60.0,2.2,240.0,50.00,2.3,239.6,50.00,2.1,243.8,50.00,224.824,6.765,60.434,90.200
2015-7-2 19:50:31,39.0,590.2,548.0,1.0,1.7,225.6,33,1509,Normal,114.20,624,945,59.0,2.0,239.8,49.98,2.1,239.7,49.98,1.9,242.9,49.98,224.923,6.768,60.461,90.240
2015-7-2 19:55:31,39.0,581.8,535.2,0.9,1.5,225.7,33,1333,Normal,114.30,548,845,58.0,1.8,240.1,50.01,1.8,240.0,50.01,1.6,243.7,50.01,225.023,6.771,60.488,90.280
2015-7-2 20:0:31,39.0,577.6,543.1,0.8,1.3,225.8,33,1183,Normal,114.40,489,754,58.0,1.6,236.9,50.01,1.7,237.1,50.01,1.5,240.4,50.01,225.123,6.774,60.514,90.320
2015-7-2 20:5:31,38.0,604.6,544.0,0.7,1.2,226.0,33,1062,Normal,114.60,450,672,57.0,1.5,236.7,50.04,1.5,236.9,50.04,1.4,240.3,50.04,225.322,6.780,60.568,90.400
2015-7-2 20:10:36,38.0,585.6,551.1,0.7,1.0,226.1,33,965,Normal,114.70,423,602,56.0,1.4,236.0,49.97,1.4,236.3,49.97,1.3,239.6,49.97,225.422,6.783,60.595,90.440
2015-7-2 20:15:36,38.0,597.6,534.1,0.6,1.0,226.2,33,889,Normal,114.80,406,542,56.0,1.3,236.6,50.01,1.3,236.7,50.01,1.2,239.7,50.01,225.521,6.786,60.622,90.480
2015-7-2 20:20:36,38.0,593.6,535.1,0.6,0.9,226.3,34,827,Normal,114.90,394,492,55.0,1.2,236.3,49.99,1.2,236.6,49.99,1.1,239.4,49.99,225.621,6.789,60.648,90.520
2015-7-2 20:25:37,38.0,580.6,535.0,0.6,0.8,226.4,34,769,Normal,115.00,383,446,55.0,1.2,236.1,49.99,1.2,236.2,49.99,1.1,239.2,49.99,225.721,6.792,60.675,90.560
2015-7-2 20:30:37,38.0,583.5,534.0,0.6,0.7,226.5,34,715,Normal,115.10,371,403,54.0,1.1,235.8,49.98,1.1,235.9,49.98,1.1,239.0,49.98,225.821,6.795,60.702,90.600
2015-7-2 20:35:37,38.0,579.6,523.1,0.6,0.6,226.6,34,661,Normal,115.20,356,364,54.0,1.1,236.4,50.00,1.1,236.1,50.00,1.0,240.0,50.00,225.920,6.798,60.729,90.640
2015-7-2 20:40:37,38.0,555.6,528.0,0.6,0.6,226.6,34,611,Normal,115.20,339,331,53.0,1.0,235.6,50.00,1.0,235.6,50.00,1.0,238.7,50.00,225.920,6.798,60.729,90.640
2015-7-2 20:45:38,38.0,558.4,514.9,0.5,0.5,226.6,34,569,Normal,115.20,326,302,53.0,1.0,235.5,50.00,1.0,235.6,50.00,0.9,238.9,50.00,225.920,6.798,60.729,90.640
2015-7-2 20:50:38,38.0,564.6,508.1,0.5,0.5,226.6,34,528,Normal,115.20,310,278,52.0,1.0,235.4,49.99,0.9,235.6,49.99,0.9,238.5,49.99,225.920,6.798,60.729,90.640
2015-7-2 20:55:38,37.0,550.7,509.1,0.5,0.5,226.6,34,489,Normal,115.20,293,256,52.0,1.0,236.1,50.01,0.9,236.0,50.01,0.9,239.4,50.01,225.920,6.798,60.729,90.640
2015-7-2 21:0:38,37.0,544.7,526.1,0.5,0.4,226.6,34,456,Normal,115.20,277,238,51.0,0.9,236.5,49.98,0.9,236.5,49.98,0.9,240.0,49.98,225.920,6.798,60.729,90.640
2015-7-2 21:5:38,38.0,546.5,494.0,0.4,0.4,226.6,34,428,Normal,115.20,262,225,51.0,1.0,236.0,49.98,0.9,236.1,49.98,0.9,239.4,49.98,225.920,6.798,60.729,90.640
2015-7-2 21:10:38,37.0,558.3,494.9,0.4,0.4,226.6,34,402,Normal,115.20,248,213,51.0,1.0,235.5,49.96,0.9,235.4,49.96,0.8,239.0,49.96,225.920,6.798,60.729,90.640
2015-7-2 21:15:38,37.0,554.3,498.6,0.4,0.4,226.6,34,377,Normal,115.20,235,201,50.0,1.0,236.0,50.01,0.8,236.0,50.01,0.8,239.8,50.01,225.920,6.798,60.729,90.640
2015-7-2 21:20:38,37.0,531.1,518.5,0.4,0.3,226.6,35,350,Normal,115.20,222,188,50.0,1.0,236.1,49.98,0.8,235.8,49.98,0.8,239.9,49.98,225.920,6.798,60.729,90.640
2015-7-2 21:25:38,37.0,558.5,499.3,0.3,0.3,226.6,35,322,Normal,115.20,206,176,50.0,1.0,236.5,50.00,0.8,236.2,50.00,0.8,240.3,50.00,225.920,6.798,60.729,90.640
2015-7-2 21:30:38,37.0,535.6,518.0,0.3,0.3,226.6,35,292,Normal,115.20,193,159,49.0,1.0,236.0,49.98,0.8,236.2,49.98,0.8,239.6,49.98,225.920,6.798,60.729,90.640
2015-7-2 21:35:38,37.0,518.7,497.2,0.3,0.2,226.6,35,264,Normal,115.20,176,147,49.0,1.0,236.1,50.01,0.8,236.2,50.01,0.8,239.6,50.01,225.920,6.798,60.729,90.640
2015-7-2 21:40:38,37.0,528.6,482.1,0.3,0.2,226.6,35,233,Normal,115.20,161,132,48.0,1.0,237.3,50.00,0.8,237.0,50.00,0.8,240.9,50.00,225.920,6.798,60.729,90.640
2015-7-2 21:45:38,37.0,507.6,471.1,0.2,0.2,226.6,35,202,Normal,115.20,145,117,48.0,1.1,237.3,50.01,0.8,237.0,50.01,0.8,240.7,50.01,225.920,6.798,60.729,90.640
2015-7-2 21:50:38,36.0,491.9,489.0,0.2,0.2,226.6,35,176,Normal,115.20,130,106,47.0,1.0,237.2,50.00,0.8,237.0,50.00,0.8,240.4,50.00,225.920,6.798,60.729,90.640
2015-7-2 21:55:38,36.0,500.6,479.2,0.2,0.1,226.6,35,151,Normal,115.20,118,93,47.0,1.0,237.5,50.00,0.8,237.4,50.00,0.8,241.0,50.00,225.920,6.798,60.729,90.640
2015-7-2 22:0:39,36.0,503.6,471.1,0.2,0.1,226.6,35,129,Normal,115.20,107,82,47.0,1.0,237.6,50.02,0.8,237.6,50.02,0.9,240.8,50.02,225.920,6.798,60.729,90.640
2015-7-2 22:5:39,36.0,482.6,477.9,0.1,0.1,226.6,35,109,Normal,115.20,96,73,46.0,1.1,236.8,50.00,0.8,236.9,50.00,0.9,240.2,50.00,225.920,6.798,60.729,90.640
2015-7-2 22:10:39,36.0,488.2,465.9,0.1,0.1,226.6,35,95,Normal,115.20,88,66,46.0,1.1,237.3,49.99,0.8,237.1,49.99,0.9,240.5,49.99,225.920,6.798,60.729,90.640
2015-7-2 22:15:39,36.0,456.8,418.0,0.1,0.1,226.6,35,79,Normal,115.20,80,59,46.0,1.1,237.8,50.00,0.8,237.4,50.00,0.9,241.0,50.00,225.920,6.798,60.729,90.640
2015-7-2 22:20:39,36.0,395.8,358.3,0.1,0.1,226.6,36,59,Normal,115.20,68,51,46.0,1.1,237.8,50.00,0.8,237.3,50.00,0.9,240.8,50.00,225.920,6.798,60.729,90.640
2015-7-2 22:25:39,36.0,325.0,291.3,0.1,0.1,226.6,36,0,Normal,115.20,55,41,40.0,0.0,238.8,49.99,0.1,238.3,49.99,0.1,242.0,49.99,225.920,6.798,60.729,90.640
2015-7-2 22:30:39,36.0,252.1,224.2,0.1,0.1,226.6,36,0,Normal,115.20,41,31,39.0,0.1,238.4,49.97,0.1,238.1,49.97,0.1,241.6,49.97,225.920,6.798,60.729,90.640
