Time,Temperature,PV1 Voltage[V],PV2 Voltage[V],PV1 Current[A],PV2 Current[A],Total energy[KW.Hr],Total operation hours[Hr],Total AC Power[W],Mode,Daily Energy[KW.Hr],PV1 Input Power[W],PV2 Input Power[W],Heatsink Temperature,Current to grid (R Phase)[A],Grid voltage(R Phase)[V],Grid frequency(R Phase)[Hz],Current to grid (S Phase)[A],Grid voltage(S Phase)[V],Grid frequency(S Phase)[Hz],Current to grid (T Phase)[A],Grid voltage(T Phase)[V],Grid frequency(T Phase)[Hz],Reduced amount of CO2[KG],Reduced amount of SO2[KG],Reduced amount of Oil[KG],Reduced amount of Coal[KG]
2015-7-24 5:17:52,0.0,113.1,112.7,0.0,0.0,2004.0,378,0,Fault,0.00,21,20,0.0,0.0,242.0,50.01,0.0,241.0,50.01,0.0,244.4,50.01,1997.988,60.120,537.072,801.600
2015-7-24 5:18:11,24.0,117.2,116.9,0.0,0.0,2004.0,378,0,Fault,0.00,22,21,22.0,0.0,242.1,50.01,0.0,240.9,50.01,0.0,244.4,50.01,1997.988,60.120,537.072,801.600
2015-7-24 5:23:11,26.0,515.1,514.6,0.0,0.0,2004.0,378,0,Fault,0.00,93,76,25.0,0.0,242.3,49.99,0.0,240.9,49.99,0.0,244.3,49.99,1997.988,60.120,537.072,801.600
2015-7-24 5:55:4,31.0,549.5,511.3,0.3,0.3,2004.0,378,315,Normal,0.00,200,175,39.0,0.9,240.2,49.99,0.8,239.1,49.99,0.9,242.4,49.99,1997.988,60.120,537.072,801.600
2015-7-24 6:0:4,31.0,563.0,527.4,0.3,0.3,2004.1,378,355,Normal,0.10,221,194,40.0,0.9,241.2,50.03,0.8,239.9,50.03,0.9,243.4,50.03,1998.088,60.123,537.099,801.640
2015-7-24 6:5:4,32.0,554.8,542.4,0.4,0.3,2004.1,378,390,Normal,0.10,238,212,40.0,0.9,240.4,50.00,0.8,239.2,50.00,0.9,242.5,50.00,1998.088,60.123,537.099,801.640
2015-7-24 6:10:4,32.0,571.0,544.4,0.4,0.4,2004.1,378,426,Normal,0.10,257,229,40.0,0.9,240.1,50.01,0.9,239.0,50.01,1.0,242.0,50.01,1998.088,60.123,537.099,801.640
2015-7-24 6:15:4,32.0,598.8,547.5,0.4,0.4,2004.2,378,460,Normal,0.20,273,247,41.0,0.9,240.4,49.98,0.9,239.1,49.98,1.0,242.7,49.98,1998.187,60.126,537.126,801.680
2015-7-24 6:20:4,33.0,555.6,548.5,0.5,0.4,2004.2,378,493,Normal,0.20,290,262,41.0,0.9,240.1,49.99,0.9,238.9,49.99,1.0,242.3,49.99,1998.187,60.126,537.126,801.680
2015-7-24 6:25:4,33.0,583.1,557.4,0.5,0.4,2004.3,379,529,Normal,0.30,311,277,41.0,1.0,239.8,49.99,0.9,238.9,49.99,1.0,242.3,49.99,1998.287,60.129,537.152,801.720
2015-7-24 6:30:4,33.0,595.1,527.5,0.5,0.5,2004.3,379,563,Normal,0.30,329,293,42.0,1.0,240.2,50.04,1.0,239.1,50.04,1.0,242.6,50.04,1998.287,60.129,537.152,801.720
2015-7-24 6:35:4,33.0,580.8,552.5,0.6,0.5,2004.4,379,609,Normal,0.40,353,315,43.0,1.0,240.2,49.99,1.0,239.0,49.99,1.0,242.5,49.99,1998.387,60.132,537.179,801.760
2015-7-24 6:40:4,34.0,599.8,558.4,0.6,0.5,2004.4,379,649,Normal,0.40,376,333,43.0,1.0,240.1,49.97,1.0,238.9,49.97,1.1,242.3,49.97,1998.387,60.132,537.179,801.760
2015-7-24 6:45:4,34.0,611.8,546.5,0.6,0.6,2004.5,379,683,Normal,0.50,394,348,44.0,1.0,240.3,49.98,1.1,238.9,49.98,1.2,242.7,49.98,1998.487,60.135,537.206,801.800
2015-7-24 6:50:4,34.0,599.9,555.5,0.6,0.6,2004.5,379,715,Normal,0.50,411,363,43.0,1.1,240.1,50.00,1.1,238.9,50.00,1.1,242.5,50.00,1998.487,60.135,537.206,801.800
2015-7-24 6:55:4,34.0,620.7,562.2,0.6,0.6,2004.6,379,748,Normal,0.60,428,379,44.0,1.1,239.0,50.01,1.2,238.2,50.01,1.2,240.8,50.01,1998.586,60.138,537.233,801.840
2015-7-24 7:0:4,34.0,621.8,554.5,0.7,0.7,2004.6,379,781,Normal,0.60,447,394,43.0,1.0,240.1,50.02,1.2,238.8,50.02,1.2,241.9,50.02,1998.586,60.138,537.233,801.840
2015-7-24 7:5:4,34.0,627.7,558.3,0.7,0.7,2004.7,379,826,Normal,0.70,471,414,45.0,1.1,239.7,50.00,1.3,238.7,50.00,1.2,241.5,50.00,1998.686,60.141,537.260,801.880
2015-7-24 7:10:5,34.0,605.7,580.3,0.8,0.7,2004.8,379,902,Normal,0.80,511,451,45.0,1.2,239.7,50.00,1.3,238.2,50.00,1.3,241.9,50.00,1998.786,60.144,537.286,801.920
2015-7-24 7:15:5,34.0,618.8,580.4,0.8,0.8,2004.9,379,985,Normal,0.90,556,489,46.0,1.3,239.0,50.01,1.4,238.2,50.01,1.4,240.8,50.01,1998.885,60.147,537.313,801.960
2015-7-24 7:20:5,34.0,619.8,568.6,0.9,0.9,2004.9,379,1117,Normal,0.90,621,555,45.0,1.5,238.5,49.99,1.6,238.1,49.99,1.5,240.7,49.99,1998.885,60.147,537.313,801.960
2015-7-24 7:25:5,35.0,617.7,584.4,1.1,1.0,2005.0,380,1288,Normal,1.00,712,635,46.0,1.6,239.4,50.00,1.8,237.9,50.00,1.7,241.8,50.00,1998.985,60.150,537.340,802.000
2015-7-24 7:30:5,35.0,619.8,580.5,1.2,1.2,2005.2,380,1459,Normal,1.20,801,718,46.0,1.9,239.3,50.01,2.0,237.6,50.01,1.9,241.5,50.01,1999.184,60.156,537.394,802.080
2015-7-24 7:35:5,35.0,621.7,582.5,1.4,1.3,2005.3,380,1633,Normal,1.30,890,802,46.0,2.1,238.4,50.00,2.2,237.5,50.00,2.1,240.7,50.00,1999.284,60.159,537.420,802.120
2015-7-24 7:40:5,35.0,618.8,595.5,1.6,1.5,2005.4,380,1860,Normal,1.40,1005,915,46.0,2.4,237.7,49.99,2.5,237.0,49.99,2.4,240.0,49.99,1999.384,60.162,537.447,802.160
2015-7-24 7:45:5,35.0,620.7,595.4,1.7,1.7,2005.6,380,2085,Normal,1.60,1120,1024,47.0,2.7,237.9,50.00,2.8,237.0,50.00,2.7,239.8,50.00,1999.583,60.168,537.501,802.240
2015-7-24 7:50:5,35.0,634.1,592.5,2.0,1.9,2005.8,380,2414,Normal,1.80,1291,1182,47.0,3.1,238.0,49.98,3.3,236.5,49.98,3.2,239.6,49.98,1999.783,60.174,537.554,802.320
2015-7-24 7:55:5,35.0,638.0,590.4,1.9,1.9,2006.0,380,2314,Normal,2.00,1244,1130,47.0,3.0,237.8,49.98,3.2,236.4,49.98,3.0,240.2,49.98,1999.982,60.180,537.608,802.400
2015-7-24 8:0:5,35.0,624.7,588.3,2.0,1.9,2006.2,380,2383,Normal,2.20,1280,1163,48.0,3.1,238.3,50.00,3.3,236.9,50.00,3.1,240.4,50.00,2000.181,60.186,537.662,802.480
2015-7-24 8:5:5,35.0,634.1,587.5,2.2,2.2,2006.5,380,2680,Normal,2.50,1438,1302,48.0,3.5,237.3,49.98,3.7,235.7,49.98,3.4,239.0,49.98,2000.480,60.195,537.742,802.600
2015-7-24 8:10:5,35.0,624.7,575.4,3.3,3.3,2006.8,380,4008,Normal,2.80,2112,1955,48.0,5.3,238.6,50.00,5.4,237.5,50.00,5.2,240.2,50.00,2000.780,60.204,537.822,802.720
2015-7-24 8:15:5,35.0,607.9,576.7,2.6,2.6,2007.1,380,3103,Normal,3.10,1640,1522,49.0,4.1,239.0,49.97,4.2,238.2,49.97,4.0,240.8,49.97,2001.079,60.213,537.903,802.840
2015-7-24 8:20:5,35.0,606.8,573.5,2.4,2.3,2007.3,380,2810,Normal,3.30,1493,1377,50.0,3.6,239.1,50.00,3.8,238.0,50.00,3.6,241.0,50.00,2001.278,60.219,537.956,802.920
2015-7-24 8:25:5,36.0,604.6,567.3,2.9,2.9,2007.6,381,3420,Normal,3.60,1804,1675,50.0,4.5,238.6,50.00,4.7,237.8,50.00,4.4,240.9,50.00,2001.577,60.228,538.037,803.040
2015-7-24 8:30:5,36.0,604.8,561.5,2.1,2.1,2007.8,381,2436,Normal,3.80,1298,1198,50.0,3.1,238.3,50.00,3.3,237.1,50.00,3.1,240.0,50.00,2001.777,60.234,538.090,803.120
2015-7-24 8:35:5,36.0,587.6,561.3,2.3,2.2,2008.0,381,2600,Normal,4.00,1377,1282,50.0,3.4,238.2,49.99,3.5,237.2,49.99,3.3,240.4,49.99,2001.976,60.240,538.144,803.200
2015-7-24 8:40:5,36.0,613.8,562.5,3.4,3.4,2008.4,381,4034,Normal,4.40,2133,1961,52.0,5.4,238.4,49.99,5.5,237.7,49.99,5.2,240.3,49.99,2002.375,60.252,538.251,803.360
2015-7-24 8:45:5,36.0,607.8,564.5,2.9,2.9,2008.7,381,3461,Normal,4.70,1830,1690,52.0,4.5,238.4,49.99,4.7,237.2,49.99,4.5,240.4,49.99,2002.674,60.261,538.332,803.480
2015-7-24 8:50:5,36.0,602.8,559.5,1.9,1.9,2009.0,381,2240,Normal,5.00,1205,1094,52.0,3.0,237.6,50.01,3.0,237.0,50.01,2.9,239.8,50.01,2002.973,60.270,538.412,803.600
2015-7-24 8:55:5,36.0,642.3,595.5,5.0,5.2,2009.3,381,6296,Normal,5.30,3288,3149,53.0,8.5,239.7,49.98,8.7,238.1,49.98,8.4,241.9,49.98,2003.272,60.279,538.492,803.720
2015-7-24 9:0:5,36.0,613.7,545.5,3.3,3.4,2009.8,381,3887,Normal,5.80,2053,1894,54.0,5.2,237.9,49.99,5.3,237.4,49.99,5.0,240.0,49.99,2003.771,60.294,538.626,803.920
2015-7-24 9:5:6,36.0,617.8,582.5,5.9,5.8,2010.1,381,6960,Normal,6.10,3679,3437,55.0,9.5,239.1,49.97,9.6,239.0,49.97,9.3,241.7,49.97,2004.070,60.303,538.707,804.040
2015-7-24 9:10:7,37.0,588.5,544.8,3.0,2.9,2010.6,381,3365,Normal,6.60,1783,1641,56.0,4.5,237.2,49.98,4.5,236.6,49.98,4.4,239.0,49.98,2004.568,60.318,538.841,804.240
2015-7-24 9:15:7,37.0,605.1,565.1,6.8,6.8,2011.1,381,7909,Normal,7.10,4187,3899,58.0,10.7,243.7,49.99,10.8,242.0,49.99,10.5,245.9,49.99,2005.067,60.333,538.975,804.440
2015-7-24 9:20:7,37.0,607.7,556.7,6.6,6.7,2011.6,381,7636,Normal,7.60,4042,3764,60.0,10.3,241.8,50.01,10.4,241.8,50.01,10.1,243.8,50.01,2005.565,60.348,539.109,804.640
2015-7-24 9:25:7,37.0,595.2,550.7,6.9,6.9,2012.3,382,7818,Normal,8.30,4141,3852,61.0,10.5,241.6,49.98,10.7,241.3,49.98,10.4,243.2,49.98,2006.263,60.369,539.296,804.920
2015-7-24 9:30:8,37.0,585.0,550.3,7.3,7.2,2012.9,382,8149,Normal,8.90,4312,4021,64.0,11.0,242.2,50.01,11.1,241.8,50.01,10.8,243.7,50.01,2006.861,60.387,539.457,805.160
2015-7-24 9:35:8,37.0,581.8,553.4,7.6,7.4,2013.6,382,8404,Normal,9.60,4447,4145,66.0,11.3,242.5,50.00,11.5,242.0,50.00,11.1,244.1,50.00,2007.559,60.408,539.645,805.440
2015-7-24 9:40:8,37.0,582.0,551.6,7.9,7.7,2014.3,382,8765,Normal,10.30,4639,4322,68.0,11.9,242.6,50.01,12.0,242.5,50.01,11.6,244.6,50.01,2008.257,60.429,539.832,805.720
2015-7-24 9:45:8,38.0,575.1,542.3,8.2,8.1,2015.1,382,8984,Normal,11.10,4749,4437,70.0,12.2,242.5,49.99,12.3,242.1,49.99,11.9,244.5,49.99,2009.055,60.453,540.047,806.040
2015-7-24 9:50:8,38.0,574.7,538.0,8.8,8.8,2015.8,382,9691,Normal,11.80,5122,4787,57.0,13.1,242.5,50.01,13.2,242.4,50.01,12.9,244.5,50.01,2009.753,60.474,540.234,806.320
2015-7-24 9:55:8,39.0,554.9,528.3,2.9,2.7,2016.6,382,3067,Normal,12.60,1646,1481,50.0,4.0,241.5,50.00,4.1,240.4,50.00,3.9,243.7,50.00,2010.550,60.498,540.449,806.640
2015-7-24 10:0:8,39.0,561.7,534.2,9.6,9.5,2017.4,382,10318,Normal,13.40,5456,5107,49.0,13.9,244.1,49.98,14.1,242.4,49.98,13.8,246.3,49.98,2011.348,60.522,540.663,806.960
2015-7-24 10:5:8,39.0,577.0,528.7,9.5,9.6,2018.3,382,10411,Normal,14.30,5519,5140,47.0,14.1,243.5,49.98,14.3,242.6,49.98,13.9,245.6,49.98,2012.245,60.549,540.904,807.320
2015-7-24 10:10:8,39.0,579.6,534.3,8.6,8.5,2019.2,382,9425,Normal,15.20,5046,4591,47.0,12.7,243.0,50.00,12.9,242.4,50.00,12.5,245.1,50.00,2013.142,60.576,541.146,807.680
2015-7-24 10:15:8,39.0,567.4,516.6,11.3,11.5,2019.9,382,12180,Normal,15.90,6448,6022,48.0,16.5,244.5,50.00,16.6,243.3,50.00,16.2,246.7,50.00,2013.840,60.597,541.333,807.960
2015-7-24 10:20:9,39.0,581.0,535.7,9.2,9.4,2020.5,382,10260,Normal,16.50,5399,5105,48.0,13.9,243.7,50.00,14.0,242.4,50.00,13.7,245.9,50.00,2014.439,60.615,541.494,808.200
2015-7-24 10:25:9,39.0,571.1,528.3,10.3,10.3,2021.4,383,11169,Normal,17.40,5919,5515,47.0,15.1,245.8,49.99,15.2,244.0,49.99,14.8,247.5,49.99,2015.336,60.642,541.735,808.560
2015-7-24 10:30:9,39.0,561.8,518.5,3.1,3.2,2022.3,383,3374,Normal,18.30,1755,1679,46.0,4.4,241.6,50.01,4.5,241.4,50.01,4.3,243.7,50.01,2016.233,60.669,541.976,808.920
2015-7-24 10:35:9,39.0,559.5,521.4,10.6,10.6,2023.2,383,11287,Normal,19.20,5987,5568,47.0,15.3,242.9,49.98,15.4,243.6,49.98,15.1,244.4,49.98,2017.130,60.696,542.218,809.280
2015-7-24 10:40:9,39.0,555.6,518.3,10.9,10.8,2024.2,383,11496,Normal,20.20,6097,5673,47.0,15.5,244.7,49.99,15.7,242.4,49.99,15.4,247.4,49.99,2018.127,60.726,542.486,809.680
2015-7-24 10:45:10,39.0,555.7,509.6,11.0,11.1,2025.2,383,11608,Normal,21.20,6165,5720,47.0,15.7,244.1,49.99,15.8,242.8,49.99,15.5,246.0,49.99,2019.124,60.756,542.754,810.080
2015-7-24 10:50:10,39.0,558.7,515.4,11.3,11.3,2026.1,383,11980,Normal,22.10,6357,5909,47.0,16.2,244.9,50.00,16.3,243.7,50.00,16.0,246.7,50.00,2020.022,60.783,542.995,810.440
2015-7-24 10:55:10,39.0,548.7,531.4,11.5,11.1,2027.1,383,12044,Normal,23.10,6391,5940,47.0,16.3,244.2,49.99,16.4,242.7,49.99,16.0,247.6,49.99,2021.019,60.813,543.263,810.840
2015-7-24 11:0:10,39.0,552.6,551.4,11.7,10.5,2028.1,383,12096,Normal,24.10,6540,5844,47.0,16.3,243.0,49.99,16.5,243.1,49.99,16.2,244.8,49.99,2022.016,60.843,543.531,811.240
2015-7-24 11:5:10,39.0,539.8,512.5,12.1,11.9,2029.1,383,12473,Normal,25.10,6603,6168,48.0,16.8,246.8,49.99,16.9,243.6,49.99,16.6,249.2,49.99,2023.013,60.873,543.799,811.640
2015-7-24 11:10:10,39.0,537.8,512.5,12.6,12.4,2030.2,383,12893,Normal,26.20,6827,6398,48.0,17.4,245.9,50.00,17.5,243.8,50.00,17.2,247.0,50.00,2024.109,60.906,544.094,812.080
2015-7-24 11:15:10,39.0,520.8,488.5,2.4,2.4,2031.1,383,2402,Normal,27.10,1279,1183,47.0,3.1,240.9,50.00,3.2,240.1,50.00,3.0,242.8,50.00,2025.007,60.933,544.335,812.440
2015-7-24 11:20:11,39.0,542.8,508.6,12.5,12.5,2032.2,383,12964,Normal,28.20,6855,6442,49.0,17.5,245.6,50.00,17.6,244.4,50.00,17.4,245.8,50.00,2026.103,60.966,544.630,812.880
2015-7-24 11:25:11,40.0,528.9,500.6,13.0,12.9,2033.2,384,13156,Normal,29.20,6954,6540,50.0,17.7,245.7,49.99,17.9,244.6,49.99,17.6,246.6,49.99,2027.100,60.996,544.898,813.280
2015-7-24 11:30:11,40.0,527.7,500.5,13.1,13.1,2034.3,384,13256,Normal,30.30,6999,6598,50.0,17.9,247.3,50.01,18.0,242.5,50.01,17.7,249.5,50.01,2028.197,61.029,545.192,813.720
2015-7-24 11:35:11,40.0,529.5,507.3,13.1,12.9,2035.4,384,13248,Normal,31.40,6992,6597,50.0,17.9,246.1,49.98,18.0,242.3,49.98,17.7,248.5,49.98,2029.294,61.062,545.487,814.160
2015-7-24 11:40:11,40.0,525.7,498.2,13.7,13.7,2036.6,384,13820,Normal,32.60,7292,6883,50.0,18.7,243.5,49.98,18.8,241.4,49.98,18.5,247.1,49.98,2030.490,61.098,545.809,814.640
2015-7-24 11:45:11,40.0,540.7,504.4,14.4,14.5,2037.4,384,14875,Normal,33.40,7850,7407,51.0,20.2,242.4,49.99,20.3,242.0,49.99,19.9,245.8,49.99,2031.288,61.122,546.023,814.960
2015-7-24 11:50:11,40.0,548.2,518.0,14.0,14.0,2038.2,384,14714,Normal,34.20,7769,7324,52.0,19.9,243.6,50.02,20.0,244.1,50.02,19.7,245.3,50.02,2032.085,61.146,546.238,815.280
2015-7-24 11:55:11,40.0,559.0,533.1,14.4,14.2,2039.5,384,15337,Normal,35.50,8108,7623,53.0,20.6,243.3,50.00,20.7,242.1,50.00,20.4,244.9,50.00,2033.382,61.185,546.586,815.800
2015-7-24 12:0:11,41.0,548.8,521.2,4.4,4.3,2040.1,384,4703,Normal,36.10,2465,2297,50.0,6.3,239.6,50.00,6.4,238.5,50.00,6.1,241.8,50.00,2033.980,61.203,546.747,816.040
2015-7-24 12:5:12,40.0,553.0,516.8,12.7,13.0,2041.2,384,13521,Normal,37.20,7068,6802,54.0,18.6,238.2,49.99,18.7,239.8,49.99,18.3,240.5,49.99,2035.076,61.236,547.042,816.480
2015-7-24 12:10:12,41.0,494.1,525.8,12.3,10.7,2042.4,384,11541,Normal,38.40,6112,5704,52.0,15.8,241.8,50.00,15.9,239.7,50.00,15.6,244.8,50.00,2036.273,61.272,547.363,816.960
2015-7-24 12:15:12,41.0,542.7,507.9,6.5,6.5,2043.1,384,6762,Normal,39.10,3549,3365,51.0,9.2,239.3,49.98,9.4,238.4,49.98,9.0,241.2,49.98,2036.971,61.293,547.551,817.240
2015-7-24 12:20:12,41.0,560.8,521.3,11.5,12.0,2043.9,384,12517,Normal,39.90,6495,6320,54.0,17.1,242.9,50.00,17.2,241.0,50.00,16.9,244.6,50.00,2037.768,61.317,547.765,817.560
2015-7-24 12:25:12,41.0,548.7,520.3,5.0,4.9,2044.4,385,5251,Normal,40.40,2770,2599,54.0,7.1,238.7,50.00,7.2,238.1,50.00,7.0,240.1,50.00,2038.267,61.332,547.899,817.760
2015-7-24 12:30:12,41.0,560.6,530.2,5.5,5.5,2044.9,385,5912,Normal,40.90,3108,2937,55.0,8.0,239.9,50.01,8.1,238.3,50.01,7.9,241.2,50.01,2038.765,61.347,548.033,817.960
2015-7-24 12:35:12,41.0,635.8,610.7,12.8,11.5,2045.7,385,14933,Normal,41.70,8211,7106,56.0,19.9,246.4,49.99,20.3,238.9,49.99,19.8,250.6,49.99,2039.563,61.371,548.248,818.280
2015-7-24 12:40:12,41.0,566.3,517.4,12.1,12.4,2046.7,385,13048,Normal,42.70,6894,6490,51.0,17.6,243.3,49.98,17.8,244.0,49.98,17.5,244.9,49.98,2040.560,61.401,548.516,818.680
2015-7-24 12:45:12,41.0,550.9,509.3,9.5,9.7,2047.6,385,10048,Normal,43.60,5277,5010,49.0,13.6,244.2,50.01,13.7,242.0,50.01,13.4,246.0,50.01,2041.457,61.428,548.757,819.040
2015-7-24 12:50:12,41.0,536.0,509.1,9.7,9.6,2048.6,385,9974,Normal,44.60,5252,4959,48.0,13.5,243.1,50.00,13.6,242.6,50.00,13.3,245.1,50.00,2042.454,61.458,549.025,819.440
2015-7-24 12:55:12,41.0,547.3,511.7,5.3,5.4,2049.4,385,5636,Normal,45.40,2970,2792,48.0,7.5,242.5,49.99,7.6,241.5,49.99,7.4,243.8,49.99,2043.252,61.482,549.239,819.760
2015-7-24 13:0:12,41.0,565.4,531.8,8.5,8.5,2050.0,385,9192,Normal,46.00,4839,4559,52.0,12.4,244.5,50.00,12.5,242.3,50.00,12.3,246.6,50.00,2043.850,61.500,549.400,820.000
2015-7-24 13:5:12,41.0,554.4,527.8,6.2,6.1,2050.7,385,6626,Normal,46.70,3490,3284,52.0,8.9,242.8,50.00,9.1,241.1,50.00,8.8,244.1,50.00,2044.548,61.521,549.588,820.280
2015-7-24 13:10:12,41.0,568.2,535.7,8.2,8.3,2051.4,385,9036,Normal,47.40,4737,4502,54.0,12.2,243.1,49.99,12.4,241.7,49.99,12.0,245.0,49.99,2045.246,61.542,549.775,820.560
2015-7-24 13:15:12,41.0,528.4,538.3,14.2,12.6,2052.4,385,14056,Normal,48.40,7587,6830,53.0,19.0,244.3,50.00,19.2,243.0,50.00,18.9,244.3,50.00,2046.243,61.572,550.043,820.960
2015-7-24 13:20:12,41.0,544.3,506.6,6.3,6.4,2053.2,385,6610,Normal,49.20,3466,3293,51.0,8.9,241.8,49.98,9.0,241.3,49.98,8.8,243.4,49.98,2047.040,61.596,550.258,821.280
2015-7-24 13:25:12,41.0,533.2,512.5,6.0,5.9,2054.0,386,6178,Normal,50.00,3253,3064,52.0,8.3,242.1,50.00,8.4,241.5,50.00,8.2,243.5,50.00,2047.838,61.620,550.472,821.600
2015-7-24 13:30:12,41.0,541.2,514.5,3.8,3.8,2054.4,386,4023,Normal,50.40,2105,1978,53.0,5.3,242.0,50.01,5.3,240.5,50.01,5.2,243.4,50.01,2048.237,61.632,550.579,821.760
2015-7-24 13:35:12,41.0,571.0,537.4,4.4,4.4,2054.8,386,4901,Normal,50.80,2550,2410,55.0,6.5,242.3,50.02,6.5,241.1,50.02,6.4,243.4,50.02,2048.636,61.644,550.686,821.920
2015-7-24 13:40:12,40.0,568.0,536.3,5.3,5.3,2055.3,386,5827,Normal,51.30,3074,2884,56.0,7.9,242.5,49.99,7.9,241.1,49.99,7.6,244.4,49.99,2049.134,61.659,550.820,822.120
2015-7-24 13:45:12,40.0,585.0,552.4,4.9,4.9,2055.6,386,5509,Normal,51.60,2888,2744,57.0,7.4,241.3,49.99,7.5,240.3,49.99,7.2,243.0,49.99,2049.433,61.668,550.901,822.240
2015-7-24 13:50:12,40.0,579.4,521.5,7.8,7.5,2056.4,386,8344,Normal,52.40,4563,3968,57.0,11.4,242.4,50.00,11.4,241.5,50.00,11.1,244.0,50.00,2050.231,61.692,551.115,822.560
2015-7-24 13:55:12,40.0,572.4,535.8,8.4,8.9,2057.0,386,9478,Normal,53.00,4891,4800,59.0,12.9,242.6,50.00,13.0,241.8,50.00,12.6,243.9,50.00,2050.829,61.710,551.276,822.800
2015-7-24 14:0:12,40.0,531.8,516.9,8.3,7.5,2058.2,386,8221,Normal,54.20,4457,3948,53.0,11.2,241.6,49.98,11.2,242.1,49.98,10.9,243.1,49.98,2052.025,61.746,551.598,823.280
2015-7-24 14:5:12,41.0,540.8,509.9,4.9,4.8,2058.9,386,5053,Normal,54.90,2667,2499,53.0,6.8,241.5,49.98,6.9,240.8,49.98,6.6,243.3,49.98,2052.723,61.767,551.785,823.560
2015-7-24 14:10:12,41.0,560.8,527.9,4.6,4.7,2059.3,386,5032,Normal,55.30,2639,2506,55.0,6.7,242.1,49.99,6.8,241.0,49.99,6.6,243.7,49.99,2053.122,61.779,551.892,823.720
2015-7-24 14:15:12,40.0,566.9,524.0,6.0,6.2,2059.8,386,6619,Normal,55.80,3469,3299,58.0,8.9,242.9,50.01,9.0,241.8,50.01,8.7,244.7,50.01,2053.621,61.794,552.026,823.920
2015-7-24 14:20:12,41.0,548.9,510.2,4.7,4.7,2060.8,386,4945,Normal,56.80,2599,2456,55.0,6.6,242.1,49.99,6.7,241.1,49.99,6.5,243.8,49.99,2054.618,61.824,552.294,824.320
2015-7-24 14:25:13,41.0,556.9,522.1,3.5,3.5,2061.1,387,3785,Normal,57.10,1982,1863,55.0,4.9,241.7,50.01,5.1,240.6,50.01,4.8,243.6,50.01,2054.917,61.833,552.375,824.440
2015-7-24 14:30:13,40.0,566.9,516.2,4.1,4.2,2061.4,387,4524,Normal,57.40,2359,2224,56.0,5.9,241.9,50.00,6.1,241.1,50.00,5.8,243.6,50.00,2055.216,61.842,552.455,824.560
2015-7-24 14:35:13,40.0,568.7,540.0,7.9,7.8,2062.0,387,8636,Normal,58.00,4541,4289,59.0,11.6,243.6,49.99,11.8,241.9,49.99,11.5,245.3,49.99,2055.814,61.860,552.616,824.800
2015-7-24 14:40:13,40.0,559.2,533.9,5.1,5.0,2062.6,387,5498,Normal,58.60,2896,2725,58.0,7.3,242.7,49.98,7.4,241.6,49.98,7.2,243.9,49.98,2056.412,61.878,552.777,825.040
2015-7-24 14:45:13,40.0,572.9,531.7,4.7,4.9,2063.1,387,5266,Normal,59.10,2762,2622,59.0,7.0,242.5,50.00,7.1,241.4,50.00,6.9,244.3,50.00,2056.911,61.893,552.911,825.240
2015-7-24 14:50:13,40.0,533.2,537.3,13.4,12.2,2064.2,387,13470,Normal,60.20,7216,6600,59.0,18.2,243.7,50.02,18.4,243.7,50.02,18.1,246.3,50.02,2058.007,61.926,553.206,825.680
2015-7-24 14:55:13,40.0,553.9,520.0,5.1,5.1,2064.6,387,5442,Normal,60.60,2857,2707,55.0,7.3,242.1,50.00,7.4,241.8,50.00,7.1,243.9,50.00,2058.406,61.938,553.313,825.840
2015-7-24 15:0:13,41.0,559.8,522.0,4.7,4.8,2065.1,387,5090,Normal,61.10,2680,2524,57.0,6.8,242.7,50.02,6.9,241.8,50.02,6.6,244.6,50.02,2058.905,61.953,553.447,826.040
2015-7-24 15:5:13,41.0,565.0,527.1,3.7,3.7,2065.5,387,4058,Normal,61.50,2119,1998,58.0,5.3,242.6,50.00,5.5,241.2,50.00,5.2,244.5,50.00,2059.304,61.965,553.554,826.200
2015-7-24 15:10:13,40.0,565.1,541.1,3.4,3.3,2065.8,387,3699,Normal,61.80,1933,1825,58.0,4.9,241.9,49.98,4.9,241.0,49.98,4.7,243.5,49.98,2059.603,61.974,553.634,826.320
2015-7-24 15:15:13,40.0,576.8,549.0,5.2,5.2,2066.2,387,5792,Normal,62.20,3034,2888,59.0,7.7,243.2,49.99,7.9,241.5,49.99,7.6,245.0,49.99,2060.001,61.986,553.742,826.480
2015-7-24 15:20:13,40.0,605.1,576.7,13.2,12.9,2067.3,387,15176,Normal,63.30,8055,7511,59.0,20.2,248.0,49.98,20.5,244.2,49.98,20.1,249.9,49.98,2061.098,62.019,554.036,826.920
2015-7-24 15:25:13,40.0,561.4,511.1,5.1,5.3,2067.9,388,5549,Normal,63.90,2910,2764,55.0,7.4,242.7,49.98,7.5,241.6,49.98,7.2,244.6,49.98,2061.696,62.037,554.197,827.160
2015-7-24 15:30:13,41.0,535.2,505.9,4.8,4.8,2068.8,388,4965,Normal,64.80,2600,2476,54.0,6.6,242.4,49.98,6.7,241.3,49.98,6.4,244.5,49.98,2062.594,62.064,554.438,827.520
2015-7-24 15:35:13,41.0,550.2,523.9,4.9,4.9,2069.2,388,5228,Normal,65.20,2741,2605,56.0,7.0,242.5,50.00,7.1,241.3,50.00,6.8,244.4,50.00,2062.992,62.076,554.546,827.680
2015-7-24 15:40:13,41.0,589.3,547.5,13.0,13.9,2070.2,388,14984,Normal,66.20,7713,7657,57.0,20.1,245.9,50.00,20.3,239.6,50.00,19.8,251.2,50.00,2063.989,62.106,554.814,828.080
2015-7-24 15:45:13,41.0,589.9,539.5,12.9,14.5,2071.1,388,15179,Normal,67.10,7699,7870,55.0,20.3,246.2,49.97,20.6,241.5,49.97,20.1,248.3,49.97,2064.887,62.133,555.055,828.440
2015-7-24 15:50:13,41.0,545.4,517.9,14.3,14.6,2072.0,388,15144,Normal,68.00,7887,7646,55.0,20.4,242.5,50.00,20.6,242.6,50.00,20.2,245.5,50.00,2065.784,62.160,555.296,828.800
2015-7-24 15:55:13,41.0,528.1,518.8,10.1,9.4,2073.2,388,10105,Normal,69.20,5402,4944,52.0,13.6,245.9,50.00,13.8,243.4,50.00,13.3,248.9,50.00,2066.980,62.196,555.618,829.280
2015-7-24 16:0:13,41.0,559.0,538.7,3.9,3.9,2073.9,388,4332,Normal,69.90,2233,2159,50.0,5.7,240.1,50.00,5.9,238.7,50.00,5.5,242.1,50.00,2067.678,62.217,555.805,829.560
2015-7-24 16:5:13,41.0,554.6,521.4,12.5,12.8,2074.9,388,13398,Normal,70.90,7006,6737,53.0,18.4,239.9,50.01,18.5,239.8,50.01,18.1,242.4,50.01,2068.675,62.247,556.073,829.960
2015-7-24 16:10:13,41.0,564.8,520.6,10.3,12.9,2075.8,388,12376,Normal,71.80,5878,6792,50.0,16.9,240.6,49.99,17.0,240.2,49.99,16.7,243.9,49.99,2069.573,62.274,556.314,830.320
2015-7-24 16:15:13,41.0,545.0,508.7,3.0,3.1,2076.5,388,3219,Normal,72.50,1668,1610,50.0,4.2,238.9,50.00,4.4,238.1,50.00,4.1,241.2,50.00,2070.271,62.295,556.502,830.600
2015-7-24 16:20:13,41.0,560.9,533.7,3.4,3.4,2076.8,388,3764,Normal,72.80,1954,1870,51.0,5.0,238.1,49.99,5.1,237.4,49.99,4.8,240.1,49.99,2070.570,62.304,556.582,830.720
2015-7-24 16:25:13,41.0,581.9,549.7,5.7,5.5,2077.2,389,6321,Normal,73.20,3376,3086,53.0,8.6,240.6,50.01,8.7,239.2,50.01,8.4,243.0,50.01,2070.968,62.316,556.690,830.880
2015-7-24 16:30:13,41.0,564.9,550.7,4.4,4.4,2077.7,389,4931,Normal,73.70,2533,2457,54.0,6.6,239.0,49.98,6.7,238.9,49.98,6.4,240.9,49.98,2071.467,62.331,556.824,831.080
2015-7-24 16:35:13,41.0,603.3,564.0,11.9,12.3,2078.5,389,13918,Normal,74.50,7273,7002,55.0,18.9,243.8,50.01,19.1,242.6,50.01,18.7,246.2,50.01,2072.264,62.355,557.038,831.400
2015-7-24 16:40:13,41.0,548.0,528.8,6.6,6.9,2079.6,389,7191,Normal,75.60,3654,3698,52.0,9.7,241.7,49.99,9.8,241.3,49.99,9.5,243.6,49.99,2073.361,62.388,557.333,831.840
2015-7-24 16:45:13,41.0,565.9,528.7,6.0,6.6,2080.3,389,6849,Normal,76.30,3469,3534,53.0,9.3,242.5,50.00,9.3,241.1,50.00,9.0,245.0,50.00,2074.059,62.409,557.520,832.120
2015-7-24 16:50:13,41.0,566.1,527.9,4.0,4.1,2080.8,389,4409,Normal,76.80,2287,2181,53.0,5.8,240.4,49.98,5.9,239.8,49.98,5.7,242.3,49.98,2074.558,62.424,557.654,832.320
2015-7-24 16:55:13,41.0,558.9,512.7,11.1,11.9,2081.8,389,12133,Normal,77.80,6257,6165,53.0,16.4,245.7,50.02,16.6,242.4,50.02,16.2,248.4,50.02,2075.555,62.454,557.922,832.720
2015-7-24 17:0:14,41.0,559.9,507.7,2.8,3.0,2082.6,389,3067,Normal,78.60,1586,1541,49.0,4.0,240.7,50.03,4.1,239.6,50.03,3.9,242.5,50.03,2076.352,62.478,558.137,833.040
2015-7-24 17:5:14,41.0,567.0,518.8,10.1,11.0,2083.2,389,11278,Normal,79.20,5795,5752,51.0,15.2,244.8,50.04,15.4,242.4,50.04,15.0,247.4,50.04,2076.950,62.496,558.298,833.280
2015-7-24 17:10:14,41.0,541.5,510.8,2.4,2.4,2083.9,389,2527,Normal,79.90,1311,1276,48.0,3.3,240.8,49.98,3.4,239.4,49.98,3.2,242.8,49.98,2077.648,62.517,558.485,833.560
2015-7-24 17:15:14,41.0,579.7,550.5,3.7,3.6,2084.4,389,4154,Normal,80.40,2196,2017,49.0,5.4,240.5,49.99,5.7,240.1,49.99,5.3,242.8,49.99,2078.147,62.532,558.619,833.760
2015-7-24 17:20:14,41.0,570.8,522.7,8.8,9.7,2085.2,389,9988,Normal,81.20,5102,5124,49.0,13.5,242.6,49.99,13.8,241.5,49.99,13.3,245.2,49.99,2078.944,62.556,558.834,834.080
2015-7-24 17:25:14,41.0,561.0,521.8,8.6,9.3,2086.0,390,9549,Normal,82.00,4856,4907,47.0,12.9,242.2,50.00,13.1,242.1,50.00,12.7,244.3,50.00,2079.742,62.580,559.048,834.400
2015-7-24 17:30:14,41.0,562.1,520.8,8.3,9.1,2086.8,390,9330,Normal,82.80,4737,4802,46.0,12.6,243.0,50.00,12.8,241.9,50.00,12.4,245.3,50.00,2080.540,62.604,559.262,834.720
2015-7-24 17:35:14,40.0,574.0,520.8,7.6,8.5,2087.5,390,8665,Normal,83.50,4391,4468,48.0,11.7,243.3,49.99,11.9,241.6,49.99,11.5,245.6,49.99,2081.238,62.625,559.450,835.000
2015-7-24 17:40:14,40.0,575.9,516.7,6.9,7.8,2088.2,390,7950,Normal,84.20,4041,4087,52.0,10.7,242.9,49.99,10.9,241.4,49.99,10.5,245.5,49.99,2081.935,62.646,559.638,835.280
2015-7-24 17:45:14,41.0,574.0,516.9,3.9,4.3,2088.8,390,4477,Normal,84.80,2278,2258,55.0,5.8,240.9,50.01,6.1,240.1,50.01,5.7,243.1,50.01,2082.534,62.664,559.798,835.520
2015-7-24 17:50:14,40.0,555.9,502.7,2.0,2.1,2089.3,390,2161,Normal,85.30,1118,1102,56.0,2.8,240.3,49.99,3.0,238.8,49.99,2.7,242.7,49.99,2083.032,62.679,559.932,835.720
2015-7-24 17:55:14,40.0,565.9,518.8,4.2,4.2,2089.9,390,4591,Normal,85.90,2432,2218,58.0,6.0,241.7,50.00,6.2,240.9,50.00,5.9,243.7,50.00,2083.630,62.697,560.093,835.960
2015-7-24 18:0:14,40.0,588.1,520.6,6.2,7.2,2090.5,390,7317,Normal,86.50,3686,3795,61.0,9.9,241.3,49.98,10.1,241.4,49.98,9.7,243.4,49.98,2084.229,62.715,560.254,836.200
2015-7-24 18:5:14,41.0,586.9,520.8,5.9,6.9,2091.1,390,6944,Normal,87.10,3484,3616,63.0,9.3,243.1,50.01,9.5,242.2,50.01,9.1,245.6,50.01,2084.827,62.733,560.415,836.440
2015-7-24 18:10:14,41.0,593.3,520.8,5.5,6.5,2091.6,390,6586,Normal,87.60,3287,3447,64.0,8.8,242.8,50.01,9.0,241.8,50.01,8.6,244.8,50.01,2085.325,62.748,560.549,836.640
2015-7-24 18:15:14,41.0,589.5,519.4,5.2,6.3,2092.2,390,6296,Normal,88.20,3133,3304,65.0,8.4,243.5,50.00,8.6,241.8,50.00,8.3,245.8,50.00,2085.923,62.766,560.710,836.880
2015-7-24 18:20:14,41.0,588.5,525.1,5.1,6.0,2092.7,390,6107,Normal,88.70,3032,3212,65.0,8.4,236.7,49.98,8.5,236.7,49.98,8.2,238.9,49.98,2086.422,62.781,560.844,837.080
2015-7-24 18:25:14,41.0,599.5,521.0,4.5,5.5,2093.2,391,5547,Normal,89.20,2761,2911,66.0,7.5,240.6,49.98,7.7,239.2,49.98,7.2,242.9,49.98,2086.920,62.796,560.978,837.280
2015-7-24 18:30:14,41.0,596.1,516.7,4.4,5.4,2093.6,391,5383,Normal,89.60,2660,2843,66.0,7.2,240.5,50.01,7.4,239.1,50.01,7.0,242.8,50.01,2087.319,62.808,561.085,837.440
2015-7-24 18:35:14,41.0,599.4,521.6,4.0,5.0,2094.1,391,4996,Normal,90.10,2458,2650,66.0,6.7,240.8,49.99,6.9,239.0,49.99,6.5,243.6,49.99,2087.818,62.823,561.219,837.640
2015-7-24 18:40:14,41.0,607.6,485.6,3.5,4.7,2094.5,391,4442,Normal,90.50,2165,2336,65.0,5.9,240.7,50.00,6.1,239.2,50.00,5.7,243.2,50.00,2088.217,62.835,561.326,837.800
2015-7-24 18:45:14,41.0,599.1,522.8,3.5,4.4,2094.8,391,4424,Normal,90.80,2131,2352,65.0,5.8,239.4,49.99,6.0,238.8,49.99,5.7,241.7,49.99,2088.516,62.844,561.406,837.920
2015-7-24 18:50:14,41.0,609.4,522.6,3.2,4.2,2095.2,391,4179,Normal,91.20,2000,2239,65.0,5.5,239.1,50.01,5.7,238.3,50.01,5.3,241.4,50.01,2088.914,62.856,561.514,838.080
2015-7-24 18:55:15,41.0,611.8,518.6,3.0,3.9,2095.5,391,3850,Normal,91.50,1850,2059,65.0,5.0,240.2,49.99,5.2,238.8,49.99,4.9,242.4,49.99,2089.213,62.865,561.594,838.200
2015-7-24 19:0:15,41.0,602.9,503.3,2.7,3.7,2095.8,391,3553,Normal,91.80,1696,1916,64.0,4.6,240.0,50.01,4.9,238.6,50.01,4.5,242.6,50.01,2089.513,62.874,561.674,838.320
2015-7-24 19:5:15,41.0,608.4,510.9,2.5,3.4,2096.1,391,3261,Normal,92.10,1547,1774,63.0,4.3,239.6,50.00,4.4,238.7,50.00,4.1,241.9,50.00,2089.812,62.883,561.755,838.440
2015-7-24 19:10:15,41.0,610.4,501.9,2.2,3.2,2096.4,391,2977,Normal,92.40,1405,1631,62.0,3.9,239.7,49.99,4.0,238.3,49.99,3.8,241.8,49.99,2090.111,62.892,561.835,838.560
2015-7-24 19:15:15,41.0,602.4,495.0,2.1,3.0,2096.6,391,2735,Normal,92.60,1297,1497,62.0,3.6,239.8,50.01,3.7,238.6,50.01,3.5,241.9,50.01,2090.310,62.898,561.889,838.640
2015-7-24 19:20:15,41.0,609.5,521.1,1.9,2.6,2096.8,391,2512,Normal,92.80,1206,1366,61.0,3.3,239.6,50.00,3.4,238.2,50.00,3.2,241.9,50.00,2090.510,62.904,561.942,838.720
2015-7-24 19:25:15,41.0,604.4,514.1,1.7,2.4,2097.0,392,2293,Normal,93.00,1076,1276,60.0,3.0,238.9,50.01,3.1,238.1,50.01,2.9,241.2,50.01,2090.709,62.910,561.996,838.800
2015-7-24 19:30:15,41.0,604.5,481.1,1.5,2.2,2097.2,392,1961,Normal,93.20,927,1094,60.0,2.6,239.2,50.00,2.7,238.0,50.00,2.5,241.6,50.00,2090.908,62.916,562.050,838.880
2015-7-24 19:35:15,41.0,569.4,524.0,0.9,1.0,2097.4,392,1059,Normal,93.40,568,551,59.0,1.5,238.9,49.98,1.5,237.4,49.98,1.4,241.3,49.98,2091.108,62.922,562.103,838.960
2015-7-24 19:40:15,41.0,569.5,526.1,1.0,1.0,2097.5,392,1108,Normal,93.50,589,579,59.0,1.5,239.5,50.01,1.6,237.7,50.01,1.5,241.8,50.01,2091.208,62.925,562.130,839.000
2015-7-24 19:45:15,40.0,593.5,548.1,1.2,1.5,2097.6,392,1559,Normal,93.60,741,878,58.0,2.0,239.4,50.00,2.1,238.3,50.00,2.0,241.7,50.00,2091.307,62.928,562.157,839.040
2015-7-24 19:50:15,40.0,595.5,523.1,1.3,1.7,2097.7,392,1694,Normal,93.70,814,940,57.0,2.2,238.9,49.98,2.3,238.0,49.98,2.2,241.3,49.98,2091.407,62.931,562.184,839.080
2015-7-24 19:55:15,40.0,602.4,537.0,0.9,1.2,2097.8,392,1212,Normal,93.80,591,680,57.0,1.6,239.4,50.00,1.7,238.3,50.00,1.6,241.5,50.00,2091.507,62.934,562.210,839.120
2015-7-24 20:0:15,40.0,604.3,521.9,0.8,1.1,2097.9,392,1109,Normal,93.90,540,628,56.0,1.5,239.9,50.01,1.6,238.4,50.01,1.5,242.3,50.01,2091.606,62.937,562.237,839.160
2015-7-24 20:5:15,40.0,601.6,526.1,0.8,1.0,2098.0,392,1042,Normal,94.00,524,578,56.0,1.4,239.9,50.02,1.5,238.3,50.02,1.4,241.9,50.02,2091.706,62.940,562.264,839.200
2015-7-24 20:10:15,40.0,588.4,541.0,0.8,0.9,2098.2,392,948,Normal,94.20,485,522,55.0,1.4,240.1,49.98,1.4,239.2,49.98,1.3,242.4,49.98,2091.905,62.946,562.318,839.280
2015-7-24 20:15:15,40.0,583.6,531.2,0.7,0.9,2098.3,392,897,Normal,94.30,463,494,55.0,1.3,240.3,50.01,1.3,239.5,50.01,1.2,242.8,50.01,2092.005,62.949,562.344,839.320
2015-7-24 20:20:15,40.0,577.4,555.0,0.7,0.8,2098.4,392,839,Normal,94.40,444,455,54.0,1.2,240.3,49.99,1.3,239.0,49.99,1.2,242.6,49.99,2092.105,62.952,562.371,839.360
2015-7-24 20:25:15,39.0,582.4,535.0,0.6,0.7,2098.5,393,753,Normal,94.50,407,405,54.0,1.2,239.8,50.00,1.2,238.8,50.00,1.1,242.2,50.00,2092.204,62.955,562.398,839.400
2015-7-24 20:30:15,39.0,566.5,533.1,0.7,0.7,2098.6,393,745,Normal,94.60,406,398,54.0,1.1,240.0,49.97,1.2,239.1,49.97,1.1,242.3,49.97,2092.304,62.958,562.425,839.440
2015-7-24 20:35:15,39.0,581.6,518.1,0.6,0.6,2098.7,393,678,Normal,94.70,381,356,53.0,1.1,240.4,50.00,1.1,239.5,50.00,1.1,242.7,50.00,2092.404,62.961,562.452,839.480
2015-7-24 20:40:15,39.0,569.5,541.1,0.5,0.5,2098.7,393,588,Normal,94.70,339,309,52.0,1.0,236.4,49.98,1.0,235.5,49.98,1.0,238.4,49.98,2092.404,62.961,562.452,839.480
2015-7-24 20:45:15,39.0,557.5,530.1,0.5,0.5,2098.7,393,550,Normal,94.70,317,292,52.0,1.0,239.6,50.00,1.0,238.7,50.00,1.0,241.6,50.00,2092.404,62.961,562.452,839.480
2015-7-24 20:50:15,39.0,568.3,531.0,0.5,0.5,2098.7,393,512,Normal,94.70,298,274,52.0,1.0,240.1,49.98,0.9,238.7,49.98,0.9,242.1,49.98,2092.404,62.961,562.452,839.480
2015-7-24 20:55:15,39.0,567.5,500.1,0.4,0.4,2098.7,393,424,Normal,94.70,253,230,52.0,0.9,240.1,50.01,0.9,238.9,50.01,0.9,242.5,50.01,2092.404,62.961,562.452,839.480
2015-7-24 21:0:15,39.0,539.5,525.1,0.4,0.3,2098.7,393,381,Normal,94.70,232,208,50.0,1.0,239.5,49.97,0.8,238.6,49.97,0.9,242.0,49.97,2092.404,62.961,562.452,839.480
2015-7-24 21:5:15,39.0,560.1,513.4,0.3,0.3,2098.7,393,333,Normal,94.70,207,186,51.0,1.0,239.7,50.00,0.8,239.0,50.00,0.8,242.2,50.00,2092.404,62.961,562.452,839.480
2015-7-24 21:10:15,39.0,540.5,491.1,0.3,0.3,2098.7,393,287,Normal,94.70,184,162,50.0,1.0,239.9,49.98,0.8,239.0,49.98,0.8,242.0,49.98,2092.404,62.961,562.452,839.480
2015-7-24 21:15:15,39.0,533.2,484.7,0.3,0.2,2098.7,393,247,Normal,94.70,164,143,50.0,1.0,240.3,49.98,0.8,238.8,49.98,0.8,242.4,49.98,2092.404,62.961,562.452,839.480
2015-7-24 21:20:15,38.0,530.6,499.3,0.2,0.2,2098.7,393,207,Normal,94.70,143,124,48.0,1.0,240.6,49.99,0.9,239.1,49.99,0.8,242.6,49.99,2092.404,62.961,562.452,839.480
2015-7-24 21:25:15,38.0,498.5,481.1,0.2,0.2,2098.7,394,169,Normal,94.70,123,105,48.0,1.0,240.2,50.00,0.8,239.1,50.00,0.8,242.7,50.00,2092.404,62.961,562.452,839.480
2015-7-24 21:30:16,39.0,505.5,472.1,0.2,0.1,2098.7,394,131,Normal,94.70,104,87,48.0,1.0,240.6,50.01,0.8,239.6,50.01,0.9,242.8,50.01,2092.404,62.961,562.452,839.480
2015-7-24 21:35:16,38.0,491.5,446.1,0.1,0.1,2098.7,394,109,Normal,94.70,92,76,48.0,1.0,240.9,49.99,0.8,239.7,49.99,0.8,242.8,49.99,2092.404,62.961,562.452,839.480
2015-7-24 21:40:16,38.0,487.6,449.1,0.1,0.1,2098.7,394,91,Normal,94.70,83,67,47.0,1.0,240.9,49.99,0.8,239.5,49.99,0.9,242.9,49.99,2092.404,62.961,562.452,839.480
2015-7-24 21:45:16,38.0,491.7,480.0,0.1,0.1,2098.7,394,74,Normal,94.70,75,59,47.0,1.0,240.7,50.01,0.8,239.3,50.01,0.9,242.8,50.01,2092.404,62.961,562.452,839.480
2015-7-24 21:50:16,38.0,434.3,431.5,0.1,0.1,2098.7,394,59,Normal,94.70,65,53,46.0,1.0,240.5,49.98,0.8,239.2,49.98,0.9,242.6,49.98,2092.404,62.961,562.452,839.480
2015-7-24 21:55:16,38.0,364.0,369.6,0.1,0.1,2098.7,394,0,Normal,94.70,54,45,46.0,1.0,240.8,49.99,0.8,239.7,49.99,0.9,243.0,49.99,2092.404,62.961,562.452,839.480
2015-7-24 22:0:16,38.0,284.5,295.0,0.1,0.1,2098.7,394,0,Normal,94.70,41,36,40.0,0.1,241.9,50.02,0.1,240.5,50.02,0.1,243.8,50.02,2092.404,62.961,562.452,839.480
2015-7-24 22:5:16,38.0,204.6,215.7,0.1,0.1,2098.7,394,0,Normal,94.70,29,26,39.0,0.1,242.0,50.02,0.1,240.6,50.02,0.1,243.9,50.02,2092.404,62.961,562.452,839.480
