Time,Temperature,PV1 Voltage[V],PV2 Voltage[V],PV1 Current[A],PV2 Current[A],Total energy[KW.Hr],Total operation hours[Hr],Total AC Power[W],Mode,Daily Energy[KW.Hr],PV1 Input Power[W],PV2 Input Power[W],Heatsink Temperature,Current to grid (R Phase)[A],Grid voltage(R Phase)[V],Grid frequency(R Phase)[Hz],Current to grid (S Phase)[A],Grid voltage(S Phase)[V],Grid frequency(S Phase)[Hz],Current to grid (T Phase)[A],Grid voltage(T Phase)[V],Grid frequency(T Phase)[Hz],Reduced amount of CO2[KG],Reduced amount of SO2[KG],Reduced amount of Oil[KG],Reduced amount of Coal[KG]
2015-7-7 4:57:23,25.0,114.6,113.7,0.0,0.0,646.0,104,0,Fault,0.00,24,23,25.0,0.0,239.1,50.00,0.0,239.0,50.00,0.0,242.7,50.00,644.062,19.380,173.128,258.400
2015-7-7 5:2:23,27.0,127.9,127.1,0.0,0.0,646.0,104,0,Fault,0.00,28,27,27.0,0.0,239.0,49.98,0.0,238.9,49.98,0.0,242.5,49.98,644.062,19.380,173.128,258.400
2015-7-7 5:7:23,29.0,523.4,522.6,0.0,0.0,646.0,104,0,Fault,0.00,111,87,28.0,0.0,239.0,49.99,0.0,238.9,49.99,0.0,242.3,49.99,644.062,19.380,173.128,258.400
2015-7-7 5:12:23,30.0,560.7,559.6,0.0,0.0,646.0,104,0,Wait,0.00,125,89,29.0,0.0,240.0,49.98,0.0,239.9,49.98,0.0,243.2,49.98,644.062,19.380,173.128,258.400
2015-7-7 5:17:23,31.0,527.6,490.9,0.2,0.2,646.0,104,180,Normal,0.00,131,109,37.0,1.0,239.4,49.98,0.8,239.2,49.98,0.9,242.7,49.98,644.062,19.380,173.128,258.400
2015-7-7 5:22:24,31.0,553.6,472.6,0.2,0.2,646.0,104,195,Normal,0.00,140,115,38.0,1.0,239.1,49.98,0.8,239.1,49.98,0.9,242.1,49.98,644.062,19.380,173.128,258.400
2015-7-7 5:54:7,33.0,561.6,536.7,0.5,0.5,646.2,105,539,Normal,0.20,316,282,43.0,1.0,238.1,50.01,0.9,238.2,50.01,1.0,241.2,50.01,644.261,19.386,173.182,258.480
2015-7-7 5:59:7,33.0,579.6,541.8,0.5,0.5,646.2,105,578,Normal,0.20,338,300,43.0,1.0,238.0,49.99,1.0,238.2,49.99,1.0,241.1,49.99,644.261,19.386,173.182,258.480
2015-7-7 6:4:7,33.0,580.5,547.8,0.6,0.6,646.3,105,650,Normal,0.30,374,336,44.0,1.1,238.8,49.98,1.1,238.6,49.98,1.0,242.4,49.98,644.361,19.389,173.208,258.520
2015-7-7 6:9:7,33.0,602.6,540.8,0.7,0.7,646.3,105,747,Normal,0.30,425,382,44.0,1.2,239.3,50.00,1.3,238.8,50.00,1.2,242.7,50.00,644.361,19.389,173.208,258.520
2015-7-7 6:14:7,34.0,587.7,543.8,0.7,0.6,646.4,105,736,Normal,0.40,420,375,45.0,1.2,239.1,49.99,1.3,238.9,49.99,1.2,242.2,49.99,644.461,19.392,173.235,258.560
2015-7-7 6:19:7,34.0,590.7,550.8,0.7,0.6,646.5,105,731,Normal,0.50,418,373,45.0,1.2,239.0,49.98,1.3,238.7,49.98,1.2,242.2,49.98,644.561,19.395,173.262,258.600
2015-7-7 6:24:7,34.0,592.9,572.4,0.6,0.6,646.5,105,721,Normal,0.50,414,367,45.0,1.1,238.6,49.97,1.2,238.4,49.97,1.1,242.1,49.97,644.561,19.395,173.262,258.600
2015-7-7 6:29:7,34.0,597.8,563.6,0.6,0.5,646.6,105,639,Normal,0.60,370,328,45.0,1.1,238.2,50.00,1.1,238.2,50.00,1.1,241.6,50.00,644.660,19.398,173.289,258.640
2015-7-7 6:34:7,35.0,612.6,546.5,0.6,0.6,646.6,105,743,Normal,0.60,424,379,46.0,1.2,237.9,49.99,1.2,237.8,49.99,1.1,241.5,49.99,644.660,19.398,173.289,258.640
2015-7-7 6:39:7,34.0,615.7,575.2,0.8,0.7,646.7,105,875,Normal,0.70,496,439,46.0,1.3,236.8,50.00,1.4,237.2,50.00,1.3,239.9,50.00,644.760,19.401,173.316,258.680
2015-7-7 6:44:7,35.0,606.0,550.5,0.8,0.8,646.8,105,910,Normal,0.80,513,456,47.0,1.4,237.2,50.01,1.5,237.1,50.01,1.3,240.6,50.01,644.860,19.404,173.342,258.720
2015-7-7 6:49:7,35.0,616.0,553.6,0.8,0.8,646.8,106,934,Normal,0.80,526,467,47.0,1.4,237.3,49.99,1.4,237.1,49.99,1.3,241.0,49.99,644.860,19.404,173.342,258.720
2015-7-7 6:54:7,35.0,610.6,572.6,0.8,0.8,646.9,106,972,Normal,0.90,545,487,47.0,1.4,236.6,49.97,1.5,236.2,49.97,1.4,239.7,49.97,644.959,19.407,173.369,258.760
2015-7-7 6:59:7,35.0,629.6,565.8,0.8,0.9,647.0,106,1018,Normal,1.00,565,513,48.0,1.5,239.4,49.98,1.5,239.6,49.98,1.4,242.7,49.98,645.059,19.410,173.396,258.800
2015-7-7 7:4:7,35.0,625.6,580.8,0.9,0.8,647.1,106,1033,Normal,1.10,572,521,48.0,1.4,241.0,49.99,1.5,240.6,49.99,1.4,244.4,49.99,645.159,19.413,173.423,258.840
2015-7-7 7:9:7,35.0,616.6,569.6,1.0,1.0,647.2,106,1206,Normal,1.20,657,609,48.0,1.7,237.4,49.98,1.8,237.4,49.98,1.7,241.0,49.98,645.258,19.416,173.450,258.880
2015-7-7 7:14:7,35.0,617.6,563.8,1.1,1.2,647.3,106,1366,Normal,1.30,744,682,48.0,1.9,237.3,49.99,1.9,237.5,49.99,1.8,241.0,49.99,645.358,19.419,173.476,258.920
2015-7-7 7:19:7,36.0,603.5,582.7,1.3,1.2,647.4,106,1528,Normal,1.40,827,760,49.0,2.0,237.1,49.97,2.1,237.2,49.97,2.0,240.5,49.97,645.458,19.422,173.503,258.960
2015-7-7 7:24:8,36.0,613.7,581.8,1.4,1.4,647.6,106,1696,Normal,1.60,911,844,49.0,2.2,236.9,50.00,2.3,236.8,50.00,2.2,240.2,50.00,645.657,19.428,173.557,259.040
2015-7-7 7:29:8,36.0,622.6,584.0,1.6,1.5,647.7,106,1895,Normal,1.70,1019,936,49.0,2.5,237.5,50.00,2.6,237.5,50.00,2.4,240.9,50.00,645.757,19.431,173.584,259.080
2015-7-7 7:34:8,36.0,620.6,577.5,1.7,1.7,647.9,106,2091,Normal,1.90,1120,1030,49.0,2.7,237.5,49.99,2.8,237.1,49.99,2.6,240.9,49.99,645.956,19.437,173.637,259.160
2015-7-7 7:39:8,36.0,630.6,592.9,1.9,1.9,648.0,106,2367,Normal,2.00,1263,1163,50.0,3.0,239.7,50.00,3.2,240.1,50.00,2.9,243.4,50.00,646.056,19.440,173.664,259.200
2015-7-7 7:44:8,36.0,621.5,581.5,2.1,2.1,648.3,106,2547,Normal,2.30,1354,1252,50.0,3.3,240.2,49.99,3.4,239.8,49.99,3.2,244.0,49.99,646.355,19.449,173.744,259.320
2015-7-7 7:49:8,36.0,606.5,586.6,2.1,2.0,648.5,107,2510,Normal,2.50,1332,1238,51.0,3.2,239.2,49.99,3.4,239.5,49.99,3.1,242.4,49.99,646.554,19.455,173.798,259.400
2015-7-7 7:54:8,36.0,622.0,579.1,2.6,2.6,648.7,107,3091,Normal,2.70,1635,1516,51.0,4.0,239.1,49.97,4.3,239.5,49.97,3.8,244.6,49.97,646.754,19.461,173.852,259.480
2015-7-7 7:59:8,36.0,617.6,591.7,2.9,2.8,649.0,107,3465,Normal,3.00,1829,1696,52.0,4.5,239.6,50.00,4.8,240.1,50.00,4.3,244.5,50.00,647.053,19.470,173.932,259.600
2015-7-7 8:4:8,36.0,614.8,587.7,3.1,3.0,649.3,107,3727,Normal,3.30,1961,1825,53.0,4.9,239.2,49.96,5.1,239.9,49.96,4.6,244.4,49.96,647.352,19.479,174.012,259.720
2015-7-7 8:9:8,37.0,622.4,589.6,3.4,3.3,649.6,107,4078,Normal,3.60,2140,1997,53.0,5.3,238.5,49.97,5.6,239.4,49.97,5.2,242.9,49.97,647.651,19.488,174.093,259.840
2015-7-7 8:14:8,36.0,615.5,579.6,3.6,3.6,649.9,107,4323,Normal,3.90,2264,2119,54.0,5.7,239.7,49.98,5.8,239.7,49.98,5.5,243.9,49.98,647.950,19.497,174.173,259.960
2015-7-7 8:19:8,36.0,610.6,576.8,3.9,3.9,650.3,107,4680,Normal,4.30,2445,2294,55.0,6.1,240.9,49.98,6.3,240.5,49.98,6.0,244.8,49.98,648.349,19.509,174.280,260.120
2015-7-7 8:24:8,37.0,609.6,574.6,4.3,4.3,650.7,107,5072,Normal,4.70,2673,2512,56.0,6.7,240.8,49.99,6.9,240.2,49.99,6.6,244.5,49.99,648.748,19.521,174.388,260.280
2015-7-7 8:29:8,37.0,610.7,578.8,4.1,4.1,651.1,107,4909,Normal,5.10,2564,2404,57.0,6.5,240.1,49.98,6.6,239.9,49.98,6.3,243.2,49.98,649.147,19.533,174.495,260.440
2015-7-7 8:34:8,37.0,613.3,566.5,4.7,4.7,651.5,107,5501,Normal,5.50,2898,2725,57.0,7.3,239.2,49.97,7.5,239.8,49.97,7.2,242.0,49.97,649.545,19.545,174.602,260.600
2015-7-7 8:39:8,37.0,606.7,563.9,4.6,4.7,651.9,107,5388,Normal,5.90,2839,2670,59.0,7.2,239.5,49.99,7.3,239.7,49.99,7.1,242.6,49.99,649.944,19.557,174.709,260.760
2015-7-7 8:44:8,37.0,610.4,567.5,4.9,5.0,652.4,107,5813,Normal,6.40,3055,2889,60.0,7.8,239.3,49.98,8.0,239.4,49.98,7.6,243.0,49.98,650.443,19.572,174.843,260.960
2015-7-7 8:49:8,37.0,602.6,573.8,5.3,5.2,652.9,108,6127,Normal,6.90,3229,3036,61.0,8.2,240.5,50.00,8.4,239.5,50.00,8.1,244.3,50.00,650.941,19.587,174.977,261.160
2015-7-7 8:54:8,38.0,599.6,565.7,5.0,4.9,653.4,108,5724,Normal,7.40,3015,2837,62.0,7.7,240.6,49.99,7.8,239.7,49.99,7.5,244.5,49.99,651.440,19.602,175.111,261.360
2015-7-7 8:59:8,38.0,589.5,566.6,5.4,5.3,653.9,108,6146,Normal,7.90,3236,3048,63.0,8.2,240.9,50.00,8.4,240.0,50.00,8.1,244.3,50.00,651.938,19.617,175.245,261.560
2015-7-7 9:4:8,38.0,589.7,560.9,6.2,6.1,654.4,108,7017,Normal,8.40,3690,3484,65.0,9.4,240.6,50.00,9.6,240.1,50.00,9.3,244.5,50.00,652.437,19.632,175.379,261.760
2015-7-7 9:9:8,38.0,598.5,563.6,6.5,6.5,655.0,108,7447,Normal,9.00,3915,3699,66.0,10.0,239.6,49.99,10.2,240.4,49.99,9.9,242.5,49.99,653.035,19.650,175.540,262.000
2015-7-7 9:14:8,38.0,589.1,564.5,7.1,7.0,655.7,108,8042,Normal,9.70,4234,3988,68.0,10.9,240.6,50.00,11.0,240.3,50.00,10.7,243.9,50.00,653.733,19.671,175.728,262.280
2015-7-7 9:19:8,38.0,592.6,558.8,7.3,7.3,656.3,108,8275,Normal,10.30,4351,4109,70.0,11.2,238.9,50.00,11.4,239.9,50.00,11.1,241.4,50.00,654.331,19.689,175.888,262.520
2015-7-7 9:24:8,38.0,582.0,555.2,6.4,6.3,657.0,108,7204,Normal,11.00,3791,3575,61.0,9.8,240.2,49.99,9.8,239.9,49.99,9.6,243.4,49.99,655.029,19.710,176.076,262.800
2015-7-7 9:29:8,39.0,572.3,544.0,7.2,7.2,657.6,108,7970,Normal,11.60,4185,3963,65.0,10.8,239.2,49.99,10.9,240.1,49.99,10.6,241.7,49.99,655.627,19.728,176.237,263.040
2015-7-7 9:34:8,39.0,578.2,547.4,7.6,7.6,658.3,108,8503,Normal,12.30,4469,4224,68.0,11.6,239.9,50.01,11.7,240.0,50.01,11.4,242.5,50.01,656.325,19.749,176.424,263.320
2015-7-7 9:39:8,39.0,574.0,551.2,8.1,8.0,659.0,108,8997,Normal,13.00,4729,4469,71.0,12.2,239.3,49.98,12.4,240.1,49.98,12.1,242.5,49.98,657.023,19.770,176.612,263.600
2015-7-7 9:44:8,39.0,575.0,543.1,8.5,8.5,659.8,108,9388,Normal,13.80,4932,4667,63.0,12.8,239.6,50.00,12.9,239.9,50.00,12.6,242.7,50.00,657.821,19.794,176.826,263.920
2015-7-7 9:49:8,40.0,568.1,532.3,8.6,8.7,660.6,109,9411,Normal,14.60,4946,4676,68.0,12.7,239.9,49.99,13.0,240.2,49.99,12.7,242.3,49.99,658.618,19.818,177.041,264.240
2015-7-7 9:54:8,40.0,565.7,534.8,9.1,9.1,661.4,109,9878,Normal,15.40,5194,4919,66.0,13.4,239.4,49.99,13.6,239.8,49.99,13.3,242.4,49.99,659.416,19.842,177.255,264.560
2015-7-7 9:59:8,40.0,566.5,535.6,9.2,9.2,662.2,109,10010,Normal,16.20,5265,4983,57.0,13.6,239.5,50.01,13.8,240.4,50.01,13.5,242.1,50.01,660.213,19.866,177.470,264.880
2015-7-7 10:4:8,40.0,560.6,538.8,9.4,9.3,663.0,109,10142,Normal,17.00,5333,5051,52.0,13.7,241.1,49.98,14.0,240.3,49.98,13.6,244.5,49.98,661.011,19.890,177.684,265.200
2015-7-7 10:9:8,40.0,566.5,531.6,9.4,9.5,663.9,109,10207,Normal,17.90,5368,5082,50.0,13.8,241.1,50.01,14.0,241.5,50.01,13.7,243.6,50.01,661.908,19.917,177.925,265.560
2015-7-7 10:14:8,40.0,559.7,533.8,10.0,9.9,664.8,109,10727,Normal,18.80,5643,5340,50.0,14.5,242.8,50.00,14.7,240.8,50.00,14.4,246.8,50.00,662.806,19.944,178.166,265.920
2015-7-7 10:19:8,40.0,551.1,527.3,10.0,9.9,665.7,109,10631,Normal,19.70,5585,5299,49.0,14.4,241.2,49.98,14.6,241.5,49.98,14.3,243.0,49.98,663.703,19.971,178.408,266.280
2015-7-7 10:24:8,40.0,556.4,520.6,10.6,10.7,666.5,109,11314,Normal,20.50,5952,5632,49.0,15.3,241.3,50.00,15.5,241.3,50.00,15.3,242.9,50.00,664.500,19.995,178.622,266.600
2015-7-7 10:29:8,40.0,550.6,522.8,10.9,10.8,667.5,109,11494,Normal,21.50,6039,5729,50.0,15.6,240.8,50.00,15.8,239.9,50.00,15.5,244.5,50.00,665.497,20.025,178.890,267.000
2015-7-7 10:34:8,40.0,543.3,533.5,11.1,10.8,668.4,109,11609,Normal,22.40,6090,5796,50.0,15.7,242.3,49.99,15.9,240.9,49.99,15.7,244.7,49.99,666.395,20.052,179.131,267.360
2015-7-7 10:39:9,40.0,548.1,528.3,11.0,10.9,669.4,109,11634,Normal,23.40,6094,5817,50.0,15.8,241.6,49.98,16.0,241.0,49.98,15.7,243.1,49.98,667.392,20.082,179.399,267.760
2015-7-7 10:44:9,40.0,580.3,522.5,10.7,11.4,670.4,109,11970,Normal,24.40,6245,6010,50.0,16.2,241.8,50.00,16.5,240.5,50.00,16.2,244.1,50.00,668.389,20.112,179.667,268.160
2015-7-7 10:49:9,40.0,573.8,527.0,11.1,11.6,671.4,110,12305,Normal,25.40,6429,6170,50.0,16.7,239.9,50.00,17.0,239.7,50.00,16.7,243.9,50.00,669.386,20.142,179.935,268.560
2015-7-7 10:54:9,40.0,571.9,525.0,11.5,12.0,672.4,110,12681,Normal,26.40,6640,6343,51.0,17.3,238.6,50.00,17.4,240.2,50.00,17.2,241.0,50.00,670.383,20.172,180.203,268.960
2015-7-7 10:59:9,40.0,568.3,524.4,11.3,11.7,673.4,110,12380,Normal,27.40,6493,6181,51.0,16.8,240.7,50.00,17.0,239.2,50.00,16.7,245.5,50.00,671.380,20.202,180.471,269.360
2015-7-7 11:4:9,40.0,564.3,519.5,11.7,12.1,674.5,110,12670,Normal,28.50,6644,6327,51.0,17.1,244.0,49.98,17.4,240.4,49.98,17.0,247.2,49.98,672.476,20.235,180.766,269.800
2015-7-7 11:9:9,40.0,557.5,522.8,12.1,12.3,675.5,110,12980,Normal,29.50,6837,6477,52.0,17.7,239.8,49.99,17.9,239.6,49.99,17.7,242.5,49.99,673.473,20.265,181.034,270.200
2015-7-7 11:14:9,40.0,553.6,512.0,12.3,12.6,676.6,110,13077,Normal,30.60,6892,6521,52.0,17.8,239.5,49.98,18.0,239.5,49.98,17.8,244.1,49.98,674.570,20.298,181.329,270.640
2015-7-7 11:19:9,40.0,550.4,510.4,12.6,12.8,677.7,110,13259,Normal,31.70,6988,6611,52.0,18.0,242.3,49.98,18.1,240.2,49.98,17.9,246.9,49.98,675.667,20.331,181.624,271.080
2015-7-7 11:24:9,40.0,541.6,511.7,13.1,13.1,678.8,110,13592,Normal,32.80,7170,6772,53.0,18.4,244.2,49.98,18.6,239.9,49.98,18.4,247.0,49.98,676.764,20.364,181.918,271.520
2015-7-7 11:29:9,41.0,536.5,516.6,13.6,13.3,679.8,110,13931,Normal,33.80,7346,6944,53.0,18.9,239.0,49.99,19.2,241.2,49.99,18.9,241.5,49.99,677.761,20.394,182.186,271.920
2015-7-7 11:34:9,40.0,539.9,503.1,14.3,14.6,681.0,110,14824,Normal,35.00,7813,7393,54.0,20.1,245.4,49.99,20.3,241.4,49.99,20.0,247.6,49.99,678.957,20.430,182.508,272.400
2015-7-7 11:39:9,41.0,552.3,499.5,13.6,14.3,682.2,110,14446,Normal,36.20,7598,7220,54.0,19.6,244.3,49.99,19.8,239.8,49.99,19.6,247.6,49.99,680.153,20.466,182.830,272.880
2015-7-7 11:44:9,41.0,546.8,513.1,14.2,14.3,683.1,110,14872,Normal,37.10,7840,7415,55.0,19.9,245.3,49.98,20.2,245.5,49.98,19.9,246.9,49.98,681.051,20.493,183.071,273.240
2015-7-7 11:49:9,41.0,538.3,505.2,3.8,3.8,684.1,111,3977,Normal,38.10,2081,1955,52.0,5.1,241.0,49.99,5.3,241.3,49.99,5.1,244.1,49.99,682.048,20.523,183.339,273.640
2015-7-7 11:54:9,41.0,583.6,559.9,13.9,13.3,684.9,111,15296,Normal,38.90,8160,7529,56.0,20.5,240.4,49.99,20.9,242.3,49.99,20.5,241.7,49.99,682.845,20.547,183.553,273.960
2015-7-7 11:59:9,41.0,554.7,521.8,4.0,4.0,685.8,111,4284,Normal,39.80,2241,2103,53.0,5.6,238.3,50.00,5.8,237.2,50.00,5.6,241.6,50.00,683.743,20.574,183.794,274.320
2015-7-7 12:4:9,41.0,582.8,543.1,13.7,14.1,686.6,111,15370,Normal,40.60,8063,7703,56.0,20.6,240.9,49.97,21.0,239.8,49.97,20.6,243.0,49.97,684.540,20.598,184.009,274.640
2015-7-7 12:8:56,41.0,589.9,540.9,13.0,14.1,687.8,111,15023,Normal,41.80,7716,7693,56.0,20.2,244.3,50.00,20.5,238.4,50.00,20.1,249.4,50.00,685.737,20.634,184.330,275.120
2015-7-7 12:13:56,42.0,566.6,559.3,14.7,12.9,688.9,111,15302,Normal,42.90,8387,7308,56.0,20.5,239.9,49.99,20.9,239.9,49.99,20.5,243.6,49.99,686.833,20.667,184.625,275.560
2015-7-7 12:18:56,41.0,554.2,522.5,14.2,14.3,690.2,111,15111,Normal,44.20,7948,7551,56.0,20.3,244.3,50.00,20.6,241.7,50.00,20.3,245.1,50.00,688.129,20.706,184.974,276.080
2015-7-7 12:23:56,42.0,566.9,559.6,14.7,12.9,691.2,111,15270,Normal,45.20,8384,7279,56.0,20.3,244.7,50.00,20.6,243.2,50.00,20.2,246.6,50.00,689.126,20.736,185.242,276.480
2015-7-7 12:28:56,42.0,569.3,522.9,13.8,14.7,692.3,111,15286,Normal,46.30,7900,7778,56.0,20.6,239.6,50.00,20.9,238.4,50.00,20.6,243.6,50.00,690.223,20.769,185.536,276.920
2015-7-7 12:33:56,42.0,571.7,537.4,13.7,13.9,693.6,111,15078,Normal,47.60,7899,7566,56.0,20.3,243.6,49.99,20.6,238.5,49.99,20.2,246.7,49.99,691.519,20.808,185.885,277.440
2015-7-7 12:38:56,42.0,559.0,525.6,14.0,14.2,694.8,111,15079,Normal,48.80,7910,7557,56.0,20.0,245.9,49.99,20.3,241.9,49.99,20.0,250.5,49.99,692.716,20.844,186.206,277.920
2015-7-7 12:43:56,42.0,511.6,482.2,14.9,15.0,696.1,111,14639,Normal,50.10,7711,7305,56.0,19.6,247.3,49.99,19.8,242.6,49.99,19.6,251.4,49.99,694.012,20.883,186.555,278.440
2015-7-7 12:48:56,42.0,680.1,643.1,0.0,0.0,697.0,111,0,Fault,51.00,141,90,45.0,0.0,244.8,49.99,0.0,243.9,49.99,0.0,2.4,49.99,694.909,20.910,186.796,278.800
2015-7-7 12:53:56,42.0,671.4,634.7,0.0,0.0,697.0,111,0,Fault,51.00,138,89,45.0,0.0,242.4,49.99,0.0,243.0,49.99,0.0,2.4,49.99,694.909,20.910,186.796,278.800
2015-7-7 12:58:56,42.0,673.0,636.9,0.0,0.0,697.0,111,0,Fault,51.00,139,89,44.0,0.0,239.8,50.01,0.0,240.3,50.01,0.0,2.7,50.01,694.909,20.910,186.796,278.800
2015-7-7 13:3:56,42.0,677.3,639.8,0.0,0.0,697.0,111,0,Fault,51.00,140,90,44.0,0.0,239.9,49.98,0.0,240.2,49.98,0.0,2.8,49.98,694.909,20.910,186.796,278.800
2015-7-7 13:8:56,42.0,675.9,638.0,0.0,0.0,697.0,111,0,Fault,51.00,142,91,43.0,0.0,246.7,50.00,0.0,246.1,50.00,0.0,2.7,50.00,694.909,20.910,186.796,278.800
2015-7-7 13:13:56,41.0,636.5,601.6,0.0,0.0,697.0,111,0,Fault,51.00,131,85,43.0,0.0,239.8,50.02,0.0,239.9,50.02,0.0,2.5,50.02,694.909,20.910,186.796,278.800
2015-7-7 13:18:56,41.0,682.4,644.2,0.0,0.0,697.0,111,0,Fault,51.00,141,91,42.0,0.0,240.1,49.99,0.0,240.8,49.99,0.0,2.7,49.99,694.909,20.910,186.796,278.800
2015-7-7 13:23:56,41.0,675.3,637.6,0.0,0.0,697.0,111,0,Fault,51.00,140,90,41.0,0.0,240.4,49.98,0.0,239.7,49.98,0.0,2.6,49.98,694.909,20.910,186.796,278.800
2015-7-7 13:28:56,40.0,670.1,633.2,0.0,0.0,697.0,111,0,Fault,51.00,139,89,41.0,0.0,242.8,49.98,0.0,243.7,49.98,0.0,2.4,49.98,694.909,20.910,186.796,278.800
2015-7-7 13:33:56,40.0,667.4,631.1,0.0,0.0,697.0,111,0,Fault,51.00,138,89,41.0,0.0,247.5,49.98,0.0,246.6,49.98,0.0,2.8,49.98,694.909,20.910,186.796,278.800
2015-7-7 13:38:56,39.0,669.4,632.7,0.0,0.0,697.0,111,0,Fault,51.00,139,90,40.0,0.0,246.0,49.99,0.0,245.3,49.99,0.0,2.5,49.99,694.909,20.910,186.796,278.800
2015-7-7 13:43:56,39.0,684.6,646.6,0.0,0.0,697.0,111,0,Fault,51.00,143,91,40.0,0.0,246.3,49.97,0.0,246.1,49.97,0.0,2.8,49.97,694.909,20.910,186.796,278.800
2015-7-7 13:48:56,39.0,638.0,602.6,0.0,0.0,697.0,111,0,Fault,51.00,133,85,40.0,0.0,241.3,50.01,0.0,241.6,50.01,0.0,2.3,50.01,694.909,20.910,186.796,278.800
2015-7-7 13:53:56,39.0,686.3,647.0,0.0,0.0,697.0,111,0,Fault,51.00,143,92,39.0,0.0,241.5,49.99,0.0,242.1,49.99,0.0,2.5,49.99,694.909,20.910,186.796,278.800
2015-7-7 13:58:56,38.0,647.6,614.3,0.0,0.0,697.0,111,0,Fault,51.00,135,87,39.0,0.0,242.6,50.00,0.0,243.6,50.00,0.0,2.4,50.00,694.909,20.910,186.796,278.800
2015-7-7 14:3:56,38.0,684.8,646.6,0.0,0.0,697.0,111,0,Fault,51.00,142,92,39.0,0.0,248.0,49.97,0.0,247.5,49.97,0.0,2.9,49.97,694.909,20.910,186.796,278.800
2015-7-7 14:8:56,38.0,686.7,648.6,0.0,0.0,697.0,111,0,Fault,51.00,143,91,38.0,0.0,239.0,50.00,0.0,239.3,50.00,0.0,2.9,50.00,694.909,20.910,186.796,278.800
2015-7-7 14:13:56,38.0,663.6,626.8,0.0,0.0,697.0,111,0,Fault,51.00,137,87,38.0,0.0,241.9,49.99,0.0,241.4,49.99,0.0,2.4,49.99,694.909,20.910,186.796,278.800
2015-7-7 14:18:56,37.0,683.2,644.2,0.0,0.0,697.0,111,0,Fault,51.00,142,91,38.0,0.0,238.2,49.99,0.0,239.3,49.99,0.0,2.5,49.99,694.909,20.910,186.796,278.800
2015-7-7 14:23:56,37.0,675.5,637.8,0.0,0.0,697.0,111,0,Fault,51.00,140,90,37.0,0.0,239.1,50.00,0.0,238.6,50.00,0.0,2.3,50.00,694.909,20.910,186.796,278.800
2015-7-7 14:28:56,37.0,636.1,601.7,0.0,0.0,697.0,111,0,Fault,51.00,133,85,37.0,0.0,241.8,49.99,0.0,241.6,49.99,0.0,2.3,49.99,694.909,20.910,186.796,278.800
2015-7-7 14:33:56,37.0,679.1,641.3,0.0,0.0,697.0,111,0,Fault,51.00,142,91,37.0,0.0,242.9,50.00,0.0,244.4,50.00,0.0,2.6,50.00,694.909,20.910,186.796,278.800
2015-7-7 14:38:56,37.0,635.9,601.5,0.0,0.0,697.0,111,0,Fault,51.00,132,85,36.0,0.0,240.9,49.99,0.0,241.4,49.99,0.0,2.3,49.99,694.909,20.910,186.796,278.800
2015-7-7 14:43:56,37.0,674.4,637.1,0.0,0.0,697.0,111,0,Fault,51.00,141,90,36.0,0.0,245.3,50.01,0.0,244.8,50.01,0.0,2.5,50.01,694.909,20.910,186.796,278.800
2015-7-7 14:48:57,36.0,669.7,632.1,0.0,0.0,697.0,111,0,Fault,51.00,139,89,36.0,0.0,240.3,49.99,0.0,239.5,49.99,0.0,2.3,49.99,694.909,20.910,186.796,278.800
2015-7-7 14:53:57,36.0,665.4,628.2,0.0,0.0,697.0,111,0,Fault,51.00,139,89,36.0,0.0,242.7,49.99,0.0,243.3,49.99,0.0,2.4,49.99,694.909,20.910,186.796,278.800
2015-7-7 14:58:57,36.0,651.7,621.6,0.0,0.0,697.0,111,0,Fault,51.00,137,89,36.0,0.0,241.4,50.01,0.0,241.4,50.01,0.0,2.5,50.01,694.909,20.910,186.796,278.800
2015-7-7 15:3:57,36.0,661.4,628.0,0.0,0.0,697.0,111,0,Fault,51.00,138,89,36.0,0.0,242.1,49.97,0.0,242.3,49.97,0.0,2.4,49.97,694.909,20.910,186.796,278.800
2015-7-7 15:8:57,36.0,670.0,632.4,0.0,0.0,697.0,111,0,Fault,51.00,139,89,35.0,0.0,235.1,49.99,0.0,235.6,49.99,0.0,2.5,49.99,694.909,20.910,186.796,278.800
2015-7-7 15:13:58,36.0,616.1,582.7,0.0,0.0,697.0,111,0,Fault,51.00,128,83,35.0,0.0,239.1,49.99,0.0,239.1,49.99,0.0,2.3,49.99,694.909,20.910,186.796,278.800
2015-7-7 15:18:58,36.0,671.5,634.5,0.0,0.0,697.0,111,0,Fault,51.00,140,90,35.0,0.0,236.3,49.99,0.0,237.1,49.99,0.0,2.8,49.99,694.909,20.910,186.796,278.800
2015-7-7 15:23:58,36.0,664.9,628.7,0.0,0.0,697.0,111,0,Fault,51.00,139,90,35.0,0.0,239.1,49.97,0.0,240.1,49.97,0.0,2.5,49.97,694.909,20.910,186.796,278.800
2015-7-7 15:28:58,36.0,624.8,591.7,0.0,0.0,697.0,111,0,Fault,51.00,131,84,35.0,0.0,238.6,50.01,0.0,238.9,50.01,0.0,2.3,50.01,694.909,20.910,186.796,278.800
2015-7-7 15:33:58,36.0,675.9,638.5,0.0,0.0,697.0,111,0,Fault,51.00,141,91,35.0,0.0,242.4,49.98,0.0,243.2,49.98,0.0,2.4,49.98,694.909,20.910,186.796,278.800
2015-7-7 15:38:58,36.0,666.7,625.3,0.0,0.0,697.0,111,0,Fault,51.00,139,89,35.0,0.0,240.5,49.98,0.0,240.8,49.98,0.0,2.3,49.98,694.909,20.910,186.796,278.800
2015-7-7 15:43:58,35.0,677.8,640.1,0.0,0.0,697.0,111,0,Fault,51.00,142,91,34.0,0.0,241.2,49.98,0.0,242.6,49.98,0.0,2.4,49.98,694.909,20.910,186.796,278.800
2015-7-7 15:48:58,35.0,669.2,631.7,0.0,0.0,697.0,111,0,Fault,51.00,140,90,34.0,0.0,237.9,49.99,0.0,237.8,49.99,0.0,2.5,49.99,694.909,20.910,186.796,278.800
2015-7-7 15:53:33,35.0,669.2,632.5,0.0,0.0,697.0,111,0,Fault,51.00,140,90,34.0,0.0,242.7,49.99,0.0,242.6,49.99,0.0,2.4,49.99,694.909,20.910,186.796,278.800
2015-7-7 15:58:33,35.0,668.3,631.1,0.0,0.0,697.0,111,0,Fault,51.00,139,89,34.0,0.0,238.4,50.00,0.0,238.3,50.00,0.0,2.4,50.00,694.909,20.910,186.796,278.800
2015-7-7 16:3:33,35.0,668.0,630.8,0.0,0.0,697.0,111,0,Fault,51.00,139,89,34.0,0.0,241.0,50.00,0.0,240.2,50.00,0.0,2.3,50.00,694.909,20.910,186.796,278.800
2015-7-7 16:5:37,35.0,668.6,631.7,0.0,0.0,697.0,111,0,Wait,51.00,137,88,34.0,0.0,245.5,50.00,0.0,244.0,50.00,0.0,249.3,50.00,694.909,20.910,186.796,278.800
2015-7-7 16:10:37,36.0,553.9,494.8,11.4,12.6,697.7,112,12396,Normal,51.70,6395,6296,47.0,16.8,240.6,49.97,17.0,241.4,49.97,16.7,243.0,49.97,695.607,20.931,186.984,279.080
2015-7-7 16:15:37,36.0,556.9,498.3,11.1,12.2,698.7,112,12104,Normal,52.70,6235,6157,49.0,16.4,242.1,49.94,16.7,241.2,49.94,16.2,246.8,49.94,696.604,20.961,187.252,279.480
2015-7-7 16:20:37,36.0,554.5,498.8,11.3,12.4,699.8,112,12275,Normal,53.80,6300,6267,49.0,16.6,241.7,50.01,17.0,239.9,50.01,16.4,248.1,50.01,697.701,20.994,187.546,279.920
2015-7-7 16:25:37,36.0,536.5,499.8,11.2,11.9,700.8,112,11786,Normal,54.80,6056,6011,50.0,15.9,242.4,49.99,16.3,240.1,49.99,15.7,248.1,49.99,698.698,21.024,187.814,280.320
2015-7-7 16:30:37,36.0,534.9,497.3,11.3,12.1,701.8,112,11931,Normal,55.80,6133,6082,50.0,16.1,241.4,49.98,16.4,242.2,49.98,15.9,245.6,49.98,699.695,21.054,188.082,280.720
2015-7-7 16:35:37,37.0,544.1,496.3,6.8,8.0,702.8,112,7564,Normal,56.80,3724,4010,49.0,10.1,241.0,49.99,10.5,241.1,49.99,9.9,245.7,49.99,700.692,21.084,188.350,281.120
2015-7-7 16:40:37,37.0,540.7,512.1,11.2,11.7,703.6,112,11870,Normal,57.60,6090,6063,50.0,16.0,243.0,49.99,16.3,243.2,49.99,15.7,247.0,49.99,701.489,21.108,188.565,281.440
2015-7-7 16:45:37,38.0,539.0,522.4,5.6,5.6,704.3,112,5848,Normal,58.30,3038,2940,50.0,7.8,240.8,50.00,8.1,240.5,50.00,7.6,246.3,50.00,702.187,21.129,188.752,281.720
2015-7-7 16:50:37,38.0,571.9,511.3,7.8,8.6,705.1,112,8722,Normal,59.10,4496,4422,50.0,11.8,241.0,49.98,12.1,241.5,49.98,11.4,246.5,49.98,702.985,21.153,188.967,282.040
2015-7-7 16:55:37,38.0,546.3,500.7,2.7,2.9,705.8,112,2902,Normal,59.80,1492,1469,49.0,3.9,238.0,49.99,4.0,239.5,49.99,3.5,243.1,49.99,703.683,21.174,189.154,282.320
2015-7-7 17:0:37,38.0,603.7,555.0,9.0,10.0,706.6,112,10825,Normal,60.60,5489,5594,50.0,14.6,242.2,50.00,15.0,240.6,50.00,14.3,248.6,50.00,704.480,21.198,189.369,282.640
2015-7-7 17:5:38,38.0,533.6,515.0,5.7,5.5,707.6,112,5850,Normal,61.60,3106,2875,50.0,7.9,239.3,49.96,8.1,240.6,49.96,7.6,244.8,49.96,705.477,21.228,189.637,283.040
2015-7-7 17:10:38,39.0,556.6,521.0,10.0,10.8,708.3,113,11030,Normal,62.30,5623,5669,50.0,14.9,240.5,49.99,15.2,242.0,49.99,14.7,245.2,49.99,706.175,21.249,189.824,283.320
2015-7-7 17:15:38,39.0,554.7,517.1,10.1,10.9,709.1,113,11110,Normal,63.10,5664,5710,50.0,15.0,243.1,50.00,15.3,241.0,50.00,14.8,248.7,50.00,706.973,21.273,190.039,283.640
2015-7-7 17:20:38,39.0,552.4,516.7,9.7,10.4,710.0,113,10566,Normal,64.00,5391,5427,49.0,14.3,242.0,49.98,14.6,241.1,49.98,14.0,247.6,49.98,707.870,21.300,190.280,284.000
2015-7-7 17:25:38,39.0,580.0,535.4,3.8,4.1,710.6,113,4443,Normal,64.60,2245,2257,48.0,5.8,239.4,49.99,6.1,239.4,49.99,5.6,244.6,49.99,708.468,21.318,190.441,284.240
2015-7-7 17:30:38,39.0,571.6,528.0,8.9,9.8,711.1,113,10127,Normal,65.10,5142,5226,51.0,13.7,240.1,49.98,14.1,241.9,49.98,13.4,244.4,49.98,708.967,21.333,190.575,284.440
2015-7-7 17:32:56,39.0,564.2,528.6,2.9,3.0,711.3,113,3244,Normal,65.30,1674,1630,49.0,4.2,237.7,49.97,4.5,238.3,49.97,4.0,242.8,49.97,709.166,21.339,190.628,284.520
2015-7-7 17:37:56,39.0,571.1,544.5,9.1,9.9,711.6,113,10421,Normal,65.60,5242,5427,52.0,14.0,241.0,49.98,14.4,241.4,49.98,13.9,245.6,49.98,709.465,21.348,190.709,284.640
2015-7-7 17:42:56,39.0,556.6,524.7,3.5,3.6,712.4,113,3868,Normal,66.40,1997,1931,50.0,5.1,237.5,49.97,5.4,238.6,49.97,4.9,242.5,49.97,710.263,21.372,190.923,284.960
2015-7-7 17:47:56,39.0,559.4,519.7,2.7,2.9,712.7,113,3056,Normal,66.70,1572,1544,51.0,4.0,238.7,49.97,4.3,238.5,49.97,3.8,244.2,49.97,710.562,21.381,191.004,285.080
2015-7-7 17:52:56,39.0,598.3,556.6,7.7,8.3,713.0,113,9126,Normal,67.00,4639,4693,53.0,12.3,241.7,49.98,12.7,240.6,49.98,12.0,247.2,49.98,710.861,21.390,191.084,285.200
2015-7-7 17:57:56,39.0,582.7,535.1,8.2,9.2,713.8,113,9627,Normal,67.80,4853,4990,51.0,12.9,241.6,49.99,13.4,241.3,49.99,12.7,246.4,49.99,711.659,21.414,191.298,285.520
2015-7-7 18:2:56,39.0,578.4,540.7,7.6,8.3,714.6,113,8800,Normal,68.60,4430,4567,55.0,11.9,240.5,50.00,12.2,240.6,50.00,11.6,246.1,50.00,712.456,21.438,191.513,285.840
2015-7-7 18:7:56,39.0,556.1,555.5,4.0,3.8,715.0,114,4325,Normal,69.00,2237,2147,55.0,5.6,239.7,49.97,6.0,239.5,49.97,5.4,245.2,49.97,712.855,21.450,191.620,286.000
2015-7-7 18:12:56,39.0,571.4,539.8,3.3,3.4,715.4,114,3739,Normal,69.40,1943,1856,56.0,4.9,239.8,49.98,5.0,239.6,49.98,4.8,243.1,49.98,713.254,21.462,191.727,286.160
2015-7-7 18:17:56,39.0,577.4,538.7,3.2,3.3,715.7,114,3613,Normal,69.70,1870,1802,57.0,4.7,239.6,49.99,4.8,239.8,49.99,4.6,242.9,49.99,713.553,21.471,191.808,286.280
2015-7-7 18:22:56,39.0,580.8,544.0,3.1,3.2,716.1,114,3569,Normal,70.10,1854,1774,57.0,4.6,240.3,50.00,4.8,240.1,50.00,4.5,244.2,50.00,713.952,21.483,191.915,286.440
2015-7-7 18:27:56,39.0,592.1,541.3,3.0,3.2,716.3,114,3498,Normal,70.30,1811,1747,57.0,4.6,240.0,49.98,4.6,240.6,49.98,4.4,243.5,49.98,714.151,21.489,191.968,286.520
2015-7-7 18:32:56,39.0,567.8,534.2,3.0,3.1,716.6,114,3368,Normal,70.60,1730,1698,58.0,4.4,239.7,49.99,4.5,240.3,49.99,4.2,243.2,49.99,714.450,21.498,192.049,286.640
2015-7-7 18:37:56,39.0,572.6,535.9,2.7,2.8,716.9,114,3016,Normal,70.90,1560,1515,58.0,3.9,240.0,49.99,4.0,240.2,49.99,3.8,243.5,49.99,714.749,21.507,192.129,286.760
2015-7-7 18:42:56,39.0,577.6,545.8,2.6,2.7,717.1,114,2991,Normal,71.10,1528,1522,58.0,3.9,240.5,49.98,4.0,240.1,49.98,3.7,244.2,49.98,714.949,21.513,192.183,286.840
2015-7-7 18:47:56,39.0,578.2,551.6,2.0,2.1,717.4,114,2326,Normal,71.40,1183,1202,58.0,3.0,239.4,49.99,3.1,239.6,49.99,2.9,242.9,49.99,715.248,21.522,192.263,286.960
2015-7-7 18:49:53,39.0,598.1,538.5,3.7,4.5,717.5,114,4626,Normal,71.50,2224,2462,58.0,6.1,239.6,49.98,6.2,240.6,49.98,5.9,243.3,49.98,715.347,21.525,192.290,287.000
2015-7-7 18:54:54,39.0,610.1,555.5,3.5,4.5,717.9,114,4663,Normal,71.90,2197,2526,59.0,6.1,240.5,49.97,6.3,241.0,49.97,6.0,243.8,49.97,715.746,21.537,192.397,287.160
2015-7-7 18:59:54,39.0,602.2,556.6,3.5,4.3,718.2,114,4541,Normal,72.20,2140,2461,60.0,6.0,240.6,49.99,6.1,241.0,49.99,5.8,243.7,49.99,716.045,21.546,192.478,287.280
2015-7-7 19:4:54,39.0,598.9,556.3,3.7,4.5,718.6,114,4724,Normal,72.60,2238,2545,60.0,6.2,241.1,49.97,6.3,241.2,49.97,6.0,244.4,49.97,716.444,21.558,192.585,287.440
2015-7-7 19:9:54,39.0,582.1,548.5,2.1,2.1,718.9,115,2392,Normal,72.90,1247,1205,61.0,3.1,240.5,49.97,3.2,240.1,49.97,3.0,243.9,49.97,716.743,21.567,192.665,287.560
2015-7-7 19:14:54,39.0,561.2,531.6,1.7,1.8,719.0,115,1929,Normal,73.00,1009,980,60.0,2.5,239.7,49.99,2.6,239.6,49.99,2.4,243.3,49.99,716.843,21.570,192.692,287.600
2015-7-7 19:19:54,39.0,604.5,554.8,2.4,3.2,719.2,115,3293,Normal,73.20,1515,1837,60.0,4.3,241.2,49.98,4.3,240.7,49.98,4.1,244.8,49.98,717.042,21.576,192.746,287.680
2015-7-7 19:24:54,39.0,601.2,556.5,2.1,2.8,719.5,115,2821,Normal,73.50,1276,1605,59.0,3.7,240.1,49.99,3.7,239.8,49.99,3.5,243.8,49.99,717.342,21.585,192.826,287.800
2015-7-7 19:29:54,40.0,597.1,550.3,1.7,2.5,719.7,115,2403,Normal,73.70,1080,1383,59.0,3.1,239.6,49.99,3.2,239.8,49.99,3.0,243.1,49.99,717.541,21.591,192.880,287.880
2015-7-7 19:34:54,39.0,596.0,550.5,1.6,2.2,719.9,115,2175,Normal,73.90,965,1270,59.0,2.8,239.6,50.00,2.9,239.8,50.00,2.7,242.9,50.00,717.740,21.597,192.933,287.960
2015-7-7 19:39:54,39.0,604.2,556.7,1.4,2.1,720.1,115,1996,Normal,74.10,879,1176,59.0,2.6,239.4,50.00,2.6,239.5,50.00,2.5,242.8,50.00,717.940,21.603,192.987,288.040
2015-7-7 19:44:54,40.0,597.1,541.7,1.2,1.9,720.2,115,1789,Normal,74.20,779,1070,58.0,2.3,239.2,50.00,2.4,239.3,50.00,2.2,242.7,50.00,718.039,21.606,193.014,288.080
2015-7-7 19:49:54,39.0,590.2,535.5,1.1,1.7,720.3,115,1592,Normal,74.30,692,959,58.0,2.1,239.5,50.00,2.1,239.2,50.00,2.0,243.1,50.00,718.139,21.609,193.040,288.120
2015-7-7 19:54:54,39.0,581.2,537.6,1.0,1.5,720.5,115,1408,Normal,74.50,610,858,57.0,1.9,238.6,50.02,1.9,239.3,50.02,1.8,242.0,50.02,718.338,21.615,193.094,288.200
2015-7-7 19:59:55,39.0,583.0,535.4,0.9,1.4,720.6,115,1265,Normal,74.60,549,775,57.0,1.7,239.6,50.03,1.7,239.7,50.03,1.6,243.5,50.03,718.438,21.618,193.121,288.240
2015-7-7 20:4:55,39.0,594.5,539.5,0.8,1.2,720.7,115,1157,Normal,74.70,520,697,57.0,1.6,239.4,49.98,1.6,239.4,49.98,1.5,242.9,49.98,718.538,21.621,193.148,288.280
2015-7-7 20:9:55,39.0,582.1,543.5,0.8,1.1,720.8,116,1071,Normal,74.80,494,636,56.0,1.5,238.7,49.98,1.5,238.8,49.98,1.4,242.2,49.98,718.638,21.624,193.174,288.320
2015-7-7 20:14:55,39.0,576.2,533.5,0.8,1.0,720.9,116,997,Normal,74.90,471,585,56.0,1.4,239.2,49.99,1.4,239.5,49.99,1.3,242.7,49.99,718.737,21.627,193.201,288.360
2015-7-7 20:19:55,39.0,576.2,547.6,0.7,0.9,721.0,116,919,Normal,75.00,450,529,55.0,1.3,239.4,49.99,1.3,239.5,49.99,1.2,242.8,49.99,718.837,21.630,193.228,288.400
2015-7-7 20:24:55,39.0,584.3,537.7,0.7,0.9,721.1,116,864,Normal,75.10,434,490,55.0,1.3,239.4,49.98,1.3,239.5,49.98,1.2,243.0,49.98,718.937,21.633,193.255,288.440
2015-7-7 20:29:55,39.0,588.3,520.7,0.6,0.8,721.3,116,780,Normal,75.30,407,432,55.0,1.2,239.4,49.97,1.2,239.1,49.97,1.1,242.8,49.97,719.136,21.639,193.308,288.520
2015-7-7 20:34:55,39.0,564.1,535.5,0.6,0.7,721.4,116,722,Normal,75.40,387,395,55.0,1.2,239.6,50.00,1.1,239.3,50.00,1.0,243.3,50.00,719.236,21.642,193.335,288.560
2015-7-7 20:39:56,39.0,566.3,521.6,0.6,0.6,721.4,116,668,Normal,75.40,367,360,54.0,1.2,239.4,50.00,1.1,239.4,50.00,1.0,243.1,50.00,719.236,21.642,193.335,288.560
2015-7-7 20:44:56,39.0,549.3,513.5,0.6,0.6,721.4,116,615,Normal,75.40,346,328,54.0,1.1,239.4,49.98,1.0,239.2,49.98,0.9,243.2,49.98,719.236,21.642,193.335,288.560
2015-7-7 20:49:56,39.0,546.0,526.8,0.5,0.5,721.4,116,562,Normal,75.40,325,297,53.0,1.1,238.3,49.99,1.0,238.4,49.99,1.0,242.2,49.99,719.236,21.642,193.335,288.560
2015-7-7 20:54:56,39.0,560.5,498.1,0.5,0.5,721.4,116,514,Normal,75.40,302,271,53.0,1.0,238.6,50.02,0.9,238.3,50.02,0.9,242.1,50.02,719.236,21.642,193.335,288.560
2015-7-7 20:59:56,39.0,559.3,497.0,0.5,0.5,721.4,116,480,Normal,75.40,284,255,53.0,1.0,239.2,50.01,0.9,238.8,50.01,0.9,242.9,50.01,719.236,21.642,193.335,288.560
2015-7-7 21:4:56,39.0,533.9,513.2,0.5,0.4,721.4,116,448,Normal,75.40,268,240,52.0,1.0,239.0,50.02,0.9,238.8,50.02,0.9,242.9,50.02,719.236,21.642,193.335,288.560
2015-7-7 21:9:56,39.0,531.2,499.6,0.4,0.4,721.4,117,412,Normal,75.40,250,222,52.0,1.0,238.8,49.98,0.9,238.9,49.98,0.9,242.7,49.98,719.236,21.642,193.335,288.560
2015-7-7 21:14:56,39.0,540.2,515.6,0.4,0.3,721.4,117,381,Normal,75.40,235,206,52.0,1.0,238.8,49.99,0.8,238.7,49.99,0.8,242.7,49.99,719.236,21.642,193.335,288.560
2015-7-7 21:19:56,39.0,537.3,499.6,0.4,0.3,721.4,117,352,Normal,75.40,219,192,52.0,1.0,239.3,49.99,0.8,239.0,49.99,0.8,243.3,49.99,719.236,21.642,193.335,288.560
2015-7-7 21:24:56,38.0,516.2,500.6,0.3,0.3,721.4,117,318,Normal,75.40,201,176,51.0,1.0,239.8,50.02,0.8,239.7,50.02,0.8,243.4,50.02,719.236,21.642,193.335,288.560
2015-7-7 21:29:56,38.0,536.0,483.8,0.3,0.3,721.4,117,279,Normal,75.40,182,156,51.0,1.0,236.0,49.97,0.8,235.9,49.97,0.8,239.2,49.97,719.236,21.642,193.335,288.560
2015-7-7 21:32:27,38.0,606.7,578.1,0.0,0.0,721.4,117,0,Wait,75.40,124,80,44.0,0.0,237.8,50.01,0.0,237.8,50.01,0.0,241.2,50.01,719.236,21.642,193.335,288.560
2015-7-7 21:34:25,38.0,603.4,575.8,0.0,0.0,721.4,117,0,Wait,75.40,123,80,43.0,0.0,238.0,49.99,0.0,237.6,49.99,0.0,241.2,49.99,719.236,21.642,193.335,288.560
2015-7-7 21:39:25,38.0,529.7,471.8,0.2,0.2,721.4,117,212,Normal,75.40,148,124,48.0,1.0,237.0,50.02,0.8,237.0,50.02,0.8,240.6,50.02,719.236,21.642,193.335,288.560
2015-7-7 21:44:25,38.0,532.7,453.7,0.2,0.2,721.4,117,177,Normal,75.40,130,107,48.0,1.0,237.1,49.99,0.8,236.9,49.99,0.8,240.4,49.99,719.236,21.642,193.335,288.560
2015-7-7 21:49:25,38.0,512.7,442.8,0.2,0.2,721.4,117,144,Normal,75.40,113,91,48.0,1.0,236.9,49.99,0.8,236.6,49.99,0.8,240.8,49.99,719.236,21.642,193.335,288.560
2015-7-7 21:54:25,38.0,518.6,438.7,0.1,0.1,721.4,117,116,Normal,75.40,98,78,48.0,1.0,237.1,50.00,0.8,236.9,50.00,0.9,240.5,50.00,719.236,21.642,193.335,288.560
2015-7-7 21:59:25,38.0,504.7,426.7,0.1,0.1,721.4,117,96,Normal,75.40,88,68,47.0,1.0,236.7,49.99,0.8,236.4,49.99,0.8,239.8,49.99,719.236,21.642,193.335,288.560
2015-7-7 22:4:25,38.0,486.2,448.6,0.1,0.1,721.4,117,83,Normal,75.40,80,62,47.0,1.0,237.1,50.03,0.8,237.0,50.03,0.9,240.3,50.03,719.236,21.642,193.335,288.560
2015-7-7 22:9:25,38.0,430.0,392.4,0.1,0.1,721.4,117,64,Normal,75.40,70,54,47.0,1.0,237.3,49.99,0.8,236.8,49.99,0.9,240.6,49.99,719.236,21.642,193.335,288.560
2015-7-7 22:14:25,37.0,358.7,318.7,0.1,0.1,721.4,118,41,Normal,75.40,57,44,47.0,1.1,237.4,49.98,0.8,236.8,49.98,0.9,240.7,49.98,719.236,21.642,193.335,288.560
2015-7-7 22:19:26,38.0,279.6,249.6,0.1,0.1,721.4,118,0,Normal,75.40,44,34,41.0,0.1,237.8,49.99,0.1,237.6,49.99,0.1,241.1,49.99,719.236,21.642,193.335,288.560
2015-7-7 22:24:26,38.0,201.7,178.9,0.1,0.1,721.4,118,0,Normal,75.40,31,25,40.0,0.1,237.3,49.98,0.1,237.4,49.98,0.1,240.7,49.98,719.236,21.642,193.335,288.560
