Time,Temperature,PV1 Voltage[V],PV2 Voltage[V],PV1 Current[A],PV2 Current[A],Total energy[KW.Hr],Total operation hours[Hr],Total AC Power[W],Mode,Daily Energy[KW.Hr],PV1 Input Power[W],PV2 Input Power[W],Heatsink Temperature,Current to grid (R Phase)[A],Grid voltage(R Phase)[V],Grid frequency(R Phase)[Hz],Current to grid (S Phase)[A],Grid voltage(S Phase)[V],Grid frequency(S Phase)[Hz],Current to grid (T Phase)[A],Grid voltage(T Phase)[V],Grid frequency(T Phase)[Hz],Reduced amount of CO2[KG],Reduced amount of SO2[KG],Reduced amount of Oil[KG],Reduced amount of Coal[KG]
2015-8-21 6:10:49,39.0,200.4,190.8,0.0,0.0,4368.5,820,0,Normal,93.90,10,16,38.0,0.2,238.9,49.99,0.1,237.3,49.99,0.1,240.8,49.99,4355.395,131.055,1170.758,1747.400
2015-8-21 6:11:8,27.0,107.2,106.2,0.0,0.0,4274.6,820,0,Fault,0.00,0,0,23.0,0.0,242.5,49.99,0.0,241.0,49.99,0.0,244.4,49.99,4261.776,128.238,1145.593,1709.840
2015-8-21 6:16:8,29.0,692.2,690.3,0.0,0.0,4274.6,820,0,Fault,0.00,0,0,25.0,0.0,242.2,49.99,0.0,240.8,49.99,0.0,244.2,49.99,4261.776,128.238,1145.593,1709.840
2015-8-21 6:21:8,31.0,748.4,746.4,0.0,0.0,4274.6,820,0,Wait,0.00,0,0,27.0,0.0,242.3,50.01,0.0,240.8,50.01,0.0,244.2,50.01,4261.776,128.238,1145.593,1709.840
2015-8-21 6:26:8,31.0,624.3,615.9,0.2,0.1,4274.6,820,25,Normal,0.00,135,105,35.0,0.8,242.4,49.99,0.7,240.4,49.99,0.8,243.7,49.99,4261.776,128.238,1145.593,1709.840
2015-8-21 6:31:8,32.0,699.7,698.0,0.2,0.1,4274.6,820,21,Normal,0.00,186,134,38.0,0.8,242.7,49.98,0.8,241.1,49.98,0.8,243.9,49.98,4261.776,128.238,1145.593,1709.840
2015-8-21 6:36:8,32.0,710.1,731.5,0.3,0.2,4274.6,820,35,Normal,0.00,223,150,40.0,0.8,240.8,50.00,0.8,239.6,50.00,0.8,242.5,50.00,4261.776,128.238,1145.593,1709.840
2015-8-21 6:41:9,33.0,691.6,712.0,0.3,0.2,4274.6,820,104,Normal,0.00,253,167,40.0,0.8,243.0,50.00,0.7,239.9,50.00,0.9,244.8,50.00,4261.776,128.238,1145.593,1709.840
2015-8-21 6:46:9,33.0,705.6,698.3,0.4,0.2,4274.6,820,191,Normal,0.00,302,191,40.0,0.9,241.0,49.98,0.8,240.2,49.98,0.8,243.1,49.98,4261.776,128.238,1145.593,1709.840
2015-8-21 6:51:9,33.0,698.0,713.6,0.5,0.3,4274.6,820,252,Normal,0.00,349,216,41.0,0.9,241.3,49.99,0.9,240.7,49.99,0.8,243.0,49.99,4261.776,128.238,1145.593,1709.840
2015-8-21 6:56:9,34.0,730.5,717.5,0.5,0.3,4274.6,820,296,Normal,0.00,385,236,41.0,0.9,242.2,50.00,0.8,239.8,50.00,1.0,244.4,50.00,4261.776,128.238,1145.593,1709.840
2015-8-21 7:1:9,34.0,721.4,703.1,0.6,0.3,4274.6,820,434,Normal,0.00,470,280,42.0,1.1,242.1,50.01,1.0,240.1,50.01,1.1,244.4,50.01,4261.776,128.238,1145.593,1709.840
2015-8-21 7:6:9,34.0,725.6,728.1,0.7,0.4,4274.7,820,551,Normal,0.10,553,322,43.0,1.2,241.6,50.00,1.1,240.4,50.00,1.2,243.8,50.00,4261.876,128.241,1145.620,1709.880
2015-8-21 7:11:9,35.0,712.0,726.5,0.8,0.4,4274.7,821,656,Normal,0.10,622,357,43.0,1.3,240.1,50.01,1.3,239.7,50.01,1.3,241.9,50.01,4261.876,128.241,1145.620,1709.880
2015-8-21 7:16:9,35.0,718.7,726.5,0.9,0.5,4274.8,821,732,Normal,0.20,672,382,42.0,1.3,241.6,50.01,1.3,240.6,50.01,1.3,243.3,50.01,4261.976,128.244,1145.646,1709.920
2015-8-21 7:21:9,35.0,747.0,719.9,0.9,0.5,4274.9,821,767,Normal,0.30,708,399,43.0,1.4,241.2,50.01,1.3,239.5,50.01,1.4,242.9,50.01,4262.075,128.247,1145.673,1709.960
2015-8-21 7:26:9,35.0,731.8,713.5,1.0,0.5,4274.9,821,829,Normal,0.30,739,414,43.0,1.4,240.3,49.99,1.4,239.1,49.99,1.4,241.9,49.99,4262.075,128.247,1145.673,1709.960
2015-8-21 7:31:10,35.0,730.1,728.3,1.0,0.6,4275.0,821,928,Normal,0.40,798,445,44.0,1.6,241.0,50.00,1.5,238.6,50.00,1.5,242.6,50.00,4262.175,128.250,1145.700,1710.000
2015-8-21 7:36:10,35.0,738.0,737.8,1.2,0.6,4275.1,821,1060,Normal,0.50,893,491,44.0,1.7,242.8,50.00,1.6,241.0,50.00,1.7,244.4,50.00,4262.275,128.253,1145.727,1710.040
2015-8-21 7:41:10,36.0,736.7,732.2,1.4,0.7,4275.2,821,1299,Normal,0.60,1045,562,45.0,2.1,242.8,49.98,1.8,239.8,49.98,2.0,244.4,49.98,4262.374,128.256,1145.754,1710.080
2015-8-21 7:46:10,36.0,734.4,750.3,1.7,0.8,4275.3,821,1624,Normal,0.70,1272,673,45.0,2.4,242.4,50.00,2.3,240.5,50.00,2.3,244.0,50.00,4262.474,128.259,1145.780,1710.120
2015-8-21 7:51:10,36.0,744.9,743.0,2.0,1.0,4275.5,821,2018,Normal,0.90,1515,793,45.0,3.1,243.0,50.00,2.7,239.5,50.00,2.9,244.8,50.00,4262.673,128.265,1145.834,1710.200
2015-8-21 7:56:10,36.0,749.6,726.1,2.2,1.1,4275.6,821,2210,Normal,1.00,1653,853,46.0,3.2,242.7,50.00,3.1,240.7,50.00,3.1,243.8,50.00,4262.773,128.268,1145.861,1710.240
2015-8-21 8:1:10,36.0,744.9,746.0,2.3,1.2,4275.8,821,2352,Normal,1.20,1742,899,46.0,3.3,243.3,49.98,3.3,241.0,49.98,3.3,244.8,49.98,4262.973,128.274,1145.914,1710.320
2015-8-21 8:6:10,36.0,743.7,726.3,2.5,1.3,4276.0,821,2593,Normal,1.40,1898,972,47.0,3.6,242.0,50.00,3.6,240.4,50.00,3.6,244.3,50.00,4263.172,128.280,1145.968,1710.400
2015-8-21 8:11:10,36.0,719.4,730.0,2.1,1.1,4276.2,822,2050,Normal,1.60,1530,808,47.0,3.0,241.0,49.98,2.8,238.4,49.98,2.9,242.8,49.98,4263.371,128.286,1146.022,1710.480
2015-8-21 8:16:10,36.0,751.1,689.6,2.6,1.4,4276.4,822,2666,Normal,1.80,1961,993,48.0,3.6,243.0,50.01,3.7,242.3,50.01,3.7,245.2,50.01,4263.571,128.292,1146.075,1710.560
2015-8-21 8:21:10,37.0,740.2,740.8,3.3,1.7,4276.7,822,3466,Normal,2.10,2448,1268,48.0,4.9,245.3,49.99,4.7,242.2,49.99,4.7,246.7,49.99,4263.870,128.301,1146.156,1710.680
2015-8-21 8:26:10,37.0,729.2,739.3,3.6,1.8,4277.0,822,3743,Normal,2.40,2639,1362,50.0,5.1,242.9,49.99,5.2,241.9,49.99,5.1,244.6,49.99,4264.169,128.310,1146.236,1710.800
2015-8-21 8:31:10,37.0,729.8,724.3,3.7,1.9,4277.3,822,3876,Normal,2.70,2708,1394,50.0,5.6,245.0,49.98,5.1,241.2,49.98,5.2,246.3,49.98,4264.468,128.319,1146.316,1710.920
2015-8-21 8:36:10,37.0,727.4,730.4,3.8,1.9,4277.6,822,3959,Normal,3.00,2768,1427,51.0,5.6,243.9,49.99,5.3,241.1,49.99,5.4,245.6,49.99,4264.767,128.328,1146.397,1711.040
2015-8-21 8:41:10,37.0,721.6,724.8,4.0,2.0,4278.0,822,4191,Normal,3.40,2906,1496,51.0,5.8,244.5,49.99,5.7,242.3,49.99,5.7,246.0,49.99,4265.166,128.340,1146.504,1711.200
2015-8-21 8:46:10,37.0,718.4,725.7,4.2,2.1,4278.3,822,4431,Normal,3.70,3072,1577,52.0,6.1,243.1,49.99,6.1,241.9,49.99,6.1,244.5,49.99,4265.465,128.349,1146.584,1711.320
2015-8-21 8:51:10,37.0,718.5,710.7,4.4,2.3,4278.7,822,4667,Normal,4.10,3215,1647,53.0,6.6,243.8,49.99,6.3,241.0,49.99,6.3,244.7,49.99,4265.864,128.361,1146.692,1711.480
2015-8-21 8:56:10,37.0,715.4,719.3,4.6,2.3,4279.1,822,4801,Normal,4.50,3319,1701,53.0,6.5,241.3,50.01,6.7,241.0,50.01,6.6,242.4,50.01,4266.263,128.373,1146.799,1711.640
2015-8-21 9:1:10,38.0,713.1,711.3,4.8,2.5,4279.5,822,5113,Normal,4.90,3482,1786,54.0,7.1,244.5,49.99,6.9,241.6,49.99,6.9,245.6,49.99,4266.662,128.385,1146.906,1711.800
2015-8-21 9:6:10,38.0,707.0,705.1,4.0,2.1,4279.9,822,4155,Normal,5.30,2878,1481,55.0,5.7,241.2,50.00,5.8,240.0,50.00,5.7,242.8,50.00,4267.060,128.397,1147.013,1711.960
2015-8-21 9:11:10,38.0,689.0,680.6,2.5,1.3,4280.3,823,2456,Normal,5.70,1757,919,55.0,3.5,241.4,49.99,3.4,240.1,49.99,3.4,242.6,49.99,4267.459,128.409,1147.120,1712.120
2015-8-21 9:16:10,38.0,706.1,702.6,5.1,2.6,4280.6,823,5367,Normal,6.00,3668,1878,56.0,7.4,242.0,49.99,7.4,240.3,49.99,7.4,243.5,49.99,4267.758,128.418,1147.201,1712.240
2015-8-21 9:21:10,38.0,689.7,691.0,1.7,0.9,4280.9,823,1646,Normal,6.30,1236,663,55.0,2.5,240.5,50.01,2.3,238.8,50.01,2.4,242.7,50.01,4268.057,128.427,1147.281,1712.360
2015-8-21 9:26:10,38.0,698.9,714.9,2.1,1.1,4281.0,823,2027,Normal,6.40,1506,791,54.0,3.0,240.9,50.02,2.8,238.9,50.02,2.9,242.3,50.02,4268.157,128.430,1147.308,1712.400
2015-8-21 9:31:10,39.0,723.3,721.4,6.1,3.1,4281.4,823,6542,Normal,6.80,4430,2265,56.0,9.0,243.7,50.01,8.9,241.5,50.01,8.9,244.7,50.01,4268.556,128.442,1147.415,1712.560
2015-8-21 9:36:10,38.0,694.4,692.5,4.6,2.3,4281.9,823,4715,Normal,7.30,3224,1655,57.0,6.6,242.4,49.98,6.5,240.6,49.98,6.4,243.7,49.98,4269.054,128.457,1147.549,1712.760
2015-8-21 9:41:10,39.0,709.2,706.9,8.2,4.2,4282.4,823,8800,Normal,7.80,5886,2995,59.0,12.2,245.5,50.00,11.9,242.5,50.00,11.8,246.4,50.00,4269.553,128.472,1147.683,1712.960
2015-8-21 9:46:10,39.0,684.5,682.6,9.0,4.5,4283.2,823,9215,Normal,8.60,6176,3138,62.0,12.4,245.5,50.00,12.6,244.7,50.00,12.4,246.4,50.00,4270.350,128.496,1147.898,1713.280
2015-8-21 9:51:10,39.0,676.0,674.1,9.0,4.6,4283.9,823,9250,Normal,9.30,6150,3124,64.0,12.5,247.4,50.01,12.5,245.7,50.01,12.3,248.7,50.01,4271.048,128.517,1148.085,1713.560
2015-8-21 9:56:10,39.0,659.5,663.1,6.5,3.3,4284.6,823,6423,Normal,10.00,4306,2201,65.0,8.8,246.7,50.00,8.6,244.2,50.00,8.6,248.1,50.00,4271.746,128.538,1148.273,1713.840
2015-8-21 10:1:10,39.0,669.9,682.6,8.4,4.1,4285.3,823,8439,Normal,10.70,5667,2862,67.0,11.7,244.3,49.98,11.4,242.0,49.98,11.4,245.9,49.98,4272.444,128.559,1148.460,1714.120
2015-8-21 10:6:10,40.0,667.8,665.9,9.1,4.6,4286.1,823,9118,Normal,11.50,6079,3090,69.0,12.5,243.8,49.99,12.5,242.1,49.99,12.3,244.7,49.99,4273.242,128.583,1148.675,1714.440
2015-8-21 10:11:10,40.0,665.3,657.7,9.1,4.7,4286.8,824,9109,Normal,12.20,6091,3098,66.0,12.5,242.3,49.99,12.5,241.0,49.99,12.4,243.6,49.99,4273.940,128.604,1148.862,1714.720
2015-8-21 10:16:10,40.0,641.9,662.8,8.8,4.3,4287.6,824,8563,Normal,13.00,5675,2891,54.0,11.8,245.5,49.99,11.5,242.1,49.99,11.5,246.7,49.99,4274.737,128.628,1149.077,1715.040
2015-8-21 10:21:10,40.0,655.3,659.8,8.5,4.3,4288.3,824,8349,Normal,13.70,5586,2839,56.0,11.5,242.0,50.01,11.5,240.9,50.01,11.4,243.7,50.01,4275.435,128.649,1149.264,1715.320
2015-8-21 10:26:10,40.0,676.5,683.4,4.5,2.3,4288.9,824,4456,Normal,14.30,3058,1577,58.0,6.2,239.3,50.02,6.2,238.3,50.02,6.2,241.2,50.02,4276.033,128.667,1149.425,1715.560
2015-8-21 10:31:10,40.0,665.9,669.2,7.0,3.5,4289.3,824,7076,Normal,14.70,4714,2403,60.0,9.8,247.3,49.98,9.4,243.8,49.98,9.4,248.4,49.98,4276.432,128.679,1149.532,1715.720
2015-8-21 10:36:10,40.0,668.4,671.8,5.5,2.8,4289.9,824,5476,Normal,15.30,3697,1900,60.0,7.6,245.3,49.98,7.4,242.6,49.98,7.4,246.5,49.98,4277.030,128.697,1149.693,1715.960
2015-8-21 10:41:10,40.0,695.8,696.5,5.9,3.0,4290.5,824,6180,Normal,15.90,4161,2144,61.0,8.5,246.9,49.97,8.2,244.0,49.97,8.3,248.4,49.97,4277.628,128.715,1149.854,1716.200
2015-8-21 10:46:10,40.0,696.9,679.9,4.9,2.6,4291.0,824,5091,Normal,16.40,3449,1791,62.0,7.1,245.9,49.97,6.8,243.3,49.97,6.9,247.8,49.97,4278.127,128.730,1149.988,1716.400
2015-8-21 10:51:10,40.0,703.9,707.4,7.4,3.8,4291.6,824,7823,Normal,17.00,5249,2693,63.0,10.8,244.6,49.99,10.6,241.6,49.99,10.6,245.1,49.99,4278.725,128.748,1150.149,1716.640
2015-8-21 10:56:10,41.0,697.2,681.9,8.4,4.4,4292.4,824,8773,Normal,17.80,5902,3033,56.0,12.1,240.7,49.99,12.1,240.1,49.99,12.1,242.1,49.99,4279.523,128.772,1150.363,1716.960
2015-8-21 11:1:10,41.0,690.2,677.6,5.4,2.8,4293.1,824,5565,Normal,18.50,3766,1946,56.0,7.6,241.9,49.97,7.8,241.2,49.97,7.6,243.1,49.97,4280.221,128.793,1150.551,1717.240
2015-8-21 11:6:10,41.0,690.8,694.5,4.6,2.3,4293.6,824,4644,Normal,19.00,3186,1625,57.0,6.5,243.0,49.99,6.4,241.0,49.99,6.3,244.2,49.99,4280.719,128.808,1150.685,1717.440
2015-8-21 11:11:10,41.0,694.2,701.8,12.2,6.0,4294.3,825,12739,Normal,19.70,8477,4277,58.0,17.5,247.4,50.00,17.0,243.9,50.00,17.0,248.5,50.00,4281.417,128.829,1150.872,1717.720
2015-8-21 11:16:10,41.0,675.2,661.6,11.3,5.9,4295.2,825,11662,Normal,20.60,7653,3911,54.0,16.0,248.2,50.00,15.5,244.3,50.00,15.5,249.3,50.00,4282.314,128.856,1151.114,1718.080
2015-8-21 11:21:10,41.0,683.7,672.9,5.4,2.8,4295.9,825,5489,Normal,21.30,3727,1921,53.0,7.5,240.9,50.00,7.6,240.3,50.00,7.6,242.6,50.00,4283.012,128.877,1151.301,1718.360
2015-8-21 11:26:10,41.0,672.8,660.2,7.9,4.1,4296.6,825,7970,Normal,22.00,5317,2721,52.0,11.0,243.7,49.99,10.8,241.2,49.99,10.8,244.8,49.99,4283.710,128.898,1151.489,1718.640
2015-8-21 11:31:10,41.0,673.0,661.0,9.3,4.8,4297.4,825,9400,Normal,22.80,6261,3197,51.0,12.8,242.9,49.98,12.9,242.2,49.98,12.8,244.8,49.98,4284.508,128.922,1151.703,1718.960
2015-8-21 11:36:10,41.0,689.9,680.2,6.9,3.6,4298.1,825,7146,Normal,23.50,4789,2465,52.0,9.8,243.0,49.99,9.8,241.5,49.99,9.8,244.6,49.99,4285.206,128.943,1151.891,1719.240
2015-8-21 11:41:10,41.0,655.4,660.6,14.0,7.1,4298.9,825,14018,Normal,24.30,9242,4691,55.0,19.0,246.6,49.99,18.8,244.4,49.99,18.8,249.4,49.99,4286.003,128.967,1152.105,1719.560
2015-8-21 11:46:10,41.0,643.1,641.2,12.9,6.6,4300.0,825,12635,Normal,25.40,8355,4236,52.0,17.3,247.2,50.00,17.0,243.7,50.00,16.9,247.8,50.00,4287.100,129.000,1152.400,1720.000
2015-8-21 11:48:39,41.0,649.5,641.7,9.4,4.8,4300.5,825,9314,Normal,25.90,6170,3136,49.0,12.8,244.7,49.99,12.6,242.5,49.99,12.6,246.2,49.99,4287.599,129.015,1152.534,1720.200
2015-8-21 11:53:39,41.0,655.0,660.9,11.5,5.7,4301.3,825,11331,Normal,26.70,7582,3826,50.0,15.5,242.9,49.98,15.5,242.8,49.98,15.4,245.0,49.98,4288.396,129.039,1152.748,1720.520
2015-8-21 11:58:39,41.0,637.9,636.8,13.2,6.7,4302.3,825,12769,Normal,27.70,8470,4291,50.0,17.2,245.7,49.98,17.3,244.9,49.98,17.2,247.5,49.98,4289.393,129.069,1153.016,1720.920
2015-8-21 12:3:40,41.0,638.2,638.5,13.2,6.6,4303.2,825,12788,Normal,28.60,8432,4269,49.0,17.2,248.6,50.01,17.1,245.9,50.01,17.0,250.2,50.01,4290.290,129.096,1153.258,1721.280
2015-8-21 12:8:40,41.0,624.3,614.3,14.2,7.3,4304.3,826,13403,Normal,29.70,8912,4508,50.0,18.1,245.3,49.99,18.3,245.3,49.99,18.0,245.8,49.99,4291.387,129.129,1153.552,1721.720
2015-8-21 12:13:40,41.0,616.6,615.2,13.9,7.0,4305.4,826,13033,Normal,30.80,8621,4364,50.0,17.8,247.2,49.99,17.5,244.3,49.99,17.4,247.9,49.99,4292.484,129.162,1153.847,1722.160
2015-8-21 12:18:40,41.0,623.1,619.0,12.5,6.3,4306.4,826,11844,Normal,31.80,7810,3957,49.0,16.0,248.3,50.00,15.9,245.5,50.00,15.8,249.4,50.00,4293.481,129.192,1154.115,1722.560
2015-8-21 12:23:40,41.0,636.1,630.1,12.6,6.5,4307.4,826,12181,Normal,32.80,8068,4101,50.0,16.5,246.1,49.99,16.5,244.5,49.99,16.4,246.3,49.99,4294.478,129.222,1154.383,1722.960
2015-8-21 12:28:40,41.0,629.9,638.9,13.3,6.6,4308.4,826,12670,Normal,33.80,8407,4231,49.0,17.2,246.3,49.99,17.0,244.9,49.99,17.0,248.5,49.99,4295.475,129.252,1154.651,1723.360
2015-8-21 12:33:40,41.0,630.7,625.3,13.5,6.9,4309.4,826,12849,Normal,34.80,8535,4332,50.0,17.3,245.0,49.97,17.5,244.5,49.97,17.4,247.2,49.97,4296.472,129.282,1154.919,1723.760
2015-8-21 12:38:40,41.0,615.8,609.5,14.9,7.6,4310.5,826,13750,Normal,35.90,9176,4646,51.0,18.6,243.7,49.98,18.7,243.9,49.98,18.7,246.2,49.98,4297.569,129.315,1155.214,1724.200
2015-8-21 12:43:40,41.0,632.9,630.9,11.9,6.0,4311.6,826,11401,Normal,37.00,7570,3839,50.0,15.6,244.0,49.96,15.4,243.2,49.96,15.5,246.2,49.96,4298.665,129.348,1155.509,1724.640
2015-8-21 12:48:40,41.0,620.8,620.0,12.7,6.4,4312.7,826,11859,Normal,38.10,7910,4005,50.0,16.2,243.7,49.98,16.2,242.6,49.98,16.0,245.0,49.98,4299.762,129.381,1155.804,1725.080
2015-8-21 12:53:40,41.0,635.6,629.2,11.6,5.9,4313.7,826,11140,Normal,39.10,7407,3765,49.0,15.2,243.2,49.99,15.2,242.6,49.99,15.1,245.2,49.99,4300.759,129.411,1156.072,1725.480
2015-8-21 12:58:40,41.0,627.3,641.2,12.0,5.9,4314.6,826,11431,Normal,40.00,7560,3798,49.0,15.6,247.2,50.00,15.3,244.1,50.00,15.3,248.5,50.00,4301.656,129.438,1156.313,1725.840
2015-8-21 13:3:40,41.0,619.7,619.7,15.1,7.6,4315.6,826,14054,Normal,41.00,9358,4735,50.0,19.3,243.4,49.97,19.1,242.2,49.97,19.1,245.9,49.97,4302.653,129.468,1156.581,1726.240
2015-8-21 13:8:40,41.0,629.5,647.1,9.0,4.4,4316.6,827,8482,Normal,42.00,5677,2852,48.0,11.6,242.3,50.00,11.7,241.3,50.00,11.6,244.0,50.00,4303.650,129.498,1156.849,1726.640
2015-8-21 13:13:40,41.0,624.0,622.8,13.3,6.7,4317.6,827,12584,Normal,43.00,8354,4232,50.0,17.2,243.6,50.00,17.1,242.7,50.00,17.1,245.7,50.00,4304.647,129.528,1157.117,1727.040
2015-8-21 13:18:40,41.0,643.5,634.7,8.4,4.3,4318.4,827,8190,Normal,43.80,5439,2770,50.0,11.3,242.4,49.98,11.2,241.3,49.98,11.2,244.1,49.98,4305.445,129.552,1157.331,1727.360
2015-8-21 13:23:40,41.0,638.0,644.8,9.3,4.7,4319.1,827,9003,Normal,44.50,5962,3032,53.0,12.2,248.7,49.97,12.0,246.1,49.97,12.0,250.1,49.97,4306.143,129.573,1157.519,1727.640
2015-8-21 13:28:40,41.0,645.6,647.2,11.0,5.5,4319.9,827,10734,Normal,45.30,7140,3620,54.0,14.6,247.1,50.01,14.4,245.0,50.01,14.4,248.0,50.01,4306.940,129.597,1157.733,1727.960
2015-8-21 13:33:40,41.0,646.0,643.8,10.7,5.4,4320.7,827,10463,Normal,46.10,6939,3521,50.0,14.0,248.6,49.99,14.1,247.0,49.99,13.9,249.5,49.99,4307.738,129.621,1157.948,1728.280
2015-8-21 13:38:40,41.0,659.5,652.6,10.1,5.2,4321.6,827,10102,Normal,47.00,6669,3403,48.0,13.7,249.1,49.98,13.4,246.7,49.98,13.4,250.2,49.98,4308.635,129.648,1158.189,1728.640
2015-8-21 13:43:41,41.0,659.7,634.5,11.6,6.1,4322.3,827,11726,Normal,47.70,7707,3922,51.0,16.1,248.0,49.99,15.7,244.1,49.99,15.6,248.4,49.99,4309.333,129.669,1158.376,1728.920
2015-8-21 13:48:41,41.0,634.5,638.9,13.9,7.0,4323.3,827,13383,Normal,48.70,8878,4492,51.0,18.2,245.9,49.99,18.1,243.8,49.99,18.0,246.3,49.99,4310.330,129.699,1158.644,1729.320
2015-8-21 13:53:41,41.0,636.9,631.0,10.8,5.5,4324.3,827,10415,Normal,49.70,6939,3517,49.0,14.2,243.3,49.98,14.3,242.7,49.98,14.2,244.6,49.98,4311.327,129.729,1158.912,1729.720
2015-8-21 13:58:41,41.0,657.4,655.6,9.9,5.0,4325.1,827,9854,Normal,50.50,6572,3335,49.0,13.5,242.7,49.98,13.5,242.2,49.98,13.4,244.4,49.98,4312.125,129.753,1159.127,1730.040
2015-8-21 14:3:41,41.0,634.0,643.4,12.8,6.3,4325.9,827,12232,Normal,51.30,8122,4102,50.0,16.6,246.2,50.00,16.6,243.9,50.00,16.4,247.0,50.00,4312.922,129.777,1159.341,1730.360
2015-8-21 14:8:41,41.0,658.1,656.3,11.0,5.6,4326.8,828,10940,Normal,52.20,7279,3693,49.0,14.8,244.2,50.01,15.0,243.6,50.01,14.8,245.3,50.01,4313.820,129.804,1159.582,1730.720
2015-8-21 14:13:41,41.0,638.7,633.5,12.0,6.1,4327.9,828,11589,Normal,53.30,7676,3895,49.0,15.7,245.7,49.98,15.6,244.4,49.98,15.6,247.8,49.98,4314.916,129.837,1159.877,1731.160
2015-8-21 14:18:41,41.0,636.2,629.0,12.8,6.5,4328.8,828,12308,Normal,54.20,8170,4149,50.0,16.8,244.7,49.96,16.7,243.5,49.96,16.6,246.4,49.96,4315.814,129.864,1160.118,1731.520
2015-8-21 14:23:41,41.0,625.7,643.6,10.7,5.2,4329.7,828,10085,Normal,55.10,6718,3388,48.0,13.8,243.4,49.99,13.7,242.7,49.99,13.7,246.1,49.99,4316.711,129.891,1160.360,1731.880
2015-8-21 14:28:41,41.0,639.8,643.0,7.2,3.6,4330.3,828,6995,Normal,55.70,4666,2373,50.0,9.7,243.4,49.99,9.5,240.7,49.99,9.5,245.2,49.99,4317.309,129.909,1160.520,1732.120
2015-8-21 14:33:41,41.0,653.0,651.1,9.5,4.8,4331.0,828,9318,Normal,56.40,6211,3152,53.0,12.7,243.3,50.02,12.8,242.3,50.02,12.7,244.5,50.02,4318.007,129.930,1160.708,1732.400
2015-8-21 14:38:41,41.0,653.4,653.3,12.4,6.3,4331.9,828,12259,Normal,57.30,8142,4126,52.0,16.7,245.1,49.99,16.5,243.7,49.99,16.6,247.2,49.99,4318.904,129.957,1160.949,1732.760
2015-8-21 14:43:41,41.0,642.9,639.7,7.9,4.0,4332.7,828,7637,Normal,58.10,5099,2577,50.0,10.5,244.5,49.98,10.4,242.1,49.98,10.3,245.2,49.98,4319.702,129.981,1161.164,1733.080
2015-8-21 14:48:41,41.0,656.4,656.1,12.9,6.5,4333.3,828,12679,Normal,58.70,8508,4306,54.0,17.2,242.5,50.00,17.5,243.1,50.00,17.3,243.8,50.00,4320.300,129.999,1161.324,1733.320
2015-8-21 14:53:41,41.0,660.2,654.5,8.1,4.2,4334.3,828,8041,Normal,59.70,5389,2751,51.0,11.0,242.4,50.00,11.1,242.1,50.00,11.0,244.0,50.00,4321.297,130.029,1161.592,1733.720
2015-8-21 14:58:41,41.0,649.9,655.8,8.0,4.0,4334.9,828,7747,Normal,60.30,5200,2642,53.0,10.5,243.0,49.99,10.6,242.4,49.99,10.6,244.5,49.99,4321.895,130.047,1161.753,1733.960
2015-8-21 15:3:41,41.0,660.8,663.2,5.8,2.9,4335.5,828,5717,Normal,60.90,3871,1975,54.0,7.8,242.1,49.99,7.9,241.7,49.99,7.8,243.9,49.99,4322.493,130.065,1161.914,1734.200
2015-8-21 15:8:41,41.0,666.0,673.0,8.2,4.1,4336.1,829,8162,Normal,61.50,5475,2779,56.0,11.0,243.8,49.98,11.3,243.5,49.98,11.1,244.8,49.98,4323.092,130.083,1162.075,1734.440
2015-8-21 15:13:41,41.0,696.8,686.1,8.3,4.3,4336.6,829,8814,Normal,62.00,5830,3004,57.0,12.0,247.9,49.99,11.8,244.8,49.99,11.8,249.0,49.99,4323.590,130.098,1162.209,1734.640
2015-8-21 15:18:41,41.0,690.0,679.5,10.6,5.5,4337.4,829,11134,Normal,62.80,7355,3778,59.0,15.1,248.2,50.00,14.9,245.1,50.00,14.8,249.1,50.00,4324.388,130.122,1162.423,1734.960
2015-8-21 15:23:41,41.0,656.6,667.0,7.2,3.5,4338.2,829,7038,Normal,63.60,4744,2393,53.0,9.7,244.0,49.99,9.5,242.1,49.99,9.5,245.8,49.99,4325.185,130.146,1162.638,1735.280
2015-8-21 15:28:41,41.0,660.1,666.0,5.1,2.6,4338.9,829,5000,Normal,64.30,3419,1732,54.0,6.9,241.6,50.00,6.9,240.1,50.00,6.9,242.9,50.00,4325.883,130.167,1162.825,1735.560
2015-8-21 15:33:41,41.0,665.2,659.8,4.3,2.2,4339.2,829,4206,Normal,64.60,2888,1471,54.0,5.7,242.2,49.98,5.9,241.7,49.98,5.8,243.6,49.98,4326.182,130.176,1162.906,1735.680
2015-8-21 15:38:41,41.0,683.0,695.2,6.5,3.2,4339.6,829,6651,Normal,65.00,4483,2268,56.0,9.1,247.0,49.99,8.9,243.9,49.99,8.9,247.9,49.99,4326.581,130.188,1163.013,1735.840
2015-8-21 15:43:41,41.0,680.0,656.1,5.4,2.8,4340.2,829,5500,Normal,65.60,3738,1887,57.0,7.6,244.6,50.02,7.4,242.4,50.02,7.4,246.0,50.02,4327.179,130.206,1163.174,1736.080
2015-8-21 15:48:41,41.0,707.2,705.2,7.4,3.8,4340.7,829,7843,Normal,66.10,5295,2693,59.0,10.6,244.2,50.00,10.7,243.7,50.00,10.6,245.7,50.00,4327.678,130.221,1163.308,1736.280
2015-8-21 15:53:41,41.0,688.1,699.1,7.1,3.5,4341.2,829,7252,Normal,66.60,4893,2450,60.0,10.1,247.5,50.01,9.6,243.8,50.01,9.7,249.0,50.01,4328.176,130.236,1163.442,1736.480
2015-8-21 15:58:41,41.0,673.9,678.8,7.9,3.9,4341.9,829,7989,Normal,67.30,5330,2694,57.0,10.8,248.3,49.99,10.7,245.6,49.99,10.6,249.2,49.99,4328.874,130.257,1163.629,1736.760
2015-8-21 16:3:41,41.0,700.8,681.6,7.6,4.0,4342.4,829,7948,Normal,67.80,5327,2733,59.0,10.7,246.1,49.98,10.8,244.8,49.98,10.7,247.4,49.98,4329.373,130.272,1163.763,1736.960
2015-8-21 16:6:0,41.0,673.1,662.1,4.5,2.3,4342.7,829,4492,Normal,68.10,3069,1562,59.0,6.2,244.5,49.96,6.1,242.6,49.96,6.1,246.4,49.96,4329.672,130.281,1163.844,1737.080
2015-8-21 16:11:0,41.0,680.9,670.3,6.7,3.4,4343.3,830,6858,Normal,68.70,4615,2317,61.0,9.4,246.7,49.99,9.2,244.3,49.99,9.2,248.7,49.99,4330.270,130.299,1164.004,1737.320
2015-8-21 16:16:0,41.0,679.4,687.2,11.7,5.8,4343.9,830,12039,Normal,69.30,7999,4020,64.0,16.1,248.7,50.00,16.0,247.7,50.00,16.1,252.4,50.00,4330.868,130.317,1164.165,1737.560
2015-8-21 16:21:0,41.0,674.5,672.6,6.2,3.1,4344.8,830,6225,Normal,70.20,4184,2130,55.0,8.3,245.5,50.00,8.5,244.9,50.00,8.4,247.4,50.00,4331.766,130.344,1164.406,1737.920
2015-8-21 16:26:0,41.0,669.6,673.3,10.0,5.0,4345.5,830,10138,Normal,70.90,6728,3386,55.0,13.6,249.6,49.99,13.6,247.2,49.99,13.4,250.9,49.99,4332.463,130.365,1164.594,1738.200
2015-8-21 16:31:0,41.0,666.4,666.4,10.0,5.0,4346.3,830,10045,Normal,71.70,6704,3379,50.0,13.4,247.2,49.99,13.5,246.8,49.99,13.5,249.6,49.99,4333.261,130.389,1164.808,1738.520
2015-8-21 16:36:0,41.0,660.9,667.2,9.8,4.9,4347.1,830,9680,Normal,72.50,6525,3273,48.0,13.3,241.6,49.99,13.3,241.5,49.99,13.2,243.8,49.99,4334.059,130.413,1165.023,1738.840
2015-8-21 16:41:0,41.0,660.9,659.0,9.6,4.8,4347.9,830,9557,Normal,73.30,6383,3206,47.0,13.1,243.0,49.98,13.0,242.5,49.98,13.0,245.4,49.98,4334.856,130.437,1165.237,1739.160
2015-8-21 16:46:0,41.0,659.6,663.1,9.6,4.8,4348.7,830,9596,Normal,74.10,6374,3203,46.0,13.3,246.1,50.00,12.8,242.6,50.00,12.9,247.9,50.00,4335.654,130.461,1165.452,1739.480
2015-8-21 16:51:0,41.0,658.1,661.7,8.4,4.2,4349.5,830,8338,Normal,74.90,5588,2810,46.0,11.4,243.8,50.00,11.4,242.5,50.00,11.3,245.2,50.00,4336.452,130.485,1165.666,1739.800
2015-8-21 16:56:0,41.0,685.2,689.7,9.3,4.6,4349.7,830,9616,Normal,75.10,6438,3240,47.0,13.2,246.0,49.99,13.0,243.5,49.99,12.9,246.9,49.99,4336.651,130.491,1165.720,1739.880
2015-8-21 17:1:0,41.0,683.5,681.6,7.9,4.0,4350.5,830,8089,Normal,75.90,5410,2732,52.0,11.1,245.6,50.01,10.9,242.9,50.01,10.9,246.8,50.01,4337.449,130.515,1165.934,1740.200
2015-8-21 17:6:0,41.0,650.9,649.2,2.3,1.2,4351.0,830,2135,Normal,76.40,1519,790,51.0,3.1,242.1,49.98,2.9,239.9,49.98,3.0,243.8,49.98,4337.947,130.530,1166.068,1740.400
2015-8-21 17:11:0,41.0,731.1,733.6,7.3,3.6,4351.3,831,7881,Normal,76.70,5374,2676,53.0,10.8,244.5,49.99,10.6,242.9,49.99,10.7,246.5,49.99,4338.246,130.539,1166.148,1740.520
2015-8-21 17:16:0,41.0,701.5,699.6,7.8,3.9,4351.9,831,8130,Normal,77.30,5499,2771,56.0,11.1,242.0,50.01,11.2,241.5,50.01,11.1,243.8,50.01,4338.844,130.557,1166.309,1740.760
2015-8-21 17:21:0,41.0,663.6,672.4,2.3,1.2,4352.2,831,2184,Normal,77.60,1575,816,55.0,3.2,241.6,49.97,3.0,239.4,49.97,3.1,243.0,49.97,4339.143,130.566,1166.390,1740.880
2015-8-21 17:26:0,41.0,708.6,710.8,7.6,3.8,4352.7,831,8006,Normal,78.10,5411,2727,58.0,11.1,244.5,49.99,10.9,242.1,49.99,10.8,245.5,49.99,4339.642,130.581,1166.524,1741.080
2015-8-21 17:31:0,41.0,700.6,698.6,7.5,3.8,4353.4,831,7894,Normal,78.80,5310,2685,60.0,10.8,244.2,49.97,10.8,242.1,49.97,10.7,245.3,49.97,4340.340,130.602,1166.711,1741.360
2015-8-21 17:36:0,41.0,684.9,676.6,6.8,3.5,4354.1,831,6952,Normal,79.50,4689,2369,62.0,9.8,243.4,49.95,9.3,240.6,49.95,9.4,245.3,49.95,4341.038,130.623,1166.899,1741.640
2015-8-21 17:41:0,41.0,699.1,702.8,4.4,2.2,4354.5,831,4523,Normal,79.90,3112,1598,61.0,6.3,242.3,49.99,6.2,240.7,49.99,6.2,243.8,49.99,4341.436,130.635,1167.006,1741.800
2015-8-21 17:46:0,41.0,702.2,698.6,2.8,1.5,4354.6,831,2859,Normal,80.00,2029,1055,59.0,4.1,241.6,49.98,3.9,239.2,49.98,3.9,243.0,49.98,4341.536,130.638,1167.033,1741.840
2015-8-21 17:51:0,41.0,659.9,665.6,2.0,1.0,4354.8,831,1812,Normal,80.20,1331,699,58.0,2.7,240.3,49.99,2.6,238.5,49.99,2.6,241.8,49.99,4341.736,130.644,1167.086,1741.920
2015-8-21 17:56:0,41.0,705.2,703.3,2.4,1.2,4354.9,831,2348,Normal,80.30,1703,890,58.0,3.3,239.8,49.98,3.3,238.8,49.98,3.3,241.5,49.98,4341.835,130.647,1167.113,1741.960
2015-8-21 18:1:0,41.0,731.6,736.8,4.7,2.3,4355.2,831,4979,Normal,80.60,3450,1753,58.0,6.9,242.2,50.00,6.8,240.3,50.00,6.8,243.8,50.00,4342.134,130.656,1167.194,1742.080
2015-8-21 18:6:0,41.0,672.4,670.6,2.1,1.1,4355.5,831,1981,Normal,80.90,1436,751,58.0,2.8,241.3,50.00,2.8,239.5,50.00,2.8,242.4,50.00,4342.434,130.665,1167.274,1742.200
2015-8-21 18:11:0,41.0,684.7,645.3,2.4,1.3,4355.8,832,2308,Normal,81.20,1664,860,58.0,3.2,240.6,49.99,3.3,239.7,49.99,3.2,242.1,49.99,4342.733,130.674,1167.354,1742.320
2015-8-21 18:16:0,41.0,722.9,715.4,4.6,2.3,4356.2,832,4840,Normal,81.60,3351,1706,59.0,6.6,240.8,49.99,6.8,240.9,49.99,6.7,242.7,49.99,4343.131,130.686,1167.462,1742.480
2015-8-21 18:21:0,41.0,724.8,639.1,4.4,2.8,4356.6,832,4874,Normal,82.00,3261,1830,59.0,6.7,240.9,49.99,6.8,240.5,49.99,6.7,242.8,49.99,4343.530,130.698,1167.569,1742.640
2015-8-21 18:26:0,41.0,663.2,661.4,1.9,1.0,4356.8,832,1747,Normal,82.20,1283,674,58.0,2.6,239.8,49.99,2.5,238.4,49.99,2.5,241.6,49.99,4343.730,130.704,1167.622,1742.720
2015-8-21 18:31:0,41.0,673.8,672.0,1.5,0.8,4356.9,832,1405,Normal,82.30,1070,568,57.0,2.2,240.2,49.99,2.0,237.9,49.99,2.1,241.8,49.99,4343.829,130.707,1167.649,1742.760
2015-8-21 18:36:0,41.0,672.4,674.8,1.3,0.7,4357.0,832,1134,Normal,82.40,902,483,56.0,1.8,240.0,50.00,1.7,237.9,50.00,1.7,241.7,50.00,4343.929,130.710,1167.676,1742.800
2015-8-21 18:41:0,41.0,674.6,672.8,1.3,0.7,4357.2,832,1153,Normal,82.60,907,484,55.0,1.8,243.1,49.98,1.7,241.3,49.98,1.8,245.0,49.98,4344.128,130.716,1167.730,1742.880
2015-8-21 18:46:1,41.0,676.2,681.4,1.6,0.8,4357.3,832,1488,Normal,82.70,1130,599,55.0,2.2,244.0,49.98,2.2,242.0,49.98,2.1,245.5,49.98,4344.228,130.719,1167.756,1742.920
2015-8-21 18:51:1,41.0,747.8,748.5,2.6,1.3,4357.5,832,2762,Normal,82.90,2003,1043,56.0,3.8,244.2,49.99,3.9,243.1,49.99,3.8,246.0,49.99,4344.427,130.725,1167.810,1743.000
2015-8-21 18:56:1,41.0,629.4,624.2,2.0,1.0,4357.7,832,1799,Normal,83.10,1299,685,55.0,2.6,245.1,50.01,2.5,242.8,50.01,2.5,246.4,50.01,4344.627,130.731,1167.864,1743.080
2015-8-21 19:1:1,41.0,588.9,591.6,2.6,1.3,4357.9,832,2239,Normal,83.30,1583,824,55.0,3.1,244.9,49.98,3.1,242.8,49.98,3.1,246.8,49.98,4344.826,130.737,1167.917,1743.160
2015-8-21 19:6:1,40.0,671.6,667.5,0.9,0.5,4358.0,832,784,Normal,83.40,671,367,54.0,1.4,239.1,49.98,1.4,237.4,49.98,1.4,240.6,49.98,4344.926,130.740,1167.944,1743.200
2015-8-21 19:11:1,40.0,665.1,661.2,0.9,0.5,4358.1,833,725,Normal,83.50,628,344,53.0,1.4,239.8,50.00,1.3,237.6,50.00,1.3,241.1,50.00,4345.026,130.743,1167.971,1743.240
2015-8-21 19:16:1,40.0,614.6,581.1,1.6,0.9,4358.3,833,1420,Normal,83.70,1044,571,53.0,2.1,240.2,49.99,2.1,238.3,49.99,2.1,241.7,49.99,4345.225,130.749,1168.024,1743.320
2015-8-21 19:21:1,40.0,593.2,591.4,2.3,1.2,4358.4,833,1974,Normal,83.80,1410,740,53.0,2.8,240.5,50.00,2.8,238.9,50.00,2.8,242.1,50.00,4345.325,130.752,1168.051,1743.360
2015-8-21 19:26:1,40.0,587.4,597.1,2.3,1.1,4358.5,833,1884,Normal,83.90,1352,709,53.0,2.7,241.2,50.00,2.6,239.3,50.00,2.7,242.6,50.00,4345.425,130.755,1168.078,1743.400
2015-8-21 19:31:1,40.0,590.8,594.4,2.2,1.1,4358.6,833,1803,Normal,84.00,1302,684,53.0,2.7,240.7,49.98,2.5,238.6,49.98,2.6,242.4,49.98,4345.524,130.758,1168.105,1743.440
2015-8-21 19:36:1,40.0,634.6,634.3,1.4,0.7,4358.7,833,1191,Normal,84.10,910,479,53.0,1.9,240.5,49.97,1.8,238.2,49.97,1.8,242.1,49.97,4345.624,130.761,1168.132,1743.480
2015-8-21 19:41:1,40.0,589.5,650.7,1.5,0.6,4358.8,833,1096,Normal,84.20,888,433,53.0,1.8,240.2,49.98,1.7,238.2,49.98,1.7,241.5,49.98,4345.724,130.764,1168.158,1743.520
2015-8-21 19:46:1,40.0,638.8,634.9,1.0,0.6,4358.9,833,860,Normal,84.30,690,384,52.0,1.5,239.1,50.00,1.4,237.4,50.00,1.5,241.0,50.00,4345.823,130.767,1168.185,1743.560
2015-8-21 19:51:1,40.0,620.6,622.1,0.8,0.5,4359.0,833,639,Normal,84.40,545,316,52.0,1.2,240.4,50.01,1.2,238.8,50.01,1.2,241.9,50.01,4345.923,130.770,1168.212,1743.600
2015-8-21 19:56:1,40.0,603.4,678.5,0.7,0.3,4359.0,833,462,Normal,84.40,470,266,52.0,1.1,239.1,50.00,1.0,237.8,50.00,1.1,240.9,50.00,4345.923,130.770,1168.212,1743.600
2015-8-21 20:1:1,40.0,670.7,651.0,0.5,0.3,4359.0,833,335,Normal,84.40,380,220,51.0,1.0,238.3,50.00,0.9,236.7,50.00,1.0,240.2,50.00,4345.923,130.770,1168.212,1743.600
2015-8-21 20:6:1,40.0,637.5,680.8,0.4,0.2,4359.0,833,205,Normal,84.40,305,183,51.0,0.8,239.0,50.00,0.8,237.0,50.00,0.9,241.1,50.00,4345.923,130.770,1168.212,1743.600
2015-8-21 20:11:1,40.0,631.1,658.1,0.4,0.2,4359.0,834,151,Normal,84.40,254,160,50.0,0.8,239.7,49.99,0.8,238.1,49.99,0.8,241.7,49.99,4345.923,130.770,1168.212,1743.600
2015-8-21 20:16:1,40.0,626.2,657.3,0.3,0.2,4359.0,834,94,Normal,84.40,216,140,50.0,0.8,238.7,49.97,0.8,237.9,49.97,0.8,240.9,49.97,4345.923,130.770,1168.212,1743.600
2015-8-21 20:21:1,40.0,624.6,660.1,0.2,0.1,4359.0,834,36,Normal,84.40,182,121,50.0,0.8,240.3,50.01,0.7,237.7,50.01,0.9,242.2,50.01,4345.923,130.770,1168.212,1743.600
2015-8-21 20:26:2,39.0,622.6,620.9,0.2,0.1,4359.0,834,27,Normal,84.40,144,102,48.0,0.8,238.3,49.97,0.7,236.3,49.97,0.8,240.0,49.97,4345.923,130.770,1168.212,1743.600
2015-8-21 20:31:2,40.0,577.8,595.9,0.1,0.1,4359.0,834,0,Normal,84.40,98,79,48.0,0.8,238.6,49.99,0.7,237.1,49.99,0.8,240.3,49.99,4345.923,130.770,1168.212,1743.600
2015-8-21 20:36:2,39.0,573.4,593.6,0.1,0.1,4359.0,834,0,Normal,84.40,74,66,47.0,0.8,238.3,50.00,0.7,236.7,50.00,0.8,240.0,50.00,4345.923,130.770,1168.212,1743.600
2015-8-21 20:41:2,39.0,594.8,592.5,0.0,0.0,4359.0,834,0,Normal,84.40,56,57,47.0,0.8,238.8,49.98,0.7,237.0,49.98,0.8,240.4,49.98,4345.923,130.770,1168.212,1743.600
2015-8-21 20:46:2,39.0,581.9,575.0,0.0,0.0,4359.0,834,0,Normal,84.40,36,47,41.0,0.2,239.3,50.01,0.1,237.4,50.01,0.1,241.0,50.01,4345.923,130.770,1168.212,1743.600
2015-8-21 20:51:2,39.0,517.9,509.1,0.0,0.0,4359.0,834,0,Normal,84.40,31,42,40.0,0.2,239.1,50.00,0.1,237.5,50.00,0.1,240.7,50.00,4345.923,130.770,1168.212,1743.600
2015-8-21 20:56:2,39.0,384.8,373.7,0.0,0.0,4359.0,834,0,Normal,84.40,20,31,39.0,0.2,239.3,50.01,0.1,237.5,50.01,0.1,240.8,50.01,4345.923,130.770,1168.212,1743.600
2015-8-21 21:1:2,39.0,424.3,414.0,0.0,0.0,4359.0,834,0,Normal,84.40,24,34,39.0,0.2,238.9,50.00,0.2,237.5,50.00,0.1,240.7,50.00,4345.923,130.770,1168.212,1743.600
2015-8-21 21:6:2,39.0,262.0,251.5,0.0,0.0,4359.0,834,0,Normal,84.40,12,21,38.0,0.2,239.4,50.00,0.2,237.6,50.00,0.1,241.3,50.00,4345.923,130.770,1168.212,1743.600
