Time,Temperature,PV1 Voltage[V],PV2 Voltage[V],PV1 Current[A],PV2 Current[A],Total energy[KW.Hr],Total operation hours[Hr],Total AC Power[W],Mode,Daily Energy[KW.Hr],PV1 Input Power[W],PV2 Input Power[W],Heatsink Temperature,Current to grid (R Phase)[A],Grid voltage(R Phase)[V],Grid frequency(R Phase)[Hz],Current to grid (S Phase)[A],Grid voltage(S Phase)[V],Grid frequency(S Phase)[Hz],Current to grid (T Phase)[A],Grid voltage(T Phase)[V],Grid frequency(T Phase)[Hz],Reduced amount of CO2[KG],Reduced amount of SO2[KG],Reduced amount of Oil[KG],Reduced amount of Coal[KG]
2015-9-14 6:57:9,0.0,113.5,113.2,0.0,0.0,6245.2,1144,0,Fault,0.00,21,19,0.0,0.0,240.3,49.99,0.0,239.3,49.99,0.0,242.2,49.99,6226.464,187.356,1673.714,2498.080
2015-9-14 6:59:53,23.0,135.0,134.6,0.0,0.0,6245.2,1144,0,Fault,0.00,27,25,20.0,0.0,240.0,49.98,0.0,239.4,49.98,0.0,242.0,49.98,6226.464,187.356,1673.714,2498.080
2015-9-14 7:4:53,25.0,540.1,539.5,0.0,0.0,6245.2,1144,0,Fault,0.00,99,75,23.0,0.0,238.4,49.96,0.0,237.5,49.96,0.0,240.4,49.96,6226.464,187.356,1673.714,2498.080
2015-9-14 7:9:53,27.0,555.2,554.7,0.0,0.0,6245.2,1144,0,Fault,0.00,104,75,23.0,0.0,238.7,50.02,0.0,238.2,50.02,0.0,240.8,50.02,6226.464,187.356,1673.714,2498.080
2015-9-14 7:12:49,27.0,567.6,567.0,0.0,0.0,6245.2,1144,0,Fault,0.00,108,74,23.0,0.0,239.8,49.99,0.0,239.3,49.99,0.0,241.9,49.99,6226.464,187.356,1673.714,2498.080
2015-9-14 7:13:35,27.0,562.4,561.8,0.0,0.0,6245.2,1144,0,Fault,0.00,106,74,23.0,0.0,240.7,49.99,0.0,239.8,49.99,0.0,243.0,49.99,6226.464,187.356,1673.714,2498.080
2015-9-14 7:15:0,28.0,572.8,572.1,0.0,0.0,6245.2,1144,0,Wait,0.00,110,73,24.0,0.0,239.6,49.99,0.0,238.8,49.99,0.0,241.9,49.99,6226.464,187.356,1673.714,2498.080
2015-9-14 7:20:0,28.0,519.5,476.6,0.2,0.2,6245.2,1144,167,Normal,0.00,123,103,34.0,1.0,239.7,50.00,0.8,238.6,50.00,0.9,242.0,50.00,6226.464,187.356,1673.714,2498.080
2015-9-14 7:22:38,28.0,538.5,507.8,0.2,0.2,6245.2,1144,192,Normal,0.00,136,115,34.0,1.0,238.8,50.00,0.8,238.1,50.00,0.8,241.1,50.00,6226.464,187.356,1673.714,2498.080
2015-9-14 7:27:38,29.0,555.5,485.7,0.2,0.2,6245.2,1145,206,Normal,0.00,144,122,35.0,1.0,240.0,50.00,0.8,238.7,50.00,0.8,242.3,50.00,6226.464,187.356,1673.714,2498.080
2015-9-14 7:32:38,29.0,571.5,504.8,0.2,0.2,6245.2,1145,209,Normal,0.00,144,125,35.0,1.0,239.8,49.99,0.8,238.7,49.99,0.8,241.9,49.99,6226.464,187.356,1673.714,2498.080
2015-9-14 7:37:38,29.0,518.5,470.8,0.3,0.3,6245.2,1145,292,Normal,0.00,188,163,37.0,1.0,238.5,50.00,0.8,238.0,50.00,0.9,240.7,50.00,6226.464,187.356,1673.714,2498.080
2015-9-14 7:42:38,29.0,553.5,517.8,0.3,0.3,6245.2,1145,281,Normal,0.00,182,159,37.0,0.9,238.3,49.99,0.8,237.9,49.99,0.9,240.3,49.99,6226.464,187.356,1673.714,2498.080
2015-9-14 7:47:39,30.0,556.5,536.8,0.3,0.3,6245.3,1145,306,Normal,0.10,195,170,38.0,1.0,238.7,50.00,0.8,238.1,50.00,0.9,241.0,50.00,6226.564,187.359,1673.740,2498.120
2015-9-14 7:52:39,30.0,575.4,534.7,0.4,0.4,6245.3,1145,473,Normal,0.10,280,252,38.0,1.0,238.4,49.99,0.9,238.1,49.99,1.0,240.8,49.99,6226.564,187.359,1673.740,2498.120
2015-9-14 7:57:39,30.0,593.6,510.8,0.4,0.4,6245.3,1145,480,Normal,0.10,285,255,39.0,1.0,237.4,49.98,1.0,237.3,49.98,1.0,239.9,49.98,6226.564,187.359,1673.740,2498.120
2015-9-14 8:2:39,30.0,582.6,544.8,0.5,0.5,6245.4,1145,540,Normal,0.20,315,285,39.0,1.0,237.9,49.99,1.0,236.9,49.99,1.0,240.5,49.99,6226.664,187.362,1673.767,2498.160
2015-9-14 8:7:39,30.0,590.4,551.7,0.6,0.6,6245.4,1145,723,Normal,0.20,409,374,39.0,1.2,236.2,49.98,1.2,235.9,49.98,1.1,238.7,49.98,6226.664,187.362,1673.767,2498.160
2015-9-14 8:12:39,31.0,481.5,580.8,0.7,0.6,6245.5,1145,690,Normal,0.30,374,375,40.0,1.2,236.5,49.99,1.1,235.9,49.99,1.1,238.9,49.99,6226.764,187.365,1673.794,2498.200
2015-9-14 8:17:39,31.0,602.5,564.8,0.7,0.7,6245.6,1145,798,Normal,0.40,448,409,41.0,1.3,236.2,50.01,1.3,235.8,50.01,1.2,238.7,50.01,6226.863,187.368,1673.821,2498.240
2015-9-14 8:22:39,31.0,582.4,555.7,0.7,0.7,6245.6,1145,774,Normal,0.40,436,398,42.0,1.2,235.8,50.01,1.2,235.4,50.01,1.2,238.2,50.01,6226.863,187.368,1673.821,2498.240
2015-9-14 8:27:39,31.0,589.4,560.6,0.7,0.7,6245.7,1146,840,Normal,0.50,469,431,42.0,1.3,235.5,49.99,1.2,235.4,49.99,1.2,237.8,49.99,6226.963,187.371,1673.848,2498.280
2015-9-14 8:32:39,31.0,605.4,567.7,0.9,0.8,6245.8,1146,998,Normal,0.60,551,507,43.0,1.5,239.2,50.00,1.5,239.2,50.00,1.4,241.8,50.00,6227.063,187.374,1673.874,2498.320
2015-9-14 8:37:39,31.0,601.6,560.9,1.0,1.0,6245.9,1146,1137,Normal,0.70,620,576,43.0,1.6,239.4,49.98,1.6,238.8,49.98,1.5,241.6,49.98,6227.162,187.377,1673.901,2498.360
2015-9-14 8:42:40,32.0,601.6,567.9,1.0,1.0,6246.0,1146,1163,Normal,0.80,635,587,43.0,1.6,240.3,49.97,1.6,239.6,49.97,1.5,242.6,49.97,6227.262,187.380,1673.928,2498.400
2015-9-14 8:47:40,32.0,597.6,571.9,1.0,0.9,6246.1,1146,1122,Normal,0.90,615,566,43.0,1.5,237.7,50.00,1.6,237.0,50.00,1.5,240.0,50.00,6227.362,187.383,1673.955,2498.440
2015-9-14 8:52:40,32.0,611.5,534.7,1.0,1.0,6246.2,1146,1177,Normal,1.00,646,591,43.0,1.6,237.2,49.98,1.6,236.8,49.98,1.5,239.6,49.98,6227.461,187.386,1673.982,2498.480
2015-9-14 8:57:40,32.0,592.4,564.7,0.9,0.8,6246.3,1146,995,Normal,1.10,549,505,43.0,1.4,237.9,49.97,1.4,236.8,49.97,1.4,240.2,49.97,6227.561,187.389,1674.008,2498.520
2015-9-14 9:2:40,32.0,603.4,550.8,1.1,1.1,6246.4,1146,1296,Normal,1.20,705,650,44.0,1.7,238.0,49.99,1.8,237.1,49.99,1.7,240.2,49.99,6227.661,187.392,1674.035,2498.560
2015-9-14 9:7:40,32.0,597.6,561.9,1.1,1.1,6246.5,1146,1278,Normal,1.30,694,644,43.0,1.7,236.8,49.99,1.7,236.5,49.99,1.6,239.0,49.99,6227.761,187.395,1674.062,2498.600
2015-9-14 9:12:40,32.0,587.5,555.8,1.0,1.0,6246.6,1146,1131,Normal,1.40,618,572,45.0,1.6,237.0,50.00,1.6,236.9,50.00,1.5,239.3,50.00,6227.860,187.398,1674.089,2498.640
2015-9-14 9:17:40,32.0,601.5,558.8,1.1,1.1,6246.7,1146,1272,Normal,1.50,691,641,44.0,1.7,236.1,50.01,1.8,236.2,50.01,1.7,238.5,50.01,6227.960,187.401,1674.116,2498.680
2015-9-14 9:22:41,32.0,617.5,574.9,1.1,1.1,6246.8,1146,1349,Normal,1.60,729,679,44.0,1.8,236.6,49.99,1.8,236.3,49.99,1.8,238.9,49.99,6228.060,187.404,1674.142,2498.720
2015-9-14 9:27:41,33.0,610.4,563.7,1.4,1.4,6246.9,1147,1632,Normal,1.70,876,816,44.0,2.1,237.7,50.00,2.2,236.5,50.00,2.1,240.0,50.00,6228.159,187.407,1674.169,2498.760
2015-9-14 9:32:41,33.0,623.5,573.7,1.7,1.7,6247.0,1147,2045,Normal,1.80,1087,1018,45.0,2.7,237.5,50.00,2.8,236.5,50.00,2.6,239.7,50.00,6228.259,187.410,1674.196,2498.800
2015-9-14 9:37:41,33.0,598.2,595.6,2.4,2.2,6247.2,1147,2764,Normal,2.00,1466,1357,45.0,3.6,236.6,49.99,3.7,236.3,49.99,3.6,238.4,49.99,6228.458,187.416,1674.250,2498.880
2015-9-14 9:42:41,33.0,630.7,584.9,4.7,4.6,6247.6,1147,5619,Normal,2.40,3008,2737,47.0,7.5,243.1,50.00,7.6,241.6,50.00,7.4,245.0,50.00,6228.857,187.428,1674.357,2499.040
2015-9-14 9:47:41,33.0,618.6,576.8,2.6,2.5,6248.0,1147,3078,Normal,2.80,1631,1507,48.0,4.0,236.9,50.01,4.2,236.9,50.01,4.0,238.9,50.01,6229.256,187.440,1674.464,2499.200
2015-9-14 9:52:41,33.0,629.5,596.7,3.4,3.3,6248.4,1147,4190,Normal,3.20,2211,2038,48.0,5.4,242.5,49.99,5.7,240.8,49.99,5.4,244.6,49.99,6229.655,187.452,1674.571,2499.360
2015-9-14 9:57:41,33.0,647.2,614.8,5.5,5.0,6248.7,1147,6578,Normal,3.50,3623,3103,49.0,8.8,241.4,50.00,9.1,240.9,50.00,8.7,243.3,50.00,6229.954,187.461,1674.652,2499.480
2015-9-14 10:2:41,33.0,618.6,592.9,6.1,6.1,6249.3,1147,7309,Normal,4.10,3831,3642,52.0,9.7,243.9,49.99,10.0,242.8,49.99,9.7,245.6,49.99,6230.552,187.479,1674.812,2499.720
2015-9-14 10:7:41,34.0,605.5,576.8,3.1,3.0,6249.9,1147,3606,Normal,4.70,1908,1757,53.0,4.6,242.1,50.01,4.9,241.0,50.01,4.6,244.4,50.01,6231.150,187.497,1674.973,2499.960
2015-9-14 10:12:41,34.0,604.4,576.7,2.9,2.8,6250.2,1147,3337,Normal,5.00,1765,1632,53.0,4.4,237.8,49.99,4.6,236.8,49.99,4.3,239.8,49.99,6231.449,187.506,1675.054,2500.080
2015-9-14 10:17:41,34.0,618.6,584.9,3.1,3.0,6250.5,1147,3669,Normal,5.30,1941,1788,53.0,4.8,237.3,49.99,5.1,236.8,49.99,4.8,239.4,49.99,6231.748,187.515,1675.134,2500.200
2015-9-14 10:22:41,34.0,619.4,584.7,3.2,3.1,6250.9,1147,3831,Normal,5.70,2025,1866,54.0,5.0,241.9,49.98,5.2,240.1,49.98,4.9,244.0,49.98,6232.147,187.527,1675.241,2500.360
2015-9-14 10:27:41,34.0,621.6,570.9,4.4,4.4,6251.3,1148,5213,Normal,6.10,2764,2566,55.0,7.0,242.3,50.00,7.1,241.3,50.00,6.8,244.8,50.00,6232.546,187.539,1675.348,2500.520
2015-9-14 10:32:41,35.0,586.5,563.8,2.7,2.6,6251.7,1148,3086,Normal,6.50,1627,1519,54.0,4.0,241.2,50.00,4.2,240.2,50.00,3.9,243.6,50.00,6232.945,187.551,1675.456,2500.680
2015-9-14 10:37:41,35.0,627.6,586.8,4.2,4.1,6252.1,1148,5023,Normal,6.90,2684,2452,54.0,6.6,242.4,50.00,6.9,240.9,50.00,6.6,244.7,50.00,6233.344,187.563,1675.563,2500.840
2015-9-14 10:42:41,35.0,602.6,567.8,2.6,2.6,6252.4,1148,3018,Normal,7.20,1593,1484,55.0,4.0,241.2,49.99,4.0,240.2,49.99,3.8,243.5,49.99,6233.643,187.572,1675.643,2500.960
2015-9-14 10:47:41,35.0,602.6,564.9,2.5,2.5,6252.7,1148,2979,Normal,7.50,1574,1465,54.0,3.9,240.6,49.99,4.0,239.8,49.99,3.8,242.8,49.99,6233.942,187.581,1675.724,2501.080
2015-9-14 10:52:41,35.0,627.5,577.8,3.3,3.4,6253.0,1148,4072,Normal,7.80,2128,2003,54.0,5.3,241.7,49.99,5.6,240.1,49.99,5.3,243.9,49.99,6234.241,187.590,1675.804,2501.200
2015-9-14 10:57:41,35.0,596.5,569.8,2.1,2.1,6253.2,1148,2478,Normal,8.00,1314,1224,54.0,3.2,241.7,50.01,3.3,240.4,50.01,3.1,243.7,50.01,6234.440,187.596,1675.858,2501.280
2015-9-14 11:2:41,35.0,630.1,580.2,2.7,2.7,6253.4,1148,3275,Normal,8.20,1718,1617,54.0,4.2,241.7,49.99,4.5,239.8,49.99,4.2,243.9,49.99,6234.640,187.602,1675.911,2501.360
2015-9-14 11:7:41,35.0,609.0,569.8,3.2,3.2,6253.7,1148,3782,Normal,8.50,1982,1860,54.0,4.9,242.4,50.01,5.1,240.8,50.01,4.9,244.3,50.01,6234.939,187.611,1675.992,2501.480
2015-9-14 11:12:41,35.0,603.5,580.7,2.4,2.3,6253.9,1148,2831,Normal,8.70,1499,1392,53.0,3.6,242.1,49.98,3.8,240.2,49.98,3.6,244.2,49.98,6235.138,187.617,1676.045,2501.560
2015-9-14 11:17:41,35.0,602.4,563.7,2.3,2.3,6254.1,1148,2696,Normal,8.90,1422,1333,53.0,3.5,241.3,49.99,3.6,240.6,49.99,3.4,243.5,49.99,6235.338,187.623,1676.099,2501.640
2015-9-14 11:22:41,35.0,600.4,555.6,2.2,2.2,6254.4,1148,2538,Normal,9.20,1345,1253,53.0,3.3,240.7,49.99,3.4,240.3,49.99,3.2,242.5,49.99,6235.637,187.632,1676.179,2501.760
2015-9-14 11:27:41,35.0,602.3,570.6,2.2,2.2,6254.6,1149,2630,Normal,9.40,1390,1300,53.0,3.4,241.1,50.01,3.6,240.1,50.01,3.4,243.1,50.01,6235.836,187.638,1676.233,2501.840
2015-9-14 11:32:41,35.0,606.4,566.7,3.1,3.1,6254.9,1149,3625,Normal,9.70,1903,1781,53.0,4.7,242.2,50.00,4.9,240.6,50.00,4.7,244.1,50.00,6236.135,187.647,1676.313,2501.960
2015-9-14 11:37:41,35.0,611.5,572.8,2.9,2.9,6255.1,1149,3444,Normal,9.90,1807,1696,53.0,4.4,241.5,50.01,4.7,241.0,50.01,4.4,243.8,50.01,6236.335,187.653,1676.367,2502.040
2015-9-14 11:42:41,36.0,617.7,580.7,3.1,3.1,6255.5,1149,3705,Normal,10.30,1948,1817,53.0,4.7,242.2,50.02,5.0,240.6,50.02,4.8,244.3,50.02,6236.734,187.665,1676.474,2502.200
2015-9-14 11:47:41,35.0,608.1,570.3,2.9,2.9,6255.8,1149,3465,Normal,10.60,1816,1708,54.0,4.5,242.0,50.01,4.7,241.0,50.01,4.4,244.5,50.01,6237.033,187.674,1676.554,2502.320
2015-9-14 11:52:41,35.0,614.0,577.3,4.0,4.0,6256.1,1149,4798,Normal,10.90,2503,2355,54.0,6.2,242.9,50.01,6.5,241.3,50.01,6.2,245.1,50.01,6237.332,187.683,1676.635,2502.440
2015-9-14 11:57:41,35.0,610.9,565.5,3.3,3.3,6256.4,1149,3933,Normal,11.20,2062,1930,54.0,5.1,238.4,50.00,5.4,237.4,50.00,5.1,240.5,50.00,6237.631,187.692,1676.715,2502.560
2015-9-14 12:2:41,35.0,610.2,572.7,3.4,3.4,6256.8,1149,4033,Normal,11.60,2115,1978,55.0,5.3,238.6,50.00,5.6,237.4,50.00,5.3,240.6,50.00,6238.030,187.704,1676.822,2502.720
2015-9-14 12:7:41,36.0,612.4,573.7,3.6,3.6,6257.1,1149,4247,Normal,11.90,2223,2084,55.0,5.6,239.7,49.98,5.8,238.3,49.98,5.5,242.1,49.98,6238.329,187.713,1676.903,2502.840
2015-9-14 12:12:41,36.0,610.5,562.8,2.8,2.8,6257.4,1149,3327,Normal,12.20,1747,1640,55.0,4.3,239.8,49.99,4.5,237.9,49.99,4.3,242.1,49.99,6238.628,187.722,1676.983,2502.960
2015-9-14 12:17:41,36.0,604.5,572.6,3.0,3.0,6257.7,1149,3563,Normal,12.50,1874,1748,55.0,4.6,239.2,49.99,4.9,237.7,49.99,4.6,241.5,49.99,6238.927,187.731,1677.064,2503.080
2015-9-14 12:22:41,36.0,602.4,558.8,2.3,2.3,6258.0,1149,2708,Normal,12.80,1430,1338,55.0,3.5,239.1,49.99,3.7,237.0,49.99,3.5,241.4,49.99,6239.226,187.740,1677.144,2503.200
2015-9-14 12:27:41,36.0,599.4,563.7,1.7,1.6,6258.2,1150,1934,Normal,13.00,1033,961,55.0,2.5,238.5,49.98,2.6,237.3,49.98,2.5,240.6,49.98,6239.425,187.746,1677.198,2503.280
2015-9-14 12:32:41,36.0,623.5,581.7,2.2,2.2,6258.4,1150,2694,Normal,13.20,1422,1332,54.0,3.5,238.4,50.00,3.7,237.5,50.00,3.5,240.4,50.00,6239.625,187.752,1677.251,2503.360
2015-9-14 12:37:41,36.0,595.6,573.8,2.3,2.2,6258.6,1150,2648,Normal,13.40,1402,1305,54.0,3.4,238.2,49.99,3.6,237.2,49.99,3.4,240.5,49.99,6239.824,187.758,1677.305,2503.440
2015-9-14 12:42:41,36.0,601.9,563.0,2.2,2.2,6258.8,1150,2567,Normal,13.60,1357,1269,54.0,3.4,237.0,49.98,3.6,236.4,49.98,3.4,239.2,49.98,6240.024,187.764,1677.358,2503.520
2015-9-14 12:47:41,36.0,603.9,575.7,2.5,2.4,6259.0,1150,2876,Normal,13.80,1521,1415,53.0,3.7,241.9,49.99,3.9,240.5,49.99,3.7,244.4,49.99,6240.223,187.770,1677.412,2503.600
2015-9-14 12:52:41,36.0,610.2,558.8,2.1,2.2,6259.3,1150,2517,Normal,14.10,1333,1243,53.0,3.2,241.2,50.01,3.4,240.3,50.01,3.2,243.7,50.01,6240.522,187.779,1677.492,2503.720
2015-9-14 12:57:41,36.0,607.3,575.7,2.3,2.2,6259.5,1150,2665,Normal,14.30,1414,1311,54.0,3.4,241.1,49.97,3.7,240.0,49.97,3.4,243.8,49.97,6240.721,187.785,1677.546,2503.800
2015-9-14 13:2:41,36.0,610.1,563.2,2.6,2.7,6259.8,1150,3128,Normal,14.60,1651,1536,54.0,4.0,241.2,49.98,4.3,240.4,49.98,4.0,243.4,49.98,6241.021,187.794,1677.626,2503.920
2015-9-14 13:7:41,36.0,613.4,580.6,3.9,3.9,6260.1,1150,4680,Normal,14.90,2449,2290,53.0,6.1,241.5,49.96,6.3,240.9,49.96,6.1,243.6,49.96,6241.320,187.803,1677.707,2504.040
2015-9-14 13:12:41,36.0,605.6,563.9,3.5,3.6,6260.5,1150,4160,Normal,15.30,2177,2042,54.0,5.3,242.2,49.95,5.6,239.9,49.95,5.5,243.6,49.95,6241.718,187.815,1677.814,2504.200
2015-9-14 13:17:41,36.0,593.4,569.7,3.6,3.5,6260.9,1150,4158,Normal,15.70,2177,2040,55.0,5.4,242.1,50.01,5.7,240.5,50.01,5.4,244.3,50.01,6242.117,187.827,1677.921,2504.360
2015-9-14 13:22:41,36.0,599.5,566.8,2.9,2.9,6261.2,1150,3417,Normal,16.00,1799,1677,55.0,4.4,240.8,50.00,4.6,240.0,50.00,4.4,242.5,50.00,6242.416,187.836,1678.002,2504.480
2015-9-14 13:27:41,36.0,613.5,572.8,3.2,3.2,6261.5,1151,3807,Normal,16.30,2001,1865,55.0,4.9,242.4,50.01,5.2,240.0,50.01,4.9,244.2,50.01,6242.716,187.845,1678.082,2504.600
2015-9-14 13:32:41,36.0,602.5,565.8,2.9,2.9,6261.8,1151,3407,Normal,16.60,1790,1677,55.0,4.4,240.4,49.98,4.6,239.5,49.98,4.4,242.3,49.98,6243.015,187.854,1678.162,2504.720
2015-9-14 13:37:41,36.0,601.4,580.9,4.0,3.9,6262.1,1151,4728,Normal,16.90,2469,2318,55.0,6.2,241.2,50.01,6.4,240.2,50.01,6.1,243.4,50.01,6243.314,187.863,1678.243,2504.840
2015-9-14 13:42:41,36.0,622.7,539.9,5.2,5.5,6262.7,1151,6152,Normal,17.50,3264,3025,56.0,8.2,241.5,49.98,8.5,240.2,49.98,8.2,243.7,49.98,6243.912,187.881,1678.404,2505.080
2015-9-14 13:47:41,36.0,599.6,561.9,4.4,4.4,6263.3,1151,5038,Normal,18.10,2658,2492,54.0,6.7,242.5,50.01,6.9,240.4,50.01,6.6,244.6,50.01,6244.510,187.899,1678.564,2505.320
2015-9-14 13:52:41,36.0,626.4,576.9,7.6,8.6,6263.7,1151,9613,Normal,18.50,4824,5005,57.0,13.0,242.2,50.01,13.2,241.6,50.01,12.9,244.5,50.01,6244.909,187.911,1678.672,2505.480
2015-9-14 13:57:41,36.0,644.1,524.8,10.7,13.7,6264.6,1151,13822,Normal,19.40,6933,7245,56.0,18.6,246.9,49.99,19.0,241.4,49.99,18.6,249.1,49.99,6245.806,187.938,1678.913,2505.840
2015-9-14 14:2:41,36.0,590.9,554.4,5.3,5.3,6265.3,1151,5995,Normal,20.10,3159,2971,53.0,8.0,242.5,50.02,8.2,241.2,50.02,7.9,244.3,50.02,6246.504,187.959,1679.100,2506.120
2015-9-14 14:7:41,36.0,597.1,559.5,3.8,3.8,6265.8,1151,4417,Normal,20.60,2313,2163,53.0,5.7,241.4,49.99,6.0,240.2,49.99,5.7,243.5,49.99,6247.003,187.974,1679.234,2506.320
2015-9-14 14:12:41,37.0,585.1,538.0,10.1,12.6,6266.9,1151,12438,Normal,21.70,5914,6821,54.0,16.9,242.8,50.00,17.1,240.7,50.00,16.8,245.6,50.00,6248.099,188.007,1679.529,2506.760
2015-9-14 14:17:41,37.0,625.9,577.5,12.7,13.3,6268.0,1151,15318,Normal,22.80,7990,7721,52.0,20.5,243.6,49.98,20.9,244.0,49.98,20.4,244.9,49.98,6249.196,188.040,1679.824,2507.200
2015-9-14 14:22:41,37.0,640.3,504.2,7.6,11.3,6268.9,1151,10384,Normal,23.70,4922,5709,52.0,14.1,240.9,50.01,14.3,241.6,50.01,13.9,242.7,50.01,6250.093,188.067,1680.065,2507.560
2015-9-14 14:27:41,37.0,631.3,605.2,12.9,12.1,6269.7,1152,15195,Normal,24.50,8188,7397,51.0,20.4,244.6,50.00,20.8,241.0,50.00,20.3,247.4,50.00,6250.891,188.091,1680.280,2507.880
2015-9-14 14:32:41,37.0,585.7,553.9,3.9,3.8,6270.2,1152,4426,Normal,25.00,2324,2162,50.0,5.8,241.5,49.99,6.1,240.0,49.99,5.7,243.7,49.99,6251.389,188.106,1680.414,2508.080
2015-9-14 14:37:41,38.0,596.8,559.9,3.6,3.6,6270.6,1152,4137,Normal,25.40,2166,2030,52.0,5.4,241.3,50.01,5.6,240.2,50.01,5.3,244.0,50.01,6251.788,188.118,1680.521,2508.240
2015-9-14 14:42:41,37.0,598.9,570.1,3.7,3.7,6271.0,1152,4360,Normal,25.80,2278,2141,53.0,5.7,242.3,50.00,5.9,240.2,50.00,5.7,244.3,50.00,6252.187,188.130,1680.628,2508.400
2015-9-14 14:47:41,37.0,644.3,582.9,4.2,4.3,6271.4,1152,5217,Normal,26.20,2759,2575,53.0,7.0,241.6,50.01,7.1,241.1,50.01,6.8,243.7,50.01,6252.586,188.142,1680.735,2508.560
2015-9-14 14:52:42,37.0,596.7,566.8,3.5,3.4,6271.8,1152,4064,Normal,26.60,2132,1992,53.0,5.3,241.1,49.98,5.5,240.2,49.98,5.3,243.3,49.98,6252.985,188.154,1680.842,2508.720
2015-9-14 14:57:42,37.0,605.7,571.8,5.3,5.3,6272.2,1152,6185,Normal,27.00,3254,3071,55.0,8.2,243.0,50.01,8.5,242.0,50.01,8.2,245.0,50.01,6253.383,188.166,1680.950,2508.880
2015-9-14 15:2:42,37.0,605.8,582.6,9.0,8.7,6273.0,1152,10411,Normal,27.80,5540,5118,55.0,14.1,242.3,49.99,14.3,243.1,49.99,13.9,244.5,49.99,6254.181,188.190,1681.164,2509.200
2015-9-14 15:7:42,37.0,588.0,545.7,3.3,3.4,6273.8,1152,3835,Normal,28.60,2006,1889,52.0,5.0,241.8,50.00,5.2,240.3,50.00,5.0,243.9,50.00,6254.979,188.214,1681.378,2509.520
2015-9-14 15:12:42,37.0,614.2,574.9,4.3,4.3,6274.2,1152,5032,Normal,29.00,2654,2490,53.0,6.7,243.2,50.01,6.9,241.4,50.01,6.6,245.7,50.01,6255.377,188.226,1681.486,2509.680
2015-9-14 15:17:42,37.0,604.5,567.1,4.8,4.9,6274.8,1152,5656,Normal,29.60,2972,2811,54.0,7.6,242.9,49.98,7.8,241.8,49.98,7.4,245.6,49.98,6255.976,188.244,1681.646,2509.920
2015-9-14 15:22:42,37.0,585.9,536.4,3.7,3.8,6275.8,1152,4259,Normal,30.60,2219,2099,50.0,5.6,241.5,50.02,5.8,240.8,50.02,5.5,243.8,50.02,6256.973,188.274,1681.914,2510.320
2015-9-14 15:27:42,38.0,594.7,555.2,3.9,4.0,6276.3,1153,4546,Normal,31.10,2367,2238,51.0,5.9,242.4,50.00,6.2,241.4,50.00,5.9,244.7,50.00,6257.471,188.289,1682.048,2510.520
2015-9-14 15:32:42,38.0,592.1,543.3,8.0,8.4,6276.8,1153,9232,Normal,31.60,4812,4628,55.0,12.4,243.3,49.99,12.7,242.2,49.99,12.4,245.0,49.99,6257.970,188.304,1682.182,2510.720
2015-9-14 15:37:42,37.0,628.3,581.4,4.6,4.4,6277.3,1153,5419,Normal,32.10,2932,2609,52.0,7.2,241.9,50.01,7.4,241.3,50.01,7.2,244.1,50.01,6258.468,188.319,1682.316,2510.920
2015-9-14 15:42:42,38.0,606.0,567.8,3.3,3.3,6277.8,1153,3910,Normal,32.60,2035,1934,52.0,5.1,242.4,49.99,5.3,241.0,49.99,5.1,244.5,49.99,6258.967,188.334,1682.450,2511.120
2015-9-14 15:47:42,38.0,603.9,572.9,3.2,3.2,6278.2,1153,3735,Normal,33.00,1942,1852,52.0,4.9,237.9,49.98,5.1,237.3,49.98,4.9,240.0,49.98,6259.365,188.346,1682.558,2511.280
2015-9-14 15:52:42,38.0,612.7,564.6,2.6,2.7,6278.7,1153,3169,Normal,33.50,1650,1579,52.0,4.2,238.6,50.02,4.3,237.9,50.02,4.1,240.8,50.02,6259.864,188.361,1682.692,2511.480
2015-9-14 15:57:42,38.0,614.9,567.1,10.7,11.4,6279.5,1153,12877,Normal,34.30,6650,6558,52.0,17.6,240.3,50.00,17.9,240.1,50.00,17.5,242.0,50.00,6260.662,188.385,1682.906,2511.800
2015-9-14 16:2:42,38.0,598.3,547.3,10.5,11.3,6280.5,1153,12248,Normal,35.30,6319,6221,49.0,16.7,240.3,49.98,16.9,240.3,49.98,16.6,242.5,49.98,6261.658,188.415,1683.174,2512.200
2015-9-14 16:7:42,38.0,586.4,538.7,11.7,12.5,6281.5,1153,13411,Normal,36.30,6957,6799,49.0,18.3,240.1,50.00,18.6,241.1,50.00,18.1,242.6,50.00,6262.655,188.445,1683.442,2512.600
2015-9-14 16:12:42,38.0,594.3,543.7,9.7,10.4,6282.6,1153,11247,Normal,37.40,5801,5714,47.0,15.3,243.1,49.98,15.6,239.1,49.98,15.2,246.2,49.98,6263.752,188.478,1683.737,2513.040
2015-9-14 16:17:42,38.0,588.6,544.9,10.1,10.7,6283.5,1153,11631,Normal,38.30,6012,5896,46.0,15.8,241.3,49.98,16.1,240.0,49.98,15.7,243.6,49.98,6264.649,188.505,1683.978,2513.400
2015-9-14 16:22:42,38.0,587.2,534.4,10.4,11.1,6284.5,1153,11895,Normal,39.30,6164,6014,46.0,16.1,242.1,49.98,16.5,241.1,49.98,16.1,244.4,49.98,6265.646,188.535,1684.246,2513.800
2015-9-14 16:27:42,38.0,582.8,536.0,4.5,4.6,6285.5,1154,5034,Normal,40.30,2643,2503,45.0,6.7,239.5,50.01,7.0,238.2,50.01,6.8,241.6,50.01,6266.644,188.565,1684.514,2514.200
2015-9-14 16:32:42,38.0,563.7,520.3,9.8,10.9,6286.3,1154,11073,Normal,41.10,5593,5744,46.0,15.0,242.0,49.98,15.3,239.7,49.98,15.1,244.7,49.98,6267.441,188.589,1684.728,2514.520
2015-9-14 16:37:42,38.0,594.8,548.1,7.9,8.6,6287.2,1154,9333,Normal,42.00,4772,4771,47.0,12.6,243.1,49.99,12.9,240.6,49.99,12.5,245.6,49.99,6268.338,188.616,1684.970,2514.880
2015-9-14 16:42:42,38.0,600.3,551.6,7.1,7.8,6287.9,1154,8458,Normal,42.70,4318,4330,50.0,11.4,242.4,49.98,11.7,240.5,49.98,11.4,244.7,49.98,6269.036,188.637,1685.157,2515.160
2015-9-14 16:47:42,38.0,610.1,544.7,6.9,7.8,6288.6,1154,8330,Normal,43.40,4240,4277,54.0,11.2,243.0,49.98,11.5,240.2,49.98,11.1,245.5,49.98,6269.734,188.658,1685.345,2515.440
2015-9-14 16:52:42,38.0,615.0,551.7,6.8,7.7,6289.3,1154,8333,Normal,44.10,4229,4291,57.0,11.2,242.5,49.99,11.5,241.1,49.99,11.1,244.4,49.99,6270.432,188.679,1685.532,2515.720
2015-9-14 16:57:42,38.0,616.1,562.4,7.5,8.3,6290.0,1154,9182,Normal,44.80,4674,4714,60.0,12.5,240.5,50.03,12.7,240.6,50.03,12.4,242.6,50.03,6271.130,188.700,1685.720,2516.000
2015-9-14 17:2:42,38.0,607.1,568.3,3.4,3.5,6290.3,1154,4050,Normal,45.10,2083,2027,58.0,5.3,239.8,50.00,5.5,239.5,50.00,5.3,241.8,50.00,6271.429,188.709,1685.800,2516.120
2015-9-14 17:7:42,38.0,598.9,554.2,3.2,3.3,6290.7,1154,3724,Normal,45.50,1927,1857,58.0,4.9,239.9,50.00,5.1,239.4,50.00,4.8,241.8,50.00,6271.828,188.721,1685.908,2516.280
2015-9-14 17:12:42,38.0,603.0,580.3,3.1,3.1,6291.0,1154,3663,Normal,45.80,1894,1828,59.0,4.8,240.2,49.99,5.0,238.8,49.99,4.8,242.5,49.99,6272.127,188.730,1685.988,2516.400
2015-9-14 17:17:42,38.0,639.3,594.3,4.2,4.5,6291.4,1154,5315,Normal,46.20,2704,2730,58.0,7.1,240.2,50.00,7.4,239.3,50.00,7.0,242.4,50.00,6272.526,188.742,1686.095,2516.560
2015-9-14 17:22:42,38.0,621.9,565.1,6.2,7.1,6292.0,1154,7771,Normal,46.80,3897,4048,62.0,10.5,240.9,50.00,10.7,240.0,50.00,10.4,243.1,50.00,6273.124,188.760,1686.256,2516.800
2015-9-14 17:27:42,38.0,615.8,554.1,5.1,6.0,6292.6,1155,6458,Normal,47.40,3212,3391,62.0,8.7,240.0,49.99,9.0,239.1,49.99,8.7,242.2,49.99,6273.722,188.778,1686.417,2517.040
2015-9-14 17:32:42,38.0,622.9,564.2,4.4,5.2,6293.1,1155,5622,Normal,47.90,2768,2980,62.0,7.6,239.7,49.99,7.8,239.1,49.99,7.5,242.1,49.99,6274.221,188.793,1686.551,2517.240
2015-9-14 17:37:42,38.0,627.0,561.3,4.1,5.0,6293.5,1155,5365,Normal,48.30,2622,2864,63.0,7.2,239.0,49.97,7.5,239.1,49.97,7.1,241.4,49.97,6274.619,188.805,1686.658,2517.400
2015-9-14 17:42:42,38.0,624.0,569.4,3.8,4.6,6293.9,1155,4965,Normal,48.70,2409,2668,63.0,6.6,240.4,49.99,6.8,239.1,49.99,6.6,242.6,49.99,6275.018,188.817,1686.765,2517.560
2015-9-14 17:47:42,38.0,629.0,562.3,3.4,4.3,6294.3,1155,4615,Normal,49.10,2198,2476,62.0,6.1,240.8,49.99,6.3,239.1,49.99,6.0,243.4,49.99,6275.417,188.829,1686.872,2517.720
2015-9-14 17:52:42,38.0,629.0,563.2,3.1,4.0,6294.7,1155,4261,Normal,49.50,2016,2305,62.0,5.6,239.9,49.98,5.9,238.5,49.98,5.6,242.6,49.98,6275.816,188.841,1686.980,2517.880
2015-9-14 17:57:42,38.0,629.0,568.2,2.9,3.7,6295.0,1155,3901,Normal,49.80,1834,2127,62.0,5.1,239.9,50.01,5.3,238.7,50.01,5.1,242.4,50.01,6276.115,188.850,1687.060,2518.000
2015-9-14 18:2:42,38.0,626.0,570.4,2.6,3.4,6295.4,1155,3590,Normal,50.20,1672,1977,61.0,4.7,240.0,49.99,4.9,239.0,49.99,4.6,242.4,49.99,6276.514,188.862,1687.167,2518.160
2015-9-14 18:7:42,38.0,641.3,562.3,2.3,3.2,6295.6,1155,3319,Normal,50.40,1529,1850,60.0,4.3,239.5,49.98,4.6,238.5,49.98,4.3,241.7,49.98,6276.713,188.868,1687.221,2518.240
2015-9-14 18:12:42,38.0,627.0,565.3,2.2,3.0,6295.9,1155,3046,Normal,50.70,1390,1715,60.0,3.9,239.3,50.00,4.2,238.8,50.00,3.9,241.3,50.00,6277.012,188.877,1687.301,2518.360
2015-9-14 18:17:42,38.0,628.0,557.3,1.5,2.0,6296.1,1155,2067,Normal,50.90,968,1159,58.0,2.7,239.4,49.99,2.8,238.6,49.99,2.6,241.6,49.99,6277.212,188.883,1687.355,2518.440
2015-9-14 18:22:42,38.0,611.9,557.2,1.1,1.5,6296.3,1155,1505,Normal,51.10,724,841,58.0,2.0,239.8,49.99,2.1,238.4,49.99,2.0,242.2,49.99,6277.411,188.889,1687.408,2518.520
2015-9-14 18:27:42,38.0,627.0,568.4,1.4,2.1,6296.4,1156,2111,Normal,51.20,938,1232,57.0,2.8,239.1,49.99,2.9,238.6,49.99,2.7,241.6,49.99,6277.511,188.892,1687.435,2518.560
2015-9-14 18:32:42,38.0,627.0,553.2,1.3,1.9,6296.6,1156,1861,Normal,51.40,834,1086,56.0,2.4,239.8,49.97,2.6,238.4,49.97,2.3,242.3,49.97,6277.710,188.898,1687.489,2518.640
2015-9-14 18:37:42,38.0,618.0,554.3,1.1,1.7,6296.8,1156,1633,Normal,51.60,727,966,56.0,2.1,239.2,50.00,2.3,238.3,50.00,2.1,241.6,50.00,6277.910,188.904,1687.542,2518.720
2015-9-14 18:42:42,38.0,601.1,478.4,0.9,1.3,6296.9,1156,1207,Normal,51.70,601,666,55.0,1.6,239.2,50.00,1.7,238.0,50.00,1.6,241.4,50.00,6278.009,188.907,1687.569,2518.760
2015-9-14 18:47:42,38.0,593.0,545.3,0.6,0.6,6296.9,1156,688,Normal,51.70,390,357,55.0,1.1,238.7,49.99,1.1,237.6,49.99,1.1,240.9,49.99,6278.009,188.907,1687.569,2518.760
2015-9-14 18:52:42,38.0,577.9,553.3,0.6,0.5,6297.0,1156,642,Normal,51.80,374,328,53.0,1.1,238.5,49.99,1.1,237.5,49.99,1.0,240.8,49.99,6278.109,188.910,1687.596,2518.800
2015-9-14 18:57:42,37.0,588.0,540.3,0.6,0.5,6297.1,1156,644,Normal,51.90,379,324,54.0,1.1,239.0,49.99,1.1,238.2,49.99,1.0,241.6,49.99,6278.209,188.913,1687.623,2518.840
2015-9-14 19:2:42,37.0,588.1,536.3,0.5,0.5,6297.1,1156,542,Normal,51.90,322,279,53.0,1.0,239.1,49.99,1.0,237.8,49.99,0.9,241.4,49.99,6278.209,188.913,1687.623,2518.840
2015-9-14 19:7:42,37.0,580.0,533.3,0.5,0.4,6297.2,1156,493,Normal,52.00,292,260,52.0,1.0,238.9,49.99,0.9,237.8,49.99,0.9,241.5,49.99,6278.308,188.916,1687.650,2518.880
2015-9-14 19:12:42,37.0,552.9,534.3,0.4,0.4,6297.2,1156,436,Normal,52.00,262,234,51.0,1.0,239.2,49.98,0.9,237.9,49.98,0.9,241.8,49.98,6278.308,188.916,1687.650,2518.880
2015-9-14 19:17:42,37.0,572.9,518.2,0.4,0.3,6297.3,1156,380,Normal,52.10,232,208,50.0,1.0,239.3,49.99,0.9,237.7,49.99,0.9,241.7,49.99,6278.408,188.919,1687.676,2518.920
2015-9-14 19:22:42,37.0,556.9,520.2,0.3,0.3,6297.3,1156,329,Normal,52.10,206,182,50.0,1.0,239.0,49.98,0.8,237.7,49.98,0.8,241.0,49.98,6278.408,188.919,1687.676,2518.920
2015-9-14 19:27:42,37.0,545.0,523.3,0.2,0.2,6297.3,1157,236,Normal,52.10,160,136,49.0,1.0,239.3,50.01,0.8,238.3,50.01,0.8,241.8,50.01,6278.408,188.919,1687.676,2518.920
2015-9-14 19:32:42,37.0,498.0,510.3,0.2,0.2,6297.3,1157,207,Normal,52.10,143,124,48.0,1.0,239.2,49.98,0.8,238.1,49.98,0.8,241.5,49.98,6278.408,188.919,1687.676,2518.920
2015-9-14 19:37:42,36.0,503.0,503.3,0.2,0.2,6297.3,1157,164,Normal,52.10,121,102,48.0,1.1,239.6,49.99,0.8,238.3,49.99,0.8,241.9,49.99,6278.408,188.919,1687.676,2518.920
2015-9-14 19:39:14,36.0,497.0,475.3,0.2,0.1,6297.3,1157,143,Normal,52.10,111,92,47.0,1.0,239.7,49.98,0.8,238.3,49.98,0.8,241.8,49.98,6278.408,188.919,1687.676,2518.920
2015-9-14 19:44:14,36.0,520.0,441.3,0.1,0.1,6297.3,1157,97,Normal,52.10,87,69,47.0,1.0,239.3,49.99,0.8,237.8,49.99,0.8,241.2,49.99,6278.408,188.919,1687.676,2518.920
2015-9-14 19:49:14,36.0,502.2,438.2,0.1,0.1,6297.3,1157,80,Normal,52.10,78,61,46.0,1.0,239.6,50.00,0.8,237.9,50.00,0.9,241.7,50.00,6278.408,188.919,1687.676,2518.920
2015-9-14 19:54:14,36.0,387.7,392.8,0.1,0.1,6297.3,1157,45,Normal,52.10,58,47,46.0,1.0,239.1,49.99,0.8,237.7,49.99,0.8,241.0,49.99,6278.408,188.919,1687.676,2518.920
2015-9-14 19:59:14,36.0,282.7,294.8,0.1,0.1,6297.3,1157,0,Normal,52.10,41,35,40.0,0.1,239.9,50.00,0.1,238.4,50.00,0.1,241.9,50.00,6278.408,188.919,1687.676,2518.920
