Time,Temperature,PV1 Voltage[V],PV2 Voltage[V],PV1 Current[A],PV2 Current[A],Total energy[KW.Hr],Total operation hours[Hr],Total AC Power[W],Mode,Daily Energy[KW.Hr],PV1 Input Power[W],PV2 Input Power[W],Heatsink Temperature,Current to grid (R Phase)[A],Grid voltage(R Phase)[V],Grid frequency(R Phase)[Hz],Current to grid (S Phase)[A],Grid voltage(S Phase)[V],Grid frequency(S Phase)[Hz],Current to grid (T Phase)[A],Grid voltage(T Phase)[V],Grid frequency(T Phase)[Hz],Reduced amount of CO2[KG],Reduced amount of SO2[KG],Reduced amount of Oil[KG],Reduced amount of Coal[KG]
2015-9-2 6:30:26,40.0,132.2,131.1,0.0,0.0,5290.4,991,0,Fault,79.10,0,0,40.0,0.0,239.7,50.00,0.0,238.1,50.00,0.0,241.5,50.00,5274.529,158.712,1417.827,2116.160
2015-9-2 6:30:45,27.0,107.3,106.3,0.0,0.0,5211.3,991,0,Fault,0.00,0,0,24.0,0.0,242.4,49.99,0.0,241.1,49.99,0.0,244.4,49.99,5195.666,156.339,1396.628,2084.520
2015-9-2 6:35:45,29.0,137.6,136.5,0.0,0.0,5211.3,991,0,Fault,0.00,0,0,26.0,0.0,242.3,49.98,0.0,240.7,49.98,0.0,244.1,49.98,5195.666,156.339,1396.628,2084.520
2015-9-2 6:40:45,31.0,669.9,668.0,0.0,0.0,5211.3,991,0,Fault,0.00,0,0,27.0,0.0,242.5,50.00,0.0,241.3,50.00,0.0,244.3,50.00,5195.666,156.339,1396.628,2084.520
2015-9-2 6:43:0,31.0,688.5,686.5,0.0,0.0,5211.3,991,0,Fault,0.00,0,0,27.0,0.0,242.8,50.01,0.0,241.5,50.01,0.0,244.6,50.01,5195.666,156.339,1396.628,2084.520
2015-9-2 6:48:1,32.0,547.6,545.7,0.1,0.1,5211.3,991,0,Normal,0.00,64,67,35.0,0.8,241.9,49.99,0.7,240.6,49.99,0.8,243.6,49.99,5195.666,156.339,1396.628,2084.520
2015-9-2 6:53:1,33.0,542.5,574.7,0.1,0.1,5211.3,991,0,Normal,0.00,74,72,36.0,0.8,241.5,49.98,0.7,240.6,49.98,0.8,243.2,49.98,5195.666,156.339,1396.628,2084.520
2015-9-2 6:58:1,33.0,553.8,585.5,0.1,0.1,5211.3,991,0,Normal,0.00,78,75,37.0,0.8,240.2,49.99,0.7,238.6,49.99,0.8,241.8,49.99,5195.666,156.339,1396.628,2084.520
2015-9-2 7:3:1,33.0,605.4,603.7,0.1,0.1,5211.3,991,0,Normal,0.00,101,87,37.0,0.8,242.4,50.00,0.7,240.6,50.00,0.8,244.0,50.00,5195.666,156.339,1396.628,2084.520
2015-9-2 7:8:1,34.0,624.2,622.5,0.2,0.1,5211.3,991,23,Normal,0.00,133,104,38.0,0.8,240.6,49.98,0.8,239.3,49.98,0.8,242.6,49.98,5195.666,156.339,1396.628,2084.520
2015-9-2 7:13:1,34.0,619.7,615.0,0.2,0.1,5211.3,991,23,Normal,0.00,129,101,38.0,0.8,241.8,49.98,0.8,240.4,49.98,0.8,243.7,49.98,5195.666,156.339,1396.628,2084.520
2015-9-2 7:18:1,34.0,610.6,608.9,0.2,0.1,5211.3,991,25,Normal,0.00,122,98,38.0,0.8,241.1,49.99,0.7,239.6,49.99,0.8,242.7,49.99,5195.666,156.339,1396.628,2084.520
2015-9-2 7:23:1,35.0,609.5,607.8,0.2,0.1,5211.3,991,24,Normal,0.00,124,98,39.0,0.8,242.1,50.03,0.7,239.5,50.03,0.8,243.9,50.03,5195.666,156.339,1396.628,2084.520
2015-9-2 7:28:1,34.0,605.6,604.0,0.1,0.1,5211.3,991,23,Normal,0.00,119,96,39.0,0.8,240.0,50.00,0.7,239.0,50.00,0.8,242.1,50.00,5195.666,156.339,1396.628,2084.520
2015-9-2 7:33:1,35.0,611.4,609.7,0.2,0.1,5211.3,991,23,Normal,0.00,125,98,39.0,0.8,239.7,49.99,0.8,238.8,49.99,0.8,241.6,49.99,5195.666,156.339,1396.628,2084.520
2015-9-2 7:38:1,35.0,624.4,622.7,0.2,0.1,5211.3,991,26,Normal,0.00,138,105,39.0,0.8,239.4,50.00,0.8,238.6,50.00,0.8,241.4,50.00,5195.666,156.339,1396.628,2084.520
2015-9-2 7:43:1,35.0,639.5,637.8,0.2,0.1,5211.3,991,30,Normal,0.00,151,113,40.0,0.8,240.1,50.00,0.7,237.8,50.00,0.9,242.0,50.00,5195.666,156.339,1396.628,2084.520
2015-9-2 7:48:1,36.0,670.2,662.4,0.2,0.1,5211.3,992,26,Normal,0.00,170,124,41.0,0.8,239.2,50.00,0.8,238.2,50.00,0.8,241.3,50.00,5195.666,156.339,1396.628,2084.520
2015-9-2 7:53:1,36.0,637.9,654.2,0.2,0.2,5211.3,992,67,Normal,0.00,189,132,42.0,0.8,239.8,50.01,0.8,237.8,50.01,0.8,241.5,50.01,5195.666,156.339,1396.628,2084.520
2015-9-2 7:58:1,35.0,602.8,678.7,0.3,0.2,5211.3,992,67,Normal,0.00,204,140,41.0,0.8,242.7,50.00,0.8,240.7,50.00,0.9,244.9,50.00,5195.666,156.339,1396.628,2084.520
2015-9-2 8:3:2,36.0,657.0,628.9,0.3,0.2,5211.3,992,130,Normal,0.00,228,151,43.0,0.9,241.5,49.99,0.8,240.7,49.99,0.8,243.2,49.99,5195.666,156.339,1396.628,2084.520
2015-9-2 8:8:2,36.0,647.6,681.2,0.6,0.3,5211.3,992,433,Normal,0.00,442,265,44.0,1.1,242.6,50.00,0.9,239.6,50.00,1.1,244.5,50.00,5195.666,156.339,1396.628,2084.520
2015-9-2 8:13:2,36.0,692.3,692.4,0.7,0.4,5211.3,992,546,Normal,0.00,521,301,44.0,1.1,242.7,49.97,1.1,241.5,49.97,1.1,244.6,49.97,5195.666,156.339,1396.628,2084.520
2015-9-2 8:18:2,36.0,709.5,670.6,0.9,0.5,5211.4,992,807,Normal,0.10,706,389,44.0,1.4,242.5,50.01,1.4,240.9,50.01,1.4,244.7,50.01,5195.766,156.342,1396.655,2084.560
2015-9-2 8:23:3,36.0,698.1,689.4,0.9,0.5,5211.5,992,714,Normal,0.20,633,357,44.0,1.4,241.2,50.01,1.3,239.7,50.01,1.3,243.3,50.01,5195.865,156.345,1396.682,2084.600
2015-9-2 8:28:3,36.0,721.7,706.2,1.5,0.8,5211.5,992,1483,Normal,0.20,1151,615,44.0,2.1,241.0,50.01,2.3,240.4,50.01,2.2,243.1,50.01,5195.865,156.345,1396.682,2084.600
2015-9-2 8:33:3,36.0,683.6,654.4,1.5,0.8,5211.6,992,1336,Normal,0.30,1033,540,45.0,2.0,242.9,49.99,2.0,241.2,49.99,2.0,244.6,49.99,5195.965,156.348,1396.709,2084.640
2015-9-2 8:38:3,36.0,704.5,709.7,1.5,0.8,5211.8,992,1416,Normal,0.50,1098,589,45.0,2.2,243.6,50.00,2.0,241.6,50.00,2.1,246.1,50.00,5196.165,156.354,1396.762,2084.720
2015-9-2 8:43:3,37.0,727.0,728.3,2.6,1.3,5211.9,992,2714,Normal,0.60,1947,1019,46.0,3.9,244.8,50.00,3.6,241.9,50.00,3.7,246.8,50.00,5196.264,156.357,1396.789,2084.760
2015-9-2 8:48:3,37.0,736.9,741.4,3.5,1.8,5212.2,993,3730,Normal,0.90,2638,1359,47.0,5.2,242.4,50.02,5.1,241.2,50.02,5.1,245.3,50.02,5196.563,156.366,1396.870,2084.880
2015-9-2 8:53:3,37.0,731.6,729.6,3.7,1.9,5212.5,993,3912,Normal,1.20,2719,1421,48.0,5.5,243.7,50.00,5.3,241.7,50.00,5.3,245.8,50.00,5196.863,156.375,1396.950,2085.000
2015-9-2 8:58:3,37.0,719.2,729.1,5.4,2.7,5212.9,993,5768,Normal,1.60,3932,2000,49.0,8.1,246.4,50.00,7.6,242.8,50.00,7.7,248.3,50.00,5197.261,156.387,1397.057,2085.160
2015-9-2 9:3:3,37.0,703.2,689.6,3.9,2.0,5213.3,993,4017,Normal,2.00,2782,1427,51.0,5.5,244.0,50.00,5.5,242.9,50.00,5.5,245.9,50.00,5197.660,156.399,1397.164,2085.320
2015-9-2 9:8:3,37.0,704.3,693.0,2.0,1.0,5213.6,993,1912,Normal,2.30,1411,750,50.0,2.7,242.2,50.00,2.7,241.4,50.00,2.7,244.3,50.00,5197.959,156.408,1397.245,2085.440
2015-9-2 9:13:3,37.0,676.5,679.8,1.1,0.6,5213.7,993,951,Normal,2.40,775,425,50.0,1.5,243.1,49.99,1.5,242.0,49.99,1.5,245.2,49.99,5198.059,156.411,1397.272,2085.480
2015-9-2 9:18:3,37.0,671.2,690.4,0.9,0.5,5213.7,993,715,Normal,2.40,634,353,49.0,1.3,243.2,50.00,1.3,242.3,50.00,1.3,245.3,50.00,5198.059,156.411,1397.272,2085.480
2015-9-2 9:23:3,38.0,701.7,692.5,1.3,0.7,5213.8,993,1208,Normal,2.50,959,519,49.0,1.8,240.9,50.00,1.9,240.9,50.00,1.8,243.4,50.00,5198.159,156.414,1397.298,2085.520
2015-9-2 9:28:3,38.0,677.2,684.9,0.8,0.4,5213.9,993,649,Normal,2.60,586,331,49.0,1.3,242.1,50.01,1.2,240.4,50.01,1.3,244.3,50.01,5198.258,156.417,1397.325,2085.560
2015-9-2 9:33:3,38.0,637.6,651.9,0.3,0.2,5213.9,993,155,Normal,2.60,239,155,48.0,0.8,242.2,49.98,0.7,240.4,49.98,0.8,244.6,49.98,5198.258,156.417,1397.325,2085.560
2015-9-2 9:38:3,38.0,614.0,629.3,0.2,0.1,5213.9,993,34,Normal,2.60,150,109,47.0,0.8,242.2,50.01,0.7,240.2,50.01,0.8,244.6,50.01,5198.258,156.417,1397.325,2085.560
2015-9-2 9:43:3,38.0,480.9,555.1,0.1,0.1,5213.9,993,0,Normal,2.60,54,59,47.0,0.8,241.3,49.99,0.7,240.1,49.99,0.8,243.7,49.99,5198.258,156.417,1397.325,2085.560
2015-9-2 9:48:3,38.0,656.9,654.9,0.0,0.0,5213.9,994,0,Normal,2.60,44,58,40.0,0.1,241.3,49.99,0.1,240.0,49.99,0.1,244.0,49.99,5198.258,156.417,1397.325,2085.560
2015-9-2 9:53:3,38.0,617.5,657.0,0.3,0.2,5213.9,994,109,Normal,2.60,216,144,47.0,0.9,240.6,50.00,0.8,240.1,50.00,0.8,243.1,50.00,5198.258,156.417,1397.325,2085.560
2015-9-2 9:58:3,38.0,647.1,655.3,0.3,0.2,5214.0,994,162,Normal,2.70,249,161,47.0,0.8,241.8,50.01,0.8,240.5,50.01,0.8,244.5,50.01,5198.358,156.420,1397.352,2085.600
2015-9-2 10:3:3,38.0,611.1,681.1,0.4,0.2,5214.0,994,149,Normal,2.70,259,167,47.0,0.9,240.9,50.00,0.8,239.7,50.00,0.8,244.0,50.00,5198.358,156.420,1397.352,2085.600
2015-9-2 10:8:3,38.0,664.7,677.9,0.6,0.3,5214.0,994,425,Normal,2.70,435,256,47.0,1.0,242.3,49.96,1.0,240.7,49.96,1.1,244.9,49.96,5198.358,156.420,1397.352,2085.600
2015-9-2 10:13:3,38.0,675.2,706.9,0.8,0.4,5214.0,994,608,Normal,2.70,580,327,47.0,1.2,242.1,50.00,1.1,240.3,50.00,1.2,244.3,50.00,5198.358,156.420,1397.352,2085.600
2015-9-2 10:18:3,38.0,680.9,684.4,0.6,0.3,5214.1,994,442,Normal,2.80,452,263,47.0,1.1,242.0,49.98,1.0,241.2,49.98,1.0,244.1,49.98,5198.458,156.423,1397.379,2085.640
2015-9-2 10:23:3,38.0,642.6,652.9,0.3,0.2,5214.1,994,118,Normal,2.80,220,146,46.0,0.8,240.5,49.99,0.8,239.6,49.99,0.8,242.9,49.99,5198.458,156.423,1397.379,2085.640
2015-9-2 10:28:3,38.0,581.5,577.6,0.2,0.1,5214.1,994,14,Normal,2.80,119,92,45.0,0.8,241.2,50.00,0.7,239.7,50.00,0.8,243.5,50.00,5198.458,156.423,1397.379,2085.640
2015-9-2 10:33:3,38.0,607.4,605.6,0.2,0.1,5214.1,994,21,Normal,2.80,125,96,45.0,0.8,241.7,49.98,0.7,239.8,49.98,0.8,243.7,49.98,5198.458,156.423,1397.379,2085.640
2015-9-2 10:38:3,38.0,603.5,601.6,0.1,0.1,5214.1,994,0,Normal,2.80,83,75,44.0,0.8,240.9,50.01,0.7,239.0,50.01,0.8,243.2,50.01,5198.458,156.423,1397.379,2085.640
2015-9-2 10:43:3,38.0,579.7,586.6,0.1,0.1,5214.1,994,5,Normal,2.80,111,88,45.0,0.8,240.8,49.99,0.7,239.8,49.99,0.8,243.0,49.99,5198.458,156.423,1397.379,2085.640
2015-9-2 10:48:3,38.0,604.2,652.8,0.2,0.1,5214.1,995,36,Normal,2.80,170,119,46.0,0.8,241.6,49.99,0.7,239.9,49.99,0.8,244.0,49.99,5198.458,156.423,1397.379,2085.640
2015-9-2 10:53:3,38.0,650.7,640.9,0.4,0.2,5214.1,995,206,Normal,2.80,274,172,46.0,0.9,242.4,49.99,0.8,241.1,49.99,0.8,244.5,49.99,5198.458,156.423,1397.379,2085.640
2015-9-2 10:58:3,38.0,698.0,677.7,0.5,0.3,5214.1,995,326,Normal,2.80,384,231,47.0,0.9,241.5,49.99,0.9,239.6,49.99,1.0,244.2,49.99,5198.458,156.423,1397.379,2085.640
2015-9-2 11:3:3,38.0,721.3,667.3,1.4,0.8,5214.2,995,1346,Normal,2.90,1075,557,46.0,2.0,241.6,49.99,2.0,241.1,49.99,2.0,244.2,49.99,5198.557,156.426,1397.406,2085.680
2015-9-2 11:8:3,38.0,740.6,747.7,2.0,1.0,5214.3,995,2014,Normal,3.00,1526,794,47.0,2.9,241.8,49.98,2.8,240.6,49.98,2.9,244.6,49.98,5198.657,156.429,1397.432,2085.720
2015-9-2 11:13:3,38.0,714.9,725.6,2.5,1.3,5214.5,995,2510,Normal,3.20,1824,954,48.0,3.5,241.5,50.00,3.5,240.7,50.00,3.5,244.3,50.00,5198.856,156.435,1397.486,2085.800
2015-9-2 11:18:3,38.0,728.3,729.3,3.6,1.8,5214.8,995,3748,Normal,3.50,2639,1362,49.0,5.2,242.1,50.01,5.2,241.3,50.01,5.1,244.9,50.01,5199.156,156.444,1397.566,2085.920
2015-9-2 11:23:3,38.0,726.4,724.5,3.2,1.6,5215.1,995,3375,Normal,3.80,2372,1228,49.0,4.7,243.6,50.01,4.6,242.0,50.01,4.6,246.1,50.01,5199.455,156.453,1397.647,2086.040
2015-9-2 11:28:3,38.0,726.2,738.7,1.9,0.9,5215.3,995,1802,Normal,4.00,1384,717,49.0,2.6,241.9,49.99,2.6,240.9,49.99,2.6,244.2,49.99,5199.654,156.459,1397.700,2086.120
2015-9-2 11:33:4,38.0,764.0,751.6,7.4,3.8,5215.6,995,8428,Normal,4.30,5688,2930,51.0,11.4,246.5,50.00,11.3,244.8,50.00,11.3,248.9,50.00,5199.953,156.468,1397.781,2086.240
2015-9-2 11:38:4,38.0,699.8,698.0,2.1,1.1,5216.1,995,2110,Normal,4.80,1529,803,51.0,2.9,244.0,49.99,3.0,243.1,49.99,2.9,246.3,49.99,5200.452,156.483,1397.915,2086.440
2015-9-2 11:43:4,38.0,734.3,734.3,4.1,2.1,5216.3,995,4373,Normal,5.00,3033,1569,52.0,6.0,243.9,49.99,5.9,243.0,49.99,6.0,246.5,49.99,5200.651,156.489,1397.968,2086.520
2015-9-2 11:48:4,39.0,697.0,689.7,2.2,1.1,5216.5,996,2127,Normal,5.20,1540,809,51.0,3.0,244.2,49.99,2.9,242.6,49.99,3.0,246.5,49.99,5200.850,156.495,1398.022,2086.600
2015-9-2 11:53:4,39.0,707.6,719.4,2.5,1.2,5216.7,996,2444,Normal,5.40,1772,919,51.0,3.4,244.9,50.01,3.4,243.3,50.01,3.3,247.0,50.01,5201.050,156.501,1398.076,2086.680
2015-9-2 11:58:4,39.0,707.3,715.1,3.9,2.0,5217.0,996,4045,Normal,5.70,2805,1445,53.0,5.5,244.9,50.00,5.5,244.1,50.00,5.5,247.4,50.00,5201.349,156.510,1398.156,2086.800
2015-9-2 12:3:4,39.0,719.1,700.5,5.2,2.7,5217.4,996,5613,Normal,6.10,3806,1946,54.0,7.8,245.3,50.02,7.5,242.1,50.02,7.6,247.0,50.02,5201.748,156.522,1398.263,2086.960
2015-9-2 12:8:4,39.0,706.0,742.9,11.7,5.5,5217.9,996,12291,Normal,6.60,8337,4122,57.0,16.8,246.6,50.01,16.7,244.0,50.01,16.4,247.2,50.01,5202.246,156.537,1398.397,2087.160
2015-9-2 12:13:5,39.0,742.7,698.4,6.4,3.7,5218.7,996,7281,Normal,7.40,4799,2610,54.0,10.0,245.9,50.01,9.8,243.3,50.01,9.8,247.9,50.01,5203.044,156.561,1398.612,2087.480
2015-9-2 12:18:5,39.0,687.1,677.7,2.9,1.5,5219.1,996,2923,Normal,7.80,2051,1068,53.0,4.2,241.5,49.98,4.0,239.9,49.98,4.0,243.5,49.98,5203.443,156.573,1398.719,2087.640
2015-9-2 12:23:5,39.0,688.4,686.5,2.5,1.3,5219.3,996,2412,Normal,8.00,1722,901,53.0,3.4,242.0,50.01,3.4,240.3,50.01,3.3,243.6,50.01,5203.642,156.579,1398.772,2087.720
2015-9-2 12:28:5,39.0,688.6,712.2,2.1,1.0,5219.5,996,1976,Normal,8.20,1478,764,53.0,2.8,240.7,50.00,2.8,239.9,50.00,2.8,242.5,50.00,5203.841,156.585,1398.826,2087.800
2015-9-2 12:33:5,39.0,735.7,716.5,4.4,2.3,5219.8,996,4716,Normal,8.50,3251,1698,54.0,6.5,241.2,49.99,6.5,240.6,49.99,6.5,242.8,49.99,5204.141,156.594,1398.906,2087.920
2015-9-2 12:38:5,39.0,724.8,721.8,5.0,2.6,5220.3,996,5349,Normal,9.00,3664,1891,54.0,7.4,241.1,50.00,7.4,240.2,50.00,7.3,243.0,50.00,5204.639,156.609,1399.040,2088.120
2015-9-2 12:43:5,39.0,680.7,688.4,3.0,1.5,5220.7,996,2946,Normal,9.40,2082,1079,54.0,4.2,240.5,49.99,4.1,238.7,49.99,4.1,242.0,49.99,5205.038,156.621,1399.148,2088.280
2015-9-2 12:48:5,39.0,695.0,699.7,4.2,2.1,5221.0,997,4253,Normal,9.70,2930,1507,55.0,6.0,241.9,49.99,5.8,239.5,49.99,5.8,243.4,49.99,5205.337,156.630,1399.228,2088.400
2015-9-2 12:53:5,40.0,685.2,717.8,5.3,2.5,5221.4,997,5295,Normal,10.10,3641,1862,56.0,7.2,243.8,49.97,7.2,242.7,49.97,7.2,245.7,49.97,5205.736,156.642,1399.335,2088.560
2015-9-2 12:58:5,40.0,699.2,690.0,4.2,2.2,5221.8,997,4356,Normal,10.50,2988,1536,56.0,6.0,245.5,50.01,5.9,243.9,50.01,5.9,247.4,50.01,5206.135,156.654,1399.442,2088.720
2015-9-2 13:3:5,40.0,686.3,696.4,3.1,1.5,5222.1,997,3043,Normal,10.80,2131,1103,56.0,4.3,246.7,50.00,4.1,243.9,50.00,4.1,248.2,50.00,5206.434,156.663,1399.523,2088.840
2015-9-2 13:8:5,40.0,707.4,685.1,3.8,2.0,5222.4,997,3952,Normal,11.10,2732,1403,56.0,5.6,246.1,50.00,5.3,243.2,50.00,5.3,247.4,50.00,5206.733,156.672,1399.603,2088.960
2015-9-2 13:13:5,40.0,715.6,713.7,3.8,2.0,5222.7,997,4027,Normal,11.40,2775,1430,56.0,5.6,246.6,50.00,5.4,243.5,50.00,5.4,247.5,50.00,5207.032,156.681,1399.684,2089.080
2015-9-2 13:18:5,40.0,714.0,711.7,5.1,2.6,5223.1,997,5350,Normal,11.80,3645,1867,57.0,7.5,244.4,50.00,7.2,241.5,50.00,7.2,245.5,50.00,5207.431,156.693,1399.791,2089.240
2015-9-2 13:23:5,40.0,725.4,730.6,5.7,2.9,5223.5,997,6130,Normal,12.20,4174,2121,58.0,8.4,245.2,50.00,8.3,243.3,50.00,8.3,246.4,50.00,5207.829,156.705,1399.898,2089.400
2015-9-2 13:28:5,40.0,689.6,687.7,2.6,1.3,5223.9,997,2593,Normal,12.60,1836,957,57.0,3.8,243.3,50.00,3.5,240.8,50.00,3.6,244.8,50.00,5208.228,156.717,1400.005,2089.560
2015-9-2 13:33:5,40.0,708.5,697.9,4.2,2.2,5224.1,997,4397,Normal,12.80,3041,1563,57.0,6.0,241.4,50.00,6.1,241.4,50.00,6.1,243.0,50.00,5208.428,156.723,1400.059,2089.640
2015-9-2 13:38:5,40.0,721.8,683.3,3.6,1.9,5224.5,997,3723,Normal,13.20,2602,1336,57.0,5.2,243.5,50.00,5.1,241.9,50.00,5.1,244.8,50.00,5208.827,156.735,1400.166,2089.800
2015-9-2 13:43:6,40.0,699.3,693.2,3.3,1.7,5224.8,997,3304,Normal,13.50,2317,1197,57.0,4.6,242.2,50.00,4.6,241.3,50.00,4.5,243.5,50.00,5209.126,156.744,1400.246,2089.920
2015-9-2 13:48:6,40.0,709.4,722.4,3.3,1.6,5225.0,998,3385,Normal,13.70,2384,1221,57.0,4.9,244.8,50.01,4.5,242.0,50.01,4.6,246.3,50.01,5209.325,156.750,1400.300,2090.000
2015-9-2 13:53:6,40.0,701.1,693.9,2.6,1.3,5225.3,998,2552,Normal,14.00,1825,952,57.0,3.6,242.4,50.00,3.5,240.8,50.00,3.5,243.9,50.00,5209.624,156.759,1400.380,2090.120
2015-9-2 13:58:6,40.0,701.1,699.3,2.7,1.4,5225.5,998,2687,Normal,14.20,1914,997,56.0,3.7,241.0,50.02,3.8,240.9,50.02,3.7,242.8,50.02,5209.824,156.765,1400.434,2090.200
2015-9-2 14:3:6,40.0,698.0,706.6,1.9,0.9,5225.7,998,1765,Normal,14.40,1327,698,56.0,2.6,242.5,49.99,2.5,241.0,49.99,2.5,243.9,49.99,5210.023,156.771,1400.488,2090.280
2015-9-2 14:8:6,40.0,711.3,676.4,3.2,1.7,5225.9,998,3290,Normal,14.60,2323,1187,56.0,4.5,242.8,49.98,4.6,241.8,49.98,4.5,243.9,49.98,5210.222,156.777,1400.541,2090.360
2015-9-2 14:13:6,40.0,677.7,658.9,1.1,0.6,5226.1,998,907,Normal,14.80,748,408,55.0,1.6,243.2,49.99,1.4,240.5,49.99,1.5,244.8,49.99,5210.422,156.783,1400.595,2090.440
2015-9-2 14:18:6,40.0,666.8,672.8,0.8,0.4,5226.2,998,615,Normal,14.90,559,314,54.0,1.2,241.6,49.99,1.2,240.8,49.99,1.2,243.4,49.99,5210.521,156.786,1400.622,2090.480
2015-9-2 14:23:6,40.0,720.2,718.3,2.0,1.1,5226.2,998,2042,Normal,14.90,1502,791,54.0,3.1,244.2,49.98,2.7,241.4,49.98,2.9,245.6,49.98,5210.521,156.786,1400.622,2090.480
2015-9-2 14:28:6,40.0,696.2,720.0,3.2,1.6,5226.5,998,3243,Normal,15.20,2292,1191,54.0,4.5,242.4,50.00,4.5,241.7,50.00,4.4,244.1,50.00,5210.820,156.795,1400.702,2090.600
2015-9-2 14:33:6,40.0,715.4,710.3,3.7,1.9,5226.8,998,3799,Normal,15.50,2652,1369,55.0,5.3,242.5,49.99,5.2,241.7,49.99,5.2,244.4,49.99,5211.120,156.804,1400.782,2090.720
2015-9-2 14:38:6,40.0,710.5,702.7,4.0,2.0,5227.1,998,4132,Normal,15.80,2848,1467,55.0,5.8,244.8,49.99,5.6,242.6,49.99,5.6,246.2,49.99,5211.419,156.813,1400.863,2090.840
2015-9-2 14:43:6,40.0,701.1,701.3,3.0,1.5,5227.4,998,3062,Normal,16.10,2158,1119,55.0,4.2,242.7,50.01,4.3,242.5,50.01,4.2,244.3,50.01,5211.718,156.822,1400.943,2090.960
2015-9-2 14:48:6,40.0,702.1,700.2,3.2,1.6,5227.6,999,3201,Normal,16.30,2247,1164,55.0,4.6,242.8,50.00,4.3,240.9,50.00,4.4,244.6,50.00,5211.917,156.828,1400.997,2091.040
2015-9-2 14:53:6,40.0,672.5,679.9,1.4,0.7,5227.8,999,1274,Normal,16.50,990,532,54.0,2.0,242.4,49.98,1.9,240.8,49.98,1.9,244.0,49.98,5212.117,156.834,1401.050,2091.120
2015-9-2 14:58:6,40.0,684.3,681.0,1.2,0.6,5227.9,999,1092,Normal,16.60,872,471,54.0,1.7,241.8,50.00,1.7,240.7,50.00,1.7,243.4,50.00,5212.216,156.837,1401.077,2091.160
2015-9-2 15:3:7,40.0,685.5,691.0,2.0,1.0,5228.0,999,1941,Normal,16.70,1425,752,54.0,2.8,242.9,50.00,2.7,241.0,50.00,2.7,244.3,50.00,5212.316,156.840,1401.104,2091.200
2015-9-2 15:8:7,40.0,662.3,675.9,1.4,0.7,5228.2,999,1226,Normal,16.90,954,516,54.0,1.8,241.2,50.00,1.9,241.3,50.00,1.9,242.9,50.00,5212.515,156.846,1401.158,2091.280
2015-9-2 15:13:7,40.0,698.6,688.6,1.4,0.7,5228.3,999,1266,Normal,17.00,995,534,53.0,2.0,243.3,49.99,1.8,241.1,49.99,1.9,244.6,49.99,5212.615,156.849,1401.184,2091.320
2015-9-2 15:18:7,40.0,693.4,678.0,1.2,0.7,5228.4,999,1099,Normal,17.10,886,478,53.0,1.7,242.1,50.00,1.7,240.8,50.00,1.7,244.1,50.00,5212.715,156.852,1401.211,2091.360
2015-9-2 15:23:7,40.0,676.8,678.7,0.9,0.5,5228.5,999,712,Normal,17.20,624,348,53.0,1.4,240.5,50.00,1.3,239.9,50.00,1.3,242.9,50.00,5212.815,156.855,1401.238,2091.400
2015-9-2 15:28:8,40.0,670.8,665.0,0.8,0.5,5228.5,999,685,Normal,17.20,601,335,52.0,1.3,240.5,50.01,1.2,238.8,50.01,1.3,242.6,50.01,5212.815,156.855,1401.238,2091.400
2015-9-2 15:33:8,40.0,687.4,691.9,0.9,0.5,5228.6,999,748,Normal,17.30,655,363,52.0,1.4,243.5,50.01,1.3,240.9,50.01,1.4,245.5,50.01,5212.914,156.858,1401.265,2091.440
2015-9-2 15:38:8,40.0,713.5,710.3,1.3,0.7,5228.7,999,1190,Normal,17.40,953,514,52.0,1.8,244.5,49.99,1.8,242.8,49.99,1.8,246.3,49.99,5213.014,156.861,1401.292,2091.480
2015-9-2 15:43:8,40.0,714.6,707.2,2.0,1.0,5228.8,999,1965,Normal,17.50,1452,765,52.0,2.8,244.8,50.00,2.8,243.1,50.00,2.7,246.2,50.00,5213.114,156.864,1401.318,2091.520
2015-9-2 15:48:8,40.0,697.2,698.7,1.2,0.6,5228.9,1000,1045,Normal,17.60,857,464,51.0,1.7,240.1,50.01,1.6,238.2,50.01,1.7,241.6,50.01,5213.213,156.867,1401.345,2091.560
2015-9-2 15:53:8,40.0,717.1,723.3,2.4,1.2,5229.0,1000,2465,Normal,17.70,1787,935,51.0,3.6,242.4,50.01,3.3,239.3,50.01,3.4,243.9,50.01,5213.313,156.870,1401.372,2091.600
2015-9-2 15:58:8,40.0,718.2,716.3,1.9,1.0,5229.2,1000,1915,Normal,17.90,1426,752,51.0,2.8,241.1,49.98,2.7,239.5,49.98,2.7,242.8,49.98,5213.512,156.876,1401.426,2091.680
2015-9-2 16:3:8,39.0,710.6,730.0,2.0,1.0,5229.4,1000,1905,Normal,18.10,1434,752,52.0,2.9,242.4,49.99,2.6,239.5,49.99,2.7,244.4,49.99,5213.712,156.882,1401.479,2091.760
2015-9-2 16:8:8,39.0,720.8,727.9,3.0,1.5,5229.6,1000,3090,Normal,18.30,2198,1139,52.0,4.4,243.3,50.01,4.2,240.8,50.01,4.2,244.9,50.01,5213.911,156.888,1401.533,2091.840
2015-9-2 16:13:8,39.0,718.6,706.5,2.1,1.1,5229.8,1000,2141,Normal,18.50,1573,828,52.0,3.2,240.7,49.99,2.9,237.5,49.99,3.1,242.7,49.99,5214.111,156.894,1401.586,2091.920
2015-9-2 16:18:8,39.0,700.0,698.2,1.3,0.7,5229.9,1000,1218,Normal,18.60,960,516,52.0,1.9,244.6,50.00,1.8,242.2,50.00,1.8,246.3,50.00,5214.210,156.897,1401.613,2091.960
2015-9-2 16:23:8,39.0,707.2,708.9,0.9,0.5,5230.0,1000,714,Normal,18.70,650,360,52.0,1.4,240.5,50.00,1.2,237.7,50.00,1.4,242.8,50.00,5214.310,156.900,1401.640,2092.000
2015-9-2 16:28:8,39.0,694.7,700.3,1.6,0.8,5230.1,1000,1481,Normal,18.80,1140,608,51.0,2.2,240.3,50.01,2.2,239.2,50.01,2.2,242.2,50.01,5214.410,156.903,1401.667,2092.040
2015-9-2 16:35:39,39.0,693.1,691.3,1.1,0.6,5230.3,1000,1013,Normal,19.00,827,449,51.0,1.7,241.0,49.99,1.6,239.1,49.99,1.6,243.1,49.99,5214.609,156.909,1401.720,2092.120
2015-9-2 16:40:39,39.0,693.9,696.2,0.9,0.5,5230.3,1000,786,Normal,19.00,685,378,51.0,1.4,239.8,49.98,1.4,238.4,49.98,1.4,241.9,49.98,5214.609,156.909,1401.720,2092.120
2015-9-2 16:45:39,39.0,667.4,676.0,0.5,0.3,5230.4,1000,289,Normal,19.10,350,209,50.0,0.9,239.9,49.99,0.9,239.2,49.99,0.9,242.0,49.99,5214.709,156.912,1401.747,2092.160
2015-9-2 16:50:39,39.0,659.3,662.4,0.5,0.3,5230.4,1001,348,Normal,19.10,375,222,50.0,1.0,239.8,50.01,0.9,238.7,50.01,1.0,241.4,50.01,5214.709,156.912,1401.747,2092.160
2015-9-2 16:55:40,39.0,659.3,672.8,0.5,0.3,5230.4,1001,361,Normal,19.10,395,232,49.0,1.0,240.9,49.99,0.9,238.6,49.99,1.0,242.3,49.99,5214.709,156.912,1401.747,2092.160
2015-9-2 17:0:40,39.0,670.1,695.6,0.9,0.5,5230.5,1001,696,Normal,19.20,628,351,50.0,1.3,239.9,50.00,1.3,238.1,50.00,1.3,241.6,50.00,5214.809,156.915,1401.774,2092.200
2015-9-2 17:5:40,39.0,699.3,690.5,1.5,0.8,5230.6,1001,1368,Normal,19.30,1065,567,50.0,2.0,239.9,50.00,2.1,239.5,50.00,2.0,241.8,50.00,5214.908,156.918,1401.801,2092.240
2015-9-2 17:10:40,39.0,692.3,694.3,1.5,0.8,5230.7,1001,1420,Normal,19.40,1092,583,50.0,2.1,240.6,50.00,2.1,239.2,50.00,2.1,242.5,50.00,5215.008,156.921,1401.828,2092.280
2015-9-2 17:15:40,39.0,696.3,700.6,1.2,0.6,5230.8,1001,1045,Normal,19.50,856,464,50.0,1.7,242.0,50.01,1.5,239.1,50.01,1.7,244.0,50.01,5215.108,156.924,1401.854,2092.320
2015-9-2 17:20:40,39.0,694.6,700.6,0.9,0.5,5230.8,1001,722,Normal,19.50,651,361,50.0,1.3,241.7,49.98,1.2,239.4,49.98,1.3,243.5,49.98,5215.108,156.924,1401.854,2092.320
2015-9-2 17:25:40,39.0,681.7,679.9,0.8,0.4,5230.9,1001,602,Normal,19.60,551,311,49.0,1.2,240.5,49.97,1.1,238.7,49.97,1.2,242.4,49.97,5215.207,156.927,1401.881,2092.360
2015-9-2 17:30:40,39.0,676.3,680.5,0.7,0.4,5231.0,1001,501,Normal,19.70,491,280,49.0,1.1,241.2,49.97,1.0,239.5,49.97,1.1,243.1,49.97,5215.307,156.930,1401.908,2092.400
2015-9-2 17:35:40,39.0,633.9,637.9,0.5,0.3,5231.0,1001,339,Normal,19.70,354,211,49.0,1.0,240.6,49.99,0.9,238.9,49.99,0.9,242.5,49.99,5215.307,156.930,1401.908,2092.400
2015-9-2 17:40:40,39.0,653.9,671.5,0.4,0.2,5231.0,1001,249,Normal,19.70,321,195,49.0,0.9,240.1,49.99,0.8,238.7,49.99,0.9,242.1,49.99,5215.307,156.930,1401.908,2092.400
2015-9-2 17:45:40,39.0,637.9,660.3,0.3,0.2,5231.0,1001,130,Normal,19.70,237,152,48.0,0.8,241.4,50.01,0.8,239.0,50.01,0.9,243.0,50.01,5215.307,156.930,1401.908,2092.400
2015-9-2 17:50:40,39.0,644.7,625.0,0.2,0.1,5231.0,1002,68,Normal,19.70,184,124,47.0,0.8,241.1,50.00,0.7,239.3,50.00,0.8,243.0,50.00,5215.307,156.930,1401.908,2092.400
2015-9-2 17:55:40,39.0,604.1,677.0,0.3,0.1,5231.0,1002,58,Normal,19.70,201,133,49.0,0.8,241.2,50.00,0.8,239.3,50.00,0.8,243.0,50.00,5215.307,156.930,1401.908,2092.400
2015-9-2 18:0:40,39.0,644.8,662.8,0.4,0.2,5231.0,1002,181,Normal,19.70,271,171,48.0,0.9,240.5,49.98,0.8,239.0,49.98,0.8,242.2,49.98,5215.307,156.930,1401.908,2092.400
2015-9-2 18:5:40,39.0,651.2,654.8,0.5,0.3,5231.1,1002,350,Normal,19.80,371,220,48.0,1.0,240.7,50.00,0.9,239.8,50.00,0.9,242.6,50.00,5215.407,156.933,1401.935,2092.440
2015-9-2 18:10:40,39.0,645.6,658.4,0.3,0.2,5231.1,1002,83,Normal,19.80,203,135,47.0,0.8,241.5,50.00,0.8,240.2,50.00,0.8,243.1,50.00,5215.407,156.933,1401.935,2092.440
2015-9-2 18:15:40,39.0,594.1,605.0,0.2,0.1,5231.1,1002,15,Normal,19.80,121,92,46.0,0.8,240.7,49.97,0.8,239.6,49.97,0.8,242.6,49.97,5215.407,156.933,1401.935,2092.440
2015-9-2 18:20:40,39.0,604.7,602.9,0.1,0.1,5231.1,1002,1,Normal,19.80,113,87,46.0,0.8,240.2,49.99,0.7,238.9,49.99,0.8,242.2,49.99,5215.407,156.933,1401.935,2092.440
2015-9-2 18:25:40,39.0,601.5,599.7,0.1,0.1,5231.1,1002,0,Normal,19.80,95,78,46.0,0.8,240.5,50.00,0.7,239.1,50.00,0.8,242.6,50.00,5215.407,156.933,1401.935,2092.440
2015-9-2 18:30:40,39.0,604.5,602.7,0.1,0.1,5231.1,1002,0,Normal,19.80,100,81,45.0,0.8,241.3,50.01,0.7,239.6,50.01,0.8,243.0,50.01,5215.407,156.933,1401.935,2092.440
2015-9-2 18:35:40,39.0,602.0,605.0,0.2,0.1,5231.1,1002,7,Normal,19.80,126,94,46.0,0.8,241.2,49.98,0.8,238.9,49.98,0.8,243.0,49.98,5215.407,156.933,1401.935,2092.440
2015-9-2 18:40:40,39.0,597.1,603.1,0.1,0.1,5231.1,1002,0,Normal,19.80,86,74,45.0,0.8,241.4,49.97,0.7,239.4,49.97,0.8,242.9,49.97,5215.407,156.933,1401.935,2092.440
2015-9-2 18:45:40,39.0,574.5,576.6,0.0,0.1,5231.1,1002,0,Normal,19.80,55,57,45.0,0.8,241.5,50.00,0.7,239.5,50.00,0.8,242.9,50.00,5215.407,156.933,1401.935,2092.440
2015-9-2 18:50:40,39.0,496.3,600.1,0.1,0.1,5231.1,1003,0,Normal,19.80,60,61,45.0,0.9,241.3,49.96,0.7,239.9,49.96,0.8,242.4,49.96,5215.407,156.933,1401.935,2092.440
2015-9-2 18:55:40,38.0,556.6,599.6,0.0,0.0,5231.1,1003,0,Normal,19.80,53,56,45.0,0.8,241.5,50.02,0.7,239.6,50.02,0.8,243.1,50.02,5215.407,156.933,1401.935,2092.440
2015-9-2 19:0:40,38.0,634.4,630.7,0.0,0.0,5231.1,1003,0,Normal,19.80,38,51,39.0,0.1,241.3,49.97,0.1,239.7,49.97,0.1,243.2,49.97,5215.407,156.933,1401.935,2092.440
2015-9-2 19:5:40,38.0,583.4,576.1,0.0,0.0,5231.1,1003,0,Normal,19.80,32,46,38.0,0.1,241.3,49.97,0.1,239.7,49.97,0.1,243.0,49.97,5215.407,156.933,1401.935,2092.440
2015-9-2 19:10:40,38.0,634.2,632.1,0.0,0.0,5231.1,1003,0,Normal,19.80,38,52,38.0,0.1,240.4,49.99,0.1,239.5,49.99,0.1,242.1,49.99,5215.407,156.933,1401.935,2092.440
2015-9-2 19:15:40,38.0,622.5,616.1,0.0,0.0,5231.1,1003,0,Normal,19.80,35,50,37.0,0.1,241.1,49.99,0.1,239.3,49.99,0.1,242.6,49.99,5215.407,156.933,1401.935,2092.440
2015-9-2 19:20:40,38.0,546.9,537.9,0.0,0.0,5231.1,1003,0,Normal,19.80,29,44,37.0,0.1,241.6,49.99,0.1,239.7,49.99,0.1,243.3,49.99,5215.407,156.933,1401.935,2092.440
2015-9-2 19:25:41,38.0,520.3,510.2,0.0,0.0,5231.1,1003,0,Normal,19.80,27,41,36.0,0.1,241.2,50.00,0.1,240.2,50.00,0.1,243.0,50.00,5215.407,156.933,1401.935,2092.440
2015-9-2 19:30:41,38.0,471.3,460.6,0.0,0.0,5231.1,1003,0,Normal,19.80,24,37,36.0,0.1,241.1,50.00,0.1,239.7,50.00,0.1,242.9,50.00,5215.407,156.933,1401.935,2092.440
2015-9-2 19:45:38,38.0,463.3,452.4,0.0,0.0,5231.1,1003,0,Normal,19.80,25,37,42.0,0.9,240.9,49.99,0.7,239.5,49.99,0.8,243.1,49.99,5215.407,156.933,1401.935,2092.440
2015-9-2 19:45:57,34.0,107.3,106.3,0.0,0.0,5231.1,1003,0,Fault,19.80,0,0,33.0,0.0,241.0,49.98,0.0,239.2,49.98,0.0,243.0,49.98,5215.407,156.933,1401.935,2092.440
2015-9-2 19:50:57,35.0,134.2,133.1,0.0,0.0,5231.1,1003,0,Fault,19.80,0,0,33.0,0.0,241.2,49.99,0.0,240.2,49.99,0.0,243.3,49.99,5215.407,156.933,1401.935,2092.440
2015-9-2 19:55:57,36.0,723.7,721.6,0.0,0.0,5231.1,1003,0,Fault,19.80,0,0,34.0,0.0,240.9,49.96,0.0,239.9,49.96,0.0,243.0,49.96,5215.407,156.933,1401.935,2092.440
2015-9-2 20:0:58,37.0,719.5,717.6,0.0,0.0,5231.1,1003,0,Check,19.80,0,0,33.0,0.0,241.3,49.98,0.0,239.5,49.98,0.0,243.4,49.98,5215.407,156.933,1401.935,2092.440
2015-9-2 20:5:58,37.0,601.3,599.0,0.1,0.1,5231.1,1003,0,Normal,19.80,89,63,40.0,0.8,241.2,50.00,0.7,239.2,50.00,0.8,243.0,50.00,5215.407,156.933,1401.935,2092.440
2015-9-2 20:10:58,37.0,601.7,599.3,0.1,0.1,5231.1,1003,0,Normal,19.80,90,64,40.0,0.8,241.2,50.00,0.7,239.6,50.00,0.8,242.9,50.00,5215.407,156.933,1401.935,2092.440
2015-9-2 20:15:58,37.0,578.6,564.2,0.1,0.0,5231.1,1004,0,Normal,19.80,70,53,40.0,0.9,241.9,50.00,0.7,240.0,50.00,0.8,243.4,50.00,5215.407,156.933,1401.935,2092.440
2015-9-2 20:20:58,37.0,456.8,445.8,0.1,0.0,5231.1,1004,0,Normal,19.80,53,43,34.0,0.1,242.3,49.99,0.1,240.2,49.99,0.1,243.9,49.99,5215.407,156.933,1401.935,2092.440
2015-9-2 20:25:58,37.0,342.6,332.6,0.1,0.0,5231.1,1004,0,Normal,19.80,38,31,34.0,0.1,241.8,50.01,0.1,240.0,50.01,0.1,243.4,50.01,5215.407,156.933,1401.935,2092.440
