Time,Temperature,PV1 Voltage[V],PV2 Voltage[V],PV1 Current[A],PV2 Current[A],Total energy[KW.Hr],Total operation hours[Hr],Total AC Power[W],Mode,Daily Energy[KW.Hr],PV1 Input Power[W],PV2 Input Power[W],Heatsink Temperature,Current to grid (R Phase)[A],Grid voltage(R Phase)[V],Grid frequency(R Phase)[Hz],Current to grid (S Phase)[A],Grid voltage(S Phase)[V],Grid frequency(S Phase)[Hz],Current to grid (T Phase)[A],Grid voltage(T Phase)[V],Grid frequency(T Phase)[Hz],Reduced amount of CO2[KG],Reduced amount of SO2[KG],Reduced amount of Oil[KG],Reduced amount of Coal[KG]
2015-9-29 7:15:40,20.0,118.3,117.3,0.0,0.0,8610.5,1346,0,Fault,0.00,31,24,10.0,0.0,241.0,49.98,0.0,239.7,49.98,0.0,241.3,49.98,8584.668,258.315,2307.614,3444.200
2015-9-29 7:20:40,22.0,726.6,725.7,0.0,0.0,8610.5,1346,0,Fault,0.00,185,126,15.0,0.0,240.7,49.99,0.0,239.5,49.99,0.0,241.1,49.99,8584.668,258.315,2307.614,3444.200
2015-9-29 7:24:33,24.0,753.6,752.7,0.0,0.0,8610.5,1346,0,Wait,0.00,191,129,16.0,0.0,240.8,49.99,0.0,239.8,49.99,0.0,241.2,49.99,8584.668,258.315,2307.614,3444.200
2015-9-29 7:29:33,25.0,608.4,607.7,0.3,0.2,8610.5,1347,316,Normal,0.00,212,164,29.0,1.0,240.0,50.01,0.8,238.6,50.01,0.8,240.1,50.01,8584.668,258.315,2307.614,3444.200
2015-9-29 7:34:33,25.0,666.3,665.6,0.3,0.2,8610.5,1347,392,Normal,0.00,253,199,32.0,1.0,238.5,50.00,0.8,237.7,50.00,0.8,239.1,50.00,8584.668,258.315,2307.614,3444.200
2015-9-29 7:39:33,26.0,717.0,721.7,0.4,0.3,8610.5,1347,465,Normal,0.00,292,233,34.0,1.0,237.3,50.00,0.8,237.1,50.00,0.8,238.6,50.00,8584.668,258.315,2307.614,3444.200
2015-9-29 7:44:33,26.0,773.6,773.0,0.4,0.3,8610.6,1347,529,Normal,0.10,324,265,35.0,1.0,236.8,49.99,0.8,236.8,49.99,0.9,238.4,49.99,8584.768,258.318,2307.641,3444.240
2015-9-29 7:49:33,27.0,812.1,811.5,0.4,0.3,8610.6,1347,577,Normal,0.10,337,300,36.0,1.0,235.8,50.01,0.8,236.2,50.01,0.9,237.7,50.01,8584.768,258.318,2307.641,3444.240
2015-9-29 7:54:33,27.0,829.2,828.6,0.4,0.3,8610.7,1347,601,Normal,0.20,341,320,37.0,1.1,235.8,50.00,0.9,235.5,50.00,0.9,237.5,50.00,8584.868,258.321,2307.668,3444.280
2015-9-29 7:59:33,28.0,734.6,718.6,0.7,0.6,8610.7,1347,954,Normal,0.20,537,476,36.0,1.2,235.8,49.98,1.2,235.8,49.98,1.2,237.3,49.98,8584.868,258.321,2307.668,3444.280
2015-9-29 8:4:33,28.0,741.7,734.6,0.7,0.6,8610.8,1347,1025,Normal,0.30,574,511,36.0,1.3,240.1,49.98,1.3,239.8,49.98,1.2,241.5,49.98,8584.968,258.324,2307.694,3444.320
2015-9-29 8:9:33,28.0,759.7,752.6,0.8,0.7,8610.9,1347,1149,Normal,0.40,634,575,36.0,1.4,239.0,50.01,1.4,238.7,50.01,1.3,240.5,50.01,8585.067,258.327,2307.721,3444.360
2015-9-29 8:14:33,28.0,728.3,746.4,0.9,0.8,8611.0,1347,1298,Normal,0.50,708,649,37.0,1.5,240.0,50.00,1.6,239.5,50.00,1.5,241.3,50.00,8585.167,258.330,2307.748,3444.400
2015-9-29 8:19:33,29.0,739.6,726.6,1.0,0.9,8611.1,1347,1395,Normal,0.60,758,696,37.0,1.6,239.4,49.98,1.7,239.1,49.98,1.6,240.4,49.98,8585.267,258.333,2307.775,3444.440
2015-9-29 8:24:33,29.0,754.8,724.7,1.1,1.0,8611.3,1347,1580,Normal,0.80,851,789,37.0,1.8,239.8,49.99,1.9,239.4,49.99,1.8,241.1,49.99,8585.466,258.339,2307.828,3444.520
2015-9-29 8:29:33,29.0,731.3,737.3,1.3,1.2,8611.4,1348,1856,Normal,0.90,984,932,37.0,2.1,239.8,50.01,2.2,239.5,50.01,2.1,241.0,50.01,8585.566,258.342,2307.855,3444.560
2015-9-29 8:34:33,29.0,727.3,750.5,1.5,1.4,8611.6,1348,2124,Normal,1.10,1116,1068,38.0,2.4,239.4,49.98,2.6,239.3,49.98,2.4,240.9,49.98,8585.765,258.348,2307.909,3444.640
2015-9-29 8:39:33,30.0,779.0,759.6,2.1,2.1,8611.8,1348,3325,Normal,1.30,1717,1668,38.0,3.9,239.4,49.99,4.1,239.2,49.99,3.9,241.0,49.99,8585.965,258.354,2307.962,3444.720
2015-9-29 8:44:33,30.0,785.1,778.6,2.2,2.2,8612.0,1348,3432,Normal,1.50,1752,1739,40.0,4.0,238.5,49.99,4.3,238.8,49.99,4.0,240.6,49.99,8586.164,258.360,2308.016,3444.800
2015-9-29 8:49:33,30.0,785.0,767.6,2.5,2.5,8612.3,1348,3865,Normal,1.80,1975,1950,41.0,4.7,238.3,49.99,4.8,239.4,49.99,4.6,240.1,49.99,8586.463,258.369,2308.096,3444.920
2015-9-29 8:54:33,30.0,782.0,770.6,2.6,2.6,8612.6,1348,4111,Normal,2.10,2106,2064,41.0,5.0,238.5,49.99,5.2,239.0,49.99,4.9,240.4,49.99,8586.762,258.378,2308.177,3445.040
2015-9-29 8:59:33,31.0,800.3,787.6,2.6,2.6,8612.9,1348,4188,Normal,2.40,2115,2132,42.0,5.0,238.5,50.00,5.3,238.7,50.00,5.0,240.7,50.00,8587.061,258.387,2308.257,3445.160
2015-9-29 9:4:33,31.0,766.6,756.4,3.1,3.0,8613.3,1348,4704,Normal,2.80,2416,2348,43.0,5.8,240.3,50.00,6.0,239.8,50.00,5.7,241.8,50.00,8587.460,258.399,2308.364,3445.320
2015-9-29 9:9:33,31.0,766.1,758.7,3.7,3.7,8613.7,1348,5685,Normal,3.20,2918,2894,45.0,7.3,239.2,50.00,7.5,240.0,50.00,7.2,241.0,50.00,8587.859,258.411,2308.472,3445.480
2015-9-29 9:14:33,31.0,761.3,772.7,4.1,4.0,8614.2,1348,6160,Normal,3.70,3162,3136,46.0,7.9,240.2,49.99,8.1,239.7,49.99,7.8,241.5,49.99,8588.357,258.426,2308.606,3445.680
2015-9-29 9:19:33,31.0,765.0,752.6,4.5,4.6,8614.7,1348,6869,Normal,4.20,3516,3507,48.0,8.9,239.4,49.98,9.1,240.1,49.98,8.8,241.3,49.98,8588.856,258.441,2308.740,3445.880
2015-9-29 9:24:33,32.0,737.3,761.7,3.3,3.1,8615.2,1348,4845,Normal,4.70,2462,2442,48.0,6.0,239.4,49.99,6.2,239.7,49.99,6.0,241.1,49.99,8589.354,258.456,2308.874,3446.080
2015-9-29 9:29:33,32.0,728.3,742.5,3.3,3.1,8615.5,1349,4734,Normal,5.00,2417,2376,49.0,5.9,240.0,50.00,6.1,240.4,50.00,5.8,241.7,50.00,8589.654,258.465,2308.954,3446.200
2015-9-29 9:34:33,32.0,748.8,734.6,2.6,2.6,8615.9,1349,3888,Normal,5.40,2003,1944,49.0,4.8,240.1,50.01,4.9,240.4,50.01,4.7,242.0,50.01,8590.052,258.477,2309.061,3446.360
2015-9-29 9:39:33,32.0,739.7,732.6,2.6,2.5,8616.2,1349,3744,Normal,5.70,1932,1872,49.0,4.6,239.5,50.00,4.8,240.1,50.00,4.5,241.5,50.00,8590.351,258.486,2309.142,3446.480
2015-9-29 9:44:33,33.0,727.3,757.6,2.7,2.6,8616.5,1349,3972,Normal,6.00,2044,1988,49.0,4.9,239.2,49.99,5.0,240.0,49.99,4.8,241.2,49.99,8590.650,258.495,2309.222,3446.600
2015-9-29 9:49:33,33.0,730.3,739.4,2.6,2.5,8616.9,1349,3747,Normal,6.40,1932,1875,49.0,4.6,239.9,49.99,4.8,240.1,49.99,4.5,241.3,49.99,8591.049,258.507,2309.329,3446.760
2015-9-29 9:54:33,33.0,751.8,745.6,2.5,2.4,8617.2,1349,3699,Normal,6.70,1908,1851,49.0,4.5,240.3,49.97,4.7,239.8,49.97,4.4,241.8,49.97,8591.348,258.516,2309.410,3446.880
2015-9-29 9:59:33,33.0,722.9,735.9,3.5,3.4,8617.5,1349,5075,Normal,7.00,2609,2580,50.0,6.6,240.8,50.00,6.7,240.8,50.00,6.4,242.7,50.00,8591.647,258.525,2309.490,3447.000
2015-9-29 10:4:33,33.0,737.7,731.6,4.7,4.7,8618.0,1349,6858,Normal,7.50,3524,3488,51.0,9.0,241.1,49.99,9.2,241.5,49.99,8.8,242.7,49.99,8592.146,258.540,2309.624,3447.200
2015-9-29 10:9:33,33.0,720.3,740.5,4.9,4.7,8618.6,1349,6951,Normal,8.10,3561,3545,53.0,9.1,239.8,50.02,9.3,240.9,50.02,8.9,241.9,50.02,8592.744,258.558,2309.785,3447.440
2015-9-29 10:14:33,33.0,725.7,733.1,5.6,5.5,8619.2,1349,8027,Normal,8.70,4107,4100,55.0,10.7,240.2,50.00,10.9,241.6,50.00,10.4,242.3,50.00,8593.342,258.576,2309.946,3447.680
2015-9-29 10:19:33,34.0,698.3,731.5,6.2,6.2,8619.9,1349,8798,Normal,9.40,4415,4580,56.0,11.7,240.3,49.98,11.9,241.3,49.98,11.5,242.3,49.98,8594.040,258.597,2310.133,3447.960
2015-9-29 10:24:33,34.0,728.3,735.5,5.6,5.6,8620.7,1349,8142,Normal,10.20,4144,4181,53.0,10.7,241.9,49.98,11.0,241.6,49.98,10.6,243.3,49.98,8594.838,258.621,2310.348,3448.280
2015-9-29 10:29:33,34.0,711.3,732.4,5.6,5.4,8621.4,1350,7825,Normal,10.90,4019,3981,53.0,10.3,239.9,49.99,10.5,241.0,49.99,10.2,241.7,49.99,8595.536,258.642,2310.535,3448.560
2015-9-29 10:34:33,34.0,726.7,717.6,4.3,4.2,8622.0,1350,6092,Normal,11.50,3143,3086,53.0,7.9,241.2,49.98,8.1,241.0,49.98,7.8,242.5,49.98,8596.134,258.660,2310.696,3448.800
2015-9-29 10:39:33,34.0,740.8,708.6,4.5,4.6,8622.5,1350,6498,Normal,12.00,3348,3296,55.0,8.5,241.1,49.98,8.7,240.9,49.98,8.3,242.5,49.98,8596.632,258.675,2310.830,3449.000
2015-9-29 10:44:33,35.0,736.8,713.6,4.6,4.7,8623.1,1350,6728,Normal,12.60,3463,3415,56.0,8.8,240.1,50.01,9.0,240.9,50.01,8.6,242.2,50.01,8597.231,258.693,2310.991,3449.240
2015-9-29 10:49:33,35.0,744.9,716.6,4.9,5.0,8623.7,1350,7143,Normal,13.20,3665,3639,57.0,9.3,241.0,50.00,9.5,241.5,50.00,9.2,242.7,50.00,8597.829,258.711,2311.152,3449.480
2015-9-29 10:54:33,35.0,745.9,717.6,5.3,5.5,8624.3,1350,7835,Normal,13.80,4015,3996,59.0,10.3,241.0,50.00,10.5,241.8,50.00,10.1,243.0,50.00,8598.427,258.729,2311.312,3449.720
2015-9-29 10:59:34,35.0,710.3,723.4,6.2,6.1,8625.0,1350,8718,Normal,14.50,4479,4435,61.0,11.5,242.2,50.00,11.8,242.6,50.00,11.3,243.7,50.00,8599.125,258.750,2311.500,3450.000
2015-9-29 11:4:34,35.0,735.8,711.6,6.1,6.3,8625.7,1350,8856,Normal,15.20,4542,4512,63.0,11.7,242.7,49.98,11.9,242.9,49.98,11.5,244.4,49.98,8599.823,258.771,2311.688,3450.280
2015-9-29 11:9:34,35.0,737.8,722.6,5.9,6.0,8626.5,1350,8627,Normal,16.00,4431,4390,64.0,11.4,241.8,50.00,11.6,242.5,50.00,11.1,243.8,50.00,8600.620,258.795,2311.902,3450.600
2015-9-29 11:14:34,35.0,725.3,732.5,5.6,5.4,8627.1,1350,7943,Normal,16.60,4088,4033,64.0,10.5,241.4,49.98,10.6,242.1,49.98,10.3,243.1,49.98,8601.219,258.813,2312.063,3450.840
2015-9-29 11:19:34,35.0,728.8,718.6,5.2,5.2,8627.8,1350,7513,Normal,17.30,3867,3815,65.0,9.9,241.1,49.98,10.0,241.9,49.98,9.7,242.3,49.98,8601.917,258.834,2312.250,3451.120
2015-9-29 11:24:34,35.0,717.3,728.5,5.4,5.2,8628.4,1350,7630,Normal,17.90,3926,3876,66.0,10.0,241.4,50.00,10.2,241.8,50.00,9.9,242.9,50.00,8602.515,258.852,2312.411,3451.360
2015-9-29 11:29:34,36.0,734.8,719.6,5.5,5.6,8629.1,1351,8038,Normal,18.60,4123,4095,66.0,10.5,241.7,49.99,10.8,242.0,49.99,10.4,243.1,49.99,8603.213,258.873,2312.599,3451.640
2015-9-29 11:34:34,36.0,722.8,716.7,6.8,6.8,8630.0,1351,9670,Normal,19.50,4965,4922,54.0,12.8,241.7,49.99,13.1,242.6,49.99,12.6,243.4,49.99,8604.110,258.900,2312.840,3452.000
2015-9-29 11:39:34,36.0,718.9,704.6,7.6,7.7,8630.9,1351,10729,Normal,20.40,5536,5449,50.0,14.3,243.0,50.00,14.5,242.7,50.00,14.1,244.0,50.00,8605.007,258.927,2313.081,3452.360
2015-9-29 11:44:34,36.0,705.5,692.7,6.7,6.8,8631.8,1351,9322,Normal,21.30,4785,4746,44.0,12.4,242.5,50.00,12.6,242.3,50.00,12.3,243.4,50.00,8605.905,258.954,2313.322,3452.720
2015-9-29 11:49:34,36.0,718.5,707.7,6.2,6.2,8632.6,1351,8740,Normal,22.10,4517,4419,48.0,11.6,242.3,50.00,11.8,242.6,50.00,11.4,243.8,50.00,8606.702,258.978,2313.537,3453.040
2015-9-29 11:54:34,36.0,718.5,709.6,5.8,5.8,8633.2,1351,8247,Normal,22.70,4248,4184,51.0,10.9,242.6,50.01,11.1,242.5,50.01,10.8,243.7,50.01,8607.300,258.996,2313.698,3453.280
2015-9-29 11:59:34,36.0,715.5,705.7,5.2,5.2,8633.9,1351,7307,Normal,23.40,3768,3703,53.0,9.6,242.2,49.99,9.8,242.5,49.99,9.4,243.9,49.99,8607.998,259.017,2313.885,3453.560
2015-9-29 12:4:34,36.0,722.6,711.7,5.3,5.3,8634.5,1351,7557,Normal,24.00,3890,3837,55.0,9.9,241.4,50.00,10.1,242.3,50.00,9.8,243.0,50.00,8608.596,259.035,2314.046,3453.800
2015-9-29 12:7:16,36.0,707.3,716.3,5.1,5.0,8634.8,1351,7154,Normal,24.30,3685,3630,55.0,9.4,242.2,50.00,9.6,242.3,50.00,9.2,243.8,50.00,8608.896,259.044,2314.126,3453.920
2015-9-29 12:12:16,36.0,716.2,724.3,5.1,5.0,8635.4,1351,7207,Normal,24.90,3718,3651,57.0,9.4,241.8,50.00,9.6,242.2,50.00,9.3,243.0,50.00,8609.494,259.062,2314.287,3454.160
2015-9-29 12:17:16,36.0,728.6,712.6,6.2,6.3,8636.1,1351,8967,Normal,25.60,4606,4563,59.0,11.8,243.1,50.00,12.1,242.6,50.00,11.7,244.5,50.00,8610.192,259.083,2314.475,3454.440
2015-9-29 12:22:16,36.0,714.6,706.7,6.5,6.5,8636.9,1351,9097,Normal,26.40,4680,4621,49.0,12.1,242.3,49.99,12.3,242.9,49.99,11.9,243.9,49.99,8610.989,259.107,2314.689,3454.760
2015-9-29 12:27:16,36.0,716.6,707.7,7.7,7.8,8637.8,1351,10911,Normal,27.30,5597,5574,46.0,14.5,243.2,50.00,14.8,243.1,50.00,14.4,244.2,50.00,8611.887,259.134,2314.930,3455.120
2015-9-29 12:32:16,36.0,708.5,702.1,8.7,8.7,8638.8,1352,12142,Normal,28.30,6249,6183,45.0,16.3,242.0,50.00,16.5,243.5,50.00,16.1,243.5,50.00,8612.884,259.164,2315.198,3455.520
2015-9-29 12:37:16,36.0,704.4,699.0,7.0,6.9,8639.8,1352,9647,Normal,29.30,4962,4902,42.0,12.9,243.1,50.00,13.1,242.6,50.00,12.7,244.2,50.00,8613.881,259.194,2315.466,3455.920
2015-9-29 12:42:16,36.0,698.4,704.5,6.6,6.4,8640.6,1352,9038,Normal,30.10,4657,4584,41.0,12.0,243.2,49.99,12.3,242.7,49.99,11.8,244.5,49.99,8614.678,259.218,2315.681,3456.240
2015-9-29 12:47:16,36.0,703.4,710.5,5.5,5.3,8641.2,1352,7580,Normal,30.70,3908,3842,44.0,10.0,243.2,49.99,10.2,242.4,49.99,9.9,244.0,49.99,8615.276,259.236,2315.842,3456.480
2015-9-29 12:52:16,36.0,708.4,713.5,4.6,4.5,8641.8,1352,6377,Normal,31.30,3291,3229,45.0,8.3,241.6,50.01,8.5,241.6,50.01,8.2,243.0,50.01,8615.875,259.254,2316.002,3456.720
2015-9-29 12:57:16,36.0,719.6,709.1,5.9,5.9,8642.5,1352,8405,Normal,32.00,4331,4263,49.0,11.1,242.9,49.99,11.3,242.2,49.99,11.0,243.8,49.99,8616.573,259.275,2316.190,3457.000
2015-9-29 13:2:16,36.0,708.5,719.6,5.9,5.7,8643.1,1352,8158,Normal,32.60,4203,4138,51.0,10.7,242.5,49.99,11.0,242.1,49.99,10.6,243.6,49.99,8617.171,259.293,2316.351,3457.240
2015-9-29 13:7:16,36.0,787.3,763.2,9.7,10.8,8643.9,1352,15628,Normal,33.40,7704,8325,54.0,20.5,244.3,49.98,20.9,243.5,49.98,20.4,244.5,49.98,8617.968,259.317,2316.565,3457.560
2015-9-29 13:12:16,36.0,702.3,701.6,7.6,7.5,8644.9,1352,10472,Normal,34.40,5390,5331,46.0,14.0,242.4,49.99,14.3,242.7,49.99,13.9,243.3,49.99,8618.965,259.347,2316.833,3457.960
2015-9-29 13:17:16,36.0,709.6,721.9,8.1,8.0,8645.7,1352,11417,Normal,35.20,5827,5862,43.0,15.2,242.0,49.99,15.5,242.1,49.99,15.1,243.1,49.99,8619.763,259.371,2317.048,3458.280
2015-9-29 13:22:16,36.0,709.0,714.9,7.1,7.0,8646.5,1352,9949,Normal,36.00,5122,5064,47.0,13.3,241.3,49.99,13.5,241.9,49.99,13.1,242.7,49.99,8620.560,259.395,2317.262,3458.600
2015-9-29 13:27:16,36.0,700.7,706.7,6.9,6.8,8647.4,1352,9560,Normal,36.90,4925,4850,45.0,12.8,242.3,49.99,12.9,242.8,49.99,12.6,243.4,49.99,8621.458,259.422,2317.503,3458.960
2015-9-29 13:32:16,36.0,794.9,794.2,10.2,9.7,8648.2,1353,15561,Normal,37.70,8179,7782,48.0,20.4,242.3,49.99,20.8,243.7,49.99,20.3,244.0,49.99,8622.255,259.446,2317.718,3459.280
2015-9-29 13:37:16,36.0,728.3,692.9,10.7,11.6,8649.3,1353,15543,Normal,38.80,7824,8118,46.0,20.7,242.8,49.99,21.0,243.4,49.99,20.5,243.2,49.99,8623.352,259.479,2318.012,3459.720
2015-9-29 13:42:16,36.0,736.6,708.1,7.3,7.7,8650.2,1353,10719,Normal,39.70,5441,5533,46.0,14.2,242.2,49.99,14.4,243.2,49.99,14.1,243.5,49.99,8624.249,259.506,2318.254,3460.080
2015-9-29 13:47:16,36.0,729.0,714.4,8.5,8.5,8651.2,1353,12064,Normal,40.70,6253,6098,44.0,16.0,243.8,50.00,16.3,243.7,50.00,15.9,244.8,50.00,8625.246,259.536,2318.522,3460.480
2015-9-29 13:52:16,36.0,679.3,678.7,3.4,3.3,8651.9,1353,4580,Normal,41.40,2344,2295,41.0,5.8,242.5,49.99,6.1,241.6,49.99,5.8,243.0,49.99,8625.944,259.557,2318.709,3460.760
2015-9-29 13:57:16,36.0,781.7,684.9,7.4,13.3,8652.2,1353,14642,Normal,41.70,5801,9217,40.0,19.3,240.2,50.00,19.7,241.3,50.00,19.2,241.9,50.00,8626.243,259.566,2318.790,3460.880
2015-9-29 14:2:16,36.0,656.6,754.4,13.6,8.5,8653.4,1353,15057,Normal,42.90,8979,6465,45.0,19.9,241.1,49.98,20.2,242.9,49.98,19.8,242.1,49.98,8627.440,259.602,2319.111,3461.360
2015-9-29 14:7:16,36.0,676.6,766.6,13.8,8.6,8654.4,1353,15680,Normal,43.90,9392,6691,47.0,20.7,241.4,50.01,21.1,242.8,50.01,20.5,242.6,50.01,8628.437,259.632,2319.379,3461.760
2015-9-29 14:12:5,36.0,680.1,697.9,7.4,6.9,8655.6,1353,9787,Normal,45.10,5124,4895,45.0,13.0,242.9,50.02,13.3,242.5,50.02,12.9,244.0,50.02,8629.633,259.668,2319.701,3462.240
2015-9-29 14:17:5,36.0,686.0,674.4,2.9,2.9,8656.3,1353,3979,Normal,45.80,2046,1993,44.0,5.0,241.4,49.98,5.2,240.8,49.98,5.0,242.2,49.98,8630.331,259.689,2319.888,3462.520
2015-9-29 14:22:5,36.0,709.2,695.4,3.1,3.1,8656.6,1353,4348,Normal,46.10,2226,2181,45.0,5.4,241.7,49.99,5.7,240.8,49.99,5.4,242.5,49.99,8630.630,259.698,2319.969,3462.640
2015-9-29 14:27:5,36.0,712.3,699.4,3.5,3.5,8657.0,1353,4961,Normal,46.50,2564,2509,46.0,6.4,241.6,49.99,6.6,241.3,49.99,6.3,242.6,49.99,8631.029,259.710,2320.076,3462.800
2015-9-29 14:32:5,36.0,731.4,710.4,4.9,5.0,8657.5,1353,7120,Normal,47.00,3658,3623,49.0,9.3,242.5,50.01,9.5,241.7,50.01,9.2,243.3,50.01,8631.528,259.725,2320.210,3463.000
2015-9-29 14:37:5,36.0,719.2,701.3,4.0,4.0,8658.1,1354,5680,Normal,47.60,2930,2877,49.0,7.3,242.0,50.01,7.6,241.7,50.01,7.2,243.2,50.01,8632.126,259.743,2320.371,3463.240
2015-9-29 14:42:5,36.0,709.1,716.0,4.1,4.0,8658.6,1354,5775,Normal,48.10,2980,2925,50.0,7.4,242.4,49.99,7.7,241.4,49.99,7.4,243.4,49.99,8632.624,259.758,2320.505,3463.440
2015-9-29 14:47:5,36.0,804.2,803.4,10.2,9.7,8659.2,1354,15737,Normal,48.70,8265,7877,54.0,20.7,240.3,49.99,21.0,242.1,49.99,20.5,241.5,49.99,8633.222,259.776,2320.666,3463.680
2015-9-29 14:52:5,36.0,718.4,711.9,6.0,6.3,8660.3,1354,8753,Normal,49.80,4379,4571,46.0,11.6,243.0,50.01,11.8,242.4,50.01,11.4,244.3,50.01,8634.319,259.809,2320.960,3464.120
2015-9-29 14:57:5,36.0,705.9,699.9,2.7,2.7,8660.7,1354,3823,Normal,50.20,1967,1915,47.0,4.7,241.9,49.98,4.9,241.4,49.98,4.7,242.8,49.98,8634.718,259.821,2321.068,3464.280
2015-9-29 15:2:5,36.0,710.0,701.9,3.1,3.0,8661.1,1354,4309,Normal,50.60,2213,2156,48.0,5.4,242.3,49.98,5.6,241.6,49.98,5.3,243.4,49.98,8635.117,259.833,2321.175,3464.440
2015-9-29 15:7:5,36.0,718.1,709.9,3.1,3.0,8661.4,1354,4397,Normal,50.90,2256,2201,49.0,5.5,241.3,49.98,5.7,240.9,49.98,5.4,242.6,49.98,8635.416,259.842,2321.255,3464.560
2015-9-29 15:12:5,36.0,706.9,715.4,3.6,3.5,8661.8,1354,5031,Normal,51.30,2603,2541,49.0,6.5,241.4,50.00,6.7,241.2,50.00,6.3,242.8,50.00,8635.815,259.854,2321.362,3464.720
2015-9-29 15:17:5,36.0,706.8,720.4,3.6,3.5,8662.2,1354,5008,Normal,51.70,2586,2535,50.0,6.4,241.5,49.97,6.6,241.3,49.97,6.3,242.9,49.97,8636.213,259.866,2321.470,3464.880
2015-9-29 15:22:5,36.0,709.8,719.5,3.3,3.1,8662.6,1354,4620,Normal,52.10,2369,2310,51.0,5.8,240.8,49.97,6.0,241.1,49.97,5.7,242.5,49.97,8636.612,259.878,2321.577,3465.040
2015-9-29 15:27:5,36.0,705.9,716.5,2.6,2.5,8662.9,1354,3694,Normal,52.40,1906,1848,51.0,4.6,240.5,50.00,4.8,240.4,50.00,4.5,242.0,50.00,8636.911,259.887,2321.657,3465.160
2015-9-29 15:32:5,36.0,706.2,718.9,2.3,2.1,8663.2,1354,3158,Normal,52.70,1640,1578,51.0,3.8,241.2,49.99,4.0,240.9,49.99,3.7,242.3,49.99,8637.210,259.896,2321.738,3465.280
2015-9-29 15:37:5,36.0,723.1,716.9,2.2,2.2,8663.5,1355,3171,Normal,53.00,1644,1587,50.0,3.9,240.8,50.00,4.0,240.9,50.00,3.8,242.2,50.00,8637.510,259.905,2321.818,3465.400
2015-9-29 15:42:5,36.0,712.9,721.5,2.6,2.5,8663.8,1355,3744,Normal,53.30,1929,1874,50.0,4.6,241.3,49.99,4.8,240.9,49.99,4.5,242.6,49.99,8637.809,259.914,2321.898,3465.520
2015-9-29 15:47:5,35.0,723.9,730.6,3.0,2.9,8664.1,1355,4356,Normal,53.60,2235,2181,51.0,5.4,241.2,50.01,5.7,241.1,50.01,5.4,242.7,50.01,8638.108,259.923,2321.979,3465.640
2015-9-29 15:52:5,36.0,734.2,728.9,3.2,3.2,8664.5,1355,4704,Normal,54.00,2406,2358,52.0,5.9,241.5,49.97,6.1,241.1,49.97,5.8,243.1,49.97,8638.506,259.935,2322.086,3465.800
2015-9-29 15:57:5,35.0,732.1,732.1,2.7,2.6,8664.9,1355,3857,Normal,54.40,1982,1935,51.0,4.7,241.1,49.97,4.9,240.7,49.97,4.7,242.5,49.97,8638.905,259.947,2322.193,3465.960
2015-9-29 16:2:6,35.0,732.5,725.4,2.4,2.4,8665.2,1355,3535,Normal,54.70,1823,1772,51.0,4.3,241.7,49.99,4.5,241.4,49.99,4.2,242.8,49.99,8639.204,259.956,2322.274,3466.080
2015-9-29 16:7:6,35.0,732.7,723.1,2.9,2.8,8665.5,1355,4169,Normal,55.00,2135,2093,51.0,5.2,241.7,50.01,5.4,241.4,50.01,5.1,243.2,50.01,8639.504,259.965,2322.354,3466.200
2015-9-29 16:12:6,35.0,725.9,735.6,2.8,2.7,8665.8,1355,3989,Normal,55.30,2049,2000,51.0,4.9,241.2,50.00,5.1,241.0,50.00,4.8,242.8,50.00,8639.803,259.974,2322.434,3466.320
2015-9-29 16:17:6,35.0,723.1,715.8,2.6,2.5,8666.1,1355,3720,Normal,55.60,1917,1863,51.0,4.6,240.9,49.97,4.8,241.3,49.97,4.5,242.6,49.97,8640.102,259.983,2322.515,3466.440
2015-9-29 16:22:6,35.0,722.1,716.9,2.2,2.2,8666.4,1355,3188,Normal,55.90,1653,1594,51.0,3.9,241.8,50.00,4.0,241.4,50.00,3.8,243.1,50.00,8640.401,259.992,2322.595,3466.560
2015-9-29 16:27:6,35.0,715.9,730.6,2.4,2.3,8666.7,1355,3422,Normal,56.20,1770,1712,51.0,4.2,238.3,50.01,4.4,237.6,50.01,4.2,239.3,50.01,8640.700,260.001,2322.676,3466.680
2015-9-29 16:32:6,35.0,718.8,726.5,2.3,2.2,8667.0,1355,3260,Normal,56.50,1691,1628,51.0,4.0,236.7,49.99,4.2,236.7,49.99,3.9,238.3,49.99,8640.999,260.010,2322.756,3466.800
2015-9-29 16:37:6,35.0,722.1,713.9,2.2,2.1,8667.3,1356,3079,Normal,56.80,1599,1539,51.0,3.8,237.4,50.01,3.9,237.4,50.01,3.7,238.9,50.01,8641.298,260.019,2322.836,3466.920
2015-9-29 16:42:6,35.0,716.0,700.9,1.5,1.4,8667.5,1356,2107,Normal,57.00,1114,1053,50.0,2.5,237.7,49.99,2.7,237.0,49.99,2.4,239.4,49.99,8641.497,260.025,2322.890,3467.000
2015-9-29 16:47:6,35.0,699.9,706.3,1.2,1.1,8667.7,1356,1678,Normal,57.20,899,839,50.0,2.1,236.8,49.99,2.1,236.7,49.99,2.0,238.4,49.99,8641.697,260.031,2322.944,3467.080
2015-9-29 16:52:6,35.0,704.9,699.9,1.0,0.9,8667.8,1356,1349,Normal,57.30,735,674,49.0,1.7,237.8,50.00,1.7,237.7,50.00,1.6,239.3,50.00,8641.797,260.034,2322.970,3467.120
2015-9-29 16:57:6,35.0,691.9,697.2,0.9,0.8,8667.9,1356,1198,Normal,57.40,659,598,49.0,1.5,238.3,50.01,1.6,237.8,50.01,1.4,239.6,50.01,8641.896,260.037,2322.997,3467.160
2015-9-29 17:2:6,35.0,695.4,690.9,1.1,1.0,8668.0,1356,1491,Normal,57.50,806,745,48.0,1.8,238.0,49.99,1.9,237.2,49.99,1.8,239.2,49.99,8641.996,260.040,2323.024,3467.200
2015-9-29 17:7:6,35.0,719.0,721.5,1.3,1.2,8668.1,1356,1774,Normal,57.60,948,886,47.0,2.1,238.0,50.00,2.2,237.5,50.00,2.0,239.4,50.00,8642.096,260.043,2323.051,3467.240
2015-9-29 17:12:6,35.0,707.8,702.9,1.4,1.3,8668.3,1356,1871,Normal,57.80,996,935,47.0,2.3,238.4,50.00,2.3,238.0,50.00,2.2,239.8,50.00,8642.295,260.049,2323.104,3467.320
2015-9-29 17:17:6,35.0,716.4,707.5,1.3,1.2,8668.5,1356,1774,Normal,58.00,947,886,47.0,2.1,237.8,49.98,2.2,237.0,49.98,2.0,239.3,49.98,8642.495,260.055,2323.158,3467.400
2015-9-29 17:22:6,35.0,694.9,713.4,1.0,0.9,8668.6,1356,1350,Normal,58.10,736,674,47.0,1.6,237.5,49.98,1.7,237.1,49.98,1.6,238.8,49.98,8642.594,260.058,2323.185,3467.440
2015-9-29 17:27:6,34.0,706.9,706.4,0.9,0.8,8668.7,1356,1245,Normal,58.20,683,621,47.0,1.5,238.1,50.00,1.6,237.8,50.00,1.4,239.4,50.00,8642.694,260.061,2323.212,3467.480
2015-9-29 17:32:6,34.0,710.9,704.9,0.9,0.8,8668.8,1356,1215,Normal,58.30,668,607,46.0,1.5,238.0,50.00,1.5,237.4,50.00,1.4,239.3,50.00,8642.794,260.064,2323.238,3467.520
2015-9-29 17:37:6,34.0,704.4,680.9,0.8,0.8,8668.9,1357,1123,Normal,58.40,622,560,46.0,1.4,238.1,49.99,1.4,237.2,49.99,1.3,239.2,49.99,8642.893,260.067,2323.265,3467.560
2015-9-29 17:42:6,34.0,713.3,701.2,0.8,0.7,8669.1,1357,1045,Normal,58.60,581,523,46.0,1.4,237.4,49.99,1.4,237.3,49.99,1.2,238.8,49.99,8643.093,260.073,2323.319,3467.640
2015-9-29 17:47:6,34.0,695.6,694.6,0.8,0.7,8669.2,1357,1051,Normal,58.70,585,526,46.0,1.3,237.9,49.98,1.4,237.3,49.98,1.3,238.9,49.98,8643.192,260.076,2323.346,3467.680
2015-9-29 17:52:6,34.0,715.9,690.9,0.7,0.7,8669.3,1357,1025,Normal,58.80,571,514,46.0,1.3,237.7,49.99,1.3,236.9,49.99,1.2,239.1,49.99,8643.292,260.079,2323.372,3467.720
2015-9-29 17:57:6,34.0,708.4,694.9,0.8,0.7,8669.3,1357,1050,Normal,58.80,584,525,45.0,1.4,237.4,49.97,1.3,237.7,49.97,1.2,239.1,49.97,8643.292,260.079,2323.372,3467.720
2015-9-29 18:2:6,34.0,695.9,703.2,0.7,0.6,8669.4,1357,899,Normal,58.90,510,448,45.0,1.2,238.6,50.01,1.2,238.0,50.01,1.1,239.7,50.01,8643.392,260.082,2323.399,3467.760
2015-9-29 18:7:6,34.0,695.8,669.8,0.5,0.5,8669.5,1357,693,Normal,59.00,405,347,45.0,1.0,238.1,49.99,1.0,237.4,49.99,0.9,239.2,49.99,8643.492,260.085,2323.426,3467.800
2015-9-29 18:12:6,34.0,664.9,690.1,0.5,0.4,8669.5,1357,580,Normal,59.00,349,290,44.0,1.0,238.1,49.98,0.9,237.5,49.98,0.9,239.3,49.98,8643.492,260.085,2323.426,3467.800
2015-9-29 18:17:6,34.0,676.6,651.9,0.4,0.4,8669.6,1357,540,Normal,59.10,329,270,44.0,1.0,238.3,50.01,0.9,237.3,50.01,0.8,239.5,50.01,8643.591,260.088,2323.453,3467.840
2015-9-29 18:22:6,34.0,682.9,687.8,0.4,0.3,8669.7,1357,512,Normal,59.20,316,255,44.0,1.0,238.4,50.00,0.8,237.7,50.00,0.8,239.6,50.00,8643.691,260.091,2323.480,3467.880
2015-9-29 18:27:6,34.0,682.1,656.9,0.4,0.3,8669.7,1357,477,Normal,59.20,297,240,43.0,1.0,237.7,49.98,0.8,237.1,49.98,0.8,239.2,49.98,8643.691,260.091,2323.480,3467.880
2015-9-29 18:32:6,34.0,686.3,679.9,0.4,0.3,8669.8,1357,433,Normal,59.30,275,217,44.0,1.0,237.8,50.02,0.8,237.5,50.02,0.8,239.2,50.02,8643.791,260.094,2323.506,3467.920
2015-9-29 18:37:6,34.0,668.3,667.7,0.3,0.2,8669.8,1358,388,Normal,59.30,252,195,43.0,1.0,237.7,50.00,0.8,237.0,50.00,0.8,238.7,50.00,8643.791,260.094,2323.506,3467.920
2015-9-29 18:42:6,34.0,644.6,644.0,0.3,0.2,8669.9,1358,358,Normal,59.40,236,181,42.0,1.0,237.5,50.01,0.8,237.0,50.01,0.7,238.7,50.01,8643.890,260.097,2323.533,3467.960
2015-9-29 18:47:6,34.0,608.3,611.0,0.3,0.2,8669.9,1358,316,Normal,59.40,213,162,41.0,1.0,238.0,50.00,0.8,237.2,50.00,0.8,238.8,50.00,8643.890,260.097,2323.533,3467.960
2015-9-29 18:52:6,33.0,589.4,591.6,0.3,0.2,8669.9,1358,265,Normal,59.40,187,138,39.0,1.0,238.2,49.99,0.8,237.5,49.99,0.8,239.1,49.99,8643.890,260.097,2323.533,3467.960
2015-9-29 18:57:6,33.0,590.5,589.9,0.2,0.1,8669.9,1358,220,Normal,59.40,164,115,39.0,1.1,238.3,50.01,0.8,237.5,50.01,0.9,239.1,50.01,8643.890,260.097,2323.533,3467.960
2015-9-29 19:2:6,33.0,588.6,588.0,0.2,0.1,8669.9,1358,192,Normal,59.40,150,102,39.0,1.0,238.4,49.99,0.8,237.2,49.99,0.8,238.9,49.99,8643.890,260.097,2323.533,3467.960
2015-9-29 19:7:6,33.0,585.1,584.8,0.2,0.1,8669.9,1358,168,Normal,59.40,138,90,38.0,1.0,238.1,49.99,0.8,237.2,49.99,0.8,238.5,49.99,8643.890,260.097,2323.533,3467.960
2015-9-29 19:12:6,33.0,557.5,569.3,0.2,0.1,8669.9,1358,149,Normal,59.40,126,82,38.0,1.0,238.1,49.98,0.8,237.1,49.98,0.9,238.7,49.98,8643.890,260.097,2323.533,3467.960
2015-9-29 19:17:6,33.0,458.4,467.4,0.2,0.1,8669.9,1358,109,Normal,59.40,102,67,38.0,1.0,237.8,50.00,0.8,237.0,50.00,0.9,238.5,50.00,8643.890,260.097,2323.533,3467.960
2015-9-29 19:22:6,33.0,368.2,373.2,0.2,0.1,8669.9,1358,74,Normal,59.40,80,54,38.0,1.1,241.7,50.00,0.8,240.7,50.00,0.9,242.5,50.00,8643.890,260.097,2323.533,3467.960
2015-9-29 19:27:6,33.0,245.6,246.3,0.2,0.1,8669.9,1358,0,Normal,59.40,52,35,31.0,0.0,242.4,50.00,0.1,240.8,50.00,0.1,242.5,50.00,8643.890,260.097,2323.533,3467.960
