Time,Temperature,PV1 Voltage[V],PV2 Voltage[V],PV1 Current[A],PV2 Current[A],Total energy[KW.Hr],Total operation hours[Hr],Total AC Power[W],Mode,Daily Energy[KW.Hr],PV1 Input Power[W],PV2 Input Power[W],Heatsink Temperature,Current to grid (R Phase)[A],Grid voltage(R Phase)[V],Grid frequency(R Phase)[Hz],Current to grid (S Phase)[A],Grid voltage(S Phase)[V],Grid frequency(S Phase)[Hz],Current to grid (T Phase)[A],Grid voltage(T Phase)[V],Grid frequency(T Phase)[Hz],Reduced amount of CO2[KG],Reduced amount of SO2[KG],Reduced amount of Oil[KG],Reduced amount of Coal[KG]
2015-9-6 6:40:19,23.0,117.7,116.8,0.0,0.0,6986.5,1054,0,Fault,0.00,30,24,15.0,0.0,240.9,50.01,0.0,240.2,50.01,0.0,241.6,50.01,6965.541,209.595,1872.382,2794.600
2015-9-6 6:45:19,25.0,690.7,689.8,0.0,0.0,6986.5,1054,0,Fault,0.00,172,121,18.0,0.0,240.9,50.00,0.0,240.1,50.00,0.0,241.8,50.00,6965.541,209.595,1872.382,2794.600
2015-9-6 6:50:19,27.0,718.3,717.5,0.0,0.0,6986.5,1054,0,Wait,0.00,180,126,20.0,0.0,241.0,50.01,0.0,240.4,50.01,0.0,241.8,50.01,6965.541,209.595,1872.382,2794.600
2015-9-6 6:55:19,28.0,599.1,598.4,0.3,0.2,6986.5,1054,288,Normal,0.00,196,152,31.0,1.0,239.8,49.99,0.8,239.4,49.99,0.9,240.6,49.99,6965.541,209.595,1872.382,2794.600
2015-9-6 7:0:19,29.0,619.7,616.9,0.3,0.2,6986.5,1054,333,Normal,0.00,219,173,32.0,1.0,239.7,50.02,0.8,239.2,50.02,0.8,240.8,50.02,6965.541,209.595,1872.382,2794.600
2015-9-6 7:5:19,29.0,662.4,660.3,0.3,0.3,6986.5,1054,389,Normal,0.00,249,199,34.0,1.0,237.9,50.01,0.8,237.7,50.01,0.8,239.2,50.01,6965.541,209.595,1872.382,2794.600
2015-9-6 7:10:19,30.0,687.4,686.7,0.4,0.3,6986.6,1054,447,Normal,0.10,279,227,36.0,0.9,237.6,49.99,0.8,237.3,49.99,0.9,238.6,49.99,6965.640,209.598,1872.409,2794.640
2015-9-6 7:15:19,30.0,735.0,734.4,0.4,0.3,6986.6,1055,485,Normal,0.10,300,245,37.0,1.0,237.1,49.99,0.8,236.7,49.99,0.9,238.5,49.99,6965.640,209.598,1872.409,2794.640
2015-9-6 7:20:19,30.0,762.3,761.8,0.4,0.3,6986.6,1055,515,Normal,0.10,314,261,38.0,1.0,236.9,50.00,0.8,236.7,50.00,0.9,238.2,50.00,6965.640,209.598,1872.409,2794.640
2015-9-6 7:25:19,31.0,699.0,726.6,0.5,0.4,6986.7,1055,702,Normal,0.20,409,353,38.0,1.0,237.5,49.99,1.0,237.1,49.99,1.0,238.8,49.99,6965.740,209.601,1872.436,2794.680
2015-9-6 7:30:19,31.0,734.3,699.9,0.6,0.5,6986.7,1055,782,Normal,0.20,448,393,38.0,1.0,237.5,50.00,1.0,237.5,50.00,1.0,239.0,50.00,6965.740,209.601,1872.436,2794.680
2015-9-6 7:35:19,31.0,717.1,726.6,0.6,0.5,6986.8,1055,842,Normal,0.30,479,423,39.0,1.1,237.7,49.99,1.1,237.4,49.99,1.1,239.0,49.99,6965.840,209.604,1872.462,2794.720
2015-9-6 7:40:19,32.0,718.0,726.6,0.7,0.6,6986.9,1055,911,Normal,0.40,514,457,40.0,1.2,238.0,50.02,1.2,237.3,50.02,1.1,239.3,50.02,6965.939,209.607,1872.489,2794.760
2015-9-6 7:45:19,33.0,732.3,720.0,0.7,0.7,6987.0,1055,1028,Normal,0.50,565,522,39.0,1.2,237.6,49.99,1.3,237.5,49.99,1.2,239.1,49.99,6966.039,209.610,1872.516,2794.800
2015-9-6 7:50:19,33.0,742.4,734.0,0.8,0.7,6987.1,1055,1164,Normal,0.60,634,589,39.0,1.4,236.9,50.01,1.4,237.3,50.01,1.4,238.5,50.01,6966.139,209.613,1872.543,2794.840
2015-9-6 7:55:19,33.0,720.0,735.6,0.9,0.9,6987.2,1055,1327,Normal,0.70,713,674,40.0,1.5,237.5,50.00,1.6,237.1,50.00,1.6,238.8,50.00,6966.238,209.616,1872.570,2794.880
2015-9-6 8:0:19,33.0,745.4,739.0,1.1,1.0,6987.3,1055,1602,Normal,0.80,851,810,40.0,1.7,236.6,49.99,1.9,236.7,49.99,1.9,238.0,49.99,6966.338,209.619,1872.596,2794.920
2015-9-6 8:5:19,33.0,752.1,759.8,1.3,1.2,6987.4,1055,1881,Normal,0.90,995,946,40.0,2.1,236.7,49.97,2.3,236.5,49.97,2.2,238.2,49.97,6966.438,209.622,1872.623,2794.960
2015-9-6 8:10:19,33.0,767.6,747.0,1.4,1.4,6987.6,1055,2188,Normal,1.10,1148,1100,41.0,2.4,237.3,50.02,2.7,235.9,50.02,2.6,238.7,50.02,6966.637,209.628,1872.677,2795.040
2015-9-6 8:15:19,33.0,762.6,756.0,1.6,1.6,6987.8,1056,2503,Normal,1.30,1301,1261,41.0,2.8,240.5,50.01,3.1,239.4,50.01,3.0,241.7,50.01,6966.837,209.634,1872.730,2795.120
2015-9-6 8:20:19,33.0,769.6,756.0,1.9,1.8,6988.0,1056,2850,Normal,1.50,1469,1440,42.0,3.3,239.5,50.00,3.5,239.3,50.00,3.4,241.3,50.00,6967.036,209.640,1872.784,2795.200
2015-9-6 8:25:19,34.0,753.1,760.9,2.1,2.1,6988.3,1056,3222,Normal,1.80,1653,1628,42.0,3.7,240.3,49.99,4.1,239.4,49.99,3.9,241.7,49.99,6967.335,209.649,1872.864,2795.320
2015-9-6 8:30:19,34.0,767.6,750.0,2.3,2.3,6988.6,1056,3564,Normal,2.10,1830,1793,43.0,4.2,240.4,49.99,4.5,239.7,49.99,4.3,242.1,49.99,6967.634,209.658,1872.945,2795.440
2015-9-6 8:35:19,34.0,748.1,762.9,2.6,2.5,6988.9,1056,3879,Normal,2.40,1989,1949,44.0,4.6,239.7,49.97,5.0,238.7,49.97,4.8,241.3,49.97,6967.933,209.667,1873.025,2795.560
2015-9-6 8:40:19,34.0,759.6,744.0,2.7,2.8,6989.2,1056,4170,Normal,2.70,2133,2097,45.0,5.0,239.8,49.98,5.4,238.9,49.98,5.2,241.1,49.98,6968.232,209.676,1873.106,2795.680
2015-9-6 8:45:19,34.0,739.0,750.9,3.0,2.9,6989.6,1056,4386,Normal,3.10,2240,2206,46.0,5.4,239.6,49.96,5.6,239.0,49.96,5.5,241.0,49.96,6968.631,209.688,1873.213,2795.840
2015-9-6 8:50:19,35.0,754.6,745.0,3.3,3.3,6989.9,1056,4960,Normal,3.40,2549,2522,47.0,6.2,240.1,49.99,6.5,240.8,49.99,6.2,242.3,49.99,6968.930,209.697,1873.293,2795.960
2015-9-6 8:55:19,34.0,752.6,741.0,3.6,3.6,6990.3,1056,5368,Normal,3.80,2760,2728,48.0,6.8,241.2,49.99,7.0,240.8,49.99,6.8,243.0,49.99,6969.329,209.709,1873.400,2796.120
2015-9-6 9:0:19,35.0,741.5,733.1,2.9,2.9,6990.8,1056,4274,Normal,4.30,2185,2149,49.0,5.2,240.9,49.99,5.5,240.4,49.99,5.3,242.4,49.99,6969.828,209.724,1873.534,2796.320
2015-9-6 9:5:19,35.0,714.0,738.8,3.2,3.1,6991.1,1056,4563,Normal,4.60,2322,2301,50.0,5.6,240.3,49.98,5.9,240.5,49.98,5.7,242.0,49.98,6970.127,209.733,1873.615,2796.440
2015-9-6 9:10:19,35.0,735.0,747.8,4.1,4.0,6991.6,1056,5967,Normal,5.10,3069,3032,51.0,7.6,240.7,49.96,7.9,240.7,49.96,7.7,242.2,49.96,6970.625,209.748,1873.749,2796.640
2015-9-6 9:15:19,35.0,730.1,739.8,4.3,4.2,6992.1,1057,6252,Normal,5.60,3209,3183,52.0,8.1,241.2,49.97,8.3,240.7,49.97,8.0,242.6,49.97,6971.124,209.763,1873.883,2796.840
2015-9-6 9:20:19,36.0,739.6,739.5,4.2,4.1,6992.7,1057,6070,Normal,6.20,3119,3087,54.0,7.8,241.0,49.97,8.1,240.5,49.97,7.8,242.4,49.97,6971.722,209.781,1874.044,2797.080
2015-9-6 9:25:19,36.0,729.4,722.9,4.0,4.0,6993.2,1057,5795,Normal,6.70,2978,2946,55.0,7.4,242.0,49.96,7.7,241.1,49.96,7.5,243.1,49.96,6972.220,209.796,1874.178,2797.280
2015-9-6 9:30:19,36.0,736.5,729.0,4.1,4.1,6993.7,1057,5928,Normal,7.20,3043,3018,55.0,7.6,241.5,49.99,7.8,241.4,49.99,7.6,242.7,49.99,6972.719,209.811,1874.312,2797.480
2015-9-6 9:35:19,36.0,720.1,734.8,4.0,3.9,6994.1,1057,5735,Normal,7.60,2945,2919,56.0,7.3,241.6,49.99,7.6,240.8,49.99,7.3,242.9,49.99,6973.118,209.823,1874.419,2797.640
2015-9-6 9:40:19,36.0,729.5,722.0,3.8,3.8,6994.6,1057,5533,Normal,8.10,2845,2812,56.0,7.1,241.3,49.99,7.3,241.1,49.99,7.1,242.8,49.99,6973.616,209.838,1874.553,2797.840
2015-9-6 9:45:19,36.0,727.0,738.9,4.5,4.4,6995.1,1057,6432,Normal,8.60,3309,3267,57.0,8.3,241.7,49.99,8.6,240.9,49.99,8.3,243.0,49.99,6974.115,209.853,1874.687,2798.040
2015-9-6 9:50:19,36.0,722.1,731.8,6.1,6.0,6995.7,1057,8646,Normal,9.20,4423,4417,60.0,11.3,242.4,49.99,11.6,241.9,49.99,11.3,243.9,49.99,6974.713,209.871,1874.848,2798.280
2015-9-6 9:55:19,37.0,727.4,722.0,6.6,6.6,6996.5,1057,9438,Normal,10.00,4826,4824,62.0,12.4,242.5,50.01,12.7,241.8,50.01,12.4,244.0,50.01,6975.511,209.895,1875.062,2798.600
2015-9-6 10:0:19,37.0,723.4,708.0,5.2,5.3,6997.2,1057,7423,Normal,10.70,3805,3784,62.0,9.7,242.3,50.01,10.0,241.8,50.01,9.6,243.8,50.01,6976.208,209.916,1875.250,2798.880
2015-9-6 10:5:19,37.0,724.5,701.0,7.8,8.1,6998.1,1057,11173,Normal,11.60,5730,5709,53.0,14.9,242.4,50.00,15.1,243.1,50.00,14.7,243.7,50.00,6977.106,209.943,1875.491,2799.240
2015-9-6 10:10:19,37.0,709.0,716.7,6.2,6.1,6998.8,1057,8695,Normal,12.30,4461,4429,54.0,11.5,242.7,49.98,11.7,242.6,49.98,11.4,243.7,49.98,6977.804,209.964,1875.678,2799.520
2015-9-6 10:15:19,38.0,720.5,714.0,6.7,6.8,6999.6,1058,9612,Normal,13.10,4916,4912,52.0,12.7,243.2,50.01,13.0,242.4,50.01,12.6,244.3,50.01,6978.601,209.988,1875.893,2799.840
2015-9-6 10:20:19,38.0,713.0,724.7,6.5,6.4,7000.3,1058,9146,Normal,13.80,4690,4661,55.0,12.1,243.2,49.99,12.3,242.8,49.99,12.0,244.2,49.99,6979.299,210.009,1876.080,2800.120
2015-9-6 10:25:19,38.0,708.0,722.7,8.1,7.9,7001.1,1058,11265,Normal,14.60,5779,5754,51.0,15.0,243.3,49.98,15.2,243.0,49.98,14.9,244.5,49.98,6980.097,210.033,1876.295,2800.440
2015-9-6 10:30:19,38.0,709.3,702.0,9.2,9.3,7002.1,1058,12853,Normal,15.60,6600,6584,47.0,17.1,243.1,50.02,17.5,243.2,50.02,17.1,244.4,50.02,6981.094,210.063,1876.563,2800.840
2015-9-6 10:35:19,38.0,703.1,708.5,9.3,9.2,7003.2,1058,12899,Normal,16.70,6627,6604,46.0,17.2,243.8,49.99,17.5,243.4,49.99,17.2,244.7,49.99,6982.190,210.096,1876.858,2801.280
2015-9-6 10:40:19,38.0,714.3,688.0,8.4,8.7,7004.3,1058,11841,Normal,17.80,6060,6063,46.0,15.7,243.5,50.01,16.0,243.2,50.01,15.7,244.9,50.01,6983.287,210.129,1877.152,2801.720
2015-9-6 10:45:19,38.0,682.1,689.3,10.6,10.5,7005.4,1058,14254,Normal,18.90,7309,7311,46.0,19.1,244.5,50.00,19.4,243.8,50.00,19.0,245.5,50.00,6984.384,210.162,1877.447,2802.160
2015-9-6 10:50:19,38.0,677.1,688.3,11.0,10.8,7006.6,1058,14629,Normal,20.10,7498,7507,47.0,19.6,244.8,49.99,19.9,243.8,49.99,19.5,245.6,49.99,6985.580,210.198,1877.769,2802.640
2015-9-6 10:55:19,38.0,678.1,685.3,11.0,10.9,7007.8,1058,14672,Normal,21.30,7521,7529,47.0,19.7,243.5,49.98,19.9,244.0,49.98,19.6,244.7,49.98,6986.777,210.234,1878.090,2803.120
2015-9-6 11:0:19,39.0,675.1,688.4,11.2,11.0,7009.1,1058,14829,Normal,22.60,7600,7610,48.0,19.9,243.8,49.99,20.2,244.1,49.99,19.8,244.8,49.99,6988.073,210.273,1878.439,2803.640
2015-9-6 11:5:19,39.0,703.4,682.4,11.0,11.4,7010.3,1058,15273,Normal,23.80,7797,7869,48.0,20.4,244.9,49.98,20.8,243.5,49.98,20.3,245.6,49.98,6989.269,210.309,1878.760,2804.120
2015-9-6 11:10:19,39.0,714.9,688.6,9.7,10.2,7011.5,1058,13731,Normal,25.00,7022,7062,46.0,18.3,243.8,49.99,18.7,243.3,49.99,18.2,245.5,49.99,6990.466,210.345,1879.082,2804.600
2015-9-6 11:15:19,39.0,708.9,684.6,9.3,9.7,7012.5,1059,12989,Normal,26.00,6650,6673,45.0,17.3,244.1,49.99,17.7,243.3,49.99,17.3,245.5,49.99,6991.462,210.375,1879.350,2805.000
2015-9-6 11:20:20,39.0,711.0,687.7,8.3,8.6,7013.5,1059,11679,Normal,27.00,5984,5973,45.0,15.5,242.4,50.00,15.8,242.7,50.00,15.5,243.5,50.00,6992.459,210.405,1879.618,2805.400
2015-9-6 11:25:20,39.0,720.9,708.7,7.9,8.0,7014.4,1059,11219,Normal,27.90,5753,5734,43.0,14.9,243.2,50.00,15.1,242.6,50.00,14.8,244.0,50.00,6993.357,210.432,1879.859,2805.760
2015-9-6 11:30:20,39.0,725.0,708.6,9.0,9.2,7015.4,1059,12873,Normal,28.90,6625,6578,45.0,17.1,243.7,49.99,17.4,243.4,49.99,17.1,245.2,49.99,6994.354,210.462,1880.127,2806.160
2015-9-6 11:35:20,39.0,705.8,712.1,10.2,10.1,7016.4,1059,14136,Normal,29.90,7276,7223,46.0,18.8,245.0,50.01,19.1,244.0,50.01,18.8,245.6,50.01,6995.351,210.492,1880.395,2806.560
2015-9-6 11:40:20,39.0,699.8,710.1,8.2,8.0,7017.5,1059,11293,Normal,31.00,5800,5762,45.0,15.0,243.6,49.98,15.3,242.8,49.98,15.0,244.6,49.98,6996.448,210.525,1880.690,2807.000
2015-9-6 11:45:20,39.0,707.8,700.6,9.3,9.3,7018.4,1059,12910,Normal,31.90,6650,6591,45.0,17.2,243.8,50.00,17.6,243.6,50.00,17.1,245.3,50.00,6997.345,210.552,1880.931,2807.360
2015-9-6 11:50:20,39.0,708.6,691.4,10.3,10.5,7019.6,1059,14294,Normal,33.10,7355,7306,46.0,19.0,243.0,50.00,19.4,243.2,50.00,19.0,244.4,50.00,6998.541,210.588,1881.253,2807.840
2015-9-6 11:55:20,39.0,676.7,698.0,10.9,10.5,7020.8,1059,14502,Normal,34.30,7470,7405,47.0,19.4,243.7,49.99,19.7,243.7,49.99,19.3,244.6,49.99,6999.738,210.624,1881.574,2808.320
2015-9-6 12:0:20,39.0,709.8,692.6,8.9,9.1,7021.8,1059,12400,Normal,35.30,6353,6342,45.0,16.5,243.9,49.99,16.8,243.5,49.99,16.5,244.6,49.99,7000.735,210.654,1881.842,2808.720
2015-9-6 12:5:20,39.0,696.6,689.6,9.8,9.9,7022.8,1059,13466,Normal,36.30,6909,6903,46.0,18.0,243.0,49.99,18.3,243.1,49.99,17.9,244.1,49.99,7001.732,210.684,1882.110,2809.120
2015-9-6 12:10:20,39.0,668.7,688.9,11.2,10.9,7023.9,1059,14765,Normal,37.40,7584,7561,46.0,19.7,245.7,49.98,20.0,244.5,49.98,19.7,245.8,49.98,7002.828,210.717,1882.405,2809.560
2015-9-6 12:15:20,39.0,677.6,668.4,10.9,11.0,7025.2,1060,14540,Normal,38.70,7474,7440,47.0,19.4,245.7,49.99,19.8,244.5,49.99,19.4,246.0,49.99,7004.124,210.756,1882.754,2810.080
2015-9-6 12:20:20,39.0,677.4,746.3,12.6,9.6,7026.4,1060,15465,Normal,39.90,8600,7263,48.0,20.3,244.7,49.99,20.8,243.9,49.99,20.4,245.6,49.99,7005.321,210.792,1883.075,2810.560
2015-9-6 12:25:20,39.0,758.0,668.8,9.3,13.2,7027.6,1060,15567,Normal,41.10,7086,8881,49.0,20.5,241.8,49.97,21.0,242.9,49.97,20.5,243.1,49.97,7006.517,210.828,1883.397,2811.040
2015-9-6 12:30:20,39.0,690.5,666.6,6.1,6.1,7028.7,1060,8207,Normal,42.20,4248,4143,46.0,10.8,243.3,49.97,11.1,242.7,49.97,10.8,244.3,49.97,7007.614,210.861,1883.692,2811.480
2015-9-6 12:35:20,39.0,683.5,693.0,4.8,4.6,7029.3,1060,6404,Normal,42.80,3307,3241,48.0,8.3,242.6,49.99,8.6,242.3,49.99,8.3,243.5,49.99,7008.212,210.879,1883.852,2811.720
2015-9-6 12:40:20,40.0,700.7,688.9,4.4,4.4,7030.0,1060,6085,Normal,43.50,3138,3083,48.0,7.9,242.6,50.02,8.2,241.7,50.02,7.9,243.4,50.02,7008.910,210.900,1884.040,2812.000
2015-9-6 12:45:20,39.0,706.0,687.9,11.0,11.3,7031.0,1060,15255,Normal,44.50,7824,7823,49.0,20.3,245.2,49.98,20.7,244.2,49.98,20.3,246.1,49.98,7009.907,210.930,1884.308,2812.400
2015-9-6 12:50:20,40.0,693.0,680.4,4.6,4.6,7032.2,1060,6295,Normal,45.70,3246,3190,47.0,8.2,242.7,49.99,8.5,241.8,49.99,8.2,243.7,49.99,7011.103,210.966,1884.630,2812.880
2015-9-6 12:55:20,40.0,716.9,681.8,10.8,11.4,7033.4,1060,15237,Normal,46.90,7798,7830,48.0,20.2,245.7,50.01,20.6,244.1,50.01,20.2,246.4,50.01,7012.300,211.002,1884.951,2813.360
2015-9-6 13:0:20,40.0,693.9,706.0,5.4,5.1,7034.2,1060,7255,Normal,47.70,3776,3642,47.0,9.5,243.9,50.00,9.8,242.4,50.00,9.5,244.6,50.00,7013.097,211.026,1885.166,2813.680
2015-9-6 13:5:20,40.0,784.2,690.8,7.8,14.3,7035.4,1060,15746,Normal,48.90,6177,9974,50.0,20.6,241.1,49.98,21.0,242.8,49.98,20.5,243.0,49.98,7014.294,211.062,1885.487,2814.160
2015-9-6 13:10:20,40.0,674.2,682.1,6.6,6.4,7036.7,1060,8787,Normal,50.20,4533,4451,47.0,11.6,243.9,49.99,11.9,243.1,49.99,11.6,244.7,49.99,7015.590,211.101,1885.836,2814.680
2015-9-6 13:15:20,40.0,711.9,766.9,13.8,8.0,7037.8,1061,15674,Normal,51.30,9880,6197,51.0,20.5,243.4,49.98,21.0,243.5,49.98,20.5,244.4,49.98,7016.687,211.134,1886.130,2815.120
2015-9-6 13:20:20,40.0,669.4,704.5,10.4,9.0,7039.1,1061,13072,Normal,52.60,7034,6373,50.0,17.5,242.5,49.99,17.8,243.4,49.99,17.3,244.0,49.99,7017.983,211.173,1886.479,2815.640
2015-9-6 13:25:20,40.0,767.3,659.1,7.8,15.1,7040.1,1061,15684,Normal,53.60,6070,10018,50.0,20.5,241.7,49.99,21.0,243.3,49.99,20.5,243.1,49.99,7018.980,211.203,1886.747,2816.040
2015-9-6 13:30:20,40.0,669.0,718.6,9.4,7.5,7041.3,1061,11562,Normal,54.80,6354,5483,49.0,15.5,241.5,50.01,15.8,241.3,50.01,15.4,242.8,50.01,7020.176,211.239,1887.068,2816.520
2015-9-6 13:35:20,40.0,729.8,655.7,8.3,12.0,7042.4,1061,13692,Normal,55.90,6092,7952,50.0,18.5,238.6,49.99,18.8,239.1,49.99,18.4,240.3,49.99,7021.273,211.272,1887.363,2816.960
2015-9-6 13:40:20,41.0,644.4,651.9,4.2,4.2,7043.6,1061,5415,Normal,57.10,2781,2756,47.0,7.2,238.8,50.00,7.4,238.4,50.00,7.2,239.6,50.00,7022.469,211.308,1887.685,2817.440
2015-9-6 13:45:20,41.0,683.9,688.3,5.3,5.2,7044.3,1061,7172,Normal,57.80,3699,3634,48.0,9.5,240.0,49.99,9.8,239.1,49.99,9.5,240.5,49.99,7023.167,211.329,1887.872,2817.720
2015-9-6 13:50:20,41.0,664.1,673.2,4.6,4.5,7045.0,1061,6067,Normal,58.50,3113,3090,47.0,8.0,239.8,49.99,8.3,238.5,49.99,8.0,240.3,49.99,7023.865,211.350,1888.060,2818.000
2015-9-6 13:55:20,41.0,666.5,674.7,5.6,5.5,7045.9,1061,7373,Normal,59.40,3805,3733,49.0,9.8,240.0,50.00,10.1,239.1,50.00,9.8,240.6,50.00,7024.762,211.377,1888.301,2818.360
2015-9-6 14:0:20,41.0,783.1,671.2,8.2,14.3,7047.0,1061,15765,Normal,60.50,6503,9667,51.0,20.8,239.9,49.99,21.3,239.8,49.99,20.9,240.6,49.99,7025.859,211.410,1888.596,2818.800
2015-9-6 14:5:20,41.0,774.9,654.4,8.0,14.8,7048.3,1061,15638,Normal,61.80,6283,9757,51.0,20.7,241.3,50.00,21.1,240.8,50.00,20.7,241.4,50.00,7027.155,211.449,1888.944,2819.320
2015-9-6 14:10:20,41.0,751.6,654.1,9.1,13.8,7049.6,1061,15589,Normal,63.10,6888,9102,50.0,20.8,240.9,49.99,21.1,240.8,49.99,20.7,241.6,49.99,7028.451,211.488,1889.293,2819.840
2015-9-6 14:15:20,41.0,681.1,672.2,4.0,4.1,7050.8,1061,5460,Normal,64.30,2793,2789,46.0,7.2,239.1,49.99,7.4,238.3,49.99,7.2,239.8,49.99,7029.648,211.524,1889.614,2820.320
2015-9-6 14:20:20,41.0,756.2,683.4,9.7,12.3,7051.6,1062,15500,Normal,65.10,7393,8506,51.0,20.7,241.4,49.98,21.1,240.7,49.98,20.6,242.7,49.98,7030.445,211.548,1889.829,2820.640
2015-9-6 14:25:20,41.0,731.0,673.1,10.4,12.1,7052.8,1062,15473,Normal,66.30,7632,8240,51.0,20.8,240.0,49.99,21.1,240.2,49.99,20.7,240.9,49.99,7031.642,211.584,1890.150,2821.120
2015-9-6 14:30:20,41.0,756.6,672.3,9.3,13.3,7054.1,1062,15680,Normal,67.60,7081,9002,50.0,20.9,239.3,50.00,21.3,239.5,50.00,20.8,240.5,50.00,7032.938,211.623,1890.499,2821.640
2015-9-6 14:35:20,41.0,779.6,663.8,7.9,14.7,7055.4,1062,15570,Normal,68.90,6171,9799,50.0,20.6,242.4,49.99,21.0,241.2,49.99,20.6,243.4,49.99,7034.234,211.662,1890.847,2822.160
2015-9-6 14:40:20,41.0,720.3,640.8,10.5,12.3,7056.6,1062,15261,Normal,70.10,7699,7955,50.0,20.5,238.4,50.00,20.8,240.1,50.00,20.5,239.7,50.00,7035.430,211.698,1891.169,2822.640
2015-9-6 14:45:20,41.0,683.7,675.9,11.3,11.4,7057.7,1062,15221,Normal,71.20,7827,7785,48.0,20.6,241.4,49.99,20.9,240.6,49.99,20.6,241.7,49.99,7036.527,211.731,1891.464,2823.080
2015-9-6 14:50:20,41.0,690.7,676.5,3.1,3.1,7058.2,1062,4220,Normal,71.70,2160,2120,46.0,5.3,238.8,49.97,5.6,237.8,49.97,5.4,239.8,49.97,7037.025,211.746,1891.598,2823.280
2015-9-6 14:55:20,41.0,737.4,744.2,9.9,10.2,7058.6,1062,14674,Normal,72.10,7371,7681,50.0,19.7,238.3,49.99,20.0,239.5,49.99,19.7,239.4,49.99,7037.424,211.758,1891.705,2823.440
2015-9-6 15:0:20,41.0,703.5,685.8,4.0,4.0,7059.4,1062,5491,Normal,72.90,2830,2784,49.0,7.1,238.5,50.00,7.4,238.1,50.00,7.2,239.6,50.00,7038.222,211.782,1891.919,2823.760
2015-9-6 15:5:20,41.0,707.8,707.3,3.1,3.0,7059.9,1062,4310,Normal,73.40,2211,2158,50.0,5.4,238.2,50.01,5.7,237.9,50.01,5.5,239.1,50.01,7038.720,211.797,1892.053,2823.960
2015-9-6 15:10:20,41.0,740.1,702.5,3.2,3.3,7060.2,1062,4714,Normal,73.70,2401,2373,51.0,5.9,238.1,50.00,6.2,237.6,50.00,6.0,239.4,50.00,7039.019,211.806,1892.134,2824.080
2015-9-6 15:15:20,41.0,736.6,747.1,9.6,9.4,7061.0,1062,13832,Normal,74.50,7114,7073,54.0,18.6,240.5,50.01,18.8,240.0,50.01,18.5,241.9,50.01,7039.817,211.830,1892.348,2824.400
2015-9-6 15:20:20,40.0,728.8,708.9,3.8,3.9,7061.7,1063,5466,Normal,75.20,2797,2792,52.0,7.0,238.8,49.99,7.3,238.0,49.99,7.0,240.0,49.99,7040.515,211.851,1892.536,2824.680
2015-9-6 15:25:20,40.0,716.4,701.3,2.8,2.8,7062.1,1063,3984,Normal,75.60,2045,1999,52.0,4.9,238.6,49.98,5.2,237.9,49.98,5.0,239.9,49.98,7040.914,211.863,1892.643,2824.840
2015-9-6 15:30:20,40.0,738.1,721.2,4.3,4.3,7062.5,1063,6199,Normal,76.00,3187,3151,53.0,8.0,238.4,49.98,8.3,237.9,49.98,8.1,240.0,49.98,7041.313,211.875,1892.750,2825.000
2015-9-6 15:35:20,40.0,705.8,710.7,2.7,2.6,7063.0,1063,3798,Normal,76.50,1952,1906,53.0,4.7,238.5,50.00,5.0,237.7,50.00,4.8,239.8,50.00,7041.811,211.890,1892.884,2825.200
2015-9-6 15:40:20,40.0,711.8,728.9,3.5,3.3,7063.3,1063,4912,Normal,76.80,2505,2466,53.0,6.2,238.1,50.00,6.5,238.0,50.00,6.2,239.7,50.00,7042.110,211.899,1892.964,2825.320
2015-9-6 15:45:20,40.0,796.1,795.4,10.1,9.8,7064.3,1063,15616,Normal,77.80,8138,7880,55.0,20.6,241.4,49.98,21.1,241.0,49.98,20.6,242.7,49.98,7043.107,211.929,1893.232,2825.720
2015-9-6 15:50:20,40.0,794.5,702.7,7.9,13.7,7065.4,1063,15602,Normal,78.90,6320,9683,53.0,20.6,240.8,49.98,21.0,240.8,49.98,20.6,242.1,49.98,7044.204,211.962,1893.527,2826.160
2015-9-6 15:55:20,40.0,754.1,688.7,9.3,12.9,7066.7,1063,15660,Normal,80.20,7099,8963,51.0,20.9,238.6,49.98,21.2,239.9,49.98,20.8,239.5,49.98,7045.500,212.001,1893.876,2826.680
2015-9-6 16:0:21,40.0,671.9,722.3,12.1,10.4,7068.0,1063,15419,Normal,81.50,8228,7588,50.0,20.7,241.8,49.95,21.0,240.9,49.95,20.6,242.7,49.95,7046.796,212.040,1894.224,2827.200
2015-9-6 16:5:21,40.0,744.5,677.8,10.2,12.2,7068.7,1063,15641,Normal,82.20,7685,8359,51.0,20.8,238.1,49.99,21.3,240.2,49.99,20.8,239.9,49.99,7047.494,212.061,1894.412,2827.480
2015-9-6 16:10:21,40.0,686.2,679.1,10.4,10.4,7069.9,1063,14004,Normal,83.40,7228,7136,49.0,18.9,241.6,50.01,19.2,241.5,50.01,18.8,242.9,50.01,7048.690,212.097,1894.733,2827.960
2015-9-6 16:15:21,40.0,690.8,671.0,10.9,11.0,7071.1,1063,14699,Normal,84.60,7599,7478,49.0,19.9,239.1,49.97,20.2,241.0,49.97,19.8,240.4,49.97,7049.887,212.133,1895.055,2828.440
2015-9-6 16:20:21,40.0,688.7,682.9,10.9,10.8,7072.3,1064,14587,Normal,85.80,7541,7421,48.0,19.8,241.7,49.99,20.0,241.4,49.99,19.7,242.4,49.99,7051.083,212.169,1895.376,2828.920
2015-9-6 16:25:21,41.0,692.7,682.9,10.6,10.6,7073.5,1064,14346,Normal,87.00,7416,7298,48.0,19.4,241.5,49.99,19.6,241.3,49.99,19.3,242.2,49.99,7052.279,212.205,1895.698,2829.400
2015-9-6 16:30:21,41.0,704.8,690.9,7.3,7.3,7074.5,1064,10058,Normal,88.00,5174,5124,46.0,13.5,240.5,50.00,13.7,240.1,50.00,13.4,241.5,50.00,7053.276,212.235,1895.966,2829.800
2015-9-6 16:35:21,41.0,725.9,716.9,7.3,7.6,7075.2,1064,10586,Normal,88.70,5358,5480,45.0,14.2,239.8,49.99,14.4,240.3,49.99,14.0,242.0,49.99,7053.974,212.256,1896.154,2830.080
2015-9-6 16:40:21,41.0,729.0,713.9,10.3,10.5,7076.0,1064,14753,Normal,89.50,7597,7536,48.0,19.8,240.4,49.99,20.1,241.1,49.99,19.7,242.1,49.99,7054.772,212.280,1896.368,2830.400
2015-9-6 16:45:21,40.0,707.7,714.4,10.0,9.7,7077.1,1064,13786,Normal,90.60,7145,6995,48.0,18.6,241.2,49.99,18.9,241.3,49.99,18.5,243.0,49.99,7055.869,212.313,1896.663,2830.840
2015-9-6 16:50:21,40.0,709.9,702.9,9.2,9.1,7078.3,1064,12750,Normal,91.80,6587,6492,47.0,17.3,241.1,49.99,17.4,241.1,49.99,17.1,242.9,49.99,7057.065,212.349,1896.984,2831.320
2015-9-6 16:55:21,40.0,704.7,714.4,8.8,8.5,7079.3,1064,12109,Normal,92.80,6244,6154,46.0,16.3,241.6,50.01,16.5,240.9,50.01,16.2,242.9,50.01,7058.062,212.379,1897.252,2831.720
2015-9-6 17:0:21,40.0,715.9,705.9,8.5,8.5,7080.3,1064,11924,Normal,93.80,6158,6050,45.0,16.0,238.9,50.02,16.3,240.5,50.02,16.0,240.7,50.02,7059.059,212.409,1897.520,2832.120
2015-9-6 17:5:21,40.0,718.9,708.9,7.7,7.7,7081.2,1064,10879,Normal,94.70,5628,5511,45.0,14.6,240.3,49.99,14.8,241.1,49.99,14.5,242.1,49.99,7059.956,212.436,1897.762,2832.480
2015-9-6 17:10:21,40.0,717.6,709.9,1.9,2.3,7082.1,1064,2979,Normal,95.60,1396,1643,43.0,3.5,238.6,50.01,3.8,237.9,50.01,3.7,239.6,50.01,7060.854,212.463,1898.003,2832.840
2015-9-6 17:15:21,40.0,729.7,741.6,7.0,6.7,7082.7,1064,9942,Normal,96.20,5136,5043,48.0,13.2,241.1,49.99,13.4,240.4,49.99,13.2,242.5,49.99,7061.452,212.481,1898.164,2833.080
2015-9-6 17:20:21,40.0,744.8,726.9,2.6,3.1,7083.5,1065,4271,Normal,97.00,2000,2331,50.0,5.3,238.5,49.99,5.5,238.2,49.99,5.3,240.0,49.99,7062.249,212.505,1898.378,2833.400
2015-9-6 17:25:21,40.0,723.7,733.6,6.1,5.9,7084.3,1065,8704,Normal,97.80,4496,4404,54.0,11.5,239.6,49.98,11.8,239.8,49.98,11.5,241.1,49.98,7063.047,212.529,1898.592,2833.720
2015-9-6 17:30:21,40.0,716.8,708.9,1.8,1.8,7084.9,1065,2644,Normal,98.40,1355,1348,55.0,3.1,237.9,50.00,3.4,237.8,50.00,3.2,239.4,50.00,7063.645,212.547,1898.753,2833.960
2015-9-6 17:35:21,40.0,696.7,710.4,2.0,1.9,7085.1,1065,2712,Normal,98.60,1408,1363,54.0,3.2,238.3,50.00,3.5,237.4,50.00,3.3,239.4,50.00,7063.845,212.553,1898.807,2834.040
2015-9-6 17:40:21,40.0,717.8,709.9,2.4,2.4,7085.4,1065,3421,Normal,98.90,1768,1713,54.0,4.2,238.0,50.00,4.4,238.1,50.00,4.2,239.6,50.00,7064.144,212.562,1898.887,2834.160
2015-9-6 17:45:21,40.0,719.7,727.6,2.6,2.5,7085.7,1065,3672,Normal,99.20,1893,1839,54.0,4.5,238.1,49.99,4.7,237.5,49.99,4.6,239.4,49.99,7064.443,212.571,1898.968,2834.280
2015-9-6 17:50:21,40.0,757.2,743.8,3.3,3.3,7086.1,1065,4953,Normal,99.60,2550,2514,54.0,6.2,238.9,49.99,6.5,238.1,49.99,6.3,240.3,49.99,7064.842,212.583,1899.075,2834.440
2015-9-6 17:55:21,40.0,772.5,761.9,5.2,5.2,7086.6,1065,7894,Normal,100.10,4066,4004,57.0,10.3,239.5,49.97,10.5,239.0,49.97,10.3,240.7,49.97,7065.340,212.598,1899.209,2834.640
2015-9-6 18:0:21,39.0,727.7,743.7,2.2,2.0,7087.0,1065,3064,Normal,100.50,1621,1503,56.0,3.6,238.0,49.98,3.9,237.7,49.98,3.8,239.2,49.98,7065.739,212.610,1899.316,2834.800
2015-9-6 18:5:21,39.0,713.7,733.6,2.1,2.0,7087.3,1065,3023,Normal,100.80,1572,1511,56.0,3.5,239.0,50.00,3.8,238.0,50.00,3.7,239.9,50.00,7066.038,212.619,1899.396,2834.920
2015-9-6 18:10:21,39.0,772.3,762.9,4.0,3.9,7087.8,1065,6089,Normal,101.30,3168,3057,57.0,7.8,239.5,50.00,8.0,238.4,50.00,7.8,240.8,50.00,7066.537,212.634,1899.530,2835.120
2015-9-6 18:15:21,39.0,709.8,703.9,1.7,1.6,7088.1,1065,2367,Normal,101.60,1236,1191,56.0,2.8,238.7,50.00,3.0,237.8,50.00,2.9,239.7,50.00,7066.836,212.643,1899.611,2835.240
2015-9-6 18:20:21,39.0,708.9,702.9,2.0,1.9,7088.4,1066,2735,Normal,101.90,1424,1370,56.0,3.3,237.8,49.99,3.5,237.6,49.99,3.4,239.3,49.99,7067.135,212.652,1899.691,2835.360
2015-9-6 18:26:39,39.0,714.7,727.6,2.1,2.0,7088.6,1066,3033,Normal,102.10,1569,1524,55.0,3.6,238.6,49.99,3.9,237.8,49.99,3.7,240.1,49.99,7067.334,212.658,1899.745,2835.440
2015-9-6 18:31:39,39.0,705.7,716.6,2.2,2.1,7088.9,1066,3069,Normal,102.40,1598,1530,55.0,3.7,238.2,49.96,3.9,237.9,49.96,3.8,239.5,49.96,7067.633,212.667,1899.825,2835.560
2015-9-6 18:36:39,39.0,726.7,726.1,1.9,1.9,7089.1,1066,2776,Normal,102.60,1448,1388,54.0,3.3,238.0,49.99,3.6,238.0,49.99,3.4,239.6,49.99,7067.833,212.673,1899.879,2835.640
2015-9-6 18:41:40,39.0,775.3,768.9,2.7,2.6,7089.4,1066,4146,Normal,102.90,2154,2052,55.0,5.0,238.2,50.00,5.3,237.8,50.00,5.1,239.8,50.00,7068.132,212.682,1899.959,2835.760
2015-9-6 18:46:40,39.0,708.7,713.1,1.8,1.7,7089.7,1066,2505,Normal,103.20,1310,1255,54.0,2.9,238.1,49.96,3.2,237.8,49.96,3.1,239.5,49.96,7068.431,212.691,1900.040,2835.880
2015-9-6 18:51:40,39.0,708.7,715.5,1.5,1.4,7089.9,1066,2115,Normal,103.40,1111,1064,53.0,2.4,237.8,49.98,2.6,236.9,49.98,2.6,238.8,49.98,7068.630,212.697,1900.093,2835.960
2015-9-6 18:56:40,39.0,695.7,704.3,1.2,1.1,7090.0,1066,1617,Normal,103.50,865,812,53.0,1.9,236.8,49.99,2.0,236.8,49.99,2.0,238.3,49.99,7068.730,212.700,1900.120,2836.000
2015-9-6 19:1:41,39.0,693.7,700.2,1.1,1.0,7090.1,1066,1422,Normal,103.60,769,713,52.0,1.7,237.1,49.99,1.8,236.4,49.99,1.8,238.4,49.99,7068.830,212.703,1900.147,2836.040
2015-9-6 19:6:41,39.0,709.7,691.9,0.9,0.9,7090.3,1066,1292,Normal,103.80,704,648,52.0,1.5,236.8,49.99,1.6,236.5,49.99,1.6,238.1,49.99,7069.029,212.709,1900.200,2836.120
2015-9-6 19:11:41,39.0,701.6,689.9,0.8,0.7,7090.4,1066,1065,Normal,103.90,591,534,51.0,1.3,237.3,49.98,1.3,236.3,49.98,1.3,238.7,49.98,7069.129,212.712,1900.227,2836.160
2015-9-6 19:16:41,38.0,692.7,699.2,0.7,0.6,7090.5,1067,919,Normal,104.00,518,460,51.0,1.2,236.6,49.99,1.2,236.0,49.99,1.2,238.0,49.99,7069.229,212.715,1900.254,2836.200
2015-9-6 19:21:41,38.0,679.4,661.9,0.6,0.5,7090.6,1067,702,Normal,104.10,410,352,50.0,1.0,237.5,49.98,1.0,236.4,49.98,1.0,238.7,49.98,7069.328,212.718,1900.281,2836.240
2015-9-6 19:26:41,38.0,690.5,677.9,0.5,0.5,7090.7,1067,694,Normal,104.20,404,349,50.0,1.0,237.3,50.00,1.0,236.3,50.00,1.0,238.4,50.00,7069.428,212.721,1900.308,2836.280
2015-9-6 19:31:41,38.0,665.7,688.1,0.5,0.4,7090.7,1067,586,Normal,104.20,351,294,49.0,1.0,237.1,50.00,0.9,236.2,50.00,0.9,238.3,50.00,7069.428,212.721,1900.308,2836.280
2015-9-6 19:36:41,38.0,666.1,650.9,0.4,0.3,7090.7,1067,467,Normal,104.20,290,236,48.0,0.9,237.1,49.99,0.8,236.2,49.99,0.9,238.1,49.99,7069.428,212.721,1900.308,2836.280
2015-9-6 19:41:41,38.0,666.3,665.7,0.3,0.2,7090.7,1067,389,Normal,104.20,252,197,47.0,1.0,237.2,50.01,0.8,236.4,50.01,0.8,238.2,50.01,7069.428,212.721,1900.308,2836.280
2015-9-6 19:46:41,38.0,650.7,648.3,0.3,0.2,7090.7,1067,371,Normal,104.20,242,189,47.0,1.0,237.2,50.01,0.8,236.4,50.01,0.8,238.3,50.01,7069.428,212.721,1900.308,2836.280
2015-9-6 19:51:41,38.0,602.1,601.4,0.3,0.2,7090.7,1067,281,Normal,104.20,195,146,45.0,1.0,241.8,49.99,0.8,240.5,49.99,0.8,242.6,49.99,7069.428,212.721,1900.308,2836.280
2015-9-6 19:56:41,38.0,598.2,597.7,0.2,0.1,7090.7,1067,217,Normal,104.20,162,114,44.0,1.0,241.6,50.00,0.8,240.2,50.00,0.8,242.3,50.00,7069.428,212.721,1900.308,2836.280
2015-9-6 20:1:41,37.0,595.3,594.9,0.2,0.1,7090.7,1067,187,Normal,104.20,147,100,44.0,1.0,241.2,49.98,0.8,240.0,49.98,0.8,242.0,49.98,7069.428,212.721,1900.308,2836.280
2015-9-6 20:6:41,37.0,592.4,592.3,0.2,0.1,7090.7,1067,168,Normal,104.20,137,90,43.0,1.0,241.7,49.99,0.8,240.2,49.99,0.8,242.3,49.99,7069.428,212.721,1900.308,2836.280
2015-9-6 20:11:41,37.0,564.8,576.3,0.2,0.1,7090.7,1067,153,Normal,104.20,128,84,42.0,1.0,241.6,50.00,0.8,240.3,50.00,0.9,242.4,50.00,7069.428,212.721,1900.308,2836.280
2015-9-6 20:16:41,37.0,490.3,500.0,0.2,0.1,7090.7,1068,124,Normal,104.20,110,73,42.0,1.0,241.4,50.01,0.8,240.5,50.01,0.9,242.2,50.01,7069.428,212.721,1900.308,2836.280
2015-9-6 20:21:41,37.0,393.3,398.0,0.2,0.1,7090.7,1068,85,Normal,104.20,86,58,42.0,1.0,240.7,50.00,0.8,239.9,50.00,0.9,241.4,50.00,7069.428,212.721,1900.308,2836.280
2015-9-6 20:26:41,37.0,269.2,268.4,0.2,0.1,7090.7,1068,0,Normal,104.20,57,39,41.0,0.1,241.8,49.99,0.1,240.7,49.99,0.1,242.2,49.99,7069.428,212.721,1900.308,2836.280
