Time,Temperature,PV1 Voltage[V],PV2 Voltage[V],PV1 Current[A],PV2 Current[A],Total energy[KW.Hr],Total operation hours[Hr],Total AC Power[W],Mode,Daily Energy[KW.Hr],PV1 Input Power[W],PV2 Input Power[W],Heatsink Temperature,Current to grid (R Phase)[A],Grid voltage(R Phase)[V],Grid frequency(R Phase)[Hz],Current to grid (S Phase)[A],Grid voltage(S Phase)[V],Grid frequency(S Phase)[Hz],Current to grid (T Phase)[A],Grid voltage(T Phase)[V],Grid frequency(T Phase)[Hz],Reduced amount of CO2[KG],Reduced amount of SO2[KG],Reduced amount of Oil[KG],Reduced amount of Coal[KG]
2016-10-1 7:29:10,21.0,106.5,105.5,0.0,0.0,14351.5,3400,0,Fault,0.00,0,0,14.0,0.0,240.9,50.00,0.0,239.3,50.00,0.0,243.1,50.00,14308.446,430.545,3846.202,5740.600
2016-10-1 7:29:29,22.0,110.6,109.6,0.0,0.0,14351.5,3400,0,Fault,0.00,0,0,16.0,0.0,241.0,50.01,0.0,239.4,50.01,0.0,243.1,50.01,14308.446,430.545,3846.202,5740.600
2016-10-1 7:34:29,23.0,691.5,689.5,0.0,0.0,14351.5,3400,0,Fault,0.00,0,0,19.0,0.0,240.5,50.02,0.0,239.0,50.02,0.0,242.7,50.02,14308.446,430.545,3846.202,5740.600
2016-10-1 7:39:29,25.0,737.8,735.7,0.0,0.0,14351.5,3400,0,Wait,0.00,0,0,20.0,0.0,240.5,50.04,0.0,238.7,50.04,0.0,242.6,50.04,14308.446,430.545,3846.202,5740.600
2016-10-1 7:44:30,26.0,598.3,603.4,0.1,0.1,14351.5,3400,4,Normal,0.00,105,92,31.0,0.8,241.4,50.00,0.7,239.3,50.00,0.8,243.0,50.00,14308.446,430.545,3846.202,5740.600
2016-10-1 7:49:30,26.0,639.7,637.9,0.2,0.1,14351.5,3400,38,Normal,0.00,150,117,32.0,0.8,238.8,49.98,0.8,237.7,49.98,0.8,241.0,49.98,14308.446,430.545,3846.202,5740.600
2016-10-1 7:54:31,27.0,673.8,726.5,0.3,0.2,14351.5,3400,33,Normal,0.00,212,148,36.0,0.8,240.3,49.99,0.8,238.3,49.99,0.8,242.0,49.99,14308.446,430.545,3846.202,5740.600
2016-10-1 7:59:31,27.0,719.0,707.8,0.3,0.2,14351.5,3400,99,Normal,0.00,239,167,35.0,0.8,243.4,49.99,0.8,241.1,49.99,0.9,245.5,49.99,14308.446,430.545,3846.202,5740.600
2016-10-1 8:4:31,28.0,688.3,702.2,0.3,0.2,14351.5,3400,142,Normal,0.00,260,180,37.0,0.8,243.2,49.98,0.7,239.9,49.98,0.9,244.7,49.98,14308.446,430.545,3846.202,5740.600
2016-10-1 8:9:31,28.0,702.4,745.4,0.4,0.2,14351.5,3401,191,Normal,0.00,320,216,38.0,0.9,240.5,50.00,0.8,237.8,50.00,0.9,242.8,50.00,14308.446,430.545,3846.202,5740.600
2016-10-1 8:14:31,28.0,747.8,736.5,0.5,0.3,14351.5,3401,306,Normal,0.00,393,251,38.0,1.0,239.5,49.99,0.9,237.5,49.99,0.9,241.6,49.99,14308.446,430.545,3846.202,5740.600
2016-10-1 8:19:31,29.0,700.7,748.0,0.6,0.3,14351.5,3401,376,Normal,0.00,450,269,39.0,1.0,241.3,49.99,1.0,239.3,49.99,1.0,243.3,49.99,14308.446,430.545,3846.202,5740.600
2016-10-1 8:24:31,29.0,665.7,760.8,1.0,0.4,14351.6,3401,653,Normal,0.10,669,340,39.0,1.3,243.3,50.00,1.1,239.9,50.00,1.3,245.1,50.00,14308.545,430.548,3846.229,5740.640
2016-10-1 8:29:31,29.0,757.9,763.8,1.3,0.6,14351.7,3401,1176,Normal,0.20,1032,492,39.0,1.9,241.7,50.00,1.8,239.0,50.00,1.8,243.4,50.00,14308.645,430.551,3846.256,5740.680
2016-10-1 8:34:31,30.0,744.8,755.3,1.4,0.7,14351.8,3401,1376,Normal,0.30,1104,597,39.0,2.1,243.9,49.99,2.0,240.9,49.99,2.0,245.0,49.99,14308.745,430.554,3846.282,5740.720
2016-10-1 8:39:31,30.0,757.9,753.8,1.2,0.6,14351.9,3401,1136,Normal,0.40,951,521,39.0,1.8,242.5,49.98,1.8,240.1,49.98,1.8,243.6,49.98,14308.844,430.557,3846.309,5740.760
2016-10-1 8:44:31,30.0,757.4,738.3,1.5,0.8,14352.0,3401,1519,Normal,0.50,1200,643,40.0,2.2,241.9,49.99,2.2,239.8,49.99,2.2,243.5,49.99,14308.944,430.560,3846.336,5740.800
2016-10-1 8:49:31,30.0,748.7,744.8,1.7,0.9,14352.1,3401,1697,Normal,0.60,1304,696,40.0,2.5,242.7,49.98,2.3,239.8,49.98,2.4,244.5,49.98,14309.044,430.563,3846.363,5740.840
2016-10-1 8:54:31,31.0,749.8,731.6,1.6,0.9,14352.3,3401,1625,Normal,0.80,1265,673,41.0,2.4,241.7,49.99,2.3,238.9,49.99,2.4,243.5,49.99,14309.243,430.569,3846.416,5740.920
2016-10-1 8:59:31,31.0,756.8,754.8,2.1,1.1,14352.4,3401,2206,Normal,0.90,1638,863,41.0,3.2,242.9,50.01,3.1,240.0,50.01,3.1,244.6,50.01,14309.343,430.572,3846.443,5740.960
2016-10-1 9:4:31,31.0,756.6,721.7,2.0,1.1,14352.6,3401,2104,Normal,1.10,1582,820,42.0,3.1,243.1,49.99,2.8,239.6,49.99,3.0,244.8,49.99,14309.542,430.578,3846.497,5741.040
2016-10-1 9:9:31,31.0,742.6,762.8,2.3,1.1,14352.8,3402,2308,Normal,1.30,1722,903,43.0,3.3,241.1,50.01,3.2,239.2,50.01,3.2,243.2,50.01,14309.742,430.584,3846.550,5741.120
2016-10-1 9:14:31,31.0,739.1,737.2,2.2,1.2,14353.0,3402,2306,Normal,1.50,1686,886,43.0,3.3,242.5,49.98,3.2,239.5,49.98,3.2,244.5,49.98,14309.941,430.590,3846.604,5741.200
2016-10-1 9:19:31,32.0,741.5,742.7,2.7,1.4,14353.2,3402,2815,Normal,1.70,2033,1063,43.0,4.0,240.9,49.99,3.9,238.7,49.99,3.9,243.2,49.99,14310.140,430.596,3846.658,5741.280
2016-10-1 9:24:31,32.0,761.1,759.1,3.3,1.7,14353.4,3402,3605,Normal,1.90,2549,1320,45.0,5.1,242.5,49.99,4.9,239.5,49.99,4.9,244.2,49.99,14310.340,430.602,3846.711,5741.360
2016-10-1 9:29:31,32.0,757.6,747.1,3.4,1.8,14353.8,3402,3697,Normal,2.30,2612,1351,45.0,5.3,242.2,49.98,5.0,239.2,49.98,5.1,244.3,49.98,14310.739,430.614,3846.818,5741.520
2016-10-1 9:34:32,32.0,753.0,751.1,4.1,2.1,14354.1,3402,4531,Normal,2.60,3135,1610,46.0,6.4,243.7,50.01,6.1,240.0,50.01,6.2,245.3,50.01,14311.038,430.623,3846.899,5741.640
2016-10-1 9:39:32,32.0,746.1,739.8,4.2,2.2,14354.5,3402,4568,Normal,3.00,3185,1632,47.0,6.5,241.2,50.00,6.3,238.3,50.00,6.3,242.9,50.00,14311.437,430.635,3847.006,5741.800
2016-10-1 9:44:32,32.0,735.5,749.0,4.9,2.4,14354.9,3402,5288,Normal,3.40,3647,1865,48.0,7.4,242.7,49.98,7.2,239.8,49.98,7.2,244.3,49.98,14311.835,430.647,3847.113,5741.960
2016-10-1 9:49:32,33.0,739.6,737.6,4.9,2.5,14355.3,3402,5319,Normal,3.80,3664,1873,49.0,7.4,241.4,49.99,7.3,238.9,49.99,7.3,243.2,49.99,14312.234,430.659,3847.220,5742.120
2016-10-1 9:54:32,33.0,734.0,721.0,5.7,2.9,14355.8,3402,6167,Normal,4.30,4197,2130,50.0,8.6,244.6,50.00,8.3,241.4,50.00,8.3,246.0,50.00,14312.733,430.674,3847.354,5742.320
2016-10-1 9:59:32,33.0,731.7,729.7,6.1,3.1,14356.3,3402,6660,Normal,4.80,4513,2302,52.0,9.2,245.8,49.96,8.9,242.2,49.96,9.0,247.7,49.96,14313.231,430.689,3847.488,5742.520
2016-10-1 10:4:32,33.0,724.4,725.5,6.5,3.3,14356.9,3402,6968,Normal,5.40,4727,2408,53.0,9.6,246.0,50.00,9.4,242.8,50.00,9.4,247.5,50.00,14313.829,430.707,3847.649,5742.760
2016-10-1 10:9:32,34.0,716.3,724.7,6.1,3.0,14357.4,3403,6444,Normal,5.90,4385,2236,54.0,8.8,245.7,49.98,8.7,243.0,49.98,8.7,247.1,49.98,14314.328,430.722,3847.783,5742.960
2016-10-1 10:13:50,34.0,713.9,719.4,5.0,2.5,14357.8,3403,5316,Normal,6.30,3630,1857,55.0,7.4,245.8,50.00,7.1,242.5,50.00,7.2,247.9,50.00,14314.727,430.734,3847.890,5743.120
2016-10-1 10:18:51,34.0,732.1,730.1,5.9,3.0,14358.4,3403,6385,Normal,6.90,4339,2218,56.0,8.8,244.7,49.98,8.7,241.8,49.98,8.6,246.7,49.98,14315.325,430.752,3848.051,5743.360
2016-10-1 10:23:51,34.0,703.2,714.9,7.3,3.7,14359.0,3403,7691,Normal,7.50,5188,2645,57.0,10.4,246.2,49.99,10.5,244.6,49.99,10.3,247.8,49.99,14315.923,430.770,3848.212,5743.600
2016-10-1 10:28:51,34.0,709.5,707.6,7.8,4.0,14359.6,3403,8371,Normal,8.10,5582,2839,60.0,11.3,250.1,50.01,11.2,246.6,50.01,11.1,249.9,50.01,14316.521,430.788,3848.373,5743.840
2016-10-1 10:33:51,34.0,705.2,712.6,7.5,3.7,14360.3,3403,7815,Normal,8.80,5299,2683,61.0,10.7,246.2,49.98,10.6,244.1,49.98,10.5,247.5,49.98,14317.219,430.809,3848.560,5744.120
2016-10-1 10:38:51,35.0,697.8,695.3,8.3,4.2,14361.0,3403,8618,Normal,9.50,5804,2949,63.0,11.6,246.3,49.99,11.7,244.8,49.99,11.5,247.3,49.99,14317.917,430.830,3848.748,5744.400
2016-10-1 10:43:52,35.0,697.5,698.3,7.0,3.5,14361.6,3403,7292,Normal,10.10,4929,2509,63.0,9.8,245.8,49.99,10.0,244.9,49.99,9.8,247.4,49.99,14318.515,430.848,3848.909,5744.640
2016-10-1 10:48:52,35.0,702.1,700.2,7.8,4.0,14362.2,3403,8287,Normal,10.70,5545,2818,64.0,11.4,248.3,49.98,11.0,244.6,49.98,11.0,249.6,49.98,14319.113,430.866,3849.070,5744.880
2016-10-1 10:53:52,35.0,698.3,696.3,6.9,3.5,14362.9,3403,7195,Normal,11.40,4831,2460,64.0,9.8,247.3,49.98,9.6,244.6,49.98,9.6,249.3,49.98,14319.811,430.887,3849.257,5745.160
2016-10-1 10:58:52,36.0,717.5,715.5,5.7,2.9,14363.4,3403,6049,Normal,11.90,4106,2111,63.0,8.2,244.2,49.98,8.3,242.4,49.98,8.2,246.0,49.98,14320.310,430.902,3849.391,5745.360
2016-10-1 11:3:52,35.0,700.1,698.1,8.6,4.3,14364.0,3403,9025,Normal,12.50,6027,3061,66.0,12.3,245.3,49.99,12.2,243.2,49.99,12.2,247.1,49.99,14320.908,430.920,3849.552,5745.600
2016-10-1 11:8:52,36.0,689.3,698.2,8.8,4.4,14364.8,3404,9026,Normal,13.30,6094,3094,62.0,12.4,242.5,49.99,12.4,241.6,49.99,12.3,244.2,49.99,14321.706,430.944,3849.766,5745.920
2016-10-1 11:13:52,36.0,716.7,712.1,9.0,4.6,14365.6,3404,9731,Normal,14.10,6518,3327,57.0,13.3,244.6,49.98,13.2,243.2,49.98,13.2,246.8,49.98,14322.503,430.968,3849.981,5746.240
2016-10-1 11:18:52,37.0,698.5,696.5,8.9,4.5,14366.4,3404,9382,Normal,14.90,6256,3195,50.0,12.8,245.1,49.99,12.7,242.8,49.99,12.7,247.0,49.99,14323.301,430.992,3850.195,5746.560
2016-10-1 11:23:52,36.0,702.1,691.0,9.5,4.9,14367.1,3404,10110,Normal,15.60,6723,3433,49.0,13.7,246.5,50.01,13.6,243.9,50.01,13.6,248.7,50.01,14323.999,431.013,3850.383,5746.840
2016-10-1 11:28:52,36.0,702.1,699.1,8.3,4.2,14367.9,3404,8818,Normal,16.40,5842,2985,48.0,12.0,248.4,50.00,11.8,244.7,50.00,11.7,249.5,50.00,14324.796,431.037,3850.597,5747.160
2016-10-1 11:33:52,37.0,699.0,687.0,10.0,5.2,14368.7,3404,10554,Normal,17.20,7034,3584,49.0,14.2,245.4,50.01,14.3,244.9,50.01,14.2,247.9,50.01,14325.594,431.061,3850.812,5747.480
2016-10-1 11:38:52,36.0,692.1,683.1,9.1,4.7,14369.5,3404,9476,Normal,18.00,6340,3230,45.0,13.0,244.1,50.02,12.8,242.5,50.02,12.8,246.4,50.02,14326.392,431.085,3851.026,5747.800
2016-10-1 11:43:52,36.0,694.0,686.0,9.8,5.0,14370.4,3404,10269,Normal,18.90,6849,3486,44.0,14.0,246.4,50.01,13.9,244.2,50.01,13.7,246.9,50.01,14327.289,431.112,3851.267,5748.160
2016-10-1 11:48:52,36.0,687.6,679.9,10.7,5.5,14371.3,3404,11023,Normal,19.80,7397,3756,44.0,15.0,244.1,50.01,15.1,243.5,50.01,14.9,245.1,50.01,14328.186,431.139,3851.508,5748.520
2016-10-1 11:53:52,36.0,670.8,679.9,11.4,5.7,14372.2,3404,11592,Normal,20.70,7712,3918,44.0,15.9,247.4,50.01,15.6,244.5,50.01,15.4,248.4,50.01,14329.083,431.166,3851.750,5748.880
2016-10-1 11:58:52,36.0,678.7,668.8,10.1,5.2,14373.2,3404,10368,Normal,21.70,6919,3513,44.0,14.2,245.6,50.02,13.9,243.4,50.02,14.0,247.6,50.02,14330.080,431.196,3852.018,5749.280
2016-10-1 12:3:52,36.0,683.0,679.0,11.8,6.0,14374.1,3404,12243,Normal,22.60,8072,4096,44.0,16.6,250.7,50.01,16.3,246.4,50.01,16.1,250.6,50.01,14330.978,431.223,3852.259,5749.640
2016-10-1 12:8:53,36.0,677.6,665.4,11.6,6.0,14375.1,3405,11807,Normal,23.60,7886,3997,44.0,16.1,245.0,50.02,15.9,244.0,50.02,15.9,247.3,50.02,14331.975,431.253,3852.527,5750.040
2016-10-1 12:13:53,36.0,674.0,672.0,11.3,5.7,14376.1,3405,11452,Normal,24.60,7636,3870,44.0,15.6,245.3,50.02,15.5,243.6,50.02,15.4,247.3,50.02,14332.972,431.283,3852.795,5750.440
2016-10-1 12:18:53,36.0,667.8,669.0,11.5,5.8,14377.0,3405,11575,Normal,25.50,7709,3905,44.0,15.9,245.6,49.98,15.5,243.3,49.98,15.6,248.3,49.98,14333.869,431.310,3853.036,5750.800
2016-10-1 12:23:53,36.0,671.8,669.9,11.6,5.9,14378.0,3405,11893,Normal,26.50,7840,3971,44.0,16.0,248.8,49.99,15.9,246.0,49.99,15.8,250.0,49.99,14334.866,431.340,3853.304,5751.200
2016-10-1 12:29:11,36.0,669.2,667.3,11.9,6.0,14379.0,3405,12147,Normal,27.50,7966,4037,44.0,16.4,249.6,50.03,16.0,246.5,50.03,16.1,252.4,50.03,14335.863,431.370,3853.572,5751.600
2016-10-1 12:34:11,36.0,657.5,659.2,11.8,6.0,14380.0,3405,11738,Normal,28.50,7814,3958,44.0,16.0,246.5,49.98,15.8,244.5,49.98,15.7,247.7,49.98,14336.860,431.400,3853.840,5752.000
2016-10-1 12:39:11,36.0,665.5,666.1,11.7,5.9,14381.0,3405,11871,Normal,29.50,7831,3963,44.0,16.0,248.9,50.00,15.8,246.5,50.00,15.8,251.3,50.00,14337.857,431.430,3854.108,5752.400
2016-10-1 12:44:12,36.0,656.8,654.8,11.9,6.0,14382.0,3405,11860,Normal,30.50,7839,3969,44.0,16.0,247.4,50.01,16.0,245.9,50.01,15.8,248.4,50.01,14338.854,431.460,3854.376,5752.800
2016-10-1 12:49:12,36.0,669.7,667.8,11.7,5.9,14382.9,3405,11869,Normal,31.40,7846,3977,44.0,16.1,247.6,49.98,15.9,245.1,49.98,15.9,249.8,49.98,14339.751,431.487,3854.617,5753.160
2016-10-1 12:54:12,36.0,668.1,667.8,11.9,6.0,14383.9,3405,11993,Normal,32.40,7977,4040,44.0,16.3,246.7,49.99,16.1,244.5,49.99,16.1,249.0,49.99,14340.748,431.517,3854.885,5753.560
2016-10-1 12:59:13,36.0,663.5,661.5,11.8,6.0,14384.9,3405,11885,Normal,33.40,7875,3989,44.0,16.1,246.9,50.01,15.9,245.5,50.01,15.9,248.6,50.01,14341.745,431.547,3855.153,5753.960
2016-10-1 13:4:13,36.0,662.6,660.6,11.7,5.9,14385.9,3405,11838,Normal,34.40,7809,3955,44.0,15.9,248.7,50.00,15.9,246.7,50.00,15.7,250.1,50.00,14342.742,431.577,3855.421,5754.360
2016-10-1 13:9:13,36.0,659.6,661.8,11.4,5.7,14386.9,3406,11396,Normal,35.40,7580,3838,44.0,15.5,246.5,49.99,15.3,244.9,49.99,15.3,248.1,49.99,14343.739,431.607,3855.689,5754.760
2016-10-1 13:14:13,36.0,660.7,658.7,11.6,5.9,14387.9,3406,11717,Normal,36.40,7706,3904,44.0,15.8,249.4,49.98,15.6,246.5,49.98,15.6,250.9,49.98,14344.736,431.637,3855.957,5755.160
2016-10-1 13:19:13,36.0,668.9,670.9,10.4,5.2,14388.7,3406,10525,Normal,37.20,6986,3541,44.0,14.3,247.8,49.98,14.1,244.6,49.98,14.0,248.6,49.98,14345.534,431.661,3856.172,5755.480
2016-10-1 13:24:13,36.0,663.8,666.4,9.7,4.9,14389.6,3406,9636,Normal,38.10,6443,3268,44.0,13.2,245.2,49.98,13.1,243.5,49.98,13.0,246.1,49.98,14346.431,431.688,3856.413,5755.840
2016-10-1 13:29:13,36.0,680.4,670.2,9.6,4.9,14390.5,3406,9832,Normal,39.00,6555,3340,44.0,13.3,245.3,50.01,13.3,244.1,50.01,13.3,247.3,50.01,14347.329,431.715,3856.654,5756.200
2016-10-1 13:34:13,36.0,683.6,689.9,10.6,5.3,14391.4,3406,10961,Normal,39.90,7282,3668,44.0,14.8,249.9,49.98,14.7,246.5,49.98,14.5,250.7,49.98,14348.226,431.742,3856.895,5756.560
2016-10-1 13:39:13,36.0,665.2,668.3,11.1,5.6,14392.3,3406,11215,Normal,40.80,7418,3759,44.0,15.2,248.6,49.97,14.9,245.4,49.97,14.9,250.4,49.97,14349.123,431.769,3857.136,5756.920
2016-10-1 13:44:13,36.0,675.6,673.6,9.6,4.8,14393.2,3406,9708,Normal,41.70,6491,3290,43.0,13.3,244.9,49.98,13.1,243.4,49.98,13.1,247.1,49.98,14350.020,431.796,3857.378,5757.280
2016-10-1 13:49:13,36.0,671.0,675.9,11.7,5.9,14394.1,3406,11759,Normal,42.60,7898,3994,44.0,16.0,245.5,49.99,16.0,244.2,49.99,15.8,246.3,49.99,14350.918,431.823,3857.619,5757.640
2016-10-1 13:54:13,36.0,671.6,677.7,9.6,4.8,14395.1,3406,9686,Normal,43.60,6488,3282,43.0,13.1,246.1,50.01,13.1,244.3,50.01,13.0,248.1,50.01,14351.915,431.853,3857.887,5758.040
2016-10-1 13:59:13,36.0,675.5,682.5,9.5,4.7,14395.8,3406,9593,Normal,44.30,6422,3249,45.0,12.9,248.0,50.00,12.9,246.6,50.00,12.8,250.0,50.00,14352.613,431.874,3858.074,5758.320
2016-10-1 14:4:13,36.0,680.7,686.5,9.6,4.8,14396.6,3406,9759,Normal,45.10,6555,3310,45.0,13.3,244.8,50.02,13.2,244.3,50.02,13.2,246.9,50.02,14353.410,431.898,3858.289,5758.640
2016-10-1 14:9:13,36.0,697.0,712.9,7.6,3.7,14397.3,3407,7844,Normal,45.80,5332,2671,45.0,10.6,243.9,50.00,10.7,243.7,50.00,10.7,246.3,50.00,14354.108,431.919,3858.476,5758.920
2016-10-1 14:14:13,36.0,696.1,699.4,8.5,4.3,14398.0,3407,8829,Normal,46.50,5959,3013,49.0,12.0,243.6,49.98,12.0,243.7,49.98,12.0,246.1,49.98,14354.806,431.940,3858.664,5759.200
2016-10-1 14:19:13,36.0,688.0,700.9,8.0,3.9,14398.6,3407,8220,Normal,47.10,5545,2800,50.0,11.4,244.8,49.96,11.0,243.1,49.96,11.1,247.0,49.96,14355.404,431.958,3858.825,5759.440
2016-10-1 14:24:13,36.0,689.7,696.6,6.4,3.2,14399.3,3407,6551,Normal,47.80,4441,2250,52.0,8.9,244.2,49.97,9.0,243.6,49.97,8.9,245.8,49.97,14356.102,431.979,3859.012,5759.720
2016-10-1 14:29:13,36.0,684.0,695.1,7.2,3.6,14399.9,3407,7337,Normal,48.40,4967,2516,55.0,10.1,243.7,49.99,10.0,243.0,49.99,9.9,245.5,49.99,14356.700,431.997,3859.173,5759.960
2016-10-1 14:34:13,36.0,699.6,707.1,6.6,3.3,14400.5,3407,6849,Normal,49.00,4643,2352,56.0,9.5,244.8,50.00,9.2,242.8,50.00,9.2,246.6,50.00,14357.299,432.015,3859.334,5760.200
2016-10-1 14:39:13,36.0,697.6,705.9,9.2,4.5,14401.2,3407,9483,Normal,49.70,6434,3244,59.0,13.0,243.2,49.99,13.0,243.2,49.99,12.8,244.6,49.99,14357.996,432.036,3859.522,5760.480
2016-10-1 14:44:13,36.0,695.2,706.0,8.2,4.1,14402.0,3407,8564,Normal,50.50,5770,2907,55.0,11.7,246.6,50.00,11.6,244.6,50.00,11.4,247.2,50.00,14358.794,432.060,3859.736,5760.800
2016-10-1 14:49:13,36.0,694.5,703.3,7.6,3.8,14402.6,3407,7907,Normal,51.10,5339,2693,57.0,10.9,246.0,50.01,10.6,244.0,50.01,10.6,247.2,50.01,14359.392,432.078,3859.897,5761.040
2016-10-1 14:54:13,36.0,711.4,720.3,8.0,4.0,14403.3,3407,8526,Normal,51.80,5748,2882,59.0,11.6,247.6,49.99,11.4,245.1,49.99,11.4,249.0,49.99,14360.090,432.099,3860.084,5761.320
2016-10-1 14:59:13,36.0,703.8,713.3,8.7,4.3,14404.1,3407,9130,Normal,52.60,6180,3102,59.0,12.5,245.2,50.01,12.3,244.2,50.01,12.3,247.5,50.01,14360.888,432.123,3860.299,5761.640
2016-10-1 15:4:13,37.0,701.0,707.9,8.3,4.1,14404.9,3407,8657,Normal,53.40,5845,2923,53.0,11.8,246.5,49.99,11.6,244.5,49.99,11.6,248.4,49.99,14361.685,432.147,3860.513,5761.960
2016-10-1 15:9:13,37.0,703.8,716.5,10.4,5.1,14405.7,3408,10980,Normal,54.20,7348,3656,53.0,14.8,249.0,49.99,14.5,247.5,49.99,14.6,251.6,49.99,14362.483,432.171,3860.728,5762.280
2016-10-1 15:14:13,37.0,699.0,713.5,8.6,4.2,14406.4,3408,8954,Normal,54.90,6074,3015,50.0,12.2,245.7,50.00,12.0,244.4,50.00,12.0,248.3,50.00,14363.181,432.192,3860.915,5762.560
2016-10-1 15:19:13,37.0,701.1,721.9,8.9,4.3,14407.2,3408,9215,Normal,55.70,6291,3108,52.0,12.5,244.4,50.00,12.6,244.4,50.00,12.5,246.4,50.00,14363.978,432.216,3861.130,5762.880
2016-10-1 15:24:14,37.0,708.8,693.4,9.0,4.6,14407.9,3408,9538,Normal,56.40,6438,3227,53.0,13.1,245.3,50.01,12.8,243.9,50.01,12.8,247.1,50.01,14364.676,432.237,3861.317,5763.160
2016-10-1 15:29:14,37.0,690.2,698.5,9.4,4.6,14408.7,3408,9669,Normal,57.20,6511,3268,47.0,13.0,245.8,50.01,13.2,245.7,50.01,13.0,246.9,50.01,14365.474,432.261,3861.532,5763.480
2016-10-1 15:34:14,37.0,712.0,701.3,6.1,3.1,14409.4,3408,6448,Normal,57.90,4380,2232,47.0,8.9,244.6,50.01,8.7,242.8,50.01,8.7,246.5,50.01,14366.172,432.282,3861.719,5763.760
2016-10-1 15:39:14,37.0,701.4,704.6,7.9,3.9,14410.0,3408,8183,Normal,58.50,5539,2779,50.0,11.1,244.5,49.99,11.2,243.5,49.99,11.1,245.9,49.99,14366.770,432.300,3861.880,5764.000
2016-10-1 15:44:14,37.0,696.8,706.3,6.1,3.0,14410.7,3408,6233,Normal,59.20,4258,2147,52.0,8.5,243.1,49.98,8.5,242.6,49.98,8.5,245.7,49.98,14367.468,432.321,3862.068,5764.280
2016-10-1 15:49:14,37.0,708.5,691.3,6.1,3.1,14411.3,3408,6352,Normal,59.80,4329,2161,54.0,8.8,244.7,49.99,8.5,242.6,49.99,8.6,247.0,49.99,14368.066,432.339,3862.228,5764.520
2016-10-1 15:54:14,37.0,698.8,710.0,8.4,4.1,14411.9,3408,8700,Normal,60.40,5920,2975,57.0,11.8,242.4,50.00,12.0,242.7,50.00,11.9,244.7,50.00,14368.664,432.357,3862.389,5764.760
2016-10-1 15:59:14,37.0,705.6,706.2,8.2,4.1,14412.7,3408,8573,Normal,61.20,5787,2896,60.0,11.6,246.1,49.98,11.7,245.0,49.98,11.5,247.0,49.98,14369.462,432.381,3862.604,5765.080
2016-10-1 16:4:14,37.0,697.6,703.1,8.1,4.0,14413.4,3408,8443,Normal,61.90,5708,2864,62.0,11.7,244.8,50.00,11.3,243.0,50.00,11.4,246.9,50.00,14370.160,432.402,3862.791,5765.360
2016-10-1 16:9:14,37.0,701.8,709.6,7.2,3.5,14414.0,3409,7547,Normal,62.50,5067,2547,63.0,10.3,247.1,49.99,10.1,244.6,49.99,10.1,248.6,49.99,14370.758,432.420,3862.952,5765.600
2016-10-1 16:14:14,37.0,714.3,717.4,6.8,3.3,14414.6,3409,7148,Normal,63.10,4859,2436,63.0,9.8,245.7,49.95,9.7,243.3,49.95,9.6,246.6,49.95,14371.356,432.438,3863.113,5765.840
2016-10-1 16:19:14,37.0,718.9,716.9,6.7,3.4,14415.2,3409,7150,Normal,63.70,4884,2460,64.0,9.8,242.0,49.99,9.9,242.1,49.99,9.7,244.5,49.99,14371.954,432.456,3863.274,5766.080
2016-10-1 16:24:14,37.0,709.1,717.3,6.6,3.3,14415.8,3409,6928,Normal,64.30,4718,2367,65.0,9.4,244.3,49.99,9.4,243.6,49.99,9.4,247.1,49.99,14372.553,432.474,3863.434,5766.320
2016-10-1 16:29:14,37.0,715.5,713.6,5.5,2.8,14416.4,3409,5809,Normal,64.90,3982,2002,64.0,7.9,243.2,50.01,8.0,242.6,50.01,7.9,245.3,50.01,14373.151,432.492,3863.595,5766.560
2016-10-1 16:34:14,38.0,723.8,721.8,5.4,2.7,14416.8,3409,5759,Normal,65.30,3929,1986,64.0,8.1,245.4,49.99,7.6,242.2,49.99,7.8,247.4,49.99,14373.550,432.504,3863.702,5766.720
2016-10-1 16:39:14,37.0,691.4,687.1,2.1,1.1,14417.1,3409,2051,Normal,65.60,1497,777,62.0,3.0,242.6,49.99,2.8,240.3,49.99,2.9,244.5,49.99,14373.849,432.513,3863.783,5766.840
2016-10-1 16:44:14,38.0,707.8,692.2,2.0,1.0,14417.3,3409,1962,Normal,65.80,1458,761,60.0,2.8,241.2,50.01,2.8,239.7,50.01,2.8,242.9,50.01,14374.048,432.519,3863.836,5766.920
2016-10-1 16:49:14,38.0,703.3,705.5,2.5,1.3,14417.5,3409,2479,Normal,66.00,1783,927,59.0,3.6,243.3,49.97,3.3,240.9,49.97,3.4,245.5,49.97,14374.247,432.525,3863.890,5767.000
2016-10-1 16:54:14,38.0,745.3,747.7,4.6,2.3,14417.8,3409,5006,Normal,66.30,3469,1751,59.0,7.0,245.6,50.00,6.8,242.4,50.00,6.7,246.9,50.00,14374.547,432.534,3863.970,5767.120
2016-10-1 16:59:14,37.0,739.4,747.4,5.3,2.6,14418.2,3409,5746,Normal,66.70,3942,1982,60.0,8.1,247.0,49.98,7.5,242.8,49.98,7.7,248.5,49.98,14374.945,432.546,3864.078,5767.280
2016-10-1 17:4:14,37.0,735.7,733.8,3.4,1.7,14418.6,3409,3560,Normal,67.10,2520,1282,59.0,4.9,243.0,49.99,4.9,241.9,49.99,4.9,245.2,49.99,14375.344,432.558,3864.185,5767.440
2016-10-1 17:9:14,37.0,724.6,732.2,2.4,1.2,14418.9,3410,2432,Normal,67.40,1763,912,58.0,3.5,244.3,50.02,3.3,242.3,50.02,3.4,246.0,50.02,14375.643,432.567,3864.265,5767.560
2016-10-1 17:14:14,37.0,738.4,663.5,2.7,1.6,14419.1,3410,2916,Normal,67.60,2048,1115,58.0,4.1,245.4,50.00,3.9,242.4,50.00,4.0,246.4,50.00,14375.843,432.573,3864.319,5767.640
2016-10-1 17:19:14,37.0,737.9,661.9,2.4,1.4,14419.3,3410,2466,Normal,67.80,1772,964,57.0,3.4,243.0,50.00,3.5,242.1,50.00,3.4,244.4,50.00,14376.042,432.579,3864.372,5767.720
2016-10-1 17:24:14,37.0,738.0,658.1,2.2,1.4,14419.5,3410,2303,Normal,68.00,1687,922,56.0,3.2,242.7,50.00,3.3,241.6,50.00,3.2,244.3,50.00,14376.242,432.585,3864.426,5767.800
2016-10-1 17:29:14,37.0,740.0,659.6,2.2,1.3,14419.8,3410,2258,Normal,68.30,1657,911,56.0,3.2,242.4,50.00,3.2,241.0,50.00,3.2,243.9,50.00,14376.541,432.594,3864.506,5767.920
2016-10-1 17:34:14,37.0,743.8,646.9,1.9,1.2,14420.0,3410,1906,Normal,68.50,1427,786,55.0,2.7,242.9,49.98,2.7,241.1,49.98,2.7,244.0,49.98,14376.740,432.600,3864.560,5768.000
2016-10-1 17:39:14,37.0,698.4,637.1,1.6,1.0,14420.1,3410,1582,Normal,68.60,1182,651,54.0,2.3,243.2,50.01,2.3,241.3,50.01,2.3,244.8,50.01,14376.840,432.603,3864.587,5768.040
2016-10-1 17:44:14,37.0,638.6,652.8,1.8,0.9,14420.2,3410,1579,Normal,68.70,1161,613,53.0,2.4,244.7,50.03,2.2,241.9,50.03,2.3,246.0,50.03,14376.939,432.606,3864.614,5768.080
2016-10-1 17:49:14,37.0,651.0,724.7,1.7,0.7,14420.3,3410,1391,Normal,68.80,1119,566,53.0,2.2,242.7,49.98,1.9,240.6,49.98,2.1,244.8,49.98,14377.039,432.609,3864.640,5768.120
2016-10-1 17:54:15,37.0,641.2,715.6,1.3,0.6,14420.4,3410,1074,Normal,68.90,896,471,53.0,1.7,243.8,49.99,1.6,241.9,49.99,1.7,245.5,49.99,14377.139,432.612,3864.667,5768.160
2016-10-1 17:59:15,37.0,630.6,702.0,1.1,0.5,14420.5,3410,825,Normal,69.00,714,396,52.0,1.5,242.3,49.99,1.3,240.3,49.99,1.5,244.5,49.99,14377.238,432.615,3864.694,5768.200
2016-10-1 18:4:15,36.0,695.8,694.0,0.9,0.5,14420.6,3410,722,Normal,69.10,640,353,51.0,1.3,242.5,49.99,1.3,241.9,49.99,1.3,244.6,49.99,14377.338,432.618,3864.721,5768.240
2016-10-1 18:9:15,36.0,699.3,687.9,0.8,0.4,14420.7,3411,596,Normal,69.20,564,315,51.0,1.2,241.4,50.00,1.2,240.5,50.00,1.2,243.9,50.00,14377.438,432.621,3864.748,5768.280
2016-10-1 18:10:7,36.0,692.3,688.9,0.7,0.4,14420.7,3411,583,Normal,69.20,549,308,50.0,1.3,242.5,49.99,1.1,240.2,49.99,1.3,245.0,49.99,14377.438,432.621,3864.748,5768.280
2016-10-1 18:15:7,36.0,679.6,700.1,0.7,0.3,14420.7,3411,462,Normal,69.20,482,274,50.0,1.1,243.9,49.99,1.0,241.6,49.99,1.1,245.9,49.99,14377.438,432.621,3864.748,5768.280
2016-10-1 18:20:7,36.0,699.0,688.7,0.6,0.3,14420.7,3411,385,Normal,69.20,433,249,50.0,1.0,241.2,49.97,1.0,239.6,49.97,1.0,243.0,49.97,14377.438,432.621,3864.748,5768.280
2016-10-1 18:25:7,36.0,698.0,703.4,0.5,0.3,14420.7,3411,309,Normal,69.20,382,223,49.0,0.9,243.7,49.97,0.8,240.2,49.97,1.1,245.4,49.97,14377.438,432.621,3864.748,5768.280
2016-10-1 18:30:7,36.0,686.8,694.5,0.4,0.2,14420.7,3411,223,Normal,69.20,320,193,48.0,0.9,242.8,49.99,0.8,240.3,49.99,0.9,244.6,49.99,14377.438,432.621,3864.748,5768.280
2016-10-1 18:35:7,36.0,665.2,670.5,0.3,0.2,14420.7,3411,148,Normal,69.20,253,160,48.0,0.9,242.5,50.00,0.8,240.7,50.00,0.8,244.2,50.00,14377.438,432.621,3864.748,5768.280
2016-10-1 18:40:7,36.0,634.8,675.3,0.3,0.1,14420.7,3411,43,Normal,69.20,191,128,47.0,0.8,243.8,50.00,0.7,241.0,50.00,0.9,245.5,50.00,14377.438,432.621,3864.748,5768.280
2016-10-1 18:45:7,36.0,628.4,626.6,0.2,0.1,14420.7,3411,23,Normal,69.20,141,102,46.0,0.8,241.7,50.01,0.8,240.0,50.01,0.8,243.7,50.01,14377.438,432.621,3864.748,5768.280
2016-10-1 18:50:7,36.0,606.5,600.4,0.1,0.1,14420.7,3411,0,Normal,69.20,98,80,45.0,0.8,242.0,50.01,0.7,239.9,50.01,0.8,243.7,50.01,14377.438,432.621,3864.748,5768.280
2016-10-1 18:55:7,36.0,580.9,587.2,0.1,0.1,14420.7,3411,0,Normal,69.20,60,60,44.0,0.8,242.0,50.00,0.7,239.8,50.00,0.8,244.0,50.00,14377.438,432.621,3864.748,5768.280
2016-10-1 19:0:7,36.0,622.5,616.2,0.0,0.0,14420.7,3411,0,Normal,69.20,36,50,38.0,0.2,241.9,50.01,0.2,240.1,50.01,0.1,243.9,50.01,14377.438,432.621,3864.748,5768.280
2016-10-1 19:5:8,35.0,549.1,540.5,0.0,0.0,14420.7,3411,0,Normal,69.20,30,44,37.0,0.2,242.4,50.00,0.1,240.4,50.00,0.1,244.3,50.00,14377.438,432.621,3864.748,5768.280
2016-10-1 19:10:8,35.0,451.9,441.1,0.0,0.0,14420.7,3412,0,Normal,69.20,22,36,36.0,0.2,242.0,49.99,0.1,240.8,49.99,0.1,243.7,49.99,14377.438,432.621,3864.748,5768.280
2016-10-1 19:15:8,35.0,324.3,312.1,0.0,0.0,14420.7,3412,0,Normal,69.20,14,25,36.0,0.2,242.3,50.02,0.1,240.5,50.02,0.1,244.2,50.02,14377.438,432.621,3864.748,5768.280
2016-10-1 19:20:8,35.0,200.2,189.7,0.0,0.0,14420.7,3412,0,Normal,69.20,7,15,35.0,0.2,241.8,50.01,0.1,240.4,50.01,0.1,243.8,50.01,14377.438,432.621,3864.748,5768.280
