Time,Temperature,PV1 Voltage[V],PV2 Voltage[V],PV1 Current[A],PV2 Current[A],Total energy[KW.Hr],Total operation hours[Hr],Total AC Power[W],Mode,Daily Energy[KW.Hr],PV1 Input Power[W],PV2 Input Power[W],Heatsink Temperature,Current to grid (R Phase)[A],Grid voltage(R Phase)[V],Grid frequency(R Phase)[Hz],Current to grid (S Phase)[A],Grid voltage(S Phase)[V],Grid frequency(S Phase)[Hz],Current to grid (T Phase)[A],Grid voltage(T Phase)[V],Grid frequency(T Phase)[Hz],Reduced amount of CO2[KG],Reduced amount of SO2[KG],Reduced amount of Oil[KG],Reduced amount of Coal[KG]
2016-12-25 8:40:22,21.0,191.6,200.2,0.1,0.1,17194.5,4147,0,Normal,2.30,25,24,19.0,0.1,237.9,49.99,0.1,236.9,49.99,0.0,239.9,49.99,17142.916,515.835,4608.126,6877.800
2016-12-25 8:40:41,7.0,118.5,118.2,0.0,0.0,17192.2,4147,0,Fault,0.00,22,22,-3.0,0.0,238.3,50.01,0.0,238.5,50.01,0.0,242.2,50.01,17140.623,515.766,4607.510,6876.880
2016-12-25 8:45:41,11.0,566.2,565.6,0.0,0.0,17192.2,4147,0,Fault,0.00,106,82,4.0,0.0,238.1,50.00,0.0,238.6,50.00,0.0,242.3,50.00,17140.623,515.766,4607.510,6876.880
2016-12-25 8:50:41,13.0,594.5,543.4,0.2,0.2,17192.2,4147,232,Normal,0.00,154,138,22.0,1.0,237.4,49.99,0.7,238.0,49.99,0.8,241.2,49.99,17140.623,515.766,4607.510,6876.880
2016-12-25 8:55:41,14.0,606.8,512.5,0.2,0.2,17192.2,4147,240,Normal,0.00,156,144,25.0,1.0,237.1,50.00,0.7,237.7,50.00,0.8,240.3,50.00,17140.623,515.766,4607.510,6876.880
2016-12-25 9:0:42,15.0,593.8,559.3,0.5,0.5,17192.2,4148,536,Normal,0.00,311,284,28.0,1.0,238.5,49.99,1.0,238.4,49.99,0.9,242.2,49.99,17140.623,515.766,4607.510,6876.880
2016-12-25 9:5:42,15.0,581.9,532.4,0.3,0.3,17192.2,4148,325,Normal,0.00,203,181,27.0,1.0,237.3,49.99,0.8,237.5,49.99,0.8,240.3,49.99,17140.623,515.766,4607.510,6876.880
2016-12-25 9:10:42,16.0,515.9,516.6,0.1,0.1,17192.3,4148,127,Normal,0.10,101,86,25.0,1.0,239.4,49.98,0.8,238.8,49.98,0.8,242.0,49.98,17140.723,515.769,4607.536,6876.920
2016-12-25 9:15:42,16.0,575.8,435.4,0.1,0.1,17192.3,4148,99,Normal,0.10,85,74,25.0,1.0,239.8,49.99,0.8,239.6,49.99,0.9,242.6,49.99,17140.723,515.769,4607.536,6876.920
2016-12-25 9:20:42,17.0,497.5,485.3,0.1,0.1,17192.3,4148,77,Normal,0.10,74,63,26.0,1.0,239.4,49.98,0.8,239.5,49.98,0.9,242.8,49.98,17140.723,515.769,4607.536,6876.920
2016-12-25 9:25:42,17.0,582.0,554.1,0.1,0.1,17192.3,4148,102,Normal,0.10,89,72,25.0,1.0,239.8,49.98,0.8,239.2,49.98,0.9,242.7,49.98,17140.723,515.769,4607.536,6876.920
2016-12-25 9:35:42,17.0,591.6,515.5,0.2,0.2,17192.3,4148,223,Normal,0.10,148,134,27.0,1.0,239.3,49.98,0.8,239.0,49.98,0.8,242.2,49.98,17140.723,515.769,4607.536,6876.920
2016-12-25 9:40:42,17.0,531.6,537.6,0.3,0.2,17192.3,4148,257,Normal,0.10,167,150,29.0,1.0,238.9,49.98,0.8,238.5,49.98,0.8,242.3,49.98,17140.723,515.769,4607.536,6876.920
2016-12-25 9:45:42,18.0,569.6,529.5,0.3,0.3,17192.4,4148,290,Normal,0.20,185,165,29.0,0.9,239.2,50.00,0.8,238.6,50.00,0.8,242.0,50.00,17140.823,515.772,4607.563,6876.960
2016-12-25 9:50:42,18.0,625.6,557.5,0.7,0.8,17192.4,4148,890,Normal,0.20,495,454,31.0,1.4,239.6,50.00,1.4,238.7,50.00,1.3,242.1,50.00,17140.823,515.772,4607.563,6876.960
2016-12-25 9:55:42,18.0,625.5,560.4,0.8,0.8,17192.5,4148,913,Normal,0.30,507,466,33.0,1.4,238.5,50.00,1.5,238.8,50.00,1.4,241.1,50.00,17140.923,515.775,4607.590,6877.000
2016-12-25 10:0:42,18.0,619.6,575.5,0.9,0.9,17192.6,4149,1058,Normal,0.40,582,535,31.0,1.5,239.8,50.00,1.7,238.8,50.00,1.5,242.3,50.00,17141.022,515.778,4607.617,6877.040
2016-12-25 10:5:42,19.0,612.6,566.5,0.7,0.6,17192.6,4149,766,Normal,0.40,432,394,33.0,1.2,239.6,49.99,1.4,238.6,49.99,1.2,242.1,49.99,17141.022,515.778,4607.617,6877.040
2016-12-25 10:10:42,19.0,555.5,545.5,0.3,0.3,17192.7,4149,361,Normal,0.50,221,200,31.0,1.0,238.7,49.99,0.9,238.6,49.99,0.8,241.2,49.99,17141.122,515.781,4607.644,6877.080
2016-12-25 10:15:42,19.0,615.6,577.5,0.4,0.4,17192.7,4149,467,Normal,0.50,278,249,32.0,1.0,239.3,49.98,1.0,238.5,49.98,1.0,242.2,49.98,17141.122,515.781,4607.644,6877.080
2016-12-25 10:25:42,19.0,606.7,570.9,0.7,0.7,17192.8,4149,786,Normal,0.60,442,403,34.0,1.2,239.6,49.99,1.3,238.8,49.99,1.2,242.2,49.99,17141.222,515.784,4607.670,6877.120
2016-12-25 10:30:42,20.0,584.0,571.5,0.5,0.5,17192.9,4149,564,Normal,0.70,327,296,33.0,1.0,239.4,49.99,1.0,238.5,49.99,1.0,242.2,49.99,17141.321,515.787,4607.697,6877.160
2016-12-25 10:35:42,19.0,621.6,598.0,0.6,0.5,17192.9,4149,699,Normal,0.70,401,357,33.0,1.2,238.9,49.97,1.3,238.3,49.97,1.1,241.9,49.97,17141.321,515.787,4607.697,6877.160
2016-12-25 10:40:43,20.0,601.3,558.1,0.5,0.5,17193.0,4149,591,Normal,0.80,341,309,34.0,1.1,238.5,50.00,1.1,238.6,50.00,1.0,241.9,50.00,17141.421,515.790,4607.724,6877.200
2016-12-25 10:45:44,20.0,579.1,532.5,0.5,0.5,17193.0,4149,532,Normal,0.80,310,281,34.0,1.0,238.5,49.99,1.0,238.2,49.99,0.9,241.5,49.99,17141.421,515.790,4607.724,6877.200
2016-12-25 10:50:44,20.0,597.3,554.9,0.6,0.6,17193.1,4149,736,Normal,0.90,415,381,34.0,1.2,238.6,49.99,1.3,238.2,49.99,1.1,241.7,49.99,17141.521,515.793,4607.751,6877.240
2016-12-25 10:55:44,20.0,625.5,579.2,0.7,0.7,17193.1,4149,838,Normal,0.90,468,430,33.0,1.3,239.0,50.01,1.4,238.3,50.01,1.3,241.6,50.01,17141.521,515.793,4607.751,6877.240
2016-12-25 11:0:44,20.0,621.6,575.3,0.7,0.7,17193.2,4150,793,Normal,1.00,445,408,34.0,1.3,239.9,49.99,1.3,239.5,49.99,1.2,242.8,49.99,17141.620,515.796,4607.778,6877.280
2016-12-25 11:5:44,21.0,609.5,568.1,0.7,0.6,17193.3,4150,765,Normal,1.10,430,394,34.0,1.2,238.6,49.99,1.3,238.4,49.99,1.2,241.4,49.99,17141.720,515.799,4607.804,6877.320
2016-12-25 11:10:44,20.0,606.6,570.6,0.6,0.6,17193.3,4150,740,Normal,1.10,417,382,35.0,1.3,237.3,49.99,1.3,238.2,49.99,1.2,240.4,49.99,17141.720,515.799,4607.804,6877.320
2016-12-25 11:15:44,20.0,610.6,581.4,0.6,0.6,17193.4,4150,685,Normal,1.20,390,355,34.0,1.2,237.9,49.99,1.2,238.1,49.99,1.1,241.0,49.99,17141.820,515.802,4607.831,6877.360
2016-12-25 11:20:44,20.0,585.6,559.6,0.6,0.6,17193.4,4150,735,Normal,1.20,411,383,35.0,1.2,238.1,49.98,1.2,238.4,49.98,1.1,241.5,49.98,17141.820,515.802,4607.831,6877.360
2016-12-25 11:25:44,20.0,623.6,580.5,1.0,1.0,17193.5,4150,1157,Normal,1.30,632,585,35.0,1.6,238.2,50.00,1.7,238.6,50.00,1.6,241.3,50.00,17141.920,515.805,4607.858,6877.400
2016-12-25 11:30:44,21.0,623.6,573.4,0.8,0.8,17193.6,4150,950,Normal,1.40,526,484,36.0,1.4,238.2,50.00,1.4,238.6,50.00,1.3,241.4,50.00,17142.019,515.808,4607.885,6877.440
2016-12-25 11:35:44,21.0,605.5,576.4,0.7,0.7,17193.7,4150,862,Normal,1.50,481,441,35.0,1.3,237.6,49.97,1.4,237.9,49.97,1.3,240.5,49.97,17142.119,515.811,4607.912,6877.480
2016-12-25 11:40:44,21.0,608.7,592.6,1.0,0.9,17193.8,4150,1149,Normal,1.60,630,579,35.0,1.7,238.5,50.00,1.8,238.6,50.00,1.6,241.3,50.00,17142.219,515.814,4607.938,6877.520
2016-12-25 11:45:44,21.0,657.5,679.1,5.1,2.8,17194.1,4150,5202,Normal,1.90,3396,1923,36.0,7.0,239.2,50.02,7.1,239.5,50.02,6.8,242.1,50.02,17142.518,515.823,4608.019,6877.640
2016-12-25 11:50:44,21.0,664.2,640.8,2.1,1.7,17194.3,4150,2539,Normal,2.10,1450,1149,35.0,3.3,238.3,49.98,3.3,238.8,49.98,3.2,240.7,49.98,17142.717,515.829,4608.072,6877.720
2016-12-25 11:55:44,21.0,689.6,674.5,4.5,2.3,17194.5,4150,4710,Normal,2.30,3158,1612,37.0,6.2,238.9,50.00,6.3,238.8,50.00,6.0,242.4,50.00,17142.916,515.835,4608.126,6877.800
2016-12-25 12:0:44,21.0,660.9,675.0,5.1,3.3,17194.8,4151,5557,Normal,2.60,3409,2273,37.0,7.4,239.9,49.98,7.5,240.3,49.98,7.3,242.3,49.98,17143.216,515.844,4608.206,6877.920
2016-12-25 12:5:44,21.0,632.7,611.0,2.1,1.9,17195.1,4151,2544,Normal,2.90,1392,1211,36.0,3.4,240.0,50.00,3.4,240.1,50.00,3.2,242.8,50.00,17143.515,515.853,4608.287,6878.040
2016-12-25 12:10:44,21.0,660.3,597.5,2.1,2.0,17195.4,4151,2613,Normal,3.20,1424,1248,38.0,3.4,239.1,49.99,3.5,238.5,49.99,3.4,242.1,49.99,17143.814,515.862,4608.367,6878.160
2016-12-25 12:15:44,21.0,634.1,577.3,1.4,1.4,17195.5,4151,1653,Normal,3.30,892,821,38.0,2.2,238.4,49.99,2.2,238.5,49.99,2.1,240.9,49.99,17143.913,515.865,4608.394,6878.200
2016-12-25 12:20:44,21.0,615.6,575.1,1.0,1.0,17195.6,4151,1175,Normal,3.40,644,590,38.0,1.7,238.1,50.00,1.7,238.2,50.00,1.6,240.8,50.00,17144.013,515.868,4608.421,6878.240
2016-12-25 12:25:44,22.0,618.6,554.8,1.0,1.0,17195.7,4151,1143,Normal,3.50,627,575,37.0,1.6,237.9,49.97,1.7,238.0,49.97,1.6,240.9,49.97,17144.113,515.871,4608.448,6878.280
2016-12-25 12:30:44,22.0,613.6,554.0,0.7,0.7,17195.8,4151,849,Normal,3.60,475,434,38.0,1.2,238.3,50.00,1.3,238.4,50.00,1.2,241.1,50.00,17144.213,515.874,4608.474,6878.320
2016-12-25 12:35:44,22.0,653.8,608.5,2.0,2.0,17195.9,4151,2531,Normal,3.70,1339,1251,37.0,3.3,239.0,49.98,3.4,238.8,49.98,3.2,241.6,49.98,17144.312,515.877,4608.501,6878.360
2016-12-25 12:40:44,22.0,645.5,591.3,2.0,2.1,17196.2,4151,2558,Normal,4.00,1358,1260,37.0,3.3,239.0,49.98,3.4,238.6,49.98,3.3,241.2,49.98,17144.611,515.886,4608.582,6878.480
2016-12-25 12:45:44,22.0,623.6,577.5,1.1,1.1,17196.4,4151,1326,Normal,4.20,723,662,39.0,1.7,238.8,49.99,1.9,238.2,49.99,1.8,241.2,49.99,17144.811,515.892,4608.635,6878.560
2016-12-25 12:50:44,22.0,624.6,570.5,1.1,1.1,17196.5,4151,1351,Normal,4.30,734,677,38.0,1.9,238.5,49.98,1.9,238.9,49.98,1.8,241.4,49.98,17144.910,515.895,4608.662,6878.600
2016-12-25 12:55:44,22.0,620.6,567.5,0.8,0.8,17196.5,4151,1003,Normal,4.30,554,509,39.0,1.5,238.4,50.00,1.5,238.8,50.00,1.4,240.9,50.00,17144.910,515.895,4608.662,6878.600
2016-12-25 13:0:44,22.0,667.8,695.1,4.1,2.1,17196.7,4152,4197,Normal,4.50,2771,1485,38.0,5.4,236.6,50.02,5.6,238.0,50.02,5.3,240.0,50.02,17145.110,515.901,4608.716,6878.680
2016-12-25 13:5:44,22.0,646.0,570.7,1.7,1.7,17197.1,4152,2095,Normal,4.90,1165,990,38.0,2.7,239.2,50.01,2.8,238.9,50.01,2.7,242.7,50.01,17145.509,515.913,4608.823,6878.840
2016-12-25 13:15:44,22.0,622.6,581.0,1.3,1.3,17197.5,4152,1545,Normal,5.30,839,765,39.0,2.0,238.8,49.99,2.2,239.2,49.99,2.1,241.3,49.99,17145.908,515.925,4608.930,6879.000
2016-12-25 13:20:44,22.0,603.6,586.4,1.2,1.2,17197.6,4152,1419,Normal,5.40,767,711,38.0,2.0,239.3,49.99,2.1,239.0,49.99,2.0,241.5,49.99,17146.007,515.928,4608.957,6879.040
2016-12-25 13:25:44,22.0,672.2,637.5,2.0,1.8,17197.7,4152,2501,Normal,5.50,1398,1162,38.0,3.2,239.8,49.99,3.3,238.9,49.99,3.2,242.3,49.99,17146.107,515.931,4608.984,6879.080
2016-12-25 13:30:44,22.0,688.5,644.3,3.6,2.6,17198.0,4152,4204,Normal,5.80,2529,1735,38.0,5.5,239.3,50.00,5.7,239.1,50.00,5.5,241.9,50.00,17146.406,515.940,4609.064,6879.200
2016-12-25 13:35:44,22.0,645.9,585.0,1.7,1.7,17198.2,4152,2064,Normal,6.00,1108,1015,38.0,2.7,239.9,49.97,2.8,239.1,49.97,2.7,242.2,49.97,17146.605,515.946,4609.118,6879.280
2016-12-25 13:40:44,22.0,626.6,581.8,1.8,1.8,17198.3,4152,2202,Normal,6.10,1173,1089,39.0,2.9,240.0,49.99,3.0,239.3,49.99,2.9,243.0,49.99,17146.705,515.949,4609.144,6879.320
2016-12-25 13:45:44,22.0,627.6,605.5,1.7,1.6,17198.5,4152,2079,Normal,6.30,1116,1022,39.0,2.7,239.4,50.01,2.8,239.3,50.01,2.6,242.1,50.01,17146.905,515.955,4609.198,6879.400
2016-12-25 13:50:44,22.0,615.6,561.7,1.0,1.0,17198.7,4152,1155,Normal,6.50,633,582,40.0,1.6,239.9,49.99,1.7,239.3,49.99,1.5,242.8,49.99,17147.104,515.961,4609.252,6879.480
2016-12-25 13:55:44,22.0,613.6,580.3,1.1,1.1,17198.8,4152,1279,Normal,6.60,695,643,38.0,1.7,239.2,50.00,1.8,239.1,50.00,1.8,241.6,50.00,17147.204,515.964,4609.278,6879.520
2016-12-25 14:0:44,22.0,607.6,564.4,0.8,0.8,17198.9,4153,939,Normal,6.70,521,477,40.0,1.4,240.0,50.00,1.5,239.3,50.00,1.4,242.8,50.00,17147.303,515.967,4609.305,6879.560
2016-12-25 14:5:44,22.0,584.7,562.9,0.5,0.5,17198.9,4153,608,Normal,6.70,350,317,38.0,1.1,239.2,49.98,1.1,239.1,49.98,1.0,241.7,49.98,17147.303,515.967,4609.305,6879.560
2016-12-25 14:10:44,22.0,542.0,553.5,0.5,0.4,17199.0,4153,469,Normal,6.80,274,255,39.0,0.9,239.4,49.98,0.9,239.0,49.98,0.9,242.5,49.98,17147.403,515.970,4609.332,6879.600
2016-12-25 14:15:44,22.0,612.6,531.5,0.4,0.5,17199.0,4153,510,Normal,6.80,298,272,38.0,1.0,238.9,50.01,1.0,239.1,50.01,1.0,242.0,50.01,17147.403,515.970,4609.332,6879.600
2016-12-25 14:20:44,22.0,601.4,551.9,0.5,0.5,17199.1,4153,561,Normal,6.90,326,295,37.0,1.0,239.3,50.01,1.0,239.1,50.01,1.0,242.3,50.01,17147.503,515.973,4609.359,6879.640
2016-12-25 14:25:44,22.0,574.6,512.5,0.3,0.3,17199.1,4153,334,Normal,6.90,209,185,37.0,1.0,238.9,50.00,0.9,239.0,50.00,0.9,241.8,50.00,17147.503,515.973,4609.359,6879.640
2016-12-25 14:30:44,22.0,601.5,549.6,0.4,0.4,17199.1,4153,413,Normal,6.90,248,224,37.0,0.9,239.8,49.98,0.9,239.2,49.98,0.9,242.6,49.98,17147.503,515.973,4609.359,6879.640
2016-12-25 14:35:44,22.0,555.5,570.5,0.4,0.4,17199.2,4153,473,Normal,7.00,279,254,37.0,1.0,238.9,49.97,0.9,239.0,49.97,1.0,241.6,49.97,17147.602,515.976,4609.386,6879.680
2016-12-25 14:40:44,22.0,568.4,564.4,0.5,0.5,17199.2,4153,556,Normal,7.00,321,295,37.0,1.1,239.3,49.99,1.0,239.2,49.99,1.0,242.3,49.99,17147.602,515.976,4609.386,6879.680
2016-12-25 14:45:44,22.0,592.5,576.5,0.5,0.5,17199.2,4153,550,Normal,7.00,320,290,37.0,1.1,239.7,50.01,1.0,239.1,50.01,1.0,242.6,50.01,17147.602,515.976,4609.386,6879.680
2016-12-25 14:50:44,22.0,617.5,574.4,0.7,0.7,17199.3,4153,849,Normal,7.10,474,435,38.0,1.3,239.3,49.97,1.4,239.0,49.97,1.3,242.0,49.97,17147.702,515.979,4609.412,6879.720
2016-12-25 14:55:44,22.0,559.6,555.5,0.5,0.5,17199.4,4153,548,Normal,7.20,313,295,37.0,1.1,239.5,50.00,1.0,239.1,50.00,1.0,242.7,50.00,17147.802,515.982,4609.439,6879.760
2016-12-25 15:0:44,22.0,615.6,558.5,0.5,0.5,17199.4,4154,615,Normal,7.20,353,322,37.0,1.1,238.9,49.99,1.1,239.2,49.99,1.1,242.3,49.99,17147.802,515.982,4609.439,6879.760
2016-12-25 15:5:44,22.0,607.5,575.6,0.6,0.5,17199.5,4154,651,Normal,7.30,372,339,37.0,1.1,238.7,49.98,1.1,239.1,49.98,1.1,241.8,49.98,17147.902,515.985,4609.466,6879.800
2016-12-25 15:10:44,22.0,613.6,552.6,0.5,0.5,17199.5,4154,554,Normal,7.30,319,294,36.0,1.0,238.8,49.98,1.0,238.8,49.98,1.1,241.5,49.98,17147.902,515.985,4609.466,6879.800
2016-12-25 15:15:44,22.0,593.4,586.4,0.7,0.6,17199.6,4154,761,Normal,7.40,425,395,38.0,1.2,239.1,50.01,1.3,239.2,50.01,1.2,241.8,50.01,17148.001,515.988,4609.493,6879.840
2016-12-25 15:20:44,22.0,590.5,545.5,0.3,0.3,17199.6,4154,388,Normal,7.40,236,212,36.0,0.9,239.1,50.00,0.9,238.6,50.00,0.9,241.7,50.00,17148.001,515.988,4609.493,6879.840
2016-12-25 15:25:44,22.0,577.5,559.5,0.4,0.4,17199.6,4154,421,Normal,7.40,252,228,35.0,1.0,238.7,49.99,0.9,238.8,49.99,0.9,241.7,49.99,17148.001,515.988,4609.493,6879.840
2016-12-25 15:30:44,22.0,586.6,540.5,0.3,0.3,17199.7,4154,365,Normal,7.50,224,201,36.0,0.9,238.3,50.00,0.8,238.5,50.00,0.8,241.4,50.00,17148.101,515.991,4609.520,6879.880
2016-12-25 15:35:44,22.0,581.6,543.6,0.3,0.3,17199.7,4154,384,Normal,7.50,233,210,36.0,0.9,239.0,49.99,0.8,238.7,49.99,0.8,242.0,49.99,17148.101,515.991,4609.520,6879.880
2016-12-25 15:40:44,22.0,542.6,495.5,0.2,0.2,17199.7,4154,192,Normal,7.50,135,117,34.0,1.1,239.4,50.00,0.8,239.2,50.00,0.9,242.4,50.00,17148.101,515.991,4609.520,6879.880
2016-12-25 15:45:44,22.0,545.6,511.5,0.1,0.1,17199.8,4154,142,Normal,7.60,109,93,33.0,1.1,239.2,49.98,0.8,239.0,49.98,0.9,242.1,49.98,17148.201,515.994,4609.546,6879.920
2016-12-25 15:50:44,22.0,521.6,478.5,0.1,0.1,17199.8,4154,103,Normal,7.60,88,74,33.0,1.0,239.1,49.98,0.8,239.0,49.98,0.9,241.9,49.98,17148.201,515.994,4609.546,6879.920
2016-12-25 15:55:44,22.0,549.3,527.3,0.1,0.1,17199.8,4154,88,Normal,7.60,82,65,32.0,1.0,239.1,49.99,0.8,239.0,49.99,0.9,242.1,49.99,17148.201,515.994,4609.546,6879.920
2016-12-25 16:0:44,22.0,491.9,479.5,0.1,0.1,17199.8,4155,72,Normal,7.60,72,60,32.0,1.0,237.6,50.01,0.8,237.6,50.01,0.9,240.4,50.01,17148.201,515.994,4609.546,6879.920
2016-12-25 16:5:44,22.0,436.4,433.0,0.1,0.1,17199.8,4155,57,Normal,7.60,63,54,32.0,1.0,237.2,49.99,0.7,237.3,49.99,0.9,240.1,49.99,17148.201,515.994,4609.546,6879.920
2016-12-25 16:10:44,22.0,483.8,473.6,0.1,0.1,17199.8,4155,70,Normal,7.60,71,59,32.0,1.0,237.4,50.02,0.7,237.4,50.02,0.9,240.4,50.02,17148.201,515.994,4609.546,6879.920
2016-12-25 16:15:44,22.0,407.9,408.7,0.1,0.1,17199.8,4155,49,Normal,7.60,58,51,32.0,1.0,236.9,49.98,0.7,236.9,49.98,0.9,240.0,49.98,17148.201,515.994,4609.546,6879.920
2016-12-25 16:20:44,21.0,304.8,313.5,0.1,0.1,17199.8,4155,0,Normal,7.60,42,39,22.0,0.0,237.5,50.00,0.1,237.5,50.00,0.1,240.4,50.00,17148.201,515.994,4609.546,6879.920
2016-12-25 16:25:44,22.0,222.8,233.0,0.1,0.1,17199.8,4155,0,Normal,7.60,30,29,22.0,0.1,236.9,49.98,0.1,237.4,49.98,0.1,240.8,49.98,17148.201,515.994,4609.546,6879.920
