Time,Temperature,PV1 Voltage[V],PV2 Voltage[V],PV1 Current[A],PV2 Current[A],Total energy[KW.Hr],Total operation hours[Hr],Total AC Power[W],Mode,Daily Energy[KW.Hr],PV1 Input Power[W],PV2 Input Power[W],Heatsink Temperature,Current to grid (R Phase)[A],Grid voltage(R Phase)[V],Grid frequency(R Phase)[Hz],Current to grid (S Phase)[A],Grid voltage(S Phase)[V],Grid frequency(S Phase)[Hz],Current to grid (T Phase)[A],Grid voltage(T Phase)[V],Grid frequency(T Phase)[Hz],Reduced amount of CO2[KG],Reduced amount of SO2[KG],Reduced amount of Oil[KG],Reduced amount of Coal[KG]
2016-3-23 6:13:28,0.0,115.8,115.5,0.0,0.0,1095.2,515,0,Fault,0.00,22,20,0.0,0.0,238.3,49.98,0.0,237.6,49.98,0.0,240.7,49.98,1091.914,32.856,293.514,438.080
2016-3-23 6:13:47,10.0,116.5,116.2,0.0,0.0,1095.2,515,0,Fault,0.00,22,21,0.0,0.0,238.5,49.98,0.0,237.7,49.98,0.0,240.8,49.98,1091.914,32.856,293.514,438.080
2016-3-23 6:18:48,12.0,174.1,173.7,0.0,0.0,1095.2,515,0,Fault,0.00,36,34,6.0,0.0,238.7,50.02,0.0,237.6,50.02,0.0,240.9,50.02,1091.914,32.856,293.514,438.080
2016-3-23 6:23:49,14.0,637.2,636.4,0.0,0.0,1095.2,515,0,Fault,0.00,125,83,8.0,0.0,241.9,50.01,0.0,240.7,50.01,0.0,244.2,50.01,1091.914,32.856,293.514,438.080
2016-3-23 6:28:50,15.0,598.1,590.4,0.2,0.2,1095.2,515,225,Normal,0.00,155,129,23.0,1.1,240.7,50.00,0.8,239.9,50.00,0.8,243.0,50.00,1091.914,32.856,293.514,438.080
2016-3-23 6:33:51,16.0,592.4,612.3,0.3,0.2,1095.2,515,283,Normal,0.00,188,154,26.0,1.0,239.9,49.98,0.8,238.7,49.98,0.7,242.3,49.98,1091.914,32.856,293.514,438.080
2016-3-23 6:38:52,16.0,607.3,569.4,0.3,0.3,1095.2,516,364,Normal,0.00,229,195,27.0,1.0,239.8,49.99,0.9,239.0,49.99,0.8,242.0,49.99,1091.914,32.856,293.514,438.080
2016-3-23 6:43:52,17.0,605.6,609.3,0.4,0.3,1095.2,516,441,Normal,0.00,268,233,27.0,0.9,240.5,50.01,0.9,239.7,50.01,0.9,242.6,50.01,1091.914,32.856,293.514,438.080
2016-3-23 6:48:53,17.0,639.6,593.4,0.4,0.4,1095.3,516,524,Normal,0.10,313,271,30.0,1.0,240.8,50.00,1.0,239.6,50.00,0.9,243.0,50.00,1092.014,32.859,293.540,438.120
2016-3-23 6:53:54,17.0,639.3,615.3,0.5,0.5,1095.3,516,608,Normal,0.10,356,311,29.0,1.0,239.9,50.00,1.1,239.4,50.00,1.0,241.9,50.00,1092.014,32.859,293.540,438.120
2016-3-23 6:58:55,18.0,644.8,629.3,0.6,0.5,1095.4,516,705,Normal,0.20,408,357,32.0,1.1,241.1,49.98,1.2,239.1,49.98,1.1,243.5,49.98,1092.114,32.862,293.567,438.160
2016-3-23 7:3:56,18.0,652.7,613.9,0.7,0.6,1095.4,516,825,Normal,0.20,467,417,32.0,1.2,240.9,49.99,1.3,239.2,49.99,1.2,243.3,49.99,1092.114,32.862,293.567,438.160
2016-3-23 7:8:57,18.0,679.1,629.9,0.8,0.7,1095.5,516,1001,Normal,0.30,565,496,33.0,1.3,238.0,49.98,1.5,237.1,49.98,1.3,240.3,49.98,1092.214,32.865,293.594,438.200
2016-3-23 7:13:58,18.0,683.3,634.4,0.9,0.9,1095.6,516,1223,Normal,0.40,684,598,32.0,1.6,238.8,49.96,1.7,237.4,49.96,1.5,241.4,49.96,1092.313,32.868,293.621,438.240
2016-3-23 7:18:59,18.0,695.2,648.3,1.0,1.0,1095.7,516,1359,Normal,0.50,752,666,33.0,1.7,238.7,49.99,1.8,237.1,49.99,1.7,240.7,49.99,1092.413,32.871,293.648,438.280
2016-3-23 7:24:0,19.0,689.2,639.3,1.3,1.3,1095.8,516,1709,Normal,0.60,932,837,33.0,2.1,240.1,49.98,2.3,239.0,49.98,2.0,242.6,49.98,1092.513,32.874,293.674,438.320
2016-3-23 7:29:1,19.0,696.3,630.4,1.4,1.4,1096.0,516,1928,Normal,0.80,1043,945,33.0,2.3,239.8,50.01,2.5,239.0,50.01,2.3,242.0,50.01,1092.712,32.880,293.728,438.400
2016-3-23 7:34:2,19.0,681.2,643.4,1.5,1.4,1096.1,516,1913,Normal,0.90,1033,939,34.0,2.4,240.6,49.98,2.6,239.3,49.98,2.3,243.0,49.98,1092.812,32.883,293.755,438.440
2016-3-23 7:39:3,19.0,670.0,633.4,1.5,1.4,1096.3,516,1888,Normal,1.10,1019,928,33.0,2.4,240.7,50.01,2.6,239.6,50.01,2.3,243.4,50.01,1093.011,32.889,293.808,438.520
2016-3-23 7:44:4,20.0,673.0,636.3,1.5,1.4,1096.4,517,1878,Normal,1.20,1017,920,33.0,2.3,240.5,50.00,2.6,239.3,50.00,2.3,243.3,50.00,1093.111,32.892,293.835,438.560
2016-3-23 7:49:5,20.0,669.0,638.4,1.5,1.4,1096.6,517,1945,Normal,1.40,1053,952,34.0,2.4,240.0,49.98,2.7,238.9,49.98,2.4,242.7,49.98,1093.310,32.898,293.889,438.640
2016-3-23 7:54:6,20.0,667.0,625.4,1.7,1.6,1096.8,517,2161,Normal,1.60,1163,1057,35.0,2.7,239.4,49.97,3.0,238.4,49.97,2.6,241.4,49.97,1093.510,32.904,293.942,438.720
2016-3-23 7:59:6,20.0,666.0,632.3,1.7,1.6,1097.0,517,2191,Normal,1.80,1178,1072,35.0,2.8,239.7,49.99,2.9,238.9,49.99,2.7,241.5,49.99,1093.709,32.910,293.996,438.800
2016-3-23 8:4:7,20.0,665.9,625.3,1.7,1.7,1097.2,517,2226,Normal,2.00,1197,1088,35.0,2.8,239.9,49.99,3.0,239.1,49.99,2.7,242.1,49.99,1093.908,32.916,294.050,438.880
2016-3-23 8:9:8,21.0,673.0,629.3,1.8,1.7,1097.4,517,2292,Normal,2.20,1233,1118,35.0,2.9,239.2,49.98,3.0,238.3,49.98,2.8,240.4,49.98,1094.108,32.922,294.103,438.960
2016-3-23 8:14:8,21.0,672.1,629.3,1.6,1.5,1097.5,517,2035,Normal,2.30,1100,994,36.0,2.6,239.1,49.97,2.7,237.7,49.97,2.5,241.6,49.97,1094.208,32.925,294.130,439.000
2016-3-23 8:19:9,21.0,676.9,635.5,1.8,1.7,1097.7,517,2320,Normal,2.50,1248,1132,36.0,2.9,238.6,50.01,3.1,237.5,50.01,2.9,240.5,50.01,1094.407,32.931,294.184,439.080
2016-3-23 8:24:10,21.0,685.1,644.4,2.8,2.7,1098.0,517,3655,Normal,2.80,1935,1779,37.0,4.7,238.0,49.98,4.9,237.3,49.98,4.7,239.8,49.98,1094.706,32.940,294.264,439.200
2016-3-23 8:29:11,21.0,679.1,635.3,3.0,2.9,1098.3,517,3920,Normal,3.10,2073,1907,36.0,5.0,238.6,49.98,5.3,237.6,49.98,5.0,240.7,49.98,1095.005,32.949,294.344,439.320
2016-3-23 8:34:12,21.0,688.3,641.3,3.7,3.6,1098.7,517,4910,Normal,3.50,2589,2381,38.0,6.4,240.8,50.01,6.5,239.0,50.01,6.3,242.6,50.01,1095.404,32.961,294.452,439.480
2016-3-23 8:39:12,21.0,687.2,635.3,4.7,4.6,1099.1,518,6105,Normal,3.90,3264,2977,39.0,8.1,240.1,49.99,8.3,238.8,49.99,8.0,241.7,49.99,1095.803,32.973,294.559,439.640
2016-3-23 8:44:13,21.0,676.1,636.3,6.1,6.0,1099.7,518,7860,Normal,4.50,4143,3893,42.0,10.6,241.8,50.00,10.8,239.7,50.00,10.5,243.8,50.00,1096.401,32.991,294.720,439.880
2016-3-23 8:49:14,22.0,669.8,619.3,6.0,6.0,1100.3,518,7681,Normal,5.10,4064,3790,43.0,10.4,239.0,50.00,10.5,240.0,50.00,10.2,239.8,50.00,1096.999,33.009,294.880,440.120
2016-3-23 8:54:15,22.0,655.7,611.6,4.7,4.7,1100.9,518,5941,Normal,5.70,3140,2934,44.0,7.9,241.1,50.01,8.1,239.7,50.01,7.9,242.7,50.01,1097.597,33.027,295.041,440.360
2016-3-23 8:59:16,22.0,654.0,613.4,3.7,3.6,1101.3,518,4657,Normal,6.10,2442,2274,44.0,6.1,241.2,50.00,6.3,239.3,50.00,6.0,242.3,50.00,1097.996,33.039,295.148,440.520
2016-3-23 9:4:16,22.0,657.9,615.4,3.5,3.5,1101.7,518,4447,Normal,6.50,2337,2170,44.0,5.8,239.9,49.99,6.0,239.0,49.99,5.7,241.1,49.99,1098.395,33.051,295.256,440.680
2016-3-23 9:9:17,22.0,656.9,615.1,3.6,3.6,1102.1,518,4585,Normal,6.90,2406,2238,45.0,6.0,239.6,50.02,6.2,239.2,50.02,5.9,241.1,50.02,1098.794,33.063,295.363,440.840
2016-3-23 9:14:18,22.0,675.1,631.3,5.8,5.8,1102.5,518,7472,Normal,7.30,3946,3694,46.0,10.1,238.4,50.00,10.3,239.1,50.00,9.9,240.1,50.00,1099.193,33.075,295.470,441.000
2016-3-23 9:19:19,23.0,651.9,606.4,7.4,7.4,1103.3,518,9231,Normal,8.10,4875,4563,46.0,12.6,240.2,50.00,12.8,239.7,50.00,12.4,242.3,50.00,1099.990,33.099,295.684,441.320
2016-3-23 9:24:19,23.0,645.8,606.3,7.1,7.0,1104.1,518,8725,Normal,8.90,4614,4308,40.0,11.9,240.8,50.00,12.2,239.4,50.00,11.6,243.1,50.00,1100.788,33.123,295.899,441.640
2016-3-23 9:29:19,23.0,643.7,604.3,5.3,5.3,1104.7,518,6572,Normal,9.50,3480,3240,43.0,8.9,239.4,50.00,9.1,239.2,50.00,8.8,240.4,50.00,1101.386,33.141,296.060,441.880
2016-3-23 9:34:20,23.0,642.8,604.4,5.4,5.3,1105.2,518,6606,Normal,10.00,3498,3257,43.0,8.9,241.5,50.01,9.1,239.8,50.01,8.8,243.2,50.01,1101.884,33.156,296.194,442.080
2016-3-23 9:39:21,24.0,650.8,614.3,5.4,5.3,1105.8,518,6758,Normal,10.60,3581,3328,46.0,9.1,239.2,50.00,9.3,239.3,50.00,9.0,240.6,50.00,1102.483,33.174,296.354,442.320
2016-3-23 9:44:22,24.0,640.8,601.4,9.0,9.0,1106.6,519,10997,Normal,11.40,5818,5441,41.0,15.0,242.4,50.02,15.2,240.7,50.02,14.9,243.1,50.02,1103.280,33.198,296.569,442.640
2016-3-23 9:49:23,24.0,639.8,592.4,9.1,9.2,1107.5,519,11161,Normal,12.30,5902,5526,38.0,15.3,239.8,50.00,15.5,239.9,50.00,15.1,241.5,50.00,1104.178,33.225,296.810,443.000
2016-3-23 9:54:24,24.0,625.2,581.5,9.6,9.6,1108.4,519,11438,Normal,13.20,6049,5661,36.0,15.6,242.4,50.00,15.8,241.3,50.00,15.5,243.8,50.00,1105.075,33.252,297.051,443.360
2016-3-23 10:1:29,24.0,625.1,568.5,9.7,10.0,1110.1,519,11592,Normal,14.90,6136,5732,36.0,15.9,239.2,50.01,16.0,241.9,50.01,15.7,239.5,50.01,1106.770,33.303,297.507,444.040
2016-3-23 10:6:30,24.0,613.6,567.2,9.8,9.9,1111.0,519,11527,Normal,15.80,6101,5700,36.0,15.7,240.3,50.00,15.9,241.9,50.00,15.5,240.6,50.00,1107.667,33.330,297.748,444.400
2016-3-23 10:11:31,24.0,605.6,569.3,10.6,10.5,1112.0,519,12221,Normal,16.80,6474,6038,36.0,16.7,242.3,50.00,16.8,242.4,50.00,16.5,242.8,50.00,1108.664,33.360,298.016,444.800
2016-3-23 10:16:32,24.0,607.1,555.6,10.9,11.1,1113.0,519,12595,Normal,17.80,6675,6220,36.0,17.2,243.6,50.00,17.3,241.2,50.00,17.0,246.6,50.00,1109.661,33.390,298.284,445.200
2016-3-23 10:21:43,24.0,604.2,552.3,10.9,11.0,1114.1,519,12482,Normal,18.90,6623,6157,36.0,17.0,240.9,49.99,17.2,242.1,49.99,16.8,241.7,49.99,1110.758,33.423,298.579,445.640
2016-3-23 10:26:44,25.0,608.3,551.3,11.1,11.3,1115.2,519,12798,Normal,20.00,6809,6318,36.0,17.5,242.7,50.02,17.6,243.0,50.02,17.3,242.4,50.02,1111.854,33.456,298.874,446.080
2016-3-23 10:31:45,25.0,604.3,569.4,11.3,11.1,1116.2,519,12948,Normal,21.00,6879,6403,37.0,17.7,239.6,50.01,17.9,241.1,50.01,17.6,240.4,50.01,1112.851,33.486,299.142,446.480
2016-3-23 10:36:46,25.0,596.3,570.4,11.7,11.4,1117.3,519,13288,Normal,22.10,7057,6573,37.0,18.2,240.8,50.00,18.3,241.8,50.00,18.0,242.6,50.00,1113.948,33.519,299.436,446.920
2016-3-23 10:41:46,25.0,589.0,558.0,12.6,12.4,1118.4,520,14075,Normal,23.20,7460,6977,38.0,19.3,241.6,50.00,19.4,239.0,50.00,19.1,244.9,50.00,1115.045,33.552,299.731,447.360
2016-3-23 10:46:47,25.0,595.4,570.4,11.2,10.9,1119.5,520,12731,Normal,24.30,6750,6308,37.0,17.4,239.1,49.99,17.6,241.3,49.99,17.3,240.0,49.99,1116.142,33.585,300.026,447.800
2016-3-23 10:51:48,25.0,582.5,554.5,12.6,12.4,1120.6,520,13945,Normal,25.40,7382,6921,39.0,19.1,239.8,50.00,19.2,242.5,50.00,18.9,240.2,50.00,1117.238,33.618,300.321,448.240
2016-3-23 10:56:49,26.0,595.2,558.4,13.5,13.6,1121.8,520,15381,Normal,26.60,8120,7657,40.0,20.8,240.6,49.98,21.0,240.8,49.98,20.7,241.0,49.98,1118.435,33.654,300.642,448.720
2016-3-23 11:1:50,26.0,583.0,569.6,7.8,7.3,1123.0,520,8604,Normal,27.80,4602,4195,37.0,11.7,240.7,49.99,11.9,240.3,49.99,11.6,241.7,49.99,1119.631,33.690,300.964,449.200
2016-3-23 11:6:51,26.0,605.9,574.5,13.3,13.1,1124.0,520,15370,Normal,28.80,8143,7623,41.0,20.9,238.7,50.00,21.1,239.6,50.00,20.7,242.4,50.00,1120.628,33.720,301.232,449.600
2016-3-23 11:11:52,26.0,583.6,549.3,10.2,10.2,1125.1,520,11390,Normal,29.90,6015,5646,38.0,15.5,243.7,49.99,15.7,240.3,49.99,15.4,246.2,49.99,1121.725,33.753,301.527,450.040
2016-3-23 11:16:53,26.0,587.8,553.5,10.4,10.3,1126.0,520,11683,Normal,30.80,6175,5786,37.0,15.9,240.1,49.97,16.1,241.6,49.97,15.8,240.9,49.97,1122.622,33.780,301.768,450.400
2016-3-23 11:21:54,26.0,597.7,567.4,7.6,7.5,1126.8,520,8761,Normal,31.60,4625,4332,38.0,11.9,242.1,49.97,12.1,240.5,49.97,11.8,243.7,49.97,1123.420,33.804,301.982,450.720
2016-3-23 11:26:55,26.0,599.7,561.4,9.9,9.8,1127.6,520,11250,Normal,32.40,5969,5549,38.0,15.3,241.9,49.98,15.6,240.8,49.98,15.2,243.5,49.98,1124.217,33.828,302.197,451.040
2016-3-23 11:31:55,26.0,602.8,557.5,10.8,10.8,1128.5,520,12375,Normal,33.30,6563,6106,37.0,16.8,244.4,50.02,17.0,241.8,50.02,16.7,246.3,50.02,1125.114,33.855,302.438,451.400
2016-3-23 11:36:56,26.0,602.8,560.5,8.0,7.9,1129.4,520,9143,Normal,34.20,4848,4500,35.0,12.5,241.0,49.98,12.6,240.7,49.98,12.3,242.3,49.98,1126.012,33.882,302.679,451.760
2016-3-23 11:41:57,26.0,609.7,554.4,7.3,7.5,1130.1,521,8519,Normal,34.90,4513,4198,39.0,11.6,242.0,49.99,11.7,240.9,49.99,11.4,242.9,49.99,1126.710,33.903,302.867,452.040
2016-3-23 11:46:58,26.0,615.9,559.6,7.6,7.8,1130.8,521,8968,Normal,35.60,4750,4420,41.0,12.2,241.4,50.03,12.4,241.0,50.03,12.1,242.0,50.03,1127.408,33.924,303.054,452.320
2016-3-23 11:51:59,26.0,605.8,567.5,7.1,7.1,1131.5,521,8230,Normal,36.30,4361,4054,41.0,11.2,241.2,50.00,11.3,240.8,50.00,11.1,242.2,50.00,1128.105,33.945,303.242,452.600
2016-3-23 11:57:0,26.0,618.8,566.5,7.7,7.8,1132.5,521,9123,Normal,37.30,4843,4485,43.0,12.4,242.0,49.99,12.5,241.0,49.99,12.3,242.7,49.99,1129.103,33.975,303.510,453.000
2016-3-23 12:2:1,26.0,621.8,573.6,8.1,8.2,1133.3,521,9618,Normal,38.10,5096,4737,47.0,13.0,242.7,49.99,13.2,241.8,49.99,12.9,243.4,49.99,1129.900,33.999,303.724,453.320
2016-3-23 12:7:1,26.0,641.4,598.0,12.6,12.6,1134.2,521,15351,Normal,39.00,8165,7581,43.0,20.6,241.3,50.00,20.8,245.0,50.00,20.5,240.1,50.00,1130.797,34.026,303.966,453.680
2016-3-23 12:12:2,26.0,607.2,572.0,13.3,13.1,1135.4,521,15340,Normal,40.20,8171,7564,41.0,20.7,241.0,50.00,20.9,243.5,50.00,20.6,241.3,50.00,1131.994,34.062,304.287,454.160
2016-3-23 12:17:3,27.0,621.1,573.0,13.0,13.3,1136.7,521,15450,Normal,41.50,8131,7716,41.0,20.9,238.1,50.00,21.1,239.8,50.00,20.9,239.4,50.00,1133.290,34.101,304.636,454.680
2016-3-23 12:22:4,27.0,569.1,529.7,13.7,13.8,1137.9,521,14842,Normal,42.70,7871,7353,40.0,20.2,242.0,49.99,20.4,240.1,49.99,20.1,245.8,49.99,1134.486,34.137,304.957,455.160
2016-3-23 12:27:5,27.0,576.3,525.9,13.3,13.6,1139.1,521,14637,Normal,43.90,7748,7239,41.0,19.9,246.2,50.00,20.0,241.2,50.00,19.7,248.4,50.00,1135.683,34.173,305.279,455.640
2016-3-23 12:32:6,27.0,570.0,534.3,13.5,13.5,1140.3,521,14690,Normal,45.10,7778,7289,40.0,19.9,245.3,49.99,20.1,243.3,49.99,19.8,245.8,49.99,1136.879,34.209,305.600,456.120
2016-3-23 12:37:7,27.0,563.6,536.6,11.5,11.2,1141.5,521,12353,Normal,46.30,6558,6090,39.0,16.8,243.3,50.02,16.9,242.4,50.02,16.7,244.1,50.02,1138.075,34.245,305.922,456.600
2016-3-23 12:42:8,27.0,571.2,529.9,13.8,14.0,1142.7,522,15043,Normal,47.50,7947,7476,40.0,20.3,247.6,50.00,20.5,242.2,50.00,20.3,247.8,50.00,1139.272,34.281,306.244,457.080
2016-3-23 12:47:9,28.0,575.6,548.3,13.8,13.4,1143.9,522,15027,Normal,48.70,8001,7412,42.0,20.3,243.7,50.00,20.5,237.3,50.00,20.2,247.5,50.00,1140.468,34.317,306.565,457.560
2016-3-23 12:52:10,28.0,588.0,547.6,13.7,13.8,1145.2,522,15401,Normal,50.00,8145,7652,41.0,20.8,238.3,50.01,21.1,239.2,50.01,20.8,240.9,50.01,1141.764,34.356,306.914,458.080
2016-3-23 12:57:10,28.0,595.8,561.8,13.4,13.1,1146.4,522,15103,Normal,51.20,8058,7432,41.0,20.4,245.0,50.00,20.6,239.2,50.00,20.2,246.6,50.00,1142.961,34.392,307.235,458.560
2016-3-23 13:2:11,28.0,577.5,531.7,12.9,13.2,1147.6,522,14237,Normal,52.40,7521,7082,40.0,19.4,240.8,49.98,19.5,242.5,49.98,19.3,241.6,49.98,1144.157,34.428,307.557,459.040
2016-3-23 13:7:12,28.0,578.7,539.0,13.8,13.9,1148.8,522,15263,Normal,53.60,8070,7586,41.0,20.7,239.8,49.99,20.9,239.6,49.99,20.5,244.0,49.99,1145.354,34.464,307.878,459.520
2016-3-23 13:12:12,28.0,560.8,517.6,14.0,14.2,1150.0,522,14957,Normal,54.80,7911,7431,41.0,20.4,241.5,50.01,20.6,240.9,50.01,20.2,244.8,50.01,1146.550,34.500,308.200,460.000
2016-3-23 13:17:13,28.0,555.5,513.1,14.3,14.6,1151.3,522,15229,Normal,56.10,8037,7583,41.0,20.8,239.1,49.99,20.9,240.4,49.99,20.6,241.9,49.99,1147.846,34.539,308.548,460.520
2016-3-23 13:22:14,28.0,579.2,536.9,13.8,14.1,1152.5,522,15285,Normal,57.30,8061,7617,42.0,20.8,240.9,49.99,21.0,239.3,49.99,20.5,243.0,49.99,1149.043,34.575,308.870,461.000
2016-3-23 13:27:15,29.0,585.9,534.9,10.3,11.7,1153.6,522,12103,Normal,58.40,6073,6319,41.0,16.6,241.1,50.01,16.7,240.7,50.01,16.3,243.8,50.01,1150.139,34.608,309.165,461.440
2016-3-23 13:32:16,29.0,614.2,567.1,4.5,4.0,1153.9,522,4967,Normal,58.70,2779,2299,39.0,6.7,239.1,49.97,6.8,238.7,49.97,6.5,240.6,49.97,1150.438,34.617,309.245,461.560
2016-3-23 13:37:17,29.0,669.4,557.1,10.9,14.4,1154.5,522,15057,Normal,59.30,7334,8110,43.0,20.5,244.4,50.03,20.7,241.1,50.03,20.2,247.2,50.03,1151.036,34.635,309.406,461.800
2016-3-23 13:42:18,28.0,603.1,563.3,13.0,13.2,1155.7,523,15034,Normal,60.50,7926,7495,42.0,20.4,240.6,50.00,20.6,236.6,50.00,20.2,245.5,50.00,1152.233,34.671,309.728,462.280
2016-3-23 13:47:19,29.0,583.6,530.5,13.0,13.6,1156.9,523,14616,Normal,61.70,7684,7308,41.0,20.0,240.7,50.01,20.1,239.5,50.01,19.8,244.5,50.01,1153.429,34.707,310.049,462.760
2016-3-23 13:52:20,28.0,580.8,527.8,13.2,13.8,1158.2,523,14698,Normal,63.00,7718,7357,41.0,20.1,238.6,49.98,20.3,241.7,49.98,20.0,239.6,49.98,1154.725,34.746,310.398,463.280
2016-3-23 13:50:47,28.0,580.9,527.7,13.2,13.8,1158.2,523,14689,Normal,63.00,7713,7353,42.0,20.1,241.4,49.99,20.3,238.7,49.99,20.0,245.2,49.99,1154.725,34.746,310.398,463.280
2016-3-23 13:55:48,29.0,578.4,532.4,13.5,14.0,1159.5,523,14988,Normal,64.30,7863,7511,41.0,20.6,238.6,50.01,20.7,238.7,50.01,20.4,241.0,50.01,1156.022,34.785,310.746,463.800
2016-3-23 14:0:48,29.0,569.9,528.0,13.5,14.0,1160.7,523,14851,Normal,65.50,7787,7446,41.0,20.3,240.9,50.00,20.5,243.0,50.00,20.1,241.2,50.00,1157.218,34.821,311.068,464.280
2016-3-23 14:2:21,29.0,570.1,528.1,13.5,13.9,1161.0,523,14772,Normal,65.80,7744,7408,41.0,20.2,238.9,50.00,20.4,240.3,50.00,20.1,241.9,50.00,1157.517,34.830,311.148,464.400
2016-3-23 14:7:22,29.0,580.0,522.1,13.0,13.8,1162.3,523,14497,Normal,67.10,7603,7267,41.0,19.7,245.3,50.01,19.9,242.5,50.01,19.5,246.2,50.01,1158.813,34.869,311.496,464.920
2016-3-23 14:12:23,29.0,575.9,527.1,5.3,4.9,1163.4,523,5599,Normal,68.20,3078,2646,39.0,7.6,239.4,50.01,7.8,238.6,50.01,7.4,240.6,50.01,1159.910,34.902,311.791,465.360
2016-3-23 14:17:23,29.0,602.7,556.8,12.5,13.0,1163.9,523,14561,Normal,68.70,7618,7317,41.0,20.0,239.1,49.98,20.1,241.4,49.98,19.8,239.4,49.98,1160.408,34.917,311.925,465.560
2016-3-23 14:22:24,29.0,598.7,545.8,12.1,12.7,1165.0,523,13955,Normal,69.80,7292,7022,41.0,18.9,245.6,50.00,19.0,242.0,50.00,18.7,249.1,50.00,1161.505,34.950,312.220,466.000
2016-3-23 14:27:25,29.0,591.8,540.9,12.1,12.8,1166.2,523,13878,Normal,71.00,7251,6984,40.0,18.7,244.6,49.99,18.9,246.2,49.99,18.5,244.3,49.99,1162.701,34.986,312.542,466.480
2016-3-23 14:32:26,29.0,592.1,539.1,11.9,12.6,1167.3,523,13628,Normal,72.10,7117,6861,39.0,18.5,245.9,49.97,18.5,243.5,49.97,18.2,249.1,49.97,1163.798,35.019,312.836,466.920
2016-3-23 14:37:27,29.0,588.9,534.0,11.5,12.2,1168.4,523,13081,Normal,73.20,6819,6599,39.0,17.7,245.7,49.99,17.8,244.2,49.99,17.5,246.0,49.99,1164.895,35.052,313.131,467.360
2016-3-23 14:42:28,29.0,598.8,541.8,11.1,11.9,1169.5,524,12922,Normal,74.30,6726,6528,39.0,17.8,239.2,49.97,17.9,240.1,49.97,17.6,241.2,49.97,1165.992,35.085,313.426,467.800
2016-3-23 14:47:29,29.0,603.7,540.8,10.8,11.7,1170.5,524,12650,Normal,75.30,6563,6389,39.0,17.3,244.4,49.98,17.4,239.8,49.98,17.1,247.2,49.98,1166.988,35.115,313.694,468.200
2016-3-23 14:52:30,29.0,601.7,536.7,10.6,11.6,1171.5,524,12421,Normal,76.30,6431,6286,39.0,17.0,243.9,49.97,17.1,240.7,49.97,16.8,245.3,49.97,1167.986,35.145,313.962,468.600
2016-3-23 14:57:31,29.0,599.1,534.2,10.5,11.5,1172.5,524,12230,Normal,77.30,6323,6198,38.0,16.7,244.7,50.01,16.7,242.0,50.01,16.4,247.0,50.01,1168.983,35.175,314.230,469.000
2016-3-23 15:2:32,29.0,589.7,540.8,10.3,11.1,1173.5,524,11925,Normal,78.30,6152,6058,39.0,16.3,244.0,50.01,16.4,241.1,50.01,16.0,246.3,50.01,1169.979,35.205,314.498,469.400
2016-3-23 15:7:33,29.0,601.0,548.1,9.9,10.7,1174.6,524,11668,Normal,79.40,6010,5936,38.0,15.9,240.9,50.00,16.1,241.7,50.00,15.7,243.3,50.00,1171.076,35.238,314.793,469.840
2016-3-23 15:12:34,29.0,597.8,543.9,9.8,10.6,1175.5,524,11446,Normal,80.30,5889,5830,38.0,15.7,240.7,50.00,15.7,241.8,50.00,15.4,242.0,50.00,1171.974,35.265,315.034,470.200
2016-3-23 15:17:35,28.0,601.0,546.1,9.4,10.3,1176.4,524,11149,Normal,81.20,5734,5681,37.0,15.2,244.7,49.98,15.3,241.4,49.98,15.0,247.3,49.98,1172.871,35.292,315.275,470.560
2016-3-23 15:22:36,28.0,601.1,542.2,9.2,10.1,1177.3,524,10873,Normal,82.10,5585,5547,38.0,14.9,241.6,49.99,14.9,242.1,49.99,14.7,243.2,49.99,1173.768,35.319,315.516,470.920
2016-3-23 15:27:36,28.0,605.0,545.1,8.9,9.9,1178.2,524,10650,Normal,83.00,5462,5441,36.0,14.5,243.4,49.98,14.6,242.5,49.98,14.3,244.5,49.98,1174.665,35.346,315.758,471.280
2016-3-23 15:32:37,28.0,608.8,551.8,8.6,9.5,1179.1,524,10373,Normal,83.90,5309,5311,36.0,14.2,242.6,49.99,14.3,241.7,49.99,13.9,244.7,49.99,1175.563,35.373,315.999,471.640
2016-3-23 15:37:38,28.0,610.7,550.8,8.4,9.3,1179.9,524,10116,Normal,84.70,5175,5182,36.0,13.8,242.3,50.00,13.9,241.5,50.00,13.6,244.1,50.00,1176.360,35.397,316.213,471.960
2016-3-23 15:42:39,28.0,615.0,558.1,8.1,8.9,1180.7,525,9836,Normal,85.50,5022,5048,35.0,13.4,241.5,50.00,13.5,242.0,50.00,13.3,243.0,50.00,1177.158,35.421,316.428,472.280
2016-3-23 15:47:40,28.0,621.8,558.9,7.7,8.7,1181.5,525,9557,Normal,86.30,4865,4906,35.0,13.0,242.2,49.99,13.2,241.1,49.99,12.9,244.0,49.99,1177.956,35.445,316.642,472.600
2016-3-23 15:52:41,28.0,623.0,564.0,7.4,8.3,1182.6,525,9214,Normal,87.40,4681,4739,35.0,12.5,242.5,50.01,12.6,242.1,50.01,12.4,244.2,50.01,1179.052,35.478,316.937,473.040
2016-3-23 15:55:49,28.0,629.8,560.9,7.2,8.2,1183.1,525,9011,Normal,87.90,4564,4649,37.0,12.2,244.4,50.01,12.3,241.9,50.01,12.0,245.6,50.01,1179.551,35.493,317.071,473.240
2016-3-23 16:0:50,28.0,623.0,557.1,7.0,8.0,1183.8,525,8691,Normal,88.60,4392,4495,40.0,11.8,243.9,50.00,11.9,241.7,50.00,11.6,244.9,50.00,1180.249,35.514,317.258,473.520
2016-3-23 16:5:51,28.0,622.8,562.8,6.7,7.6,1184.4,525,8360,Normal,89.20,4201,4347,42.0,11.4,241.9,50.00,11.5,241.5,50.00,11.2,243.3,50.00,1180.847,35.532,317.419,473.760
2016-3-23 16:10:52,28.0,640.1,561.4,6.2,7.3,1185.1,525,7997,Normal,89.90,4003,4173,45.0,10.9,240.7,49.99,11.0,240.4,49.99,10.7,242.3,49.99,1181.545,35.553,317.607,474.040
2016-3-23 16:15:52,28.0,633.3,567.3,6.0,7.0,1185.8,525,7741,Normal,90.60,3866,4048,47.0,10.5,242.2,50.00,10.7,240.1,50.00,10.4,243.6,50.00,1182.243,35.574,317.794,474.320
2016-3-23 16:20:53,28.0,638.3,568.7,5.7,6.7,1186.4,525,7404,Normal,91.20,3685,3885,49.0,10.1,240.5,50.01,10.2,240.5,50.01,9.8,241.8,50.01,1182.841,35.592,317.955,474.560
2016-3-23 16:25:54,28.0,649.3,570.4,5.3,6.4,1187.0,525,7042,Normal,91.80,3474,3726,50.0,9.6,240.8,50.00,9.7,240.1,50.00,9.4,242.5,50.00,1183.439,35.610,318.116,474.800
2016-3-23 16:30:55,28.0,649.3,578.0,5.0,6.1,1187.6,525,6711,Normal,92.40,3301,3560,51.0,9.1,239.9,49.99,9.2,240.0,49.99,8.9,241.0,49.99,1184.037,35.628,318.277,475.040
2016-3-23 16:35:56,28.0,646.3,580.0,4.8,5.8,1188.1,525,6383,Normal,92.90,3127,3399,52.0,8.6,241.9,49.99,8.7,240.7,49.99,8.5,243.4,49.99,1184.536,35.643,318.411,475.240
2016-3-23 16:40:57,28.0,649.4,583.0,4.5,5.5,1188.6,526,6055,Normal,93.40,2947,3244,52.0,8.1,242.6,49.99,8.3,241.1,49.99,8.0,244.1,49.99,1185.034,35.658,318.545,475.440
2016-3-23 16:45:58,28.0,652.4,576.0,4.2,5.3,1189.1,526,5720,Normal,93.90,2761,3088,52.0,7.7,241.0,49.99,7.8,240.7,49.99,7.5,242.3,49.99,1185.533,35.673,318.679,475.640
2016-3-23 16:50:59,28.0,659.5,581.0,3.8,4.9,1189.5,526,5356,Normal,94.30,2564,2912,53.0,7.1,241.6,50.01,7.3,240.5,50.01,7.0,242.8,50.01,1185.931,35.685,318.786,475.800
2016-3-23 16:56:0,28.0,662.4,582.0,3.5,4.6,1190.0,526,4997,Normal,94.80,2368,2741,52.0,6.6,240.8,49.99,6.9,239.2,49.99,6.5,242.3,49.99,1186.430,35.700,318.920,476.000
2016-3-23 16:57:44,28.0,652.3,586.0,3.5,4.5,1190.2,526,4927,Normal,95.00,2306,2680,52.0,6.5,240.3,50.00,6.7,239.7,50.00,6.4,242.0,50.00,1186.629,35.706,318.974,476.080
2016-3-23 17:2:45,28.0,658.4,577.0,3.1,4.3,1190.5,526,4556,Normal,95.30,2115,2501,52.0,6.0,239.8,49.98,6.3,238.5,49.98,6.1,241.5,49.98,1186.929,35.715,319.054,476.200
2016-3-23 17:7:46,28.0,664.4,589.0,2.8,3.9,1190.9,526,4190,Normal,95.70,1924,2326,51.0,5.5,240.6,49.98,5.8,237.8,49.98,5.6,242.8,49.98,1187.327,35.727,319.161,476.360
2016-3-23 17:12:47,28.0,657.3,582.9,2.6,3.6,1191.2,526,3854,Normal,96.00,1750,2163,51.0,5.0,239.9,49.97,5.4,238.0,49.97,5.2,241.4,49.97,1187.626,35.736,319.242,476.480
2016-3-23 17:17:47,28.0,654.3,581.0,2.3,3.4,1191.5,526,3497,Normal,96.30,1571,1985,50.0,4.5,240.9,49.97,4.9,238.2,49.97,4.7,242.7,49.97,1187.926,35.745,319.322,476.600
2016-3-23 17:22:48,28.0,656.4,587.0,2.1,3.0,1191.8,526,3165,Normal,96.60,1402,1822,50.0,4.1,239.7,50.00,4.4,238.2,50.00,4.3,241.5,50.00,1188.225,35.754,319.402,476.720
2016-3-23 17:27:49,28.0,659.4,584.0,1.8,2.8,1192.0,526,2835,Normal,96.80,1239,1656,49.0,3.6,239.2,50.00,4.0,238.0,50.00,3.8,240.7,50.00,1188.424,35.760,319.456,476.800
2016-3-23 17:32:50,28.0,651.7,597.5,1.6,2.4,1192.2,526,2514,Normal,97.00,1084,1489,48.0,3.1,239.6,50.01,3.6,238.0,50.01,3.3,243.3,50.01,1188.623,35.766,319.510,476.880
2016-3-23 17:37:51,28.0,652.1,586.7,1.4,2.2,1192.5,526,2210,Normal,97.30,937,1332,47.0,2.7,240.3,50.01,3.1,238.2,50.01,3.0,241.9,50.01,1188.922,35.775,319.590,477.000
2016-3-23 17:42:52,28.0,641.6,578.6,1.2,1.9,1192.6,527,1900,Normal,97.40,799,1160,47.0,2.4,239.7,50.00,2.8,238.1,50.00,2.7,241.7,50.00,1189.022,35.778,319.617,477.040
2016-3-23 17:47:53,27.0,650.1,579.6,1.0,1.7,1192.8,527,1632,Normal,97.60,673,1019,46.0,2.0,238.6,49.99,2.5,237.2,49.99,2.4,240.1,49.99,1189.222,35.784,319.670,477.120
2016-3-23 17:52:53,27.0,646.6,458.6,0.8,1.3,1192.9,527,1071,Normal,97.70,530,601,45.0,1.4,239.3,50.01,1.8,237.8,50.01,1.7,241.2,50.01,1189.321,35.787,319.697,477.160
2016-3-23 17:57:54,27.0,646.3,591.0,0.6,0.7,1193.0,527,820,Normal,97.80,448,432,45.0,1.2,240.3,49.99,1.6,238.4,49.99,1.5,242.4,49.99,1189.421,35.790,319.724,477.200
2016-3-23 18:2:55,27.0,623.9,583.1,0.5,0.5,1193.1,527,640,Normal,97.90,371,329,44.0,1.1,238.9,49.96,1.3,237.8,49.96,1.2,240.9,49.96,1189.521,35.793,319.751,477.240
2016-3-23 18:7:56,26.0,649.2,584.0,0.4,0.4,1193.1,527,537,Normal,97.90,310,287,43.0,1.0,239.1,50.01,1.2,237.8,50.01,1.1,241.1,50.01,1189.521,35.793,319.751,477.240
2016-3-23 18:12:57,26.0,613.8,575.6,0.4,0.4,1193.1,527,460,Normal,97.90,268,252,42.0,1.0,239.5,50.00,1.1,237.3,50.00,1.0,241.6,50.00,1189.521,35.793,319.751,477.240
2016-3-23 18:17:58,26.0,587.9,562.0,0.3,0.3,1193.1,527,389,Normal,97.90,233,215,41.0,0.9,239.9,50.01,1.0,237.9,50.01,1.0,241.7,50.01,1189.521,35.793,319.751,477.240
2016-3-23 18:22:59,26.0,568.9,548.0,0.3,0.3,1193.1,527,328,Normal,97.90,202,185,41.0,0.9,239.5,50.00,1.0,237.8,50.00,0.9,241.5,50.00,1189.521,35.793,319.751,477.240
2016-3-23 18:28:0,26.0,584.9,536.1,0.3,0.3,1193.1,527,287,Normal,97.90,183,163,41.0,0.9,239.5,50.00,0.9,238.0,50.00,0.8,241.7,50.00,1189.521,35.793,319.751,477.240
2016-3-23 18:33:1,26.0,582.9,505.9,0.2,0.2,1193.1,527,219,Normal,97.90,152,127,39.0,1.1,239.5,50.00,0.9,237.8,50.00,0.8,241.3,50.00,1189.521,35.793,319.751,477.240
2016-3-23 18:38:2,26.0,532.9,546.0,0.2,0.1,1193.1,527,165,Normal,97.90,123,101,38.0,1.1,238.9,50.00,0.9,237.6,50.00,0.9,240.9,50.00,1189.521,35.793,319.751,477.240
2016-3-23 18:43:2,25.0,506.7,533.0,0.2,0.1,1193.1,528,131,Normal,97.90,104,86,38.0,1.1,239.4,50.00,0.8,238.1,50.00,0.8,241.4,50.00,1189.521,35.793,319.751,477.240
2016-3-23 18:48:3,25.0,546.1,499.0,0.1,0.1,1193.1,528,97,Normal,97.90,87,70,37.0,1.1,239.2,50.01,0.8,237.8,50.01,0.8,241.5,50.01,1189.521,35.793,319.751,477.240
2016-3-23 18:53:4,25.0,504.5,500.2,0.1,0.1,1193.1,528,75,Normal,97.90,75,59,36.0,1.1,238.8,49.97,0.9,237.7,49.97,0.9,241.2,49.97,1189.521,35.793,319.751,477.240
2016-3-23 18:58:5,25.0,412.9,421.6,0.1,0.1,1193.1,528,51,Normal,97.90,60,50,36.0,1.1,239.3,50.00,0.9,237.9,50.00,0.8,241.3,50.00,1189.521,35.793,319.751,477.240
2016-3-23 19:3:6,25.0,306.7,322.2,0.1,0.1,1193.1,528,0,Normal,97.90,44,38,28.0,0.1,240.6,50.01,0.1,239.4,50.01,0.1,242.6,50.01,1189.521,35.793,319.751,477.240
2016-3-23 19:8:7,25.0,207.7,222.7,0.1,0.1,1193.1,528,0,Normal,97.90,28,26,27.0,0.1,240.7,49.99,0.1,239.7,49.99,0.1,242.8,49.99,1189.521,35.793,319.751,477.240
