Time,Temperature,PV1 Voltage[V],PV2 Voltage[V],PV1 Current[A],PV2 Current[A],Total energy[KW.Hr],Total operation hours[Hr],Total AC Power[W],Mode,Daily Energy[KW.Hr],PV1 Input Power[W],PV2 Input Power[W],Heatsink Temperature,Current to grid (R Phase)[A],Grid voltage(R Phase)[V],Grid frequency(R Phase)[Hz],Current to grid (S Phase)[A],Grid voltage(S Phase)[V],Grid frequency(S Phase)[Hz],Current to grid (T Phase)[A],Grid voltage(T Phase)[V],Grid frequency(T Phase)[Hz],Reduced amount of CO2[KG],Reduced amount of SO2[KG],Reduced amount of Oil[KG],Reduced amount of Coal[KG]
2016-4-15 6:18:54,0.0,107.5,106.6,0.0,0.0,2072.7,812,0,Fault,0.00,0,0,0.0,0.0,242.0,50.05,0.0,240.1,50.05,0.0,243.5,50.05,2066.482,62.181,555.484,829.080
2016-4-15 6:19:13,14.0,108.0,107.1,0.0,0.0,2072.7,812,0,Fault,0.00,0,0,6.0,0.0,241.7,50.04,0.0,240.1,50.04,0.0,243.4,50.04,2066.482,62.181,555.484,829.080
2016-4-15 6:24:13,17.0,126.4,125.4,0.0,0.0,2072.7,812,0,Fault,0.00,0,0,9.0,0.0,241.3,50.00,0.0,239.8,50.00,0.0,243.2,50.00,2066.482,62.181,555.484,829.080
2016-4-15 6:29:14,18.0,731.5,729.5,0.0,0.0,2072.7,812,0,Fault,0.00,0,0,12.0,0.0,241.2,50.04,0.0,240.0,50.04,0.0,243.2,50.04,2066.482,62.181,555.484,829.080
2016-4-15 6:34:15,19.0,761.9,759.8,0.0,0.0,2072.7,812,0,Wait,0.00,0,0,13.0,0.0,239.9,49.98,0.0,238.4,49.98,0.0,242.1,49.98,2066.482,62.181,555.484,829.080
2016-4-15 6:39:15,19.0,612.0,610.4,0.1,0.1,2072.7,812,12,Normal,0.00,113,89,27.0,0.8,241.6,49.99,0.7,239.8,49.99,0.8,243.6,49.99,2066.482,62.181,555.484,829.080
2016-4-15 6:44:15,20.0,679.6,677.8,0.2,0.1,2072.7,812,28,Normal,0.00,165,117,29.0,0.8,242.1,50.02,0.8,240.3,50.02,0.8,243.8,50.02,2066.482,62.181,555.484,829.080
2016-4-15 6:49:16,20.0,742.4,740.6,0.2,0.1,2072.7,812,18,Normal,0.00,202,137,31.0,0.8,240.6,49.99,0.8,239.0,49.99,0.9,242.8,49.99,2066.482,62.181,555.484,829.080
2016-4-15 6:54:17,20.0,685.3,687.5,0.3,0.2,2072.7,812,119,Normal,0.00,233,153,31.0,0.8,240.8,50.02,0.7,239.2,50.02,0.8,243.0,50.02,2066.482,62.181,555.484,829.080
2016-4-15 6:59:17,21.0,728.5,733.2,0.4,0.2,2072.7,812,174,Normal,0.00,300,189,32.0,0.9,241.4,50.01,0.8,239.6,50.01,0.9,242.8,50.01,2066.482,62.181,555.484,829.080
2016-4-15 7:4:17,21.0,725.6,769.4,0.5,0.3,2072.7,812,255,Normal,0.00,380,231,33.0,0.9,241.1,49.98,0.8,238.7,49.98,0.9,242.1,49.98,2066.482,62.181,555.484,829.080
2016-4-15 7:9:17,21.0,764.7,766.9,0.5,0.3,2072.7,812,335,Normal,0.00,430,254,33.0,1.0,238.5,50.00,0.9,236.5,50.00,1.0,240.5,50.00,2066.482,62.181,555.484,829.080
2016-4-15 7:14:17,22.0,741.5,764.5,0.5,0.3,2072.7,812,347,Normal,0.00,440,256,33.0,1.0,243.4,50.01,0.9,240.7,50.01,1.0,245.1,50.01,2066.482,62.181,555.484,829.080
2016-4-15 7:19:17,22.0,747.9,763.7,0.5,0.3,2072.8,812,329,Normal,0.10,428,248,34.0,1.0,241.2,50.00,0.9,239.6,50.00,1.0,243.3,50.00,2066.582,62.184,555.510,829.120
2016-4-15 7:24:17,22.0,758.0,749.9,0.5,0.3,2072.8,812,279,Normal,0.10,388,231,34.0,0.9,240.5,50.00,0.9,239.1,50.00,0.9,242.7,50.00,2066.582,62.184,555.510,829.120
2016-4-15 7:29:17,23.0,754.4,758.1,0.5,0.2,2072.8,812,264,Normal,0.10,377,227,35.0,0.9,240.3,49.98,0.8,237.1,49.98,1.0,241.8,49.98,2066.582,62.184,555.510,829.120
2016-4-15 7:34:17,23.0,774.9,773.0,0.5,0.3,2072.8,813,346,Normal,0.10,445,257,35.0,1.0,239.7,50.00,0.9,237.8,50.00,1.0,240.8,50.00,2066.582,62.184,555.510,829.120
2016-4-15 7:39:17,23.0,756.2,745.9,0.6,0.3,2072.9,813,476,Normal,0.20,511,297,35.0,1.1,245.3,50.00,1.0,241.6,50.00,1.2,246.9,50.00,2066.681,62.187,555.537,829.160
2016-4-15 7:44:17,23.0,758.3,756.3,0.8,0.4,2072.9,813,673,Normal,0.20,638,363,36.0,1.4,245.5,50.02,1.1,241.4,50.02,1.4,247.2,50.02,2066.681,62.187,555.537,829.160
2016-4-15 7:49:17,23.0,802.5,775.9,1.0,0.5,2073.0,813,881,Normal,0.30,808,452,37.0,1.5,245.5,49.99,1.4,242.7,49.99,1.5,246.9,49.99,2066.781,62.190,555.564,829.200
2016-4-15 7:54:17,24.0,796.3,791.3,1.2,0.6,2073.1,813,1130,Normal,0.40,968,534,37.0,1.8,241.6,50.00,1.7,240.2,50.00,1.8,243.5,50.00,2066.881,62.193,555.591,829.240
2016-4-15 7:59:17,24.0,798.3,802.4,1.4,0.7,2073.2,813,1386,Normal,0.50,1140,618,36.0,2.2,244.7,49.99,1.9,241.0,49.99,2.1,245.6,49.99,2066.980,62.196,555.618,829.280
2016-4-15 8:4:17,24.0,810.0,788.3,1.6,0.9,2073.3,813,1717,Normal,0.60,1358,726,37.0,2.6,244.1,49.98,2.3,240.9,49.98,2.5,245.8,49.98,2067.080,62.199,555.644,829.320
2016-4-15 8:9:17,24.0,810.8,794.4,1.8,1.0,2073.5,813,1985,Normal,0.80,1525,815,37.0,3.1,245.0,49.96,2.6,241.3,49.96,2.8,246.2,49.96,2067.280,62.205,555.698,829.400
2016-4-15 8:14:26,24.0,792.4,779.1,2.2,1.1,2073.6,813,2344,Normal,0.90,1752,917,38.0,3.3,244.0,49.99,3.3,242.1,49.99,3.2,245.1,49.99,2067.379,62.208,555.725,829.440
2016-4-15 8:19:27,25.0,787.9,795.8,2.3,1.1,2073.8,813,2476,Normal,1.10,1854,954,38.0,3.5,243.7,50.01,3.4,241.0,50.01,3.5,245.4,50.01,2067.579,62.214,555.778,829.520
2016-4-15 8:24:27,25.0,786.4,799.4,2.5,1.2,2074.1,813,2657,Normal,1.40,1980,1019,39.0,3.9,242.2,49.99,3.5,239.4,49.99,3.7,244.1,49.99,2067.878,62.223,555.859,829.640
2016-4-15 8:29:27,25.0,790.2,795.4,2.7,1.4,2074.3,813,3003,Normal,1.60,2197,1125,40.0,4.4,243.4,49.95,4.0,240.0,49.95,4.1,244.8,49.95,2068.077,62.229,555.912,829.720
2016-4-15 8:34:27,25.0,798.4,796.4,2.9,1.5,2074.6,814,3286,Normal,1.90,2388,1225,40.0,4.6,241.4,49.97,4.6,239.6,49.97,4.5,242.4,49.97,2068.376,62.238,555.993,829.840
2016-4-15 8:39:27,25.0,787.5,792.8,3.3,1.6,2074.8,814,3676,Normal,2.10,2615,1332,41.0,5.2,244.3,49.98,5.0,241.2,49.98,5.0,245.0,49.98,2068.576,62.244,556.046,829.920
2016-4-15 8:44:27,25.0,785.0,791.4,3.5,1.8,2075.2,814,3953,Normal,2.50,2823,1436,42.0,5.5,243.0,50.01,5.5,241.1,50.01,5.4,244.0,50.01,2068.974,62.256,556.154,830.080
2016-4-15 8:49:27,26.0,783.4,793.7,3.8,1.9,2075.5,814,4285,Normal,2.80,3040,1542,42.0,6.1,243.7,50.00,5.7,240.7,50.00,5.8,245.1,50.00,2069.273,62.265,556.234,830.200
2016-4-15 8:54:27,26.0,776.1,780.6,4.1,2.1,2075.9,814,4631,Normal,3.20,3241,1646,43.0,6.7,245.3,50.01,6.1,241.1,50.01,6.3,246.7,50.01,2069.672,62.277,556.341,830.360
2016-4-15 8:59:27,26.0,778.0,776.0,4.4,2.2,2076.3,814,4897,Normal,3.60,3424,1747,44.0,6.6,241.7,50.00,6.9,242.0,50.00,6.7,243.1,50.00,2070.071,62.289,556.448,830.520
2016-4-15 9:4:27,26.0,761.3,776.7,4.7,2.3,2076.7,814,5206,Normal,4.00,3633,1850,45.0,7.3,242.8,49.99,7.0,241.2,49.99,7.1,244.6,49.99,2070.470,62.301,556.556,830.680
2016-4-15 9:9:27,26.0,760.0,768.5,5.0,2.5,2077.1,814,5582,Normal,4.40,3863,1969,46.0,7.8,244.0,49.99,7.6,241.6,49.99,7.5,244.6,49.99,2070.869,62.313,556.663,830.840
2016-4-15 9:14:27,27.0,761.6,762.5,5.3,2.7,2077.6,814,5923,Normal,4.90,4079,2076,47.0,8.0,243.4,50.00,8.2,242.9,50.00,8.1,244.4,50.00,2071.367,62.328,556.797,831.040
2016-4-15 9:19:27,27.0,751.2,764.8,5.7,2.8,2078.1,814,6279,Normal,5.40,4295,2182,48.0,8.6,246.1,50.01,8.5,243.4,50.01,8.4,246.4,50.01,2071.866,62.343,556.931,831.240
2016-4-15 9:24:27,27.0,753.0,751.0,5.9,3.0,2078.7,814,6602,Normal,6.00,4505,2292,49.0,8.9,243.3,50.01,9.1,242.6,50.01,9.0,244.5,50.01,2072.464,62.361,557.092,831.480
2016-4-15 9:29:27,27.0,750.6,748.6,6.2,3.2,2079.2,814,6917,Normal,6.50,4708,2397,50.0,9.6,243.7,49.99,9.4,241.5,49.99,9.3,244.7,49.99,2072.962,62.376,557.226,831.680
2016-4-15 9:34:27,27.0,742.1,740.0,6.6,3.3,2079.8,815,7217,Normal,7.10,4916,2497,52.0,10.0,242.5,50.01,9.8,241.4,50.01,9.8,244.4,50.01,2073.561,62.394,557.386,831.920
2016-4-15 9:39:27,28.0,745.9,743.9,6.8,3.4,2080.4,815,7573,Normal,7.70,5118,2602,53.0,10.5,245.1,50.01,10.2,242.0,50.01,10.2,245.9,50.01,2074.159,62.412,557.547,832.160
2016-4-15 9:44:27,28.0,737.0,735.1,7.2,3.6,2081.1,815,7841,Normal,8.40,5313,2699,54.0,10.5,246.1,50.01,10.7,246.0,50.01,10.5,247.5,50.01,2074.857,62.433,557.735,832.440
2016-4-15 9:49:28,28.0,730.3,728.4,7.5,3.8,2081.7,815,8166,Normal,9.00,5507,2797,56.0,11.0,247.1,50.01,11.0,246.1,50.01,10.9,249.1,50.01,2075.455,62.451,557.896,832.680
2016-4-15 9:54:29,28.0,728.5,723.0,7.8,3.9,2082.4,815,8414,Normal,9.70,5699,2891,57.0,11.5,242.6,50.04,11.6,242.3,50.04,11.5,244.4,50.04,2076.153,62.472,558.083,832.960
2016-4-15 9:59:29,28.0,716.6,717.5,8.1,4.1,2083.1,815,8783,Normal,10.40,5867,2978,59.0,12.0,247.1,50.01,11.9,244.5,50.01,11.7,247.7,50.01,2076.851,62.493,558.271,833.240
2016-4-15 10:4:29,29.0,725.2,722.5,8.3,4.2,2083.9,815,8941,Normal,11.20,6055,3074,60.0,12.1,245.3,50.00,12.2,245.3,50.00,12.0,246.4,50.00,2077.648,62.517,558.485,833.560
2016-4-15 10:9:29,29.0,714.2,708.0,8.7,4.4,2084.7,815,9294,Normal,12.00,6234,3157,62.0,12.6,247.0,49.99,12.5,245.9,49.99,12.4,248.3,49.99,2078.446,62.541,558.700,833.880
2016-4-15 10:14:29,29.0,714.3,712.3,8.9,4.5,2085.4,815,9530,Normal,12.70,6407,3248,63.0,12.8,248.6,50.00,12.9,246.5,50.00,12.6,248.9,50.00,2079.144,62.562,558.887,834.160
2016-4-15 10:19:29,29.0,715.8,713.8,9.1,4.6,2086.2,815,9786,Normal,13.50,6575,3335,51.0,13.2,246.6,49.98,13.2,245.8,49.98,13.1,248.5,49.98,2079.941,62.586,559.102,834.480
2016-4-15 10:24:29,30.0,704.5,713.8,9.5,4.7,2087.1,815,10137,Normal,14.40,6734,3413,43.0,13.8,251.7,49.98,13.3,247.3,49.98,13.3,252.1,49.98,2080.839,62.613,559.343,834.840
2016-4-15 10:29:29,30.0,708.7,706.8,9.7,4.9,2087.9,815,10422,Normal,15.20,6918,3508,40.0,14.1,250.2,50.01,13.7,247.0,50.01,13.8,251.7,50.01,2081.636,62.637,559.557,835.160
2016-4-15 10:34:29,30.0,704.6,702.6,10.0,5.0,2088.8,816,10580,Normal,16.10,7063,3580,39.0,14.3,247.8,50.00,14.1,246.2,50.00,14.1,249.2,50.00,2082.534,62.664,559.798,835.520
2016-4-15 10:39:29,29.0,699.7,704.4,10.2,5.1,2089.7,816,10768,Normal,17.00,7206,3651,38.0,14.6,248.4,50.01,14.4,246.0,50.01,14.3,248.9,50.01,2083.431,62.691,560.040,835.880
2016-4-15 10:44:29,29.0,697.5,695.5,10.5,5.3,2090.6,816,11015,Normal,17.90,7348,3723,38.0,15.0,248.1,49.98,14.8,245.7,49.98,14.6,248.4,49.98,2084.328,62.718,560.281,836.240
2016-4-15 10:49:29,29.0,684.5,696.0,10.8,5.4,2091.5,816,11147,Normal,18.80,7451,3778,38.0,14.9,247.3,50.00,15.0,246.8,50.00,14.9,249.1,50.00,2085.226,62.745,560.522,836.600
2016-4-15 10:54:29,29.0,686.9,688.8,11.0,5.5,2092.5,816,11315,Normal,19.80,7595,3848,37.0,15.2,246.0,50.00,15.3,246.0,50.00,15.2,247.7,50.00,2086.222,62.775,560.790,837.000
2016-4-15 10:59:29,29.0,680.9,704.0,11.3,5.5,2093.4,816,11532,Normal,20.70,7732,3918,38.0,15.6,247.3,49.98,15.5,246.0,49.98,15.4,249.1,49.98,2087.120,62.802,561.031,837.360
2016-4-15 11:4:29,29.0,698.9,709.1,11.2,5.6,2094.4,816,11698,Normal,21.70,7869,3989,38.0,15.7,246.7,49.99,15.7,246.5,49.99,15.7,248.9,49.99,2088.117,62.832,561.299,837.760
2016-4-15 11:9:29,29.0,695.7,699.5,11.4,5.8,2095.4,816,11983,Normal,22.70,7984,4062,39.0,16.2,245.3,50.01,16.2,244.5,50.01,16.2,247.8,50.01,2089.114,62.862,561.567,838.160
2016-4-15 11:14:29,29.0,702.4,690.0,11.5,5.9,2096.4,816,12194,Normal,23.70,8084,4117,39.0,16.5,247.6,50.00,16.5,245.3,50.00,16.2,248.0,50.00,2090.111,62.892,561.835,838.560
2016-4-15 11:19:30,29.0,705.1,680.7,11.6,6.1,2097.4,816,12350,Normal,24.70,8208,4176,39.0,16.7,247.4,50.01,16.8,245.1,50.01,16.5,247.0,50.01,2091.108,62.922,562.103,838.960
2016-4-15 11:24:30,29.0,697.9,695.9,12.0,6.1,2098.5,816,12533,Normal,25.80,8380,4256,39.0,16.9,244.1,50.01,17.1,244.1,50.01,17.0,246.2,50.01,2092.204,62.955,562.398,839.400
2016-4-15 11:29:30,29.0,688.9,681.1,12.3,6.3,2099.5,816,12933,Normal,26.80,8481,4308,39.0,17.5,251.3,50.02,17.1,246.5,50.02,17.0,251.1,50.02,2093.202,62.985,562.666,839.800
2016-4-15 11:34:30,29.0,684.1,682.1,12.5,6.3,2100.6,817,12971,Normal,27.90,8577,4352,40.0,17.6,247.4,49.98,17.3,245.3,49.98,17.4,249.5,49.98,2094.298,63.018,562.961,840.240
2016-4-15 11:39:30,29.0,674.3,681.4,12.8,6.4,2101.7,817,12942,Normal,29.00,8666,4396,40.0,17.6,244.1,49.99,17.5,243.8,49.99,17.6,246.4,49.99,2095.395,63.051,563.256,840.680
2016-4-15 11:44:30,29.0,671.2,676.0,13.1,6.5,2102.8,817,13220,Normal,30.10,8793,4457,40.0,18.0,246.1,50.00,17.8,244.2,50.00,17.8,247.9,50.00,2096.492,63.084,563.550,841.120
2016-4-15 11:49:30,29.0,674.4,672.4,13.1,6.6,2103.9,817,13414,Normal,31.20,8869,4492,40.0,18.2,246.9,49.99,18.0,245.0,49.99,18.0,248.6,49.99,2097.588,63.117,563.845,841.560
2016-4-15 11:54:30,29.0,666.4,664.4,13.4,6.8,2105.0,817,13628,Normal,32.30,8961,4538,41.0,18.5,249.5,49.99,18.2,245.9,49.99,18.0,249.3,49.99,2098.685,63.150,564.140,842.000
2016-4-15 11:59:30,29.0,666.1,664.2,13.5,6.8,2106.1,817,13583,Normal,33.40,9014,4564,40.0,18.3,246.1,50.00,18.2,246.0,50.00,18.3,247.8,50.00,2099.782,63.183,564.435,842.440
2016-4-15 12:4:30,29.0,657.9,663.0,13.7,6.9,2107.3,817,13715,Normal,34.60,9057,4585,40.0,18.4,250.0,49.98,18.4,247.8,49.98,18.1,249.7,49.98,2100.978,63.219,564.756,842.920
2016-4-15 12:9:30,29.0,662.5,660.5,13.7,7.0,2108.4,817,13911,Normal,35.70,9139,4624,41.0,18.7,249.7,49.98,18.4,247.6,49.98,18.5,251.6,49.98,2102.075,63.252,565.051,843.360
2016-4-15 12:14:30,29.0,658.8,656.9,13.9,7.0,2109.6,817,13800,Normal,36.90,9180,4646,41.0,18.7,244.8,49.97,18.6,245.2,49.97,18.7,247.6,49.97,2103.271,63.288,565.373,843.840
2016-4-15 12:19:30,30.0,660.6,662.8,14.0,7.0,2110.7,817,14049,Normal,38.00,9275,4694,41.0,18.8,248.4,49.96,18.7,247.7,49.96,18.7,251.1,49.96,2104.368,63.321,565.668,844.280
2016-4-15 12:24:30,30.0,652.2,646.1,14.2,7.2,2111.9,817,14030,Normal,39.20,9297,4701,41.0,18.9,247.1,50.00,18.8,246.5,50.00,18.8,249.1,50.00,2105.564,63.357,565.989,844.760
2016-4-15 12:29:30,30.0,653.4,658.4,14.3,7.2,2113.1,817,14315,Normal,40.40,9398,4760,41.0,19.1,251.7,50.00,19.0,249.0,50.00,18.8,252.1,50.00,2106.761,63.393,566.311,845.240
2016-4-15 12:34:30,30.0,658.8,658.7,14.3,7.2,2114.2,818,14143,Normal,41.50,9415,4767,41.0,19.0,247.2,49.98,19.2,247.0,49.98,18.9,247.5,49.98,2107.857,63.426,566.606,845.680
2016-4-15 12:39:30,30.0,656.6,654.6,14.4,7.3,2115.4,818,14199,Normal,42.70,9445,4783,42.0,19.2,244.6,50.01,19.1,245.3,50.01,19.2,247.7,50.01,2109.054,63.462,566.927,846.160
2016-4-15 12:44:30,30.0,647.9,641.0,14.6,7.4,2116.6,818,14372,Normal,43.90,9478,4790,42.0,19.3,250.2,49.98,19.2,248.0,49.98,18.9,250.3,49.98,2110.250,63.498,567.249,846.640
2016-4-15 12:49:30,30.0,650.9,642.3,14.6,7.5,2117.8,818,14332,Normal,45.10,9525,4816,42.0,19.2,246.0,49.98,19.5,246.8,49.98,19.2,247.3,49.98,2111.447,63.534,567.570,847.120
2016-4-15 12:54:30,30.0,654.1,650.9,14.5,7.4,2119.1,818,14501,Normal,46.40,9518,4818,42.0,19.5,251.1,50.00,19.0,248.2,50.00,19.1,253.4,50.00,2112.743,63.573,567.919,847.640
2016-4-15 12:59:31,30.0,650.4,645.3,14.6,7.4,2120.3,818,14281,Normal,47.60,9531,4827,42.0,19.4,245.4,49.98,19.5,245.6,49.98,19.2,245.4,49.98,2113.939,63.609,568.240,848.120
2016-4-15 13:4:31,30.0,649.4,641.2,14.7,7.5,2121.5,818,14470,Normal,48.80,9575,4849,43.0,19.5,247.6,49.99,19.2,246.8,49.99,19.4,250.6,49.99,2115.135,63.645,568.562,848.600
2016-4-15 13:9:31,30.0,634.4,644.6,15.1,7.5,2122.7,818,14532,Normal,50.00,9616,4879,43.0,19.6,248.7,50.00,19.5,246.8,50.00,19.3,249.2,50.00,2116.332,63.681,568.884,849.080
2016-4-15 13:14:31,30.0,648.1,644.2,14.9,7.6,2123.9,818,14579,Normal,51.20,9673,4899,43.0,19.6,246.2,49.98,19.8,246.3,49.98,19.5,247.2,49.98,2117.528,63.717,569.205,849.560
2016-4-15 13:19:31,31.0,644.9,637.4,14.9,7.6,2125.1,818,14602,Normal,52.40,9661,4888,43.0,19.6,247.7,49.98,19.5,247.0,49.98,19.5,250.4,49.98,2118.725,63.753,569.527,850.040
2016-4-15 13:24:32,31.0,633.5,645.9,15.2,7.5,2126.3,818,14570,Normal,53.60,9657,4893,43.0,19.6,247.3,49.99,19.7,246.6,49.99,19.4,247.2,49.99,2119.921,63.789,569.848,850.520
2016-4-15 13:29:33,31.0,639.7,642.8,15.1,7.6,2127.5,818,14580,Normal,54.80,9709,4916,43.0,19.7,246.0,50.00,19.6,246.3,50.00,19.6,247.9,50.00,2121.117,63.825,570.170,851.000
2016-4-15 13:34:33,31.0,635.4,636.8,15.2,7.6,2128.7,819,14475,Normal,56.00,9662,4890,43.0,19.5,245.7,50.01,19.6,245.9,50.01,19.5,247.7,50.01,2122.314,63.861,570.492,851.480
2016-4-15 13:39:33,31.0,636.8,635.7,15.2,7.7,2129.9,819,14764,Normal,57.20,9684,4898,43.0,19.7,251.8,50.00,19.4,248.9,50.00,19.5,253.6,50.00,2123.510,63.897,570.813,851.960
2016-4-15 13:44:33,31.0,642.9,643.5,15.0,7.6,2131.1,819,14597,Normal,58.40,9685,4903,43.0,19.7,247.9,49.99,19.6,246.1,49.99,19.4,248.7,49.99,2124.707,63.933,571.135,852.440
2016-4-15 13:49:33,31.0,635.0,647.8,15.2,7.5,2132.3,819,14558,Normal,59.60,9670,4891,43.0,19.7,247.9,50.01,19.6,246.6,50.01,19.4,247.9,50.01,2125.903,63.969,571.456,852.920
2016-4-15 13:54:33,31.0,642.7,633.7,15.0,7.7,2133.5,819,14744,Normal,60.80,9677,4892,44.0,19.7,252.2,49.98,19.5,249.0,49.98,19.3,252.2,49.98,2127.099,64.005,571.778,853.400
2016-4-15 13:59:33,31.0,640.8,638.3,15.0,7.6,2134.7,819,14552,Normal,62.00,9641,4875,43.0,19.6,249.2,49.99,19.5,247.6,49.99,19.3,249.2,49.99,2128.296,64.041,572.100,853.880
2016-4-15 14:4:33,31.0,643.4,635.5,14.9,7.6,2135.9,819,14572,Normal,63.20,9639,4871,43.0,19.5,249.2,50.02,19.6,247.8,50.02,19.3,249.4,50.02,2129.492,64.077,572.421,854.360
2016-4-15 14:9:33,31.0,635.2,643.7,15.0,7.5,2137.1,819,14616,Normal,64.40,9597,4855,43.0,19.5,251.9,50.00,19.4,248.9,50.00,19.2,251.8,50.00,2130.689,64.113,572.743,854.840
2016-4-15 14:14:33,31.0,642.5,641.6,14.8,7.5,2138.3,819,14507,Normal,65.60,9548,4827,43.0,19.4,250.9,50.00,19.4,248.5,50.00,19.1,251.1,50.00,2131.885,64.149,573.064,855.320
2016-4-15 14:19:33,31.0,636.6,637.4,14.9,7.5,2139.5,819,14378,Normal,66.80,9507,4808,43.0,19.3,248.5,49.99,19.4,246.8,49.99,19.1,248.7,49.99,2133.081,64.185,573.386,855.800
2016-4-15 14:24:33,31.0,634.4,633.6,14.7,7.5,2140.7,819,14138,Normal,68.00,9390,4753,43.0,19.1,247.6,49.99,19.0,246.3,49.99,18.8,248.5,49.99,2134.278,64.221,573.708,856.280
2016-4-15 14:29:33,31.0,642.7,640.4,14.6,7.4,2141.8,819,14316,Normal,69.10,9442,4773,43.0,19.3,250.2,49.99,18.9,247.6,49.99,18.9,251.9,49.99,2135.375,64.254,574.002,856.720
2016-4-15 14:34:33,31.0,640.8,645.9,14.6,7.3,2142.9,820,14233,Normal,70.20,9399,4753,43.0,19.1,249.3,49.99,18.9,247.5,49.99,18.9,251.4,49.99,2136.471,64.287,574.297,857.160
2016-4-15 14:39:33,31.0,646.4,650.0,14.4,7.2,2144.1,820,14145,Normal,71.40,9348,4725,42.0,19.1,248.5,49.98,18.7,247.1,49.98,18.8,251.7,49.98,2137.668,64.323,574.619,857.640
2016-4-15 14:44:34,31.0,641.3,644.7,14.4,7.2,2145.2,820,14009,Normal,72.50,9288,4693,42.0,18.9,247.7,49.99,18.7,246.5,49.99,18.7,249.9,49.99,2138.764,64.356,574.914,858.080
2016-4-15 14:49:35,31.0,652.4,654.6,14.1,7.1,2146.4,820,13978,Normal,73.70,9234,4666,42.0,18.8,248.1,49.98,18.6,246.9,49.98,18.7,250.7,49.98,2139.961,64.392,575.235,858.560
2016-4-15 14:54:35,31.0,654.5,652.6,13.9,7.0,2147.5,820,13795,Normal,74.80,9154,4626,42.0,18.6,246.0,49.99,18.5,245.8,49.99,18.5,248.6,49.99,2141.057,64.425,575.530,859.000
2016-4-15 14:59:35,31.0,652.2,654.6,13.9,7.0,2148.7,820,13778,Normal,76.00,9116,4605,42.0,18.6,247.8,50.01,18.3,246.2,50.01,18.4,250.4,50.01,2142.254,64.461,575.852,859.480
2016-4-15 15:4:35,31.0,646.7,659.2,13.9,6.9,2149.8,820,13688,Normal,77.10,9022,4563,42.0,18.3,249.3,50.02,18.2,248.3,50.02,18.2,252.1,50.02,2143.351,64.494,576.146,859.920
2016-4-15 15:5:53,31.0,654.5,656.0,13.7,6.9,2150.1,820,13497,Normal,77.40,9010,4540,41.0,18.2,245.4,49.99,18.2,245.9,49.99,18.2,248.3,49.99,2143.650,64.503,576.227,860.040
2016-4-15 15:10:54,31.0,657.2,665.0,13.5,6.7,2151.3,820,13417,Normal,78.60,8899,4484,42.0,18.0,247.7,49.99,17.8,247.3,49.99,17.9,250.7,49.99,2144.846,64.539,576.548,860.520
2016-4-15 15:15:54,31.0,662.1,670.5,13.3,6.6,2152.4,820,13309,Normal,79.70,8826,4440,41.0,18.0,247.5,50.01,17.7,247.0,50.01,17.7,251.7,50.01,2145.943,64.572,576.843,860.960
2016-4-15 15:20:54,31.0,658.0,676.2,13.2,6.4,2153.5,820,13253,Normal,80.80,8741,4378,42.0,17.8,252.0,49.99,17.4,248.7,49.99,17.4,253.7,49.99,2147.039,64.605,577.138,861.400
2016-4-15 15:25:54,31.0,662.8,680.2,13.0,6.3,2154.6,820,13024,Normal,81.90,8655,4316,41.0,17.4,250.6,49.99,17.4,248.5,49.99,17.1,251.1,49.99,2148.136,64.638,577.433,861.840
2016-4-15 15:30:54,31.0,671.2,693.1,12.7,6.1,2155.6,820,12655,Normal,82.90,8537,4238,41.0,17.0,246.6,50.00,17.0,246.6,50.00,17.0,248.5,50.00,2149.133,64.668,577.701,862.240
2016-4-15 15:35:54,31.0,662.6,693.1,12.6,5.9,2156.7,821,12518,Normal,84.00,8395,4149,41.0,16.8,249.0,49.99,16.6,247.8,49.99,16.6,251.3,49.99,2150.230,64.701,577.996,862.680
2016-4-15 15:40:54,31.0,661.0,662.8,12.4,6.2,2157.7,821,12360,Normal,85.00,8226,4134,40.0,16.6,248.9,50.00,16.5,247.5,50.00,16.4,249.5,50.00,2151.227,64.731,578.264,863.080
2016-4-15 15:45:54,31.0,658.8,667.7,12.2,6.0,2158.7,821,12173,Normal,86.00,8060,4045,40.0,16.3,249.8,50.00,16.1,248.7,50.00,16.1,252.4,50.00,2152.224,64.761,578.532,863.480
2016-4-15 15:50:54,31.0,664.4,670.1,11.9,5.9,2159.8,821,11916,Normal,87.10,7938,3986,40.0,15.9,248.8,49.99,16.0,248.5,49.99,15.8,250.0,49.99,2153.321,64.794,578.826,863.920
2016-4-15 15:55:54,31.0,667.7,668.5,11.7,5.9,2160.8,821,11745,Normal,88.10,7835,3948,39.0,16.1,245.9,50.00,15.9,243.8,50.00,15.7,246.2,50.00,2154.318,64.824,579.094,864.320
2016-4-15 16:0:55,31.0,666.0,670.9,11.5,5.7,2161.8,821,11517,Normal,89.10,7708,3876,39.0,15.6,246.9,50.00,15.6,245.0,50.00,15.4,247.2,50.00,2155.315,64.854,579.362,864.720
2016-4-15 16:5:55,31.0,668.5,678.9,11.3,5.5,2162.7,821,11283,Normal,90.00,7572,3794,39.0,15.3,246.3,49.99,15.3,245.2,49.99,15.1,247.0,49.99,2156.212,64.881,579.604,865.080
2016-4-15 16:10:55,30.0,679.0,684.4,11.0,5.4,2163.6,821,11274,Normal,90.90,7491,3759,39.0,15.2,249.2,49.94,15.1,246.5,49.94,14.9,250.1,49.94,2157.109,64.908,579.845,865.440
2016-4-15 16:15:55,30.0,678.4,681.4,10.8,5.4,2164.5,821,10954,Normal,91.80,7360,3703,39.0,14.8,245.3,49.99,14.9,245.1,49.99,14.7,247.0,49.99,2158.007,64.935,580.086,865.800
2016-4-15 16:20:55,30.0,684.0,687.0,10.6,5.3,2165.4,821,10891,Normal,92.70,7256,3646,38.0,14.7,248.2,49.98,14.5,246.1,49.98,14.5,250.4,49.98,2158.904,64.962,580.327,866.160
2016-4-15 16:25:55,30.0,687.3,690.2,10.3,5.1,2166.3,821,10700,Normal,93.60,7124,3580,38.0,14.6,249.3,50.00,14.2,246.1,50.00,14.1,250.8,50.00,2159.801,64.989,580.568,866.520
2016-4-15 16:30:55,30.0,689.6,692.6,10.0,5.0,2167.2,821,10404,Normal,94.50,6951,3495,38.0,14.1,247.9,49.97,14.0,246.0,49.97,13.8,249.4,49.97,2160.698,65.016,580.810,866.880
2016-4-15 16:35:56,30.0,688.0,690.2,9.8,4.9,2168.1,822,10089,Normal,95.40,6763,3401,38.0,13.7,246.5,49.99,13.5,245.4,49.99,13.5,249.2,49.99,2161.596,65.043,581.051,867.240
2016-4-15 16:40:56,30.0,694.3,698.3,9.5,4.7,2168.9,822,9914,Normal,96.20,6611,3330,37.0,13.5,249.5,49.98,13.2,246.2,49.98,13.1,250.8,49.98,2162.393,65.067,581.265,867.560
2016-4-15 16:45:56,30.0,699.6,706.9,9.2,4.5,2169.7,822,9609,Normal,97.00,6460,3244,37.0,12.9,246.6,49.99,13.0,246.2,49.99,12.9,248.4,49.99,2163.191,65.091,581.480,867.880
2016-4-15 16:50:56,30.0,702.0,700.0,8.9,4.5,2170.5,822,9325,Normal,97.80,6281,3155,37.0,12.8,245.5,50.00,12.6,243.9,50.00,12.5,247.3,50.00,2163.988,65.115,581.694,868.200
2016-4-15 16:55:56,29.0,706.5,708.6,8.6,4.3,2171.3,822,9146,Normal,98.60,6115,3080,37.0,12.6,249.5,50.01,12.1,245.0,50.01,12.1,250.7,50.01,2164.786,65.139,581.908,868.520
2016-4-15 17:0:56,30.0,705.8,712.7,8.3,4.1,2172.0,822,8787,Normal,99.30,5893,2977,40.0,12.0,248.9,50.01,11.7,245.7,50.01,11.6,250.2,50.01,2165.484,65.160,582.096,868.800
2016-4-15 17:5:56,30.0,716.7,714.7,8.0,4.0,2172.7,822,8462,Normal,100.00,5741,2887,43.0,11.4,244.3,49.98,11.6,244.1,49.98,11.5,246.6,49.98,2166.182,65.181,582.284,869.080
2016-4-15 17:10:56,30.0,717.4,724.6,7.7,3.8,2173.4,822,8118,Normal,100.70,5539,2787,46.0,11.2,245.5,50.00,10.9,243.1,50.00,10.9,247.8,50.00,2166.880,65.202,582.471,869.360
2016-4-15 17:15:56,30.0,723.0,722.7,7.3,3.7,2174.1,822,7868,Normal,101.40,5343,2692,48.0,10.8,246.7,50.00,10.6,244.0,50.00,10.5,247.8,50.00,2167.578,65.223,582.659,869.640
2016-4-15 17:20:56,30.0,726.8,724.8,7.0,3.5,2174.8,822,7574,Normal,102.10,5140,2590,49.0,10.3,246.1,50.01,10.3,243.9,50.01,10.1,247.4,50.01,2168.276,65.244,582.846,869.920
2016-4-15 17:25:56,30.0,726.0,735.3,6.7,3.3,2175.3,822,7203,Normal,102.60,4924,2484,51.0,9.9,245.1,50.02,9.7,243.2,50.02,9.7,247.1,50.02,2168.774,65.259,582.980,870.120
2016-4-15 17:30:56,30.0,735.2,725.2,6.3,3.2,2175.9,822,6893,Normal,103.20,4701,2368,52.0,9.6,245.9,49.98,9.2,242.7,49.98,9.3,248.3,49.98,2169.372,65.277,583.141,870.360
2016-4-15 17:35:56,30.0,726.6,731.5,6.1,3.1,2176.5,823,6581,Normal,103.80,4472,2269,53.0,8.9,246.9,49.99,8.9,245.0,49.99,8.8,248.9,49.99,2169.970,65.295,583.302,870.600
2016-4-15 17:40:56,30.0,738.5,736.5,5.7,2.9,2177.1,823,6249,Normal,104.40,4283,2167,53.0,8.5,244.9,50.01,8.5,243.2,50.01,8.5,246.8,50.01,2170.569,65.313,583.463,870.840
2016-4-15 17:45:56,31.0,736.3,737.2,5.5,2.8,2177.5,823,5994,Normal,104.80,4086,2069,54.0,8.4,248.3,49.98,7.9,244.3,49.98,8.0,250.1,49.98,2170.968,65.325,583.570,871.000
2016-4-15 17:50:56,30.0,744.3,747.4,5.1,2.5,2178.0,823,5580,Normal,105.30,3827,1942,54.0,7.8,248.1,50.01,7.4,244.3,50.01,7.4,249.7,50.01,2171.466,65.340,583.704,871.200
2016-4-15 17:55:56,30.0,703.5,635.0,1.8,1.1,2178.1,823,1768,Normal,105.40,1280,723,52.0,2.6,245.4,50.00,2.5,243.0,50.00,2.5,247.2,50.00,2171.566,65.343,583.731,871.240
2016-4-15 18:0:56,30.0,692.7,638.6,1.3,0.7,2178.3,823,1152,Normal,105.60,910,490,51.0,1.9,245.1,49.99,1.6,241.6,49.99,1.8,246.9,49.99,2171.765,65.349,583.784,871.320
2016-4-15 18:6:1,31.0,661.6,660.4,2.5,1.3,2178.4,823,2388,Normal,105.70,1684,867,49.0,3.4,245.6,50.00,3.2,242.6,50.00,3.3,247.3,50.00,2171.865,65.352,583.811,871.360
2016-4-15 18:11:1,30.0,672.0,681.6,7.2,3.6,2178.9,823,7333,Normal,106.20,4905,2458,52.0,10.3,247.4,50.01,9.7,242.8,50.01,9.8,248.7,50.01,2172.363,65.367,583.945,871.560
2016-4-15 18:16:1,30.0,670.4,671.1,6.6,3.3,2179.5,823,6606,Normal,106.80,4490,2250,53.0,9.1,241.4,50.01,9.1,240.6,50.01,9.0,243.8,50.01,2172.961,65.385,584.106,871.800
2016-4-15 18:21:1,31.0,660.7,667.1,5.6,2.7,2180.0,823,5504,Normal,107.30,3736,1867,53.0,7.7,243.3,50.00,7.5,240.7,50.00,7.4,244.5,50.00,2173.460,65.400,584.240,872.000
2016-4-15 18:26:1,30.0,692.6,685.5,1.1,0.6,2180.2,823,985,Normal,107.50,813,434,51.0,1.6,240.1,50.00,1.6,238.7,50.00,1.6,242.3,50.00,2173.659,65.406,584.294,872.080
2016-4-15 18:31:1,30.0,646.3,727.6,1.7,0.7,2180.3,823,1406,Normal,107.60,1144,556,50.0,2.1,240.5,49.98,2.1,239.3,49.98,2.1,242.0,49.98,2173.759,65.409,584.320,872.120
2016-4-15 18:36:1,30.0,690.6,695.5,3.7,1.8,2180.5,824,3705,Normal,107.80,2602,1297,50.0,5.3,242.6,50.01,5.0,239.9,50.01,5.1,244.5,50.01,2173.959,65.415,584.374,872.200
2016-4-15 18:41:1,30.0,674.5,676.8,2.6,1.3,2180.7,824,2472,Normal,108.00,1781,899,49.0,3.5,239.5,49.99,3.5,238.3,49.99,3.5,241.3,49.99,2174.158,65.421,584.428,872.280
2016-4-15 18:46:1,30.0,657.3,655.6,1.8,0.9,2180.9,824,1623,Normal,108.20,1193,616,48.0,2.4,241.3,49.99,2.3,239.0,49.99,2.3,243.3,49.99,2174.357,65.427,584.481,872.360
2016-4-15 18:51:1,30.0,675.2,701.4,3.1,1.4,2181.0,824,2927,Normal,108.30,2105,1046,47.0,4.2,240.4,50.00,4.1,239.0,50.00,4.1,242.4,50.00,2174.457,65.430,584.508,872.400
2016-4-15 18:56:1,30.0,630.8,628.1,3.2,1.7,2181.3,824,2991,Normal,108.60,2063,1069,47.0,4.1,240.8,50.01,4.2,240.1,50.01,4.1,243.0,50.01,2174.756,65.439,584.588,872.520
2016-4-15 19:1:2,30.0,613.7,637.5,2.8,1.4,2181.5,824,2469,Normal,108.80,1729,893,47.0,3.5,241.5,50.02,3.4,239.7,50.02,3.4,243.5,50.02,2174.956,65.445,584.642,872.600
2016-4-15 19:6:3,30.0,620.9,622.9,2.3,1.1,2181.7,824,2008,Normal,109.00,1439,744,46.0,2.9,243.1,50.01,2.8,241.0,50.01,2.8,245.2,50.01,2175.155,65.451,584.696,872.680
2016-4-15 19:11:3,30.0,620.4,686.0,1.6,0.7,2181.8,824,1274,Normal,109.10,1026,494,46.0,2.0,242.2,50.00,1.9,240.8,50.00,1.9,244.3,50.00,2175.255,65.454,584.722,872.720
2016-4-15 19:16:3,30.0,656.9,597.3,1.6,0.9,2181.9,824,1439,Normal,109.20,1080,552,46.0,2.2,244.1,50.01,2.0,241.7,50.01,2.1,246.4,50.01,2175.354,65.457,584.749,872.760
2016-4-15 19:21:3,30.0,663.3,549.0,1.3,0.9,2182.1,824,1200,Normal,109.40,915,497,45.0,1.8,242.5,49.99,1.8,241.0,49.99,1.8,244.6,49.99,2175.554,65.463,584.803,872.840
2016-4-15 19:26:3,30.0,676.4,664.3,1.2,0.6,2182.2,824,1005,Normal,109.50,825,419,45.0,1.7,241.9,50.00,1.6,240.3,50.00,1.6,244.4,50.00,2175.653,65.466,584.830,872.880
2016-4-15 19:31:3,30.0,660.6,644.4,1.1,0.5,2182.3,824,855,Normal,109.60,745,332,45.0,1.5,243.5,50.01,1.3,241.4,50.01,1.4,245.7,50.01,2175.753,65.469,584.856,872.920
2016-4-15 19:36:3,30.0,656.5,640.5,0.7,0.3,2182.3,825,511,Normal,109.60,496,244,43.0,1.1,243.3,50.04,1.0,241.6,50.04,1.1,245.3,50.04,2175.753,65.469,584.856,872.920
2016-4-15 19:41:3,29.0,646.7,660.6,0.5,0.3,2182.3,825,333,Normal,109.60,365,210,43.0,1.0,243.5,49.99,0.9,241.5,49.99,0.9,245.1,49.99,2175.753,65.469,584.856,872.920
2016-4-15 19:46:3,29.0,669.7,713.5,0.4,0.2,2182.3,825,151,Normal,109.60,285,173,43.0,0.9,244.8,49.98,0.8,241.7,49.98,0.9,246.7,49.98,2175.753,65.469,584.856,872.920
2016-4-15 19:51:3,29.0,672.5,666.8,0.3,0.2,2182.3,825,156,Normal,109.60,256,154,42.0,0.9,243.5,49.98,0.8,240.9,49.98,0.9,245.4,49.98,2175.753,65.469,584.856,872.920
2016-4-15 19:56:3,29.0,668.3,698.4,0.3,0.1,2182.3,825,59,Normal,109.60,215,134,42.0,0.8,243.0,50.01,0.8,241.1,50.01,0.9,245.2,50.01,2175.753,65.469,584.856,872.920
2016-4-15 20:1:3,29.0,659.0,657.2,0.2,0.1,2182.3,825,25,Normal,109.60,161,107,40.0,0.9,241.6,50.00,0.8,240.9,50.00,0.8,243.6,50.00,2175.753,65.469,584.856,872.920
2016-4-15 20:6:3,29.0,614.1,612.4,0.2,0.1,2182.3,825,14,Normal,109.60,125,88,40.0,0.8,243.2,49.99,0.7,241.0,49.99,0.8,245.2,49.99,2175.753,65.469,584.856,872.920
2016-4-15 20:11:3,29.0,604.0,610.8,0.1,0.1,2182.3,825,0,Normal,109.60,103,77,39.0,0.9,242.0,49.98,0.8,240.6,49.98,0.8,243.8,49.98,2175.753,65.469,584.856,872.920
2016-4-15 20:16:3,29.0,610.8,609.0,0.1,0.1,2182.3,825,0,Normal,109.60,83,66,39.0,0.8,242.0,49.99,0.7,240.0,49.99,0.8,243.9,49.99,2175.753,65.469,584.856,872.920
2016-4-15 20:21:3,29.0,555.7,605.5,0.1,0.0,2182.3,825,0,Normal,109.60,61,55,38.0,0.8,242.5,49.97,0.7,240.3,49.97,0.8,244.4,49.97,2175.753,65.469,584.856,872.920
2016-4-15 20:26:3,28.0,650.8,648.9,0.0,0.0,2182.3,825,0,Normal,109.60,42,48,30.0,0.1,241.8,49.97,0.1,239.8,49.97,0.1,243.3,49.97,2175.753,65.469,584.856,872.920
2016-4-15 20:31:4,28.0,592.2,584.7,0.0,0.0,2182.3,825,0,Normal,109.60,33,41,29.0,0.2,242.0,49.98,0.2,240.1,49.98,0.1,243.6,49.98,2175.753,65.469,584.856,872.920
2016-4-15 20:36:5,28.0,496.7,486.7,0.0,0.0,2182.3,826,0,Normal,109.60,25,34,29.0,0.2,242.6,49.96,0.2,240.1,49.96,0.1,244.4,49.96,2175.753,65.469,584.856,872.920
2016-4-15 20:41:5,28.0,388.3,376.5,0.0,0.0,2182.3,826,0,Normal,109.60,17,27,28.0,0.2,241.6,49.96,0.1,239.7,49.96,0.1,243.6,49.96,2175.753,65.469,584.856,872.920
2016-4-15 20:46:5,28.0,272.3,260.6,0.0,0.0,2182.3,826,0,Normal,109.60,10,18,27.0,0.2,241.7,50.00,0.2,239.6,50.00,0.1,243.8,50.00,2175.753,65.469,584.856,872.920
