Time,Temperature,PV1 Voltage[V],PV2 Voltage[V],PV1 Current[A],PV2 Current[A],Total energy[KW.Hr],Total operation hours[Hr],Total AC Power[W],Mode,Daily Energy[KW.Hr],PV1 Input Power[W],PV2 Input Power[W],Heatsink Temperature,Current to grid (R Phase)[A],Grid voltage(R Phase)[V],Grid frequency(R Phase)[Hz],Current to grid (S Phase)[A],Grid voltage(S Phase)[V],Grid frequency(S Phase)[Hz],Current to grid (T Phase)[A],Grid voltage(T Phase)[V],Grid frequency(T Phase)[Hz],Reduced amount of CO2[KG],Reduced amount of SO2[KG],Reduced amount of Oil[KG],Reduced amount of Coal[KG]
2016-4-27 5:54:8,28.0,200.4,190.3,0.0,0.0,2903.9,985,0,Normal,57.10,5,13,26.0,0.2,241.4,50.02,0.1,239.4,50.02,0.1,243.1,50.02,2895.188,87.117,778.245,1161.560
2016-4-27 5:54:27,15.0,111.5,110.5,0.0,0.0,2846.8,985,0,Fault,0.00,0,0,6.0,0.0,242.9,50.00,0.0,241.1,50.00,0.0,244.7,50.00,2838.260,85.404,762.942,1138.720
2016-4-27 5:59:27,16.0,147.5,146.4,0.0,0.0,2846.8,985,0,Fault,0.00,0,0,10.0,0.0,242.6,50.01,0.0,240.6,50.01,0.0,244.5,50.01,2838.260,85.404,762.942,1138.720
2016-4-27 6:4:27,19.0,746.6,744.6,0.0,0.0,2846.8,985,0,Fault,0.00,0,0,13.0,0.0,241.5,49.95,0.0,239.6,49.95,0.0,243.6,49.95,2838.260,85.404,762.942,1138.720
2016-4-27 6:9:27,19.0,608.9,578.4,0.1,0.1,2846.8,985,0,Normal,0.00,85,68,26.0,0.8,241.5,49.96,0.7,240.1,49.96,0.8,243.6,49.96,2838.260,85.404,762.942,1138.720
2016-4-27 6:14:27,20.0,608.0,606.3,0.1,0.1,2846.8,985,19,Normal,0.00,110,81,27.0,0.8,241.1,50.02,0.7,239.9,50.02,0.8,243.3,50.02,2838.260,85.404,762.942,1138.720
2016-4-27 6:19:27,20.0,651.8,650.2,0.2,0.1,2846.8,985,24,Normal,0.00,143,99,28.0,0.8,239.7,49.97,0.8,238.8,49.97,0.8,241.8,49.97,2838.260,85.404,762.942,1138.720
2016-4-27 6:24:27,21.0,651.9,669.5,0.2,0.1,2846.8,985,45,Normal,0.00,171,114,29.0,0.9,239.5,49.99,0.8,239.2,49.99,0.8,241.5,49.99,2838.260,85.404,762.942,1138.720
2016-4-27 6:29:27,21.0,689.1,712.4,0.3,0.1,2846.8,985,54,Normal,0.00,207,133,31.0,0.8,239.9,49.96,0.8,239.1,49.96,0.8,242.1,49.96,2838.260,85.404,762.942,1138.720
2016-4-27 6:34:27,21.0,677.5,742.7,0.3,0.1,2846.8,985,66,Normal,0.00,238,148,33.0,0.9,240.3,49.98,0.8,239.4,49.98,0.8,242.0,49.98,2838.260,85.404,762.942,1138.720
2016-4-27 6:39:27,21.0,743.8,732.3,0.3,0.2,2846.8,985,116,Normal,0.00,268,162,33.0,0.9,239.5,49.96,0.8,238.8,49.96,0.8,241.6,49.96,2838.260,85.404,762.942,1138.720
2016-4-27 6:44:27,22.0,717.3,708.3,0.4,0.2,2846.8,985,191,Normal,0.00,299,176,33.0,0.9,239.5,49.99,0.8,237.7,49.99,0.9,241.6,49.99,2838.260,85.404,762.942,1138.720
2016-4-27 6:49:27,22.0,714.6,746.0,0.4,0.2,2846.8,985,200,Normal,0.00,327,191,34.0,0.9,243.2,49.98,0.8,241.0,49.98,0.9,245.1,49.98,2838.260,85.404,762.942,1138.720
2016-4-27 6:54:27,22.0,724.2,730.0,0.4,0.2,2846.8,985,253,Normal,0.00,348,206,34.0,0.9,244.3,49.98,0.8,241.4,49.98,1.0,246.0,49.98,2838.260,85.404,762.942,1138.720
2016-4-27 6:59:27,23.0,746.3,743.6,0.5,0.2,2846.8,986,287,Normal,0.00,379,221,35.0,1.0,240.7,49.96,0.9,240.0,49.96,0.9,242.4,49.96,2838.260,85.404,762.942,1138.720
2016-4-27 7:4:27,23.0,747.7,740.3,0.5,0.3,2846.9,986,330,Normal,0.10,411,237,35.0,1.0,240.1,49.96,0.9,239.2,49.96,0.9,241.8,49.96,2838.359,85.407,762.969,1138.760
2016-4-27 7:9:27,23.0,769.6,724.2,0.5,0.3,2846.9,986,354,Normal,0.10,445,251,36.0,1.0,239.2,49.96,1.0,238.9,49.96,0.9,241.1,49.96,2838.359,85.407,762.969,1138.760
2016-4-27 7:14:27,23.0,758.4,745.9,0.6,0.3,2846.9,986,413,Normal,0.10,474,267,36.0,1.1,241.5,50.00,0.9,238.3,50.00,1.1,242.4,50.00,2838.359,85.407,762.969,1138.760
2016-4-27 7:19:27,23.0,777.6,760.3,0.6,0.3,2847.0,986,480,Normal,0.20,534,297,36.0,1.1,240.2,50.00,1.0,238.6,50.00,1.1,242.2,50.00,2838.459,85.410,762.996,1138.800
2016-4-27 7:24:27,24.0,784.2,783.8,0.7,0.4,2847.0,986,574,Normal,0.20,603,327,37.0,1.2,239.7,50.01,1.1,237.9,50.01,1.2,241.8,50.01,2838.459,85.410,762.996,1138.800
2016-4-27 7:29:27,24.0,760.4,765.4,0.9,0.4,2847.1,986,739,Normal,0.30,693,379,36.0,1.4,240.2,49.98,1.3,238.0,49.98,1.4,242.2,49.98,2838.559,85.413,763.023,1138.840
2016-4-27 7:34:27,24.0,772.7,765.9,1.1,0.6,2847.1,986,973,Normal,0.30,850,462,37.0,1.7,239.7,49.99,1.6,237.8,49.99,1.6,241.3,49.99,2838.559,85.413,763.023,1138.840
2016-4-27 7:39:27,24.0,734.4,758.8,1.2,0.6,2847.2,986,1078,Normal,0.40,911,496,37.0,1.8,239.8,50.01,1.6,237.7,50.01,1.7,241.8,50.01,2838.658,85.416,763.050,1138.880
2016-4-27 7:44:27,24.0,767.1,721.2,1.2,0.6,2847.3,986,1131,Normal,0.50,955,497,38.0,1.8,243.4,50.02,1.7,241.4,50.02,1.8,245.3,50.02,2838.758,85.419,763.076,1138.920
2016-4-27 7:49:27,25.0,772.6,776.8,1.3,0.6,2847.4,986,1215,Normal,0.60,1018,537,37.0,1.9,243.0,50.02,1.8,241.7,50.02,1.9,244.8,50.02,2838.858,85.422,763.103,1138.960
2016-4-27 7:54:27,25.0,784.7,798.0,1.5,0.8,2847.5,986,1527,Normal,0.70,1233,643,38.0,2.3,245.4,50.01,2.1,242.4,50.01,2.3,246.8,50.01,2838.958,85.425,763.130,1139.000
2016-4-27 7:59:27,25.0,790.9,794.2,1.8,0.9,2847.7,987,1840,Normal,0.90,1434,749,38.0,2.7,243.8,50.00,2.6,241.5,50.00,2.6,245.0,50.00,2839.157,85.431,763.184,1139.080
2016-4-27 8:4:27,25.0,789.1,787.2,2.0,1.0,2847.8,987,2085,Normal,1.00,1583,819,38.0,3.1,243.7,50.01,2.8,241.6,50.01,2.9,244.5,50.01,2839.257,85.434,763.210,1139.120
2016-4-27 8:9:27,25.0,784.4,790.6,2.2,1.1,2848.0,987,2354,Normal,1.20,1765,910,39.0,3.4,243.8,49.98,3.2,241.7,49.98,3.2,244.6,49.98,2839.456,85.440,763.264,1139.200
2016-4-27 8:14:27,25.0,779.4,782.6,2.5,1.2,2848.2,987,2662,Normal,1.40,1961,1010,39.0,3.7,241.9,49.98,3.7,241.7,49.98,3.7,243.6,49.98,2839.655,85.446,763.318,1139.280
2016-4-27 8:19:27,25.0,780.5,784.8,2.9,1.4,2848.5,987,3174,Normal,1.70,2279,1170,40.0,4.5,247.5,49.98,4.2,244.7,49.98,4.3,248.4,49.98,2839.954,85.455,763.398,1139.400
2016-4-27 8:24:27,26.0,774.2,780.0,3.9,1.9,2848.8,987,4347,Normal,2.00,3039,1551,41.0,6.2,247.6,49.98,5.7,243.5,49.98,5.8,248.0,49.98,2840.254,85.464,763.478,1139.520
2016-4-27 8:29:27,26.0,769.5,773.6,4.5,2.3,2849.2,987,5078,Normal,2.40,3536,1800,42.0,6.9,243.7,49.97,7.0,243.2,49.97,6.9,244.1,49.97,2840.652,85.476,763.586,1139.680
2016-4-27 8:34:27,26.0,768.0,755.2,3.8,1.9,2849.6,987,4197,Normal,2.80,2937,1502,42.0,5.9,245.1,50.01,5.7,243.0,50.01,5.7,245.9,50.01,2841.051,85.488,763.693,1139.840
2016-4-27 8:39:28,26.0,746.7,770.5,4.3,2.1,2849.9,987,4627,Normal,3.10,3235,1654,44.0,6.4,243.1,50.01,6.3,243.0,50.01,6.3,244.9,50.01,2841.350,85.497,763.773,1139.960
2016-4-27 8:44:29,26.0,752.8,762.4,4.2,2.1,2850.3,987,4585,Normal,3.50,3181,1625,44.0,6.4,245.6,50.01,6.1,243.2,50.01,6.2,246.6,50.01,2841.749,85.509,763.880,1140.120
2016-4-27 8:49:29,27.0,752.7,743.4,4.1,2.1,2850.7,987,4491,Normal,3.90,3112,1574,44.0,6.2,245.6,50.00,6.1,243.6,50.00,6.1,246.5,50.00,2842.148,85.521,763.988,1140.280
2016-4-27 8:54:29,27.0,758.8,763.9,4.7,2.3,2851.1,987,5167,Normal,4.30,3576,1818,46.0,7.2,244.1,50.02,7.0,242.9,50.02,7.0,245.1,50.02,2842.547,85.533,764.095,1140.440
2016-4-27 8:59:29,27.0,752.8,750.8,5.0,2.5,2851.5,988,5468,Normal,4.70,3772,1913,46.0,7.5,242.3,49.98,7.5,242.6,49.98,7.5,243.7,49.98,2842.945,85.545,764.202,1140.600
2016-4-27 9:4:29,27.0,752.5,750.5,5.3,2.7,2852.0,988,5853,Normal,5.20,4019,2042,47.0,8.0,243.2,50.00,8.1,243.2,50.00,8.0,244.6,50.00,2843.444,85.560,764.336,1140.800
2016-4-27 9:9:30,27.0,747.4,753.7,5.6,2.8,2852.5,988,6213,Normal,5.70,4249,2159,48.0,8.5,244.6,49.99,8.4,243.6,49.99,8.4,246.5,49.99,2843.943,85.575,764.470,1141.000
2016-4-27 9:14:30,27.0,749.8,747.9,5.9,3.0,2853.0,988,6460,Normal,6.20,4425,2250,49.0,8.8,244.0,49.95,8.8,243.8,49.95,8.8,245.5,49.95,2844.441,85.590,764.604,1141.200
2016-4-27 9:19:31,27.0,749.5,741.9,6.2,3.2,2853.6,988,6890,Normal,6.80,4680,2383,50.0,9.3,244.7,49.97,9.3,244.4,49.97,9.4,246.7,49.97,2845.039,85.608,764.765,1141.440
2016-4-27 9:24:31,28.0,742.9,751.9,6.1,3.0,2854.1,988,6750,Normal,7.30,4601,2324,51.0,9.4,246.0,49.97,9.0,243.2,49.97,9.1,247.3,49.97,2845.538,85.623,764.899,1141.640
2016-4-27 9:29:32,28.0,737.7,735.6,6.8,3.5,2854.7,988,7581,Normal,7.90,5090,2582,53.0,10.4,246.8,49.99,10.1,244.3,49.99,10.1,248.6,49.99,2846.136,85.641,765.060,1141.880
2016-4-27 9:34:32,28.0,740.8,738.8,6.8,3.5,2855.3,988,7576,Normal,8.50,5095,2587,54.0,10.5,247.3,50.01,10.1,244.6,50.01,10.1,248.3,50.01,2846.734,85.659,765.220,1142.120
2016-4-27 9:39:33,29.0,733.5,728.3,7.3,3.7,2856.0,988,7886,Normal,9.20,5359,2720,55.0,10.7,242.9,50.00,10.8,243.1,50.00,10.7,244.3,50.00,2847.432,85.680,765.408,1142.400
2016-4-27 9:44:33,28.0,739.9,740.7,6.5,3.3,2856.6,988,7109,Normal,9.80,4862,2466,56.0,9.7,242.2,50.00,9.8,243.0,50.00,9.7,244.0,50.00,2848.030,85.698,765.569,1142.640
2016-4-27 9:49:33,29.0,725.3,723.3,8.0,4.0,2857.3,988,8619,Normal,10.50,5803,2942,58.0,11.6,244.4,49.99,11.8,245.1,49.99,11.6,245.6,49.99,2848.728,85.719,765.756,1142.920
2016-4-27 9:54:33,29.0,718.0,728.7,8.2,4.1,2858.1,988,8805,Normal,11.30,5946,3010,60.0,12.1,244.5,50.00,11.8,244.1,50.00,11.9,246.9,50.00,2849.526,85.743,765.971,1143.240
2016-4-27 9:59:34,29.0,713.2,720.7,8.5,4.2,2858.8,989,9120,Normal,12.00,6104,3092,61.0,12.4,247.3,50.01,12.2,245.9,50.01,12.2,249.0,50.01,2850.224,85.764,766.158,1143.520
2016-4-27 10:4:34,29.0,709.0,710.4,8.8,4.4,2859.6,989,9439,Normal,12.80,6296,3191,63.0,12.9,247.3,49.98,12.5,245.9,49.98,12.6,249.3,49.98,2851.021,85.788,766.373,1143.840
2016-4-27 10:9:34,30.0,701.8,713.6,9.2,4.5,2860.4,989,9587,Normal,13.60,6459,3273,64.0,13.0,244.9,50.01,13.0,245.4,50.01,12.9,246.3,50.01,2851.819,85.812,766.587,1144.160
2016-4-27 10:14:34,30.0,705.3,703.3,9.3,4.7,2861.2,989,9903,Normal,14.40,6581,3332,49.0,13.5,247.9,50.00,13.1,245.7,50.00,13.2,249.9,50.00,2852.616,85.836,766.802,1144.480
2016-4-27 10:19:35,30.0,701.4,699.5,10.0,5.0,2862.0,989,10546,Normal,15.20,7038,3564,43.0,14.2,246.8,50.02,14.3,246.2,50.02,14.1,247.4,50.02,2853.414,85.860,767.016,1144.800
2016-4-27 10:24:35,30.0,703.8,701.8,10.2,5.2,2862.9,989,10940,Normal,16.10,7215,3654,40.0,14.9,250.4,49.99,14.3,246.8,49.99,14.5,251.9,49.99,2854.311,85.887,767.257,1145.160
2016-4-27 10:29:36,30.0,706.6,704.7,10.1,5.1,2863.8,989,10782,Normal,17.00,7176,3634,39.0,14.5,247.1,50.01,14.6,246.4,50.01,14.4,247.9,50.01,2855.209,85.914,767.498,1145.520
2016-4-27 10:34:36,30.0,672.4,674.1,12.3,6.2,2864.7,989,12560,Normal,17.90,8272,4188,40.0,17.0,248.8,49.96,16.5,247.1,49.96,16.7,252.0,49.96,2856.106,85.941,767.740,1145.880
2016-4-27 10:39:36,30.0,699.2,684.8,6.1,3.2,2865.6,989,6385,Normal,18.80,4299,2196,39.0,8.8,245.1,49.98,8.6,243.6,49.98,8.6,246.6,49.98,2857.003,85.968,767.981,1146.240
2016-4-27 10:44:36,30.0,715.1,721.3,11.6,5.8,2866.6,989,12282,Normal,19.80,8336,4201,40.0,16.7,242.2,49.96,16.9,244.0,49.96,16.8,244.1,49.96,2858.000,85.998,768.249,1146.640
2016-4-27 10:49:36,30.0,680.7,669.7,10.9,5.6,2867.5,989,11155,Normal,20.70,7462,3774,39.0,15.1,243.9,49.98,15.2,244.5,49.98,15.1,245.1,49.98,2858.898,86.025,768.490,1147.000
2016-4-27 10:54:37,30.0,669.9,691.3,11.2,5.5,2868.5,989,11414,Normal,21.70,7560,3833,39.0,15.5,248.1,50.00,15.1,246.2,50.00,15.2,250.0,50.00,2859.894,86.055,768.758,1147.400
2016-4-27 10:59:37,30.0,685.4,690.3,11.2,5.6,2869.4,990,11512,Normal,22.60,7744,3930,39.0,15.6,243.3,50.00,15.7,244.4,50.00,15.6,245.5,50.00,2860.792,86.082,768.999,1147.760
2016-4-27 11:4:38,30.0,709.3,694.2,11.1,5.7,2870.4,990,11860,Normal,23.60,7878,4008,39.0,16.1,247.4,49.98,15.7,246.4,49.98,15.9,250.5,49.98,2861.789,86.112,769.267,1148.160
2016-4-27 11:9:38,30.0,703.1,695.8,11.3,5.8,2871.4,990,12032,Normal,24.60,8006,4072,39.0,16.4,247.6,49.99,16.1,245.7,49.99,16.0,248.7,49.99,2862.786,86.142,769.535,1148.560
2016-4-27 11:14:39,30.0,695.1,679.5,11.7,6.1,2872.4,990,12271,Normal,25.60,8158,4147,39.0,16.5,246.6,49.97,16.4,246.5,49.97,16.5,250.0,49.97,2863.783,86.172,769.803,1148.960
2016-4-27 11:19:39,30.0,702.8,681.7,11.7,6.1,2873.5,990,12372,Normal,26.70,8276,4206,40.0,16.6,245.4,49.98,16.8,246.2,49.98,16.7,247.3,49.98,2864.880,86.205,770.098,1149.400
2016-4-27 11:24:39,30.0,698.0,690.2,12.1,6.2,2874.5,990,12696,Normal,27.70,8475,4304,40.0,17.1,246.3,49.96,17.1,246.5,49.96,17.0,247.1,49.96,2865.876,86.235,770.366,1149.800
2016-4-27 11:29:39,29.0,693.0,691.1,12.4,6.3,2875.6,990,12826,Normal,28.80,8607,4364,40.0,17.2,244.1,49.99,17.5,245.8,49.99,17.4,245.9,49.99,2866.973,86.268,770.661,1150.240
2016-4-27 11:34:39,30.0,692.5,685.3,12.6,6.4,2876.7,990,13196,Normal,29.90,8734,4428,40.0,17.7,248.8,50.00,17.4,247.5,50.00,17.6,252.0,50.00,2868.070,86.301,770.956,1150.680
2016-4-27 11:39:40,30.0,683.1,686.3,12.9,6.5,2877.8,990,13310,Normal,31.00,8830,4466,40.0,17.8,249.7,50.00,17.8,248.6,50.00,17.6,249.7,50.00,2869.167,86.334,771.250,1151.120
2016-4-27 11:44:40,30.0,682.3,677.0,13.2,6.7,2878.9,990,13789,Normal,32.10,9041,4574,41.0,18.5,251.5,49.99,17.9,248.8,49.99,18.2,254.9,49.99,2870.263,86.367,771.545,1151.560
2016-4-27 11:49:40,30.0,687.0,685.0,13.4,6.8,2880.0,990,13906,Normal,33.20,9213,4661,41.0,18.6,248.1,50.00,18.5,247.9,50.00,18.6,251.0,50.00,2871.360,86.400,771.840,1152.000
2016-4-27 11:55:42,30.0,673.9,672.0,14.0,7.1,2881.5,991,14443,Normal,34.70,9475,4790,41.0,19.4,250.7,50.00,18.8,248.5,50.00,19.1,254.3,50.00,2872.856,86.445,772.242,1152.600
2016-4-27 12:0:42,30.0,701.7,662.2,14.2,7.7,2882.7,991,14986,Normal,35.90,9978,5154,43.0,20.3,247.0,50.01,20.1,247.5,50.01,20.0,247.8,50.01,2874.052,86.481,772.564,1153.080
2016-4-27 12:5:42,30.0,651.4,616.8,10.4,5.3,2883.9,991,10109,Normal,37.10,6803,3319,42.0,13.5,245.6,50.00,13.7,246.4,50.00,13.6,247.3,50.00,2875.248,86.517,772.885,1153.560
2016-4-27 12:6:35,30.0,715.8,719.1,13.2,6.7,2884.1,991,14229,Normal,37.30,9505,4844,42.0,19.0,248.0,49.99,19.3,247.9,49.99,18.9,248.3,49.99,2875.448,86.523,772.939,1153.640
2016-4-27 12:11:35,30.0,682.4,680.5,5.2,2.6,2884.9,991,5309,Normal,38.10,3587,1828,40.0,7.4,244.8,50.00,7.1,242.9,50.00,7.2,246.8,50.00,2876.245,86.547,773.153,1153.960
2016-4-27 12:16:35,30.0,707.1,702.1,5.0,2.5,2885.4,991,5204,Normal,38.60,3540,1809,41.0,7.1,246.2,50.00,7.0,244.6,50.00,7.0,247.2,50.00,2876.744,86.562,773.287,1154.160
2016-4-27 12:21:35,30.0,705.6,697.3,5.1,2.6,2886.0,991,5359,Normal,39.20,3665,1867,42.0,7.3,243.0,49.98,7.3,243.7,49.98,7.3,244.8,49.98,2877.342,86.580,773.448,1154.400
2016-4-27 12:26:35,30.0,714.5,706.2,4.6,2.4,2886.5,991,4868,Normal,39.70,3322,1696,43.0,6.7,246.3,49.98,6.5,244.8,49.98,6.6,247.9,49.98,2877.840,86.595,773.582,1154.600
2016-4-27 12:31:35,30.0,731.4,718.5,5.3,2.7,2887.0,991,5794,Normal,40.20,3934,2009,45.0,8.1,246.8,49.99,7.6,244.1,49.99,7.8,248.5,49.99,2878.339,86.610,773.716,1154.800
2016-4-27 12:36:35,30.0,711.6,700.2,3.7,1.9,2887.7,991,3875,Normal,40.90,2682,1383,44.0,5.4,244.6,50.00,5.2,243.1,50.00,5.3,246.6,50.00,2879.037,86.631,773.904,1155.080
2016-4-27 12:41:35,30.0,758.6,741.7,13.0,7.1,2888.6,991,14899,Normal,41.80,9927,5271,46.0,19.9,245.9,49.98,20.3,247.1,49.98,20.0,247.4,49.98,2879.934,86.658,774.145,1155.440
2016-4-27 12:46:35,30.0,753.5,733.2,13.0,7.1,2889.6,991,15070,Normal,42.80,9839,5267,45.0,20.3,250.1,50.00,19.6,247.7,50.00,20.1,254.1,50.00,2880.931,86.688,774.413,1155.840
2016-4-27 12:51:35,30.0,683.1,683.5,3.6,1.8,2890.7,991,3602,Normal,43.90,2483,1275,41.0,5.0,244.8,50.00,4.9,243.6,50.00,4.9,246.5,50.00,2882.028,86.721,774.708,1156.280
2016-4-27 12:56:35,30.0,704.0,724.6,6.1,2.9,2891.5,992,6366,Normal,44.70,4334,2171,42.0,8.8,246.8,49.99,8.5,244.8,49.99,8.5,247.6,49.99,2882.825,86.745,774.922,1156.600
2016-4-27 13:1:35,30.0,776.7,743.1,12.2,7.5,2892.3,992,15004,Normal,45.50,9513,5594,45.0,20.1,251.0,50.00,19.8,248.6,50.00,19.9,252.7,50.00,2883.623,86.769,775.136,1156.920
2016-4-27 13:6:35,30.0,740.5,702.0,13.0,7.8,2893.6,992,15046,Normal,46.80,9659,5521,44.0,20.4,248.5,50.00,19.9,246.4,50.00,20.1,250.6,50.00,2884.919,86.808,775.485,1157.440
2016-4-27 13:11:35,30.0,685.7,712.8,8.5,4.0,2894.7,992,8663,Normal,47.90,5845,2888,42.0,11.9,247.8,49.99,11.5,245.2,49.99,11.6,249.4,49.99,2886.016,86.841,775.780,1157.880
2016-4-27 13:16:35,31.0,695.9,710.6,7.8,3.9,2895.1,992,8166,Normal,48.30,5480,2787,42.0,11.1,245.8,50.00,11.0,244.9,50.00,11.0,247.7,50.00,2886.415,86.853,775.887,1158.040
2016-4-27 13:21:35,30.0,761.8,730.1,12.9,7.7,2896.1,992,14996,Normal,49.30,9839,5624,45.0,20.4,241.9,50.02,20.7,244.2,50.02,20.5,243.0,50.02,2887.412,86.883,776.155,1158.440
2016-4-27 13:26:35,30.0,672.9,675.2,14.5,7.3,2897.3,992,14766,Normal,50.50,9760,4939,43.0,19.9,249.6,50.01,19.6,247.6,50.01,19.5,251.0,50.01,2888.608,86.919,776.476,1158.920
2016-4-27 13:31:35,31.0,736.0,713.4,13.3,7.3,2898.3,992,15037,Normal,51.50,9811,5277,43.0,20.0,248.9,50.00,20.1,248.4,50.00,20.1,250.5,50.00,2889.605,86.949,776.744,1159.320
2016-4-27 13:36:35,31.0,673.9,679.2,14.2,7.1,2899.3,992,14586,Normal,52.50,9635,4872,42.0,19.8,249.8,50.01,19.2,247.3,50.01,19.3,252.2,50.01,2890.602,86.979,777.012,1159.720
2016-4-27 13:41:35,31.0,709.9,670.0,13.8,7.8,2900.6,992,14982,Normal,53.80,9858,5237,43.0,20.2,246.7,50.02,20.2,246.8,50.02,20.1,247.2,50.02,2891.898,87.018,777.361,1160.240
2016-4-27 13:46:35,31.0,708.9,690.9,13.8,7.4,2901.7,992,15078,Normal,54.90,9822,5146,43.0,20.4,251.0,50.02,19.6,247.9,50.02,20.0,254.0,50.02,2892.995,87.051,777.656,1160.680
2016-4-27 13:51:35,31.0,650.4,655.9,15.2,7.6,2902.9,992,14737,Normal,56.10,9912,5016,43.0,19.8,243.6,50.02,20.3,245.7,50.02,19.9,244.5,50.02,2894.191,87.087,777.977,1161.160
2016-4-27 13:56:35,31.0,709.5,705.5,10.3,5.2,2904.0,993,11025,Normal,57.20,7326,3727,41.0,15.0,248.4,50.00,14.7,246.3,50.00,14.7,249.6,50.00,2895.288,87.120,778.272,1161.600
2016-4-27 14:1:35,31.0,709.4,677.9,13.6,7.6,2905.2,993,15046,Normal,58.40,9705,5185,43.0,20.1,252.4,50.02,19.5,249.0,50.02,19.9,255.5,50.02,2896.484,87.156,778.594,1162.080
2016-4-27 14:6:35,31.0,728.4,706.6,13.2,7.3,2906.3,993,14941,Normal,59.50,9672,5208,44.0,20.0,251.4,49.99,19.5,248.5,49.99,19.8,254.5,49.99,2897.581,87.189,778.888,1162.520
2016-4-27 14:11:36,31.0,711.3,687.5,13.8,7.5,2907.6,993,14904,Normal,60.80,9849,5224,44.0,20.2,247.2,50.00,20.1,246.3,50.00,19.9,247.5,50.00,2898.877,87.228,779.237,1163.040
2016-4-27 14:16:36,31.0,709.2,685.3,13.8,7.6,2908.8,993,14858,Normal,62.00,9854,5233,44.0,19.9,244.8,50.02,20.4,246.4,50.02,20.1,245.7,50.02,2900.074,87.264,779.558,1163.520
2016-4-27 14:21:36,31.0,733.4,715.5,13.3,7.3,2909.8,993,15041,Normal,63.00,9800,5233,43.0,20.0,250.3,50.01,19.8,249.1,50.01,20.0,253.3,50.01,2901.071,87.294,779.826,1163.920
2016-4-27 14:26:36,31.0,697.6,675.0,14.2,7.6,2911.0,993,15013,Normal,64.20,9930,5164,43.0,20.3,248.0,50.01,20.1,247.0,50.01,19.9,248.1,50.01,2902.267,87.330,780.148,1164.400
2016-4-27 14:31:36,31.0,660.4,670.3,3.4,1.7,2911.9,993,3279,Normal,65.10,2274,1160,40.0,4.6,244.4,49.99,4.4,243.4,49.99,4.5,246.4,49.99,2903.164,87.357,780.389,1164.760
2016-4-27 14:36:36,31.0,665.8,676.1,3.7,1.8,2912.8,993,3615,Normal,66.00,2498,1274,41.0,5.0,244.2,49.98,4.9,242.8,49.98,4.9,245.4,49.98,2904.062,87.384,780.630,1165.120
2016-4-27 14:41:36,31.0,761.0,749.8,13.0,7.0,2913.5,993,15104,Normal,66.70,9955,5272,45.0,20.2,248.4,49.98,20.0,248.0,49.98,20.2,251.4,49.98,2904.760,87.405,780.818,1165.400
2016-4-27 14:46:36,31.0,696.4,707.8,5.4,2.6,2914.3,993,5553,Normal,67.50,3783,1907,42.0,7.6,246.0,49.99,7.5,244.6,49.99,7.5,246.9,49.99,2905.557,87.429,781.032,1165.720
2016-4-27 14:51:36,31.0,709.0,711.0,4.0,2.0,2914.6,993,4079,Normal,67.80,2844,1438,42.0,5.7,242.5,49.97,5.6,242.1,49.97,5.6,244.5,49.97,2905.856,87.438,781.113,1165.840
2016-4-27 14:56:36,31.0,718.8,716.9,3.9,1.9,2915.0,994,4028,Normal,68.20,2805,1416,44.0,5.7,244.1,50.01,5.4,242.4,50.01,5.5,245.9,50.01,2906.255,87.450,781.220,1166.000
2016-4-27 15:1:36,31.0,733.4,760.2,11.9,5.6,2915.4,994,13049,Normal,68.60,8794,4287,47.0,17.6,250.9,50.01,17.0,248.2,50.01,17.3,253.6,50.01,2906.654,87.462,781.327,1166.160
2016-4-27 15:6:36,31.0,719.9,723.5,5.5,2.7,2916.0,994,5830,Normal,69.20,3969,2014,44.0,8.1,245.9,49.97,7.8,243.9,49.97,7.8,247.8,49.97,2907.252,87.480,781.488,1166.400
2016-4-27 15:11:36,31.0,717.3,695.7,7.1,3.6,2916.7,994,7496,Normal,69.90,5130,2546,47.0,10.1,243.2,50.00,10.3,244.1,50.00,10.2,245.1,50.00,2907.950,87.501,781.676,1166.680
2016-4-27 15:16:36,31.0,699.7,686.2,5.3,2.7,2917.6,994,5479,Normal,70.80,3731,1881,43.0,7.5,245.2,50.01,7.5,244.4,50.01,7.4,246.4,50.01,2908.847,87.528,781.917,1167.040
2016-4-27 15:21:36,31.0,759.6,746.8,13.0,7.0,2918.3,994,15103,Normal,71.50,9919,5248,45.0,20.2,249.5,50.00,19.8,248.6,50.00,20.1,252.8,50.00,2909.545,87.549,782.104,1167.320
2016-4-27 15:26:36,30.0,714.4,699.2,4.3,2.2,2918.8,994,4494,Normal,72.00,3086,1563,44.0,6.4,246.7,49.97,5.9,243.6,49.97,6.0,247.8,49.97,2910.044,87.564,782.238,1167.520
2016-4-27 15:31:36,31.0,688.9,695.3,3.5,1.7,2919.7,994,3467,Normal,72.90,2426,1238,42.0,4.7,243.1,50.00,4.8,243.2,50.00,4.8,244.5,50.00,2910.941,87.591,782.480,1167.880
2016-4-27 15:36:36,31.0,694.4,712.7,4.4,2.2,2920.2,994,4514,Normal,73.40,3110,1581,42.0,6.3,245.5,50.00,6.0,243.8,50.00,6.1,247.3,50.00,2911.439,87.606,782.614,1168.080
2016-4-27 15:41:36,31.0,703.0,705.8,3.8,1.9,2920.6,994,3890,Normal,73.80,2689,1375,43.0,5.4,246.1,50.00,5.2,244.1,50.00,5.3,247.5,50.00,2911.838,87.618,782.721,1168.240
2016-4-27 15:46:36,31.0,717.9,728.5,4.4,2.2,2920.9,994,4592,Normal,74.10,3166,1609,45.0,6.3,246.7,49.99,6.2,244.9,49.99,6.2,247.6,49.99,2912.137,87.627,782.801,1168.360
2016-4-27 15:51:36,30.0,768.1,777.1,7.4,3.6,2921.4,994,8447,Normal,74.60,5753,2842,46.0,11.4,249.8,50.01,11.3,247.0,50.01,11.2,250.4,50.01,2912.636,87.642,782.935,1168.560
2016-4-27 15:56:36,30.0,717.4,715.6,2.9,1.5,2921.7,995,3019,Normal,74.90,2137,1098,45.0,4.1,244.0,50.00,4.2,243.5,50.00,4.1,245.7,50.00,2912.935,87.651,783.016,1168.680
2016-4-27 16:1:37,30.0,723.0,722.7,2.9,1.5,2922.0,995,3044,Normal,75.20,2163,1111,45.0,4.3,243.5,50.00,4.1,241.7,50.00,4.2,245.2,50.00,2913.234,87.660,783.096,1168.800
2016-4-27 16:6:37,30.0,732.5,709.7,3.7,1.9,2922.3,995,3909,Normal,75.50,2737,1386,46.0,5.5,244.5,50.00,5.2,241.3,50.00,5.3,245.8,50.00,2913.533,87.669,783.176,1168.920
2016-4-27 16:11:37,30.0,743.2,758.1,2.5,1.2,2922.5,995,2514,Normal,75.70,1863,936,46.0,3.7,243.9,49.99,3.4,240.6,49.99,3.5,245.3,49.99,2913.733,87.675,783.230,1169.000
2016-4-27 16:16:37,30.0,730.4,728.5,2.5,1.3,2922.7,995,2564,Normal,75.90,1847,953,45.0,3.6,244.2,50.00,3.5,241.6,50.00,3.5,245.7,50.00,2913.932,87.681,783.284,1169.080
2016-4-27 16:21:37,30.0,749.7,733.1,3.7,1.9,2923.0,995,4012,Normal,76.20,2809,1427,46.0,5.8,245.4,49.97,5.3,241.4,49.97,5.4,246.4,49.97,2914.231,87.690,783.364,1169.200
2016-4-27 16:26:37,30.0,733.9,732.0,4.2,2.1,2923.3,995,4509,Normal,76.50,3107,1586,46.0,6.4,245.8,50.01,6.0,242.2,50.01,6.1,246.8,50.01,2914.530,87.699,783.444,1169.320
2016-4-27 16:31:37,30.0,774.9,754.0,7.7,4.1,2923.7,995,8874,Normal,76.90,5975,3143,48.0,12.1,244.6,49.99,12.0,243.6,49.99,12.0,246.4,49.99,2914.929,87.711,783.552,1169.480
2016-4-27 16:36:37,30.0,769.5,735.2,5.7,3.1,2924.3,995,6527,Normal,77.50,4425,2332,48.0,8.9,244.8,50.00,8.9,243.7,50.00,8.8,246.0,50.00,2915.527,87.729,783.712,1169.720
2016-4-27 16:41:37,30.0,734.7,740.3,9.0,4.5,2925.1,995,9856,Normal,78.30,6644,3339,47.0,13.5,248.3,50.01,13.2,245.5,50.01,13.1,249.0,50.01,2916.325,87.753,783.927,1170.040
2016-4-27 16:46:37,30.0,729.2,727.2,8.5,4.3,2926.0,995,9378,Normal,79.20,6255,3173,43.0,12.7,248.4,50.00,12.4,246.0,50.00,12.5,250.4,50.00,2917.222,87.780,784.168,1170.400
2016-4-27 16:51:37,30.0,722.7,729.6,3.5,1.7,2926.7,995,3634,Normal,79.90,2581,1287,41.0,5.1,243.2,50.01,5.0,241.1,50.01,5.0,244.7,50.01,2917.920,87.801,784.356,1170.680
2016-4-27 16:56:37,30.0,730.5,737.5,6.3,3.1,2927.3,996,6766,Normal,80.50,4616,2316,42.0,9.3,246.4,50.00,9.1,244.6,50.00,9.0,248.0,50.00,2918.518,87.819,784.516,1170.920
2016-4-27 17:1:37,30.0,743.8,751.0,6.1,3.0,2927.6,996,6770,Normal,80.80,4601,2326,42.0,9.4,249.2,50.01,8.9,245.2,50.01,9.0,250.9,50.01,2918.817,87.828,784.597,1171.040
2016-4-27 17:6:37,30.0,703.6,701.8,1.9,0.9,2927.9,996,1790,Normal,81.10,1337,688,42.0,2.6,243.4,50.02,2.5,240.8,50.02,2.6,245.2,50.02,2919.116,87.837,784.677,1171.160
2016-4-27 17:11:37,30.0,713.0,705.0,1.7,0.9,2928.1,996,1676,Normal,81.30,1270,658,42.0,2.5,244.0,49.99,2.3,241.4,49.99,2.4,246.0,49.99,2919.316,87.843,784.731,1171.240
2016-4-27 17:16:37,30.0,719.2,724.5,1.7,0.9,2928.2,996,1653,Normal,81.40,1266,657,42.0,2.5,243.9,49.97,2.3,240.9,49.97,2.4,245.6,49.97,2919.415,87.846,784.758,1171.280
2016-4-27 17:21:37,30.0,733.0,725.1,2.4,1.2,2928.3,996,2405,Normal,81.50,1760,902,43.0,3.3,243.0,50.01,3.4,241.9,50.01,3.4,245.1,50.01,2919.515,87.849,784.784,1171.320
2016-4-27 17:26:37,30.0,727.2,723.9,2.6,1.3,2928.5,996,2722,Normal,81.70,1950,995,43.0,3.9,245.8,49.99,3.6,242.3,49.99,3.7,247.2,49.99,2919.715,87.855,784.838,1171.400
2016-4-27 17:31:37,29.0,739.1,713.7,3.0,1.5,2928.8,996,3110,Normal,82.00,2230,1134,43.0,4.3,243.1,50.03,4.3,241.5,50.03,4.3,244.6,50.03,2920.014,87.864,784.918,1171.520
2016-4-27 17:36:37,29.0,740.0,742.3,3.6,1.8,2929.1,996,3846,Normal,82.30,2697,1376,44.0,5.4,245.6,50.00,5.2,242.5,50.00,5.2,247.2,50.00,2920.313,87.873,784.999,1171.640
2016-4-27 17:41:37,29.0,727.2,725.3,2.6,1.3,2929.4,996,2652,Normal,82.60,1894,978,44.0,3.8,246.2,49.99,3.5,242.1,49.99,3.6,247.3,49.99,2920.612,87.882,785.079,1171.760
2016-4-27 17:45:10,29.0,729.8,727.9,2.4,1.2,2929.5,996,2475,Normal,82.70,1787,921,44.0,3.5,246.1,50.00,3.4,242.8,50.00,3.4,247.3,50.00,2920.711,87.885,785.106,1171.800
2016-4-27 17:50:10,29.0,713.5,719.7,1.9,0.9,2929.7,996,1850,Normal,82.90,1385,718,44.0,2.7,245.1,50.01,2.6,242.1,50.01,2.6,246.5,50.01,2920.911,87.891,785.160,1171.880
2016-4-27 17:55:10,29.0,719.5,719.8,1.9,1.0,2929.9,996,1859,Normal,83.10,1389,722,44.0,2.7,244.2,49.96,2.6,241.1,49.96,2.6,245.4,49.96,2921.110,87.897,785.213,1171.960
2016-4-27 18:0:10,29.0,727.4,717.4,2.0,1.0,2930.0,997,1993,Normal,83.20,1478,769,44.0,2.8,244.8,49.98,2.8,243.2,49.98,2.8,246.3,49.98,2921.210,87.900,785.240,1172.000
2016-4-27 18:5:10,29.0,715.3,713.4,1.7,0.9,2930.1,997,1638,Normal,83.30,1233,643,44.0,2.5,246.3,49.99,2.2,243.3,49.99,2.3,247.8,49.99,2921.310,87.903,785.267,1172.040
2016-4-27 18:10:10,29.0,719.9,703.8,1.7,0.9,2930.2,997,1632,Normal,83.40,1244,647,43.0,2.4,243.8,50.01,2.3,241.6,50.01,2.4,245.4,50.01,2921.409,87.906,785.294,1172.080
2016-4-27 18:15:10,29.0,717.3,729.1,1.5,0.8,2930.3,997,1450,Normal,83.50,1140,594,43.0,2.2,242.9,49.99,2.1,241.1,49.99,2.1,244.7,49.99,2921.509,87.909,785.320,1172.120
2016-4-27 18:20:10,29.0,727.2,727.0,1.7,0.8,2930.4,997,1626,Normal,83.60,1243,648,43.0,2.5,245.2,50.00,2.2,242.5,50.00,2.3,246.8,50.00,2921.609,87.912,785.347,1172.160
2016-4-27 18:25:10,29.0,721.3,714.0,1.6,0.8,2930.5,997,1580,Normal,83.70,1209,631,43.0,2.4,243.9,50.00,2.2,241.7,50.00,2.3,246.1,50.00,2921.709,87.915,785.374,1172.200
2016-4-27 18:30:10,29.0,714.4,705.2,1.3,0.7,2930.7,997,1183,Normal,83.90,953,502,43.0,2.0,245.1,49.99,1.7,241.3,49.99,1.8,246.4,49.99,2921.908,87.921,785.428,1172.280
2016-4-27 18:35:10,29.0,710.8,704.0,1.1,0.6,2930.8,997,1009,Normal,84.00,833,442,43.0,1.7,243.1,50.02,1.6,241.3,50.02,1.6,244.8,50.02,2922.008,87.924,785.454,1172.320
2016-4-27 18:40:10,29.0,702.8,705.0,0.8,0.4,2930.9,997,693,Normal,84.10,628,338,43.0,1.3,242.9,50.00,1.3,241.3,50.00,1.3,244.7,50.00,2922.107,87.927,785.481,1172.360
2016-4-27 18:45:10,29.0,660.3,726.8,1.0,0.4,2930.9,997,721,Normal,84.10,661,359,42.0,1.4,242.7,50.00,1.3,240.6,50.00,1.4,244.7,50.00,2922.107,87.927,785.481,1172.360
2016-4-27 18:50:10,29.0,713.7,725.0,1.1,0.6,2931.0,997,983,Normal,84.20,832,441,42.0,1.7,243.0,50.01,1.5,241.0,50.01,1.6,245.1,50.01,2922.207,87.930,785.508,1172.400
2016-4-27 18:55:10,29.0,719.3,731.5,0.9,0.5,2931.1,997,779,Normal,84.30,708,377,42.0,1.4,242.9,49.99,1.4,241.2,49.99,1.4,244.7,49.99,2922.307,87.933,785.535,1172.440
2016-4-27 19:0:10,29.0,701.2,722.7,1.1,0.5,2931.2,998,907,Normal,84.40,783,419,42.0,1.5,240.3,50.00,1.5,238.4,50.00,1.5,241.8,50.00,2922.406,87.936,785.562,1172.480
2016-4-27 19:5:10,28.0,716.9,726.7,1.0,0.5,2931.4,998,886,Normal,84.60,774,412,42.0,1.6,240.3,49.99,1.4,237.6,49.99,1.5,242.1,49.99,2922.606,87.942,785.615,1172.560
2016-4-27 19:10:10,28.0,706.5,706.6,0.9,0.4,2931.5,998,711,Normal,84.70,636,344,42.0,1.3,243.0,50.01,1.3,241.9,50.01,1.3,244.3,50.01,2922.706,87.945,785.642,1172.600
2016-4-27 19:15:10,28.0,704.1,705.6,0.8,0.4,2931.5,998,640,Normal,84.70,593,322,42.0,1.2,245.0,49.99,1.1,242.1,49.99,1.3,246.5,49.99,2922.706,87.945,785.642,1172.600
2016-4-27 19:20:10,28.0,701.3,692.8,0.6,0.3,2931.5,998,476,Normal,84.70,481,265,41.0,1.1,244.9,50.00,1.0,242.5,50.00,1.1,246.2,50.00,2922.706,87.945,785.642,1172.600
2016-4-27 19:25:10,28.0,692.9,708.2,0.5,0.3,2931.5,998,334,Normal,84.70,397,223,41.0,1.0,243.0,49.98,0.9,240.8,49.98,1.0,244.5,49.98,2922.706,87.945,785.642,1172.600
2016-4-27 19:30:10,28.0,676.1,706.5,0.5,0.2,2931.5,998,248,Normal,84.70,340,194,41.0,0.9,242.1,50.00,0.8,240.0,50.00,0.9,243.9,50.00,2922.706,87.945,785.642,1172.600
2016-4-27 19:35:10,28.0,685.2,676.0,0.3,0.2,2931.5,998,169,Normal,84.70,269,159,40.0,0.9,242.3,50.01,0.8,240.5,50.01,0.9,243.9,50.01,2922.706,87.945,785.642,1172.600
2016-4-27 19:40:10,28.0,646.5,660.8,0.2,0.1,2931.5,998,59,Normal,84.70,184,115,39.0,0.9,242.3,49.99,0.8,240.9,49.99,0.8,243.7,49.99,2922.706,87.945,785.642,1172.600
2016-4-27 19:45:10,28.0,648.7,646.9,0.2,0.1,2931.5,998,25,Normal,84.70,153,99,38.0,0.8,243.7,50.00,0.8,242.1,50.00,0.8,245.4,50.00,2922.706,87.945,785.642,1172.600
2016-4-27 19:50:10,28.0,612.5,610.8,0.2,0.1,2931.5,998,21,Normal,84.70,122,83,38.0,0.8,243.7,50.01,0.7,241.5,50.01,0.8,245.5,50.01,2922.706,87.945,785.642,1172.600
2016-4-27 19:55:10,28.0,599.1,597.4,0.1,0.1,2931.5,998,11,Normal,84.70,109,76,37.0,0.8,239.3,50.00,0.7,238.0,50.00,0.8,240.9,50.00,2922.706,87.945,785.642,1172.600
2016-4-27 20:0:10,28.0,598.4,596.6,0.1,0.1,2931.5,999,0,Normal,84.70,88,65,37.0,0.8,239.2,50.01,0.7,237.5,50.01,0.8,240.9,50.01,2922.706,87.945,785.642,1172.600
2016-4-27 20:5:10,28.0,591.6,596.1,0.1,0.1,2931.5,999,0,Normal,84.70,77,60,36.0,0.8,239.4,50.00,0.7,238.1,50.00,0.8,241.3,50.00,2922.706,87.945,785.642,1172.600
2016-4-27 20:10:10,28.0,598.6,596.6,0.1,0.0,2931.5,999,0,Normal,84.70,73,58,36.0,0.8,239.7,50.03,0.7,238.1,50.03,0.8,241.5,50.03,2922.706,87.945,785.642,1172.600
2016-4-27 20:15:10,28.0,598.1,596.1,0.1,0.0,2931.5,999,0,Normal,84.70,70,57,36.0,0.8,239.1,50.00,0.7,237.3,50.00,0.8,241.0,50.00,2922.706,87.945,785.642,1172.600
2016-4-27 20:20:10,28.0,597.0,594.9,0.1,0.0,2931.5,999,0,Normal,84.70,66,54,36.0,0.8,239.6,49.98,0.7,238.1,49.98,0.8,241.2,49.98,2922.706,87.945,785.642,1172.600
2016-4-27 20:25:10,28.0,564.4,594.3,0.1,0.0,2931.5,999,0,Normal,84.70,63,53,35.0,0.8,239.0,50.00,0.7,237.3,50.00,0.8,240.6,50.00,2922.706,87.945,785.642,1172.600
2016-4-27 20:30:10,28.0,650.8,649.0,0.0,0.0,2931.5,999,0,Normal,84.70,44,45,28.0,0.1,239.3,49.99,0.1,237.8,49.99,0.1,241.0,49.99,2922.706,87.945,785.642,1172.600
2016-4-27 20:35:10,27.0,631.0,629.0,0.0,0.0,2931.5,999,0,Normal,84.70,36,40,27.0,0.2,239.0,49.98,0.2,237.6,49.98,0.1,240.5,49.98,2922.706,87.945,785.642,1172.600
2016-4-27 20:40:10,27.0,605.0,598.3,0.0,0.0,2931.5,999,0,Normal,84.70,31,38,26.0,0.2,239.9,49.98,0.1,238.2,49.98,0.1,241.5,49.98,2922.706,87.945,785.642,1172.600
2016-4-27 20:45:10,27.0,554.3,546.0,0.0,0.0,2931.5,999,0,Normal,84.70,27,34,26.0,0.2,239.5,50.00,0.1,237.8,50.00,0.1,241.4,50.00,2922.706,87.945,785.642,1172.600
2016-4-27 20:50:10,27.0,521.4,512.3,0.0,0.0,2931.5,999,0,Normal,84.70,25,32,26.0,0.2,240.2,50.01,0.2,238.5,50.01,0.1,241.8,50.01,2922.706,87.945,785.642,1172.600
