Time,Temperature,PV1 Voltage[V],PV2 Voltage[V],PV1 Current[A],PV2 Current[A],Total energy[KW.Hr],Total operation hours[Hr],Total AC Power[W],Mode,Daily Energy[KW.Hr],PV1 Input Power[W],PV2 Input Power[W],Heatsink Temperature,Current to grid (R Phase)[A],Grid voltage(R Phase)[V],Grid frequency(R Phase)[Hz],Current to grid (S Phase)[A],Grid voltage(S Phase)[V],Grid frequency(S Phase)[Hz],Current to grid (T Phase)[A],Grid voltage(T Phase)[V],Grid frequency(T Phase)[Hz],Reduced amount of CO2[KG],Reduced amount of SO2[KG],Reduced amount of Oil[KG],Reduced amount of Coal[KG]
2016-4-28 5:46:2,11.0,122.0,121.0,0.0,0.0,4146.5,1017,0,Fault,0.00,32,26,-1.0,0.0,241.1,50.00,0.0,239.7,50.00,0.0,241.7,50.00,4134.060,124.395,1111.262,1658.600
2016-4-28 5:51:2,15.0,719.9,718.8,0.0,0.0,4146.5,1017,0,Fault,0.00,183,130,6.0,0.0,240.7,50.00,0.0,239.5,50.00,0.0,241.2,50.00,4134.060,124.395,1111.262,1658.600
2016-4-28 5:56:2,17.0,660.1,659.3,0.3,0.3,4146.5,1017,389,Normal,0.00,249,200,26.0,0.9,239.2,50.00,0.8,238.0,50.00,0.7,240.2,50.00,4134.060,124.395,1111.262,1658.600
2016-4-28 6:1:2,18.0,725.7,692.3,0.4,0.4,4146.5,1017,603,Normal,0.00,355,307,30.0,0.9,237.9,49.98,0.9,237.1,49.98,0.9,239.4,49.98,4134.060,124.395,1111.262,1658.600
2016-4-28 6:6:2,19.0,720.5,695.3,0.5,0.5,4146.6,1017,743,Normal,0.10,427,375,30.0,0.9,237.5,49.97,1.0,236.3,49.97,1.0,238.7,49.97,4134.160,124.398,1111.289,1658.640
2016-4-28 6:11:2,20.0,714.5,692.3,0.5,0.4,4146.6,1018,687,Normal,0.10,400,347,31.0,0.9,238.1,49.97,1.0,237.5,49.97,1.0,239.6,49.97,4134.160,124.398,1111.289,1658.640
2016-4-28 6:16:2,20.0,702.1,709.8,0.5,0.4,4146.7,1018,675,Normal,0.20,393,341,31.0,1.0,237.7,49.99,1.0,237.3,49.99,1.0,239.1,49.99,4134.260,124.401,1111.316,1658.680
2016-4-28 6:21:2,20.0,722.6,711.2,0.5,0.4,4146.7,1018,698,Normal,0.20,404,354,32.0,1.0,237.7,49.99,1.0,237.1,49.99,1.0,239.1,49.99,4134.260,124.401,1111.316,1658.680
2016-4-28 6:26:2,21.0,710.4,709.6,0.5,0.4,4146.8,1018,698,Normal,0.30,405,353,33.0,0.6,237.6,49.98,0.9,237.3,49.98,1.0,239.3,49.98,4134.360,124.404,1111.342,1658.720
2016-4-28 6:31:2,21.0,716.4,697.3,0.5,0.4,4146.8,1018,622,Normal,0.30,366,316,31.0,0.9,237.8,50.02,0.9,237.1,50.02,0.9,239.6,50.02,4134.360,124.404,1111.342,1658.720
2016-4-28 6:36:3,21.0,722.5,692.3,0.5,0.4,4146.9,1018,671,Normal,0.40,389,341,32.0,0.9,237.3,50.01,0.9,236.9,50.01,0.9,239.0,50.01,4134.459,124.407,1111.369,1658.760
2016-4-28 6:41:3,22.0,721.5,701.3,0.7,0.6,4147.0,1018,976,Normal,0.50,545,491,33.0,1.2,237.1,49.99,1.3,236.5,49.99,1.2,238.7,49.99,4134.559,124.410,1111.396,1658.800
2016-4-28 6:46:3,22.0,715.1,719.9,1.1,1.0,4147.1,1018,1499,Normal,0.60,805,753,32.0,1.7,237.3,50.00,1.9,237.0,50.00,1.8,238.9,50.00,4134.659,124.413,1111.423,1658.840
2016-4-28 6:51:4,22.0,731.1,738.9,1.3,1.2,4147.2,1018,1878,Normal,0.70,996,941,32.0,2.1,236.5,50.01,2.3,236.5,50.01,2.2,238.4,50.01,4134.758,124.416,1111.450,1658.880
2016-4-28 6:56:4,22.0,727.1,739.0,1.4,1.3,4147.4,1018,1946,Normal,0.90,1029,976,33.0,2.2,240.0,49.97,2.4,239.7,49.97,2.3,241.7,49.97,4134.958,124.422,1111.503,1658.960
2016-4-28 7:1:4,22.0,732.1,749.1,1.5,1.4,4147.5,1018,2131,Normal,1.00,1124,1067,33.0,2.3,240.5,50.00,2.6,239.9,50.00,2.5,242.2,50.00,4135.057,124.425,1111.530,1659.000
2016-4-28 7:6:4,23.0,738.1,746.0,1.5,1.4,4147.7,1018,2146,Normal,1.20,1131,1074,34.0,2.4,236.3,50.00,2.6,236.4,50.00,2.5,238.1,50.00,4135.257,124.431,1111.584,1659.080
2016-4-28 7:11:4,23.0,728.1,748.1,1.5,1.4,4147.9,1019,2148,Normal,1.40,1132,1075,34.0,2.4,237.1,50.01,2.6,236.8,50.01,2.5,238.6,50.01,4135.456,124.437,1111.637,1659.160
2016-4-28 7:16:4,23.0,744.7,737.3,1.4,1.3,4148.1,1019,2057,Normal,1.60,1085,1032,35.0,2.3,237.7,50.01,2.5,237.3,50.01,2.4,238.8,50.01,4135.656,124.443,1111.691,1659.240
2016-4-28 8:26:5,25.0,738.5,720.3,1.2,1.2,4149.9,1020,1801,Normal,3.40,956,905,38.0,2.0,238.9,49.98,2.1,239.1,49.98,2.1,240.3,49.98,4137.450,124.497,1112.173,1659.960
2016-4-28 8:31:5,25.0,725.1,733.9,1.1,1.0,4150.0,1020,1583,Normal,3.50,848,794,38.0,1.8,239.0,49.98,1.9,238.8,49.98,1.9,240.3,49.98,4137.550,124.500,1112.200,1660.000
2016-4-28 8:36:5,25.0,731.4,719.3,1.1,1.1,4150.1,1020,1624,Normal,3.60,868,816,38.0,1.9,238.7,49.99,2.0,238.8,49.99,1.9,240.3,49.99,4137.650,124.503,1112.227,1660.040
2016-4-28 8:41:5,25.0,725.1,744.0,1.4,1.3,4150.3,1020,1947,Normal,3.80,1030,977,38.0,2.2,238.6,49.99,2.4,238.6,49.99,2.2,240.5,49.99,4137.849,124.509,1112.280,1660.120
2016-4-28 8:46:5,25.0,725.3,716.3,1.3,1.2,4150.5,1020,1789,Normal,4.00,950,898,38.0,2.1,239.6,49.97,2.2,239.4,49.97,2.1,241.3,49.97,4138.048,124.515,1112.334,1660.200
2016-4-28 8:51:5,25.0,756.8,738.8,1.6,1.6,4150.6,1020,2450,Normal,4.10,1278,1232,38.0,2.8,239.0,50.00,3.0,239.3,50.00,2.9,240.6,50.00,4138.148,124.518,1112.361,1660.240
2016-4-28 8:56:5,25.0,729.4,723.3,0.9,0.9,4150.8,1020,1321,Normal,4.30,714,666,39.0,1.5,238.5,50.00,1.6,238.6,50.00,1.5,240.0,50.00,4138.348,124.524,1112.414,1660.320
2016-4-28 9:1:5,25.0,690.1,682.3,0.4,0.3,4150.9,1020,515,Normal,4.40,313,262,39.0,1.0,238.2,50.02,0.9,238.7,50.02,0.9,239.7,50.02,4138.447,124.527,1112.441,1660.360
2016-4-28 9:6:5,25.0,696.1,709.6,0.6,0.5,4151.0,1020,841,Normal,4.50,475,425,39.0,1.1,238.5,49.99,1.2,238.5,49.99,1.1,239.6,49.99,4138.547,124.530,1112.468,1660.400
2016-4-28 9:11:5,25.0,713.5,699.3,0.6,0.5,4151.0,1021,816,Normal,4.50,464,411,39.0,1.2,238.4,50.01,1.2,238.3,50.01,1.1,239.8,50.01,4138.547,124.530,1112.468,1660.400
2016-4-28 9:16:5,25.0,736.3,694.2,0.6,0.6,4151.1,1021,891,Normal,4.60,501,450,38.0,1.2,236.7,49.99,1.2,236.9,49.99,1.1,238.2,49.99,4138.647,124.533,1112.495,1660.440
2016-4-28 9:21:5,25.0,694.1,704.5,0.5,0.4,4151.2,1021,677,Normal,4.70,393,343,39.0,1.0,238.2,49.97,1.0,237.8,49.97,1.0,239.5,49.97,4138.746,124.536,1112.522,1660.480
2016-4-28 9:26:5,25.0,687.3,700.3,0.4,0.3,4151.2,1021,533,Normal,4.70,321,271,39.0,0.9,237.7,49.98,0.9,237.6,49.98,0.9,239.3,49.98,4138.746,124.536,1112.522,1660.480
2016-4-28 9:31:5,25.0,695.0,687.3,0.4,0.4,4151.3,1021,583,Normal,4.80,347,296,39.0,1.0,238.2,49.98,0.9,237.8,49.98,0.9,239.3,49.98,4138.846,124.539,1112.548,1660.520
2016-4-28 9:36:5,25.0,688.2,734.8,0.5,0.4,4151.3,1021,656,Normal,4.80,386,329,39.0,0.9,237.1,50.03,0.8,237.0,50.03,0.9,238.4,50.03,4138.846,124.539,1112.548,1660.520
2016-4-28 9:41:5,26.0,737.4,706.3,0.7,0.6,4151.4,1021,940,Normal,4.90,525,475,39.0,1.2,236.3,50.00,1.2,236.6,50.00,1.2,237.6,50.00,4138.946,124.542,1112.575,1660.560
2016-4-28 9:46:5,26.0,710.8,731.2,0.7,0.6,4151.5,1021,991,Normal,5.00,551,499,39.0,1.3,237.0,49.99,1.3,236.9,49.99,1.2,238.4,49.99,4139.046,124.545,1112.602,1660.600
2016-4-28 9:51:5,26.0,707.2,696.3,0.6,0.6,4151.5,1021,875,Normal,5.00,494,441,38.0,1.2,237.5,50.00,1.2,237.3,50.00,1.1,238.3,50.00,4139.046,124.545,1112.602,1660.600
2016-4-28 9:56:5,26.0,719.4,712.3,0.7,0.7,4151.6,1021,1019,Normal,5.10,566,513,39.0,1.3,236.9,50.01,1.4,236.9,50.01,1.3,238.4,50.01,4139.145,124.548,1112.629,1660.640
2016-4-28 10:1:5,26.0,724.4,711.3,0.6,0.5,4151.7,1021,846,Normal,5.20,479,427,38.0,1.1,237.0,49.99,1.1,236.9,49.99,1.0,238.5,49.99,4139.245,124.551,1112.656,1660.680
2016-4-28 10:6:5,26.0,739.5,732.3,0.8,0.7,4151.8,1021,1116,Normal,5.30,614,562,38.0,1.4,237.3,50.01,1.4,237.6,50.01,1.4,238.8,50.01,4139.345,124.554,1112.682,1660.720
2016-4-28 10:11:5,26.0,769.7,759.3,1.1,1.1,4151.9,1022,1736,Normal,5.40,923,873,38.0,1.9,235.9,49.96,2.0,236.5,49.96,1.9,238.1,49.96,4139.444,124.557,1112.709,1660.760
2016-4-28 10:16:5,26.0,746.1,752.0,1.0,0.9,4152.0,1022,1480,Normal,5.50,797,742,38.0,1.7,236.1,49.96,1.7,236.5,49.96,1.7,237.6,49.96,4139.544,124.560,1112.736,1660.800
2016-4-28 10:21:5,26.0,731.1,735.8,1.1,1.0,4152.1,1022,1534,Normal,5.60,822,771,38.0,1.8,239.6,49.96,1.9,240.2,49.96,1.8,241.2,49.96,4139.644,124.563,1112.763,1660.840
2016-4-28 10:26:5,26.0,755.5,744.3,1.0,1.0,4152.3,1022,1548,Normal,5.80,830,778,39.0,1.7,240.3,49.98,1.8,240.0,49.98,1.8,241.6,49.98,4139.843,124.569,1112.816,1660.920
2016-4-28 10:31:5,26.0,769.7,757.3,0.9,0.9,4152.4,1022,1420,Normal,5.90,765,714,38.0,1.6,240.3,49.99,1.6,240.1,49.99,1.5,242.0,49.99,4139.943,124.572,1112.843,1660.960
2016-4-28 10:36:5,26.0,765.7,745.3,1.2,1.2,4152.5,1022,1819,Normal,6.00,966,912,38.0,2.0,240.4,49.97,2.1,240.4,49.97,2.1,241.9,49.97,4140.042,124.575,1112.870,1661.000
2016-4-28 10:41:5,26.0,769.7,759.4,1.7,1.7,4152.7,1022,2588,Normal,6.20,1351,1296,38.0,2.9,240.3,50.01,3.1,240.4,50.01,3.0,242.0,50.01,4140.242,124.581,1112.924,1661.080
2016-4-28 10:46:5,26.0,771.7,765.3,1.7,1.6,4152.9,1022,2584,Normal,6.40,1350,1294,39.0,3.0,236.5,49.98,3.1,236.8,49.98,3.0,238.5,49.98,4140.441,124.587,1112.977,1661.160
2016-4-28 10:51:5,26.0,776.8,756.3,1.3,1.3,4153.1,1022,1970,Normal,6.60,1039,991,39.0,2.2,236.3,50.01,2.3,236.6,50.01,2.2,238.5,50.01,4140.641,124.593,1113.031,1661.240
2016-4-28 10:56:5,26.0,767.8,761.3,1.8,1.7,4153.3,1022,2685,Normal,6.80,1401,1343,39.0,3.1,237.0,49.98,3.2,237.4,49.98,3.1,238.7,49.98,4140.840,124.599,1113.084,1661.320
2016-4-28 11:1:5,26.0,775.1,780.3,1.8,1.7,4153.5,1022,2721,Normal,7.00,1417,1363,39.0,3.1,238.2,49.99,3.3,238.1,49.99,3.2,239.6,49.99,4141.039,124.605,1113.138,1661.400
2016-4-28 11:6:5,26.0,788.9,781.3,1.7,1.7,4153.8,1022,2659,Normal,7.30,1382,1336,40.0,3.0,238.0,50.00,3.1,238.0,50.00,3.1,239.6,50.00,4141.339,124.614,1113.218,1661.520
2016-4-28 11:11:5,26.0,780.8,755.2,1.6,1.5,4154.0,1023,2395,Normal,7.50,1256,1198,40.0,2.6,238.0,50.01,2.9,237.4,50.01,2.7,239.6,50.01,4141.538,124.620,1113.272,1661.600
2016-4-28 11:16:5,26.0,782.9,771.3,1.7,1.7,4154.2,1023,2676,Normal,7.70,1394,1342,40.0,3.0,238.0,50.00,3.3,237.6,50.00,3.1,239.5,50.00,4141.737,124.626,1113.326,1661.680
2016-4-28 11:21:5,26.0,758.1,768.2,1.7,1.6,4154.4,1023,2523,Normal,7.90,1318,1264,40.0,2.9,237.3,50.00,3.1,237.7,50.00,2.9,239.1,50.00,4141.937,124.632,1113.379,1661.760
2016-4-28 11:26:5,26.0,760.3,772.7,1.9,1.8,4154.6,1023,2831,Normal,8.10,1472,1418,41.0,3.2,238.1,50.00,3.5,238.0,50.00,3.3,239.7,50.00,4142.136,124.638,1113.433,1661.840
2016-4-28 11:31:5,26.0,778.2,771.3,1.8,1.8,4154.9,1023,2825,Normal,8.40,1468,1416,41.0,3.2,237.0,49.99,3.5,237.2,49.99,3.3,238.8,49.99,4142.435,124.647,1113.513,1661.960
2016-4-28 11:36:5,26.0,763.5,762.8,1.6,1.5,4155.1,1023,2371,Normal,8.60,1241,1189,41.0,2.7,238.2,50.01,2.9,237.8,50.01,2.8,239.5,50.01,4142.635,124.653,1113.567,1662.040
2016-4-28 11:41:5,26.0,758.6,751.2,1.6,1.5,4155.3,1023,2349,Normal,8.80,1234,1175,41.0,2.6,237.5,50.01,2.8,237.5,50.01,2.8,239.0,50.01,4142.834,124.659,1113.620,1662.120
2016-4-28 11:46:5,26.0,760.7,750.3,1.8,1.7,4155.5,1023,2693,Normal,9.00,1405,1348,41.0,3.1,238.2,50.00,3.3,237.6,50.00,3.2,239.6,50.00,4143.033,124.665,1113.674,1662.200
2016-4-28 11:51:5,27.0,752.1,763.1,1.6,1.5,4155.7,1023,2414,Normal,9.20,1264,1210,41.0,2.7,238.3,50.00,2.9,238.0,50.00,2.8,240.0,50.00,4143.233,124.671,1113.728,1662.280
2016-4-28 11:56:5,26.0,753.1,764.2,1.8,1.7,4155.9,1023,2631,Normal,9.40,1372,1319,41.0,3.0,238.4,50.00,3.2,238.5,50.00,3.1,240.0,50.00,4143.432,124.677,1113.781,1662.360
2016-4-28 12:1:5,27.0,760.1,769.1,1.8,1.7,4156.2,1023,2654,Normal,9.70,1387,1326,41.0,3.1,239.2,50.00,3.2,239.1,50.00,3.1,240.9,50.00,4143.731,124.686,1113.862,1662.480
2016-4-28 12:6:5,26.0,758.1,783.3,1.7,1.5,4156.4,1023,2496,Normal,9.90,1315,1241,41.0,2.8,238.8,49.98,3.0,238.9,49.98,2.9,240.7,49.98,4143.931,124.692,1113.915,1662.560
2016-4-28 12:11:5,27.0,768.8,762.3,2.1,2.0,4156.6,1024,3133,Normal,10.10,1622,1571,41.0,3.7,238.6,50.01,3.8,239.5,50.01,3.7,240.0,50.01,4144.130,124.698,1113.969,1662.640
2016-4-28 12:16:5,27.0,774.8,762.2,2.2,2.2,4156.9,1024,3429,Normal,10.40,1772,1717,42.0,4.1,239.2,50.01,4.3,239.1,50.01,4.1,241.0,50.01,4144.429,124.707,1114.049,1662.760
2016-4-28 12:21:5,27.0,780.9,773.2,2.6,2.5,4157.2,1024,3987,Normal,10.70,2044,2002,43.0,4.8,239.6,50.01,5.0,239.4,50.01,4.8,240.9,50.01,4144.728,124.716,1114.130,1662.880
2016-4-28 12:26:5,27.0,777.9,771.3,2.9,2.9,4157.5,1024,4484,Normal,11.00,2297,2246,43.0,5.5,239.5,50.00,5.7,239.4,50.00,5.5,241.0,50.00,4145.028,124.725,1114.210,1663.000
2016-4-28 12:31:5,27.0,779.9,765.3,3.1,3.1,4157.9,1024,4864,Normal,11.40,2486,2437,44.0,6.0,240.0,49.98,6.2,239.8,49.98,6.0,241.7,49.98,4145.426,124.737,1114.317,1663.160
2016-4-28 12:36:5,27.0,796.1,776.3,4.4,4.5,4158.4,1024,6912,Normal,11.90,3539,3528,46.0,8.9,240.8,49.96,9.1,239.9,49.96,8.9,241.9,49.96,4145.925,124.752,1114.451,1663.360
2016-4-28 12:41:5,27.0,771.1,777.3,5.2,5.1,4159.1,1024,7960,Normal,12.60,4096,4042,46.0,10.4,239.9,49.97,10.6,239.6,49.97,10.3,241.6,49.97,4146.623,124.773,1114.639,1663.640
2016-4-28 12:46:5,27.0,772.0,764.8,4.7,4.7,4159.7,1024,7190,Normal,13.20,3698,3653,48.0,9.3,239.5,50.01,9.6,240.0,50.01,9.2,241.3,50.01,4147.221,124.791,1114.800,1663.880
2016-4-28 12:51:5,27.0,759.1,765.3,4.9,4.8,4160.4,1024,7327,Normal,13.90,3775,3716,50.0,9.5,240.4,49.99,9.8,240.0,49.99,9.4,241.9,49.99,4147.919,124.812,1114.987,1664.160
2016-4-28 12:56:5,28.0,764.9,755.3,4.4,4.4,4160.9,1024,6671,Normal,14.40,3440,3381,51.0,8.6,240.1,49.98,8.8,239.6,49.98,8.6,241.0,49.98,4148.417,124.827,1115.121,1664.360
2016-4-28 13:1:5,28.0,747.8,756.1,3.3,3.3,4161.5,1024,4958,Normal,15.00,2558,2511,51.0,6.3,239.6,49.98,6.5,239.2,49.98,6.3,240.5,49.98,4149.016,124.845,1115.282,1664.600
2016-4-28 13:6:5,28.0,749.7,743.2,2.2,2.2,4161.9,1024,3328,Normal,15.40,1719,1668,50.0,4.0,238.3,49.96,4.2,238.2,49.96,4.0,239.5,49.96,4149.414,124.857,1115.389,1664.760
2016-4-28 13:11:5,28.0,744.1,750.1,2.3,2.2,4162.2,1024,3368,Normal,15.70,1742,1685,50.0,4.0,237.5,49.98,4.3,237.3,49.98,4.1,238.7,49.98,4149.713,124.866,1115.470,1664.880
2016-4-28 13:16:5,28.0,739.1,760.2,2.4,2.3,4162.4,1025,3559,Normal,15.90,1836,1782,49.0,4.3,237.7,49.98,4.5,237.4,49.98,4.3,239.0,49.98,4149.913,124.872,1115.523,1664.960
2016-4-28 13:21:5,28.0,746.1,752.1,2.0,1.9,4162.7,1025,2910,Normal,16.20,1513,1457,48.0,3.4,236.3,49.99,3.6,236.7,49.99,3.5,238.0,49.99,4150.212,124.881,1115.604,1665.080
2016-4-28 13:26:5,28.0,763.8,756.1,2.5,2.4,4163.0,1025,3752,Normal,16.50,1930,1881,48.0,4.6,237.7,50.00,4.7,237.4,50.00,4.6,238.8,50.00,4150.511,124.890,1115.684,1665.200
2016-4-28 13:31:5,28.0,761.1,767.3,2.8,2.7,4163.3,1025,4279,Normal,16.80,2197,2141,48.0,5.2,236.7,50.00,5.5,237.1,50.00,5.3,238.1,50.00,4150.810,124.899,1115.764,1665.320
2016-4-28 13:36:5,28.0,782.0,753.3,4.0,4.0,4163.7,1025,6099,Normal,17.20,3145,3091,49.0,7.8,239.5,50.02,8.0,239.7,50.02,7.8,240.9,50.02,4151.209,124.911,1115.872,1665.480
2016-4-28 13:41:5,28.0,771.0,760.3,6.4,6.5,4164.4,1025,9763,Normal,17.90,5015,4967,52.0,12.9,240.0,49.99,13.1,240.3,49.99,12.7,241.8,49.99,4151.907,124.932,1116.059,1665.760
2016-4-28 13:46:5,28.0,758.9,748.3,7.6,7.7,4165.3,1025,11423,Normal,18.80,5850,5845,46.0,15.2,239.6,50.00,15.4,241.0,50.00,15.0,241.8,50.00,4152.804,124.959,1116.300,1666.120
2016-4-28 13:51:53,28.0,740.1,745.1,7.8,7.7,4166.4,1025,11396,Normal,19.90,5853,5814,40.0,15.2,239.8,50.00,15.4,241.2,50.00,15.0,242.0,50.00,4153.901,124.992,1116.595,1666.560
2016-4-28 13:56:53,29.0,745.8,735.3,7.3,7.3,4167.3,1025,10705,Normal,20.80,5503,5456,37.0,14.2,242.1,50.00,14.5,241.4,50.00,14.1,243.3,50.00,4154.798,125.019,1116.836,1666.920
2016-4-28 14:1:53,28.0,739.6,726.3,7.8,7.9,4168.2,1025,11310,Normal,21.70,5811,5768,37.0,15.1,241.1,50.00,15.3,242.2,50.00,14.9,242.8,50.00,4155.695,125.046,1117.078,1667.280
2016-4-28 14:6:53,29.0,745.5,729.0,8.4,8.5,4169.2,1025,12328,Normal,22.70,6330,6291,37.0,16.4,241.8,50.02,16.6,242.8,50.02,16.2,243.2,50.02,4156.692,125.076,1117.346,1667.680
2016-4-28 14:11:53,28.0,719.1,727.6,9.5,9.3,4170.3,1026,13390,Normal,23.80,6931,6803,38.0,17.9,244.0,50.01,18.1,243.5,50.01,17.7,244.9,50.01,4157.789,125.109,1117.640,1668.120
2016-4-28 14:16:53,28.0,739.2,717.0,9.4,9.5,4171.5,1026,13566,Normal,25.00,7003,6912,38.0,18.1,243.0,50.01,18.3,243.1,50.01,17.9,244.3,50.01,4158.985,125.145,1117.962,1668.600
2016-4-28 14:21:53,29.0,734.9,711.4,6.4,6.5,4172.4,1026,9200,Normal,25.90,4754,4653,36.0,12.2,241.6,50.00,12.4,242.3,50.00,12.0,243.2,50.00,4159.883,125.172,1118.203,1668.960
2016-4-28 14:26:53,29.0,737.4,718.4,6.8,7.0,4173.4,1026,9913,Normal,26.90,5077,5072,39.0,13.2,242.1,49.99,13.4,242.1,49.99,13.0,243.2,49.99,4160.880,125.202,1118.471,1669.360
2016-4-28 14:31:53,29.0,710.7,720.0,4.0,3.9,4174.4,1026,5618,Normal,27.90,2893,2851,37.0,7.3,240.3,50.00,7.4,241.2,50.00,7.2,241.6,50.00,4161.877,125.232,1118.739,1669.760
2016-4-28 14:36:53,29.0,730.7,736.1,4.7,4.5,4174.9,1026,6696,Normal,28.40,3455,3391,39.0,8.7,241.6,50.01,8.9,241.4,50.01,8.6,243.1,50.01,4162.375,125.247,1118.873,1669.960
2016-4-28 14:41:53,29.0,751.8,735.3,7.2,7.3,4175.7,1026,10669,Normal,29.20,5473,5451,41.0,14.1,241.4,49.99,14.3,242.7,49.99,14.0,243.0,49.99,4163.173,125.271,1119.088,1670.280
2016-4-28 14:46:53,29.0,821.7,820.8,9.9,9.7,4176.7,1026,15841,Normal,30.20,8243,8005,43.0,20.6,238.0,50.00,21.0,242.6,50.00,20.6,239.9,50.00,4164.170,125.301,1119.356,1670.680
2016-4-28 14:51:53,29.0,796.7,795.8,10.6,9.3,4177.9,1026,15589,Normal,31.40,8532,7459,41.0,20.5,241.1,50.01,20.8,243.7,50.01,20.3,242.6,50.01,4165.366,125.337,1119.677,1671.160
2016-4-28 14:56:53,29.0,798.4,759.5,8.7,11.9,4179.1,1026,15740,Normal,32.60,7014,9131,41.0,20.7,240.3,50.01,21.0,243.0,50.01,20.5,241.5,50.01,4166.563,125.373,1119.999,1671.640
2016-4-28 15:1:53,29.0,738.8,791.6,12.7,8.4,4180.2,1026,15789,Normal,33.70,9464,6731,40.0,20.8,238.9,49.99,21.1,241.7,49.99,20.6,240.8,49.99,4167.659,125.406,1120.294,1672.080
2016-4-28 15:6:53,29.0,729.3,683.9,6.6,8.0,4181.3,1026,10176,Normal,34.80,4872,5546,39.0,13.6,241.0,50.00,13.8,242.3,50.00,13.4,242.7,50.00,4168.756,125.439,1120.588,1672.520
2016-4-28 15:11:53,29.0,733.7,762.9,10.1,9.6,4182.2,1027,14465,Normal,35.70,7493,7343,41.0,19.2,242.9,49.99,19.4,243.2,49.99,19.0,244.4,49.99,4169.653,125.466,1120.830,1672.880
2016-4-28 15:16:53,30.0,733.4,733.2,4.7,4.6,4182.7,1027,6773,Normal,36.20,3479,3446,41.0,8.9,241.2,50.00,9.0,241.7,50.00,8.7,242.6,50.00,4170.152,125.481,1120.964,1673.080
2016-4-28 15:21:53,29.0,836.3,835.4,9.5,9.3,4183.3,1027,15414,Normal,36.80,7983,7827,46.0,20.1,238.4,49.99,20.4,241.9,49.99,20.0,239.8,49.99,4170.750,125.499,1121.124,1673.320
2016-4-28 15:26:53,30.0,710.5,700.8,3.9,3.9,4184.4,1027,5462,Normal,37.90,2814,2770,40.0,7.1,240.7,49.99,7.2,241.2,49.99,7.0,242.2,49.99,4171.847,125.532,1121.419,1673.760
2016-4-28 15:31:53,29.0,730.5,718.3,3.8,3.8,4184.9,1027,5455,Normal,38.40,2811,2765,41.0,7.0,240.6,49.96,7.2,240.9,49.96,6.9,242.3,49.96,4172.345,125.547,1121.553,1673.960
2016-4-28 15:36:53,30.0,801.0,800.1,10.1,9.9,4185.8,1027,15710,Normal,39.30,8139,7975,45.0,20.7,240.0,49.96,21.0,243.0,49.96,20.5,242.3,49.96,4173.243,125.574,1121.794,1674.320
2016-4-28 15:41:53,30.0,715.5,709.2,2.9,2.9,4186.6,1027,4174,Normal,40.10,2140,2093,40.0,5.2,240.6,49.96,5.4,240.5,49.96,5.2,241.8,49.96,4174.040,125.598,1122.009,1674.640
2016-4-28 15:46:53,30.0,710.2,716.7,2.1,2.0,4186.9,1027,2897,Normal,40.40,1505,1451,40.0,3.5,240.9,50.01,3.7,240.5,50.01,3.5,241.9,50.01,4174.339,125.607,1122.089,1674.760
2016-4-28 15:51:54,29.0,709.2,716.6,1.4,1.3,4187.1,1027,1942,Normal,40.60,1029,972,41.0,2.3,240.1,49.98,2.4,240.1,49.98,2.3,241.4,49.98,4174.539,125.613,1122.143,1674.840
2016-4-28 15:56:54,29.0,700.1,711.6,1.0,0.9,4187.2,1027,1345,Normal,40.70,731,674,42.0,1.6,239.5,50.01,1.7,239.5,50.01,1.7,241.2,50.01,4174.638,125.616,1122.170,1674.880
2016-4-28 16:1:54,29.0,720.3,694.2,0.8,0.7,4187.3,1027,1100,Normal,40.80,609,551,41.0,1.3,237.8,50.01,1.6,236.9,50.01,1.6,239.1,50.01,4174.738,125.619,1122.196,1674.920
2016-4-28 16:6:54,29.0,718.3,712.2,0.9,0.9,4187.4,1027,1314,Normal,40.90,717,657,41.0,1.4,236.9,49.98,1.8,236.2,49.98,1.9,238.2,49.98,4174.838,125.622,1122.223,1674.960
2016-4-28 16:11:54,29.0,731.1,742.8,0.9,0.8,4187.6,1028,1208,Normal,41.10,665,602,41.0,1.3,237.0,49.99,1.6,236.3,49.99,1.7,238.4,49.99,4175.037,125.628,1122.277,1675.040
2016-4-28 16:16:54,29.0,775.2,788.3,3.5,3.4,4187.8,1028,5347,Normal,41.30,2756,2711,42.0,6.7,237.0,49.96,7.1,237.0,49.96,6.9,238.8,49.96,4175.237,125.634,1122.330,1675.120
2016-4-28 16:21:54,29.0,803.8,803.0,6.3,6.2,4188.5,1028,9851,Normal,42.00,5086,5000,42.0,13.0,238.9,49.95,13.3,238.7,49.95,13.0,240.7,49.95,4175.935,125.655,1122.518,1675.400
2016-4-28 16:26:54,29.0,828.9,828.0,9.7,9.5,4189.7,1028,15665,Normal,43.20,8146,7922,43.0,20.5,242.2,49.98,21.0,241.7,49.98,20.4,244.2,49.98,4177.131,125.691,1122.840,1675.880
2016-4-28 16:31:54,29.0,799.8,762.0,9.4,11.2,4191.0,1028,15737,Normal,44.50,7571,8571,41.0,20.7,240.1,50.01,21.1,241.5,50.01,20.6,242.6,50.01,4178.427,125.730,1123.188,1676.400
2016-4-28 16:36:54,29.0,752.2,723.6,10.3,11.1,4192.3,1028,15540,Normal,45.80,7852,8087,41.0,20.7,239.9,50.01,21.0,242.2,50.01,20.5,242.2,50.01,4179.723,125.769,1123.536,1676.920
2016-4-28 16:41:54,29.0,760.5,773.5,9.5,9.4,4192.9,1028,14325,Normal,46.40,7331,7363,41.0,18.9,241.1,49.96,19.2,242.6,49.96,18.8,243.4,49.96,4180.321,125.787,1123.697,1677.160
2016-4-28 16:51:54,29.0,731.8,737.9,9.6,9.4,4195.1,1028,13728,Normal,48.60,7088,6993,39.0,18.3,240.5,50.01,18.5,243.1,50.01,18.2,243.0,50.01,4182.515,125.853,1124.287,1678.040
2016-4-28 16:56:54,29.0,728.8,738.0,9.1,8.9,4196.2,1028,13029,Normal,49.70,6720,6644,39.0,17.3,241.7,50.00,17.6,243.3,50.00,17.3,243.7,50.00,4183.611,125.886,1124.582,1678.480
2016-4-28 17:1:54,29.0,741.4,730.3,8.7,8.7,4197.3,1028,12659,Normal,50.80,6526,6434,38.0,16.8,243.4,50.03,17.0,244.2,50.03,16.6,245.7,50.03,4184.708,125.919,1124.876,1678.920
2016-4-28 17:6:54,29.0,741.4,733.3,8.4,8.4,4198.3,1028,12259,Normal,51.80,6320,6230,37.0,16.3,243.7,49.99,16.5,243.7,49.99,16.1,245.3,49.99,4185.705,125.949,1125.144,1679.320
2016-4-28 17:11:54,29.0,741.4,733.3,8.1,8.1,4199.3,1029,11822,Normal,52.80,6099,6005,37.0,15.8,241.7,50.00,16.0,242.4,50.00,15.6,243.7,50.00,4186.702,125.979,1125.412,1679.720
2016-4-28 17:16:54,29.0,744.2,743.5,7.8,7.7,4200.3,1029,11306,Normal,53.80,5842,5734,37.0,15.1,241.4,49.98,15.3,242.0,49.98,14.9,243.7,49.98,4187.699,126.009,1125.680,1680.120
2016-4-28 17:21:54,30.0,734.6,742.4,7.5,7.4,4201.2,1029,10841,Normal,54.70,5579,5520,37.0,14.4,239.7,50.01,14.7,241.5,50.01,14.3,241.8,50.01,4188.596,126.036,1125.922,1680.480
2016-4-28 17:26:54,29.0,753.4,735.7,6.9,6.9,4202.1,1029,10169,Normal,55.60,5246,5164,36.0,13.5,240.5,49.99,13.7,241.9,49.99,13.3,242.4,49.99,4189.494,126.063,1126.163,1680.840
2016-4-28 17:31:54,29.0,753.4,742.6,7.0,6.9,4202.9,1029,10284,Normal,56.40,5310,5218,36.0,13.6,241.2,50.00,13.8,241.7,50.00,13.5,243.1,50.00,4190.291,126.087,1126.377,1681.160
2016-4-28 17:36:54,29.0,748.3,732.4,4.3,4.4,4203.8,1029,6344,Normal,57.30,3239,3247,35.0,8.2,240.0,49.97,8.4,240.3,49.97,8.2,241.7,49.97,4191.189,126.114,1126.618,1681.520
2016-4-28 17:41:54,29.0,748.2,741.3,5.2,4.9,4204.5,1029,7480,Normal,58.00,3979,3669,39.0,9.8,241.3,49.97,10.0,241.6,49.97,9.6,243.4,49.97,4191.886,126.135,1126.806,1681.800
2016-4-28 17:46:54,29.0,716.8,724.8,2.1,2.0,4205.2,1029,2991,Normal,58.70,1555,1496,40.0,3.6,239.5,49.96,3.8,239.7,49.96,3.6,241.7,49.96,4192.584,126.156,1126.994,1682.080
2016-4-28 17:51:54,29.0,770.6,761.3,5.6,5.6,4205.8,1029,8521,Normal,59.30,4401,4311,44.0,11.1,240.4,50.01,11.4,241.1,50.01,11.1,242.6,50.01,4193.183,126.174,1127.154,1682.320
2016-4-28 17:56:54,29.0,780.6,772.3,5.1,5.1,4206.3,1029,7821,Normal,59.80,4019,3978,45.0,10.1,239.9,50.01,10.5,240.3,50.01,10.1,242.3,50.01,4193.681,126.189,1127.288,1682.520
2016-4-28 18:1:54,29.0,741.8,748.0,2.8,2.7,4206.9,1029,4075,Normal,60.40,2104,2031,47.0,5.0,239.7,50.01,5.3,239.6,50.01,5.0,241.4,50.01,4194.279,126.207,1127.449,1682.760
2016-4-28 18:6:54,29.0,780.7,762.3,6.0,6.1,4207.5,1029,9250,Normal,61.00,4759,4699,50.0,12.1,241.4,50.02,12.4,241.5,50.02,12.0,243.2,50.02,4194.877,126.225,1127.610,1683.000
2016-4-28 18:11:56,29.0,774.3,758.4,5.0,5.0,4208.2,1030,7612,Normal,61.70,3940,3842,51.0,9.9,240.1,50.01,10.2,241.2,50.01,9.8,242.4,50.01,4195.575,126.246,1127.798,1683.280
2016-4-28 18:16:56,30.0,782.8,762.8,4.1,4.1,4208.8,1030,6248,Normal,62.30,3226,3162,51.0,7.9,240.1,50.00,8.3,240.9,50.00,7.9,242.4,50.00,4196.174,126.264,1127.958,1683.520
2016-4-28 18:21:56,30.0,700.8,719.8,1.2,1.1,4209.0,1030,1699,Normal,62.50,902,857,50.0,1.9,240.0,50.01,2.2,239.5,50.01,2.0,241.9,50.01,4196.373,126.270,1128.012,1683.600
2016-4-28 18:26:56,30.0,731.2,714.3,1.3,1.3,4209.2,1030,1907,Normal,62.70,1007,959,49.0,2.2,240.0,50.00,2.4,239.7,50.00,2.2,242.0,50.00,4196.572,126.276,1128.066,1683.680
2016-4-28 18:31:57,30.0,731.8,743.9,1.9,1.8,4209.4,1030,2699,Normal,62.90,1403,1355,48.0,3.1,240.0,49.98,3.4,239.9,49.98,3.2,241.9,49.98,4196.772,126.282,1128.119,1683.760
2016-4-28 18:36:57,29.0,734.8,742.0,1.8,1.7,4209.6,1030,2583,Normal,63.10,1345,1298,47.0,3.0,239.6,49.99,3.3,239.6,49.99,3.1,241.9,49.99,4196.971,126.288,1128.173,1683.840
2016-4-28 18:41:57,29.0,786.9,794.4,4.3,4.2,4210.0,1030,6660,Normal,63.50,3445,3364,50.0,8.4,241.3,50.02,8.8,241.1,50.02,8.4,243.4,50.02,4197.370,126.300,1128.280,1684.000
2016-4-28 18:46:58,30.0,786.7,780.3,3.4,3.3,4210.5,1030,5225,Normal,64.00,2716,2626,50.0,6.5,240.2,50.00,6.9,240.3,50.00,6.5,242.6,50.00,4197.868,126.315,1128.414,1684.200
2016-4-28 18:51:58,29.0,777.8,786.4,2.4,2.3,4210.9,1030,3739,Normal,64.40,1942,1857,49.0,4.4,240.5,49.99,4.7,240.2,49.99,4.5,242.3,49.99,4198.267,126.327,1128.521,1684.360
2016-4-28 18:56:59,29.0,799.8,786.3,2.2,2.2,4211.2,1030,3503,Normal,64.70,1801,1762,49.0,4.1,240.3,50.02,4.3,240.1,50.02,4.1,242.3,50.02,4198.566,126.336,1128.602,1684.480
2016-4-28 19:1:59,29.0,782.8,792.4,2.7,2.5,4211.6,1030,4090,Normal,65.10,2126,2024,49.0,4.9,236.3,49.98,5.3,236.6,49.98,5.0,238.3,49.98,4198.965,126.348,1128.709,1684.640
2016-4-28 19:6:59,29.0,785.7,778.3,2.8,2.8,4211.9,1030,4415,Normal,65.40,2278,2196,49.0,5.3,239.9,50.00,5.6,239.8,50.00,5.4,241.9,50.00,4199.264,126.357,1128.789,1684.760
2016-4-28 19:12:0,29.0,761.8,777.3,2.3,2.1,4212.3,1031,3415,Normal,65.80,1771,1704,49.0,4.0,241.8,49.98,4.3,240.8,49.98,4.1,243.4,49.98,4199.663,126.369,1128.896,1684.920
2016-4-28 19:17:0,29.0,759.4,750.3,1.7,1.6,4212.5,1031,2489,Normal,66.00,1307,1242,48.0,2.7,239.6,50.02,3.1,239.2,50.02,2.9,241.4,50.02,4199.863,126.375,1128.950,1685.000
2016-4-28 19:22:1,29.0,760.3,749.3,1.3,1.2,4212.7,1031,1870,Normal,66.20,996,933,48.0,2.0,239.5,50.00,2.2,239.2,50.00,2.2,241.3,50.00,4200.062,126.381,1129.004,1685.080
2016-4-28 19:27:2,29.0,680.8,764.2,1.8,1.0,4212.8,1031,1998,Normal,66.30,1243,815,47.0,2.2,239.8,50.00,2.4,239.0,50.00,2.3,241.4,50.00,4200.162,126.384,1129.030,1685.120
2016-4-28 19:32:2,29.0,685.8,603.3,1.5,1.7,4213.1,1031,2123,Normal,66.60,1098,1084,45.0,2.5,240.6,50.00,2.8,240.0,50.00,2.6,242.1,50.00,4200.461,126.393,1129.111,1685.240
2016-4-28 19:37:2,29.0,679.6,596.6,1.4,1.6,4213.2,1031,1905,Normal,66.70,980,985,45.0,2.2,240.7,50.01,2.5,240.0,50.01,2.3,242.1,50.01,4200.560,126.396,1129.138,1685.280
2016-4-28 19:42:2,29.0,622.7,592.9,1.5,1.5,4213.3,1031,1828,Normal,66.80,977,910,45.0,2.3,241.7,50.02,2.4,241.1,50.02,2.3,242.8,50.02,4200.660,126.399,1129.164,1685.320
2016-4-28 19:47:2,29.0,622.8,590.2,1.3,1.3,4213.4,1031,1591,Normal,66.90,860,790,44.0,2.0,241.6,50.02,2.2,240.6,50.02,2.0,242.7,50.02,4200.760,126.402,1129.191,1685.360
2016-4-28 19:52:3,29.0,621.8,597.3,1.1,1.1,4213.6,1031,1329,Normal,67.10,719,670,44.0,1.7,242.0,50.00,1.8,241.1,50.00,1.7,243.3,50.00,4200.959,126.408,1129.245,1685.440
2016-4-28 19:57:3,29.0,626.8,596.2,0.9,0.9,4213.7,1031,1073,Normal,67.20,577,556,44.0,1.4,241.9,50.00,1.5,241.3,50.00,1.4,243.2,50.00,4201.059,126.411,1129.272,1685.480
2016-4-28 20:2:3,29.0,630.9,586.3,0.8,0.8,4213.8,1031,928,Normal,67.30,514,473,43.0,1.3,241.4,50.01,1.4,240.7,50.01,1.3,242.7,50.01,4201.159,126.414,1129.298,1685.520
2016-4-28 20:7:3,29.0,624.8,568.2,0.7,0.7,4213.9,1031,802,Normal,67.40,462,400,43.0,1.2,241.0,50.01,1.3,240.7,50.01,1.2,242.3,50.01,4201.258,126.417,1129.325,1685.560
2016-4-28 20:12:4,29.0,721.1,576.3,0.5,0.5,4214.0,1032,708,Normal,67.50,425,343,43.0,1.1,240.2,50.01,1.0,239.9,50.01,1.1,242.1,50.01,4201.358,126.420,1129.352,1685.600
2016-4-28 20:17:4,28.0,704.8,699.2,0.5,0.4,4214.1,1032,671,Normal,67.60,391,340,43.0,1.0,240.6,49.98,1.0,240.0,49.98,1.0,242.2,49.98,4201.458,126.423,1129.379,1685.640
2016-4-28 20:22:4,28.0,714.9,700.3,0.5,0.4,4214.1,1032,611,Normal,67.60,361,309,42.0,1.0,240.4,49.98,0.9,240.1,49.98,1.0,242.1,49.98,4201.458,126.423,1129.379,1685.640
2016-4-28 20:27:4,28.0,721.8,700.3,0.4,0.3,4214.1,1032,550,Normal,67.60,331,278,42.0,1.0,241.0,50.00,0.9,240.3,50.00,0.9,242.4,50.00,4201.458,126.423,1129.379,1685.640
2016-4-28 20:32:4,28.0,703.1,694.3,0.4,0.3,4214.1,1032,480,Normal,67.60,298,242,41.0,1.0,236.5,49.99,0.8,236.1,49.99,0.9,238.2,49.99,4201.458,126.423,1129.379,1685.640
2016-4-28 20:37:4,28.0,690.4,689.7,0.3,0.3,4214.1,1032,417,Normal,67.60,266,211,40.0,1.0,236.7,49.97,0.8,236.1,49.97,0.8,238.4,49.97,4201.458,126.423,1129.379,1685.640
2016-4-28 20:42:4,28.0,633.9,633.2,0.3,0.2,4214.1,1032,348,Normal,67.60,229,179,39.0,1.0,238.2,50.02,0.8,236.9,50.02,0.8,239.0,50.02,4201.458,126.423,1129.379,1685.640
2016-4-28 20:47:5,28.0,598.6,597.9,0.3,0.2,4214.1,1032,268,Normal,67.60,187,141,36.0,1.1,240.6,50.00,0.8,239.4,50.00,0.8,241.8,50.00,4201.458,126.423,1129.379,1685.640
2016-4-28 20:52:5,28.0,596.8,596.1,0.2,0.1,4214.1,1032,225,Normal,67.60,165,119,36.0,1.1,240.9,50.01,0.8,239.8,50.01,0.8,241.7,50.01,4201.458,126.423,1129.379,1685.640
2016-4-28 20:57:6,28.0,594.8,594.2,0.2,0.1,4214.1,1032,198,Normal,67.60,152,105,35.0,1.1,240.8,50.01,0.8,239.6,50.01,0.8,241.7,50.01,4201.458,126.423,1129.379,1685.640
2016-4-28 21:0:50,27.0,591.2,590.7,0.2,0.1,4214.1,1032,180,Normal,67.60,143,97,35.0,1.1,239.8,50.00,0.8,238.6,50.00,0.9,240.6,50.00,4201.458,126.423,1129.379,1685.640
2016-4-28 21:5:51,27.0,585.5,585.5,0.2,0.1,4214.1,1032,162,Normal,67.60,133,88,35.0,1.2,239.4,49.98,0.8,237.7,49.98,0.9,240.1,49.98,4201.458,126.423,1129.379,1685.640
2016-4-28 21:10:51,27.0,496.3,508.5,0.2,0.1,4214.1,1032,127,Normal,67.60,111,76,34.0,1.2,240.9,50.01,0.8,239.2,50.01,0.9,241.7,50.01,4201.458,126.423,1129.379,1685.640
2016-4-28 21:15:52,27.0,380.3,386.9,0.2,0.1,4214.1,1033,81,Normal,67.60,83,58,34.0,1.1,240.6,49.98,0.8,239.0,49.98,1.0,241.3,49.98,4201.458,126.423,1129.379,1685.640
2016-4-28 21:20:52,27.0,259.0,260.3,0.2,0.1,4214.1,1033,0,Normal,67.60,55,39,26.0,0.1,241.2,49.98,0.1,239.6,49.98,0.1,241.6,49.98,4201.458,126.423,1129.379,1685.640
