Time,Temperature,PV1 Voltage[V],PV2 Voltage[V],PV1 Current[A],PV2 Current[A],Total energy[KW.Hr],Total operation hours[Hr],Total AC Power[W],Mode,Daily Energy[KW.Hr],PV1 Input Power[W],PV2 Input Power[W],Heatsink Temperature,Current to grid (R Phase)[A],Grid voltage(R Phase)[V],Grid frequency(R Phase)[Hz],Current to grid (S Phase)[A],Grid voltage(S Phase)[V],Grid frequency(S Phase)[Hz],Current to grid (T Phase)[A],Grid voltage(T Phase)[V],Grid frequency(T Phase)[Hz],Reduced amount of CO2[KG],Reduced amount of SO2[KG],Reduced amount of Oil[KG],Reduced amount of Coal[KG]
2016-5-14 5:40:40,0.0,114.2,113.4,0.0,0.0,4687.5,1256,0,Fault,0.00,24,23,0.0,0.0,239.2,49.97,0.0,239.8,49.97,0.0,243.1,49.97,4673.438,140.625,1256.250,1875.000
2016-5-14 5:40:59,19.0,117.4,116.6,0.0,0.0,4687.5,1256,0,Fault,0.00,25,24,18.0,0.0,238.2,49.97,0.0,239.4,49.97,0.0,243.6,49.97,4673.438,140.625,1256.250,1875.000
2016-5-14 5:46:0,21.0,510.7,510.0,0.0,0.0,4687.5,1256,0,Fault,0.00,110,89,21.0,0.0,239.8,49.97,0.0,240.1,49.97,0.0,243.6,49.97,4673.438,140.625,1256.250,1875.000
2016-5-14 6:20:28,26.0,544.0,534.3,0.3,0.3,4687.6,1256,349,Normal,0.10,216,193,37.0,1.0,237.4,49.97,0.8,237.7,49.97,0.9,240.8,49.97,4673.537,140.628,1256.277,1875.040
2016-5-14 6:25:28,27.0,574.9,530.4,0.4,0.3,4687.6,1256,391,Normal,0.10,237,213,38.0,1.0,236.8,49.97,0.8,237.3,49.97,0.9,240.3,49.97,4673.537,140.628,1256.277,1875.040
2016-5-14 6:30:28,27.0,587.9,529.4,0.4,0.4,4687.6,1257,493,Normal,0.10,290,263,39.0,1.0,238.0,50.01,0.9,237.8,50.01,0.9,241.8,50.01,4673.537,140.628,1256.277,1875.040
2016-5-14 6:35:28,27.0,570.8,533.4,0.6,0.6,4687.7,1257,653,Normal,0.20,373,339,39.0,1.1,237.1,50.01,1.1,237.6,50.01,1.1,240.7,50.01,4673.637,140.631,1256.304,1875.080
2016-5-14 6:40:28,28.0,601.9,547.4,0.7,0.7,4687.8,1257,831,Normal,0.30,463,428,40.0,1.3,237.3,50.01,1.2,237.6,50.01,1.2,241.1,50.01,4673.737,140.634,1256.330,1875.120
2016-5-14 6:45:28,28.0,583.4,539.9,0.8,0.8,4687.8,1257,944,Normal,0.30,522,481,41.0,1.4,236.1,49.98,1.4,237.2,49.98,1.3,239.6,49.98,4673.737,140.634,1256.330,1875.120
2016-5-14 6:50:28,28.0,589.9,560.2,1.0,0.9,4687.9,1257,1085,Normal,0.40,594,551,41.0,1.5,236.8,50.01,1.5,237.4,50.01,1.4,240.0,50.01,4673.836,140.637,1256.357,1875.160
2016-5-14 6:55:28,28.0,585.6,562.2,0.8,0.8,4688.0,1257,955,Normal,0.50,527,487,42.0,1.4,237.1,50.00,1.4,237.2,50.00,1.3,240.7,50.00,4673.936,140.640,1256.384,1875.200
2016-5-14 7:0:28,28.0,586.4,552.6,0.6,0.6,4688.1,1257,699,Normal,0.60,396,363,41.0,1.1,236.6,49.99,1.1,236.8,49.99,1.1,240.4,49.99,4674.036,140.643,1256.411,1875.240
2016-5-14 7:5:28,29.0,568.8,541.7,0.6,0.6,4688.1,1257,625,Normal,0.60,357,328,41.0,1.1,236.8,49.97,1.0,236.8,49.97,1.0,240.7,49.97,4674.036,140.643,1256.411,1875.240
2016-5-14 7:10:28,29.0,564.8,529.3,0.6,0.6,4688.2,1257,618,Normal,0.70,353,325,42.0,1.1,236.7,49.97,1.0,236.8,49.97,1.0,240.6,49.97,4674.135,140.646,1256.438,1875.280
2016-5-14 7:15:28,29.0,573.0,558.3,0.6,0.6,4688.2,1257,686,Normal,0.70,388,357,42.0,1.1,235.8,49.98,1.0,236.3,49.98,1.1,239.5,49.98,4674.135,140.646,1256.438,1875.280
2016-5-14 7:20:28,29.0,570.4,560.9,0.6,0.6,4688.3,1257,706,Normal,0.80,398,367,42.0,1.1,235.5,49.97,1.1,236.0,49.97,1.1,239.0,49.97,4674.235,140.649,1256.464,1875.320
2016-5-14 7:25:28,29.0,589.7,543.4,0.7,0.7,4688.3,1257,759,Normal,0.80,425,393,43.0,1.2,239.3,50.00,1.2,239.7,50.00,1.1,243.2,50.00,4674.235,140.649,1256.464,1875.320
2016-5-14 7:30:28,29.0,585.9,566.4,0.8,0.8,4688.4,1258,894,Normal,0.90,496,458,43.0,1.3,239.8,50.00,1.3,240.0,50.00,1.3,243.6,50.00,4674.335,140.652,1256.491,1875.360
2016-5-14 7:35:28,30.0,607.9,547.4,0.9,0.9,4688.5,1258,1034,Normal,1.00,565,528,43.0,1.5,240.0,49.97,1.5,240.6,49.97,1.4,243.5,49.97,4674.435,140.655,1256.518,1875.400
2016-5-14 7:40:29,30.0,584.7,549.5,0.8,0.8,4688.6,1258,948,Normal,1.10,522,486,44.0,1.3,236.4,49.99,1.4,236.5,49.99,1.3,239.7,49.99,4674.534,140.658,1256.545,1875.440
2016-5-14 7:45:29,30.0,595.8,555.3,0.8,0.8,4688.7,1258,964,Normal,1.20,531,492,44.0,1.3,236.1,49.98,1.4,236.0,49.98,1.3,239.3,49.98,4674.634,140.661,1256.572,1875.480
2016-5-14 7:50:29,30.0,591.5,550.8,0.9,0.9,4688.7,1258,1075,Normal,1.20,589,545,44.0,1.4,236.7,49.97,1.5,236.2,49.97,1.4,240.8,49.97,4674.634,140.661,1256.572,1875.480
2016-5-14 7:55:29,30.0,599.9,556.4,1.0,1.0,4688.8,1258,1186,Normal,1.30,645,600,44.0,1.6,235.7,49.98,1.6,235.8,49.98,1.6,238.8,49.98,4674.734,140.664,1256.598,1875.520
2016-5-14 8:0:29,30.0,588.6,567.2,1.1,1.1,4688.9,1258,1241,Normal,1.40,673,627,44.0,1.5,238.5,49.98,1.9,237.8,49.98,1.9,241.7,49.98,4674.833,140.667,1256.625,1875.560
2016-5-14 8:5:29,30.0,604.7,558.3,1.2,1.2,4689.0,1258,1421,Normal,1.50,765,715,45.0,1.8,239.7,49.97,2.2,238.6,49.97,2.1,243.5,49.97,4674.933,140.670,1256.652,1875.600
2016-5-14 8:10:29,30.0,611.8,565.4,1.4,1.4,4689.2,1258,1668,Normal,1.70,891,836,45.0,2.1,240.0,50.00,2.4,239.1,50.00,2.4,243.7,50.00,4675.132,140.676,1256.706,1875.680
2016-5-14 8:15:29,30.0,594.0,556.5,1.6,1.6,4689.3,1258,1828,Normal,1.80,975,912,45.0,2.2,240.1,50.01,2.6,239.2,50.01,2.6,243.4,50.01,4675.232,140.679,1256.732,1875.720
2016-5-14 8:20:29,31.0,607.9,565.4,1.8,1.9,4689.5,1258,2176,Normal,2.00,1155,1080,45.0,2.7,239.8,50.00,3.0,239.2,50.00,3.0,243.3,50.00,4675.431,140.685,1256.786,1875.800
2016-5-14 8:25:29,31.0,611.8,570.4,2.1,2.1,4689.7,1258,2465,Normal,2.20,1305,1220,46.0,3.1,240.4,50.00,3.4,239.3,50.00,3.4,244.5,50.00,4675.631,140.691,1256.840,1875.880
2016-5-14 8:30:29,31.0,606.7,578.3,2.2,2.2,4689.9,1259,2621,Normal,2.40,1387,1294,46.0,3.3,239.8,49.98,3.6,239.4,49.98,3.6,243.3,49.98,4675.830,140.697,1256.893,1875.960
2016-5-14 8:35:29,31.0,616.7,567.2,2.7,2.8,4690.1,1259,3254,Normal,2.60,1713,1601,47.0,4.2,239.7,49.99,4.5,239.5,49.99,4.3,243.4,49.99,4676.030,140.703,1256.947,1876.040
2016-5-14 8:40:29,31.0,612.0,569.8,3.0,3.1,4690.4,1259,3619,Normal,2.90,1897,1782,48.0,4.7,240.1,49.98,4.9,239.7,49.98,4.8,243.4,49.98,4676.329,140.712,1257.027,1876.160
2016-5-14 8:45:29,31.0,602.9,573.4,2.8,2.8,4690.7,1259,3315,Normal,3.20,1735,1639,48.0,4.3,240.4,49.99,4.5,239.4,49.99,4.4,244.3,49.99,4676.628,140.721,1257.108,1876.280
2016-5-14 8:50:29,31.0,600.9,558.4,2.2,2.2,4691.0,1259,2545,Normal,3.50,1340,1264,48.0,3.2,240.6,50.01,3.5,239.4,50.01,3.5,244.3,50.01,4676.927,140.730,1257.188,1876.400
2016-5-14 8:55:29,31.0,602.4,563.9,1.6,1.6,4691.1,1259,1884,Normal,3.60,1002,941,48.0,2.3,240.2,50.02,2.6,239.2,50.02,2.6,244.0,50.02,4677.027,140.733,1257.215,1876.440
2016-5-14 9:0:29,31.0,590.0,563.4,1.6,1.6,4691.3,1259,1859,Normal,3.80,991,928,49.0,2.3,240.0,50.00,2.5,239.6,50.00,2.5,243.4,50.00,4677.226,140.739,1257.268,1876.520
2016-5-14 9:5:29,31.0,583.8,555.3,1.3,1.2,4691.4,1259,1426,Normal,3.90,770,716,49.0,1.8,239.2,50.01,2.1,238.4,50.01,2.0,243.6,50.01,4677.326,140.742,1257.295,1876.560
2016-5-14 9:10:29,31.0,591.6,551.4,1.6,1.6,4691.6,1259,1877,Normal,4.10,1004,933,48.0,2.4,238.7,49.98,2.6,238.8,49.98,2.6,241.9,49.98,4677.525,140.748,1257.349,1876.640
2016-5-14 9:15:29,31.0,593.9,558.4,1.5,1.5,4691.7,1259,1744,Normal,4.20,932,872,48.0,2.2,238.8,50.00,2.5,238.2,50.00,2.4,242.3,50.00,4677.625,140.751,1257.376,1876.680
2016-5-14 9:20:29,32.0,576.7,556.2,0.9,0.9,4691.8,1259,1005,Normal,4.30,554,511,48.0,1.5,239.0,49.97,1.7,238.1,49.97,1.6,243.2,49.97,4677.725,140.754,1257.402,1876.720
2016-5-14 9:25:29,32.0,600.9,555.4,1.3,1.3,4691.9,1259,1478,Normal,4.40,794,743,48.0,1.8,238.5,49.96,2.1,237.3,49.96,2.0,241.9,49.96,4677.824,140.757,1257.429,1876.760
2016-5-14 9:30:29,31.0,583.8,557.1,1.1,1.1,4692.1,1260,1258,Normal,4.60,681,637,48.0,1.6,238.9,50.01,1.9,237.7,50.01,1.9,242.7,50.01,4678.024,140.763,1257.483,1876.840
2016-5-14 9:35:29,32.0,590.6,542.2,0.9,0.9,4692.1,1260,1048,Normal,4.60,576,532,48.0,1.4,238.2,49.98,1.7,237.4,49.98,1.6,241.7,49.98,4678.024,140.763,1257.483,1876.840
2016-5-14 9:40:29,32.0,584.7,552.5,1.3,1.3,4692.3,1260,1473,Normal,4.80,794,739,48.0,1.9,238.5,50.00,2.1,238.0,50.00,2.1,242.0,50.00,4678.223,140.769,1257.536,1876.920
2016-5-14 9:45:29,32.0,596.1,555.6,1.3,1.3,4692.4,1260,1466,Normal,4.90,788,737,48.0,1.8,238.0,49.97,2.1,237.5,49.97,2.1,241.4,49.97,4678.323,140.772,1257.563,1876.960
2016-5-14 9:50:29,32.0,585.9,561.4,1.2,1.2,4692.5,1260,1392,Normal,5.00,750,702,48.0,1.7,238.6,49.99,2.0,237.4,49.99,2.0,241.9,49.99,4678.422,140.775,1257.590,1877.000
2016-5-14 9:55:29,32.0,607.9,564.4,1.2,1.2,4692.6,1260,1408,Normal,5.10,757,710,48.0,1.8,238.3,49.98,2.0,237.6,49.98,2.0,241.6,49.98,4678.522,140.778,1257.617,1877.040
2016-5-14 10:0:29,32.0,587.0,567.5,1.3,1.2,4692.7,1260,1454,Normal,5.20,782,732,48.0,1.8,238.1,50.00,2.1,237.1,50.00,2.1,241.7,50.00,4678.622,140.781,1257.644,1877.080
2016-5-14 10:5:29,32.0,599.6,561.1,1.2,1.2,4692.8,1260,1426,Normal,5.30,769,717,48.0,1.7,239.2,49.99,2.0,238.7,49.99,2.0,242.0,49.99,4678.722,140.784,1257.670,1877.120
2016-5-14 10:10:29,32.0,601.9,568.4,1.3,1.3,4693.0,1260,1505,Normal,5.50,810,755,48.0,1.8,240.2,49.99,2.1,239.0,49.99,2.1,243.8,49.99,4678.921,140.790,1257.724,1877.200
2016-5-14 10:15:29,32.0,593.8,571.3,1.6,1.5,4693.1,1260,1811,Normal,5.60,966,904,48.0,2.2,240.1,50.00,2.6,239.1,50.00,2.5,243.7,50.00,4679.021,140.793,1257.751,1877.240
2016-5-14 10:20:29,32.0,603.8,575.4,2.2,2.2,4693.3,1260,2625,Normal,5.80,1384,1300,48.0,3.2,241.0,49.99,3.6,239.3,49.99,3.5,244.4,49.99,4679.220,140.799,1257.804,1877.320
2016-5-14 10:25:29,32.0,615.0,577.2,2.8,2.8,4693.5,1260,3318,Normal,6.00,1741,1637,49.0,4.2,240.3,50.01,4.5,239.7,50.01,4.4,243.3,50.01,4679.420,140.805,1257.858,1877.400
2016-5-14 10:30:29,32.0,624.7,583.2,3.5,3.6,4693.9,1261,4292,Normal,6.40,2242,2110,49.0,5.5,239.9,49.99,5.8,240.1,49.99,5.7,242.6,49.99,4679.818,140.817,1257.965,1877.560
2016-5-14 10:35:29,32.0,612.5,580.1,3.3,3.3,4694.2,1261,3937,Normal,6.70,2053,1944,50.0,5.0,241.2,50.00,5.3,240.3,50.00,5.2,244.9,50.00,4680.117,140.826,1258.046,1877.680
2016-5-14 10:40:29,32.0,621.4,571.7,2.9,3.0,4694.5,1261,3521,Normal,7.00,1839,1741,51.0,4.5,241.2,50.01,4.8,240.0,50.01,4.6,245.0,50.01,4680.417,140.835,1258.126,1877.800
2016-5-14 10:45:29,32.0,624.9,588.4,3.6,3.6,4694.8,1261,4375,Normal,7.30,2286,2148,51.0,5.6,241.2,49.98,5.9,240.1,49.98,5.7,244.8,49.98,4680.716,140.844,1258.206,1877.920
2016-5-14 10:50:29,32.0,613.7,585.5,3.8,3.8,4695.2,1261,4605,Normal,7.70,2402,2263,52.0,5.9,242.2,49.99,6.2,240.2,49.99,6.0,245.9,49.99,4681.114,140.856,1258.314,1878.080
2016-5-14 10:55:29,32.0,609.3,582.6,3.2,3.2,4695.6,1261,3812,Normal,8.10,1995,1876,52.0,4.8,240.9,50.00,5.2,240.0,50.00,5.0,243.9,50.00,4681.513,140.868,1258.421,1878.240
2016-5-14 11:0:29,32.0,608.0,570.6,3.1,3.1,4695.9,1261,3634,Normal,8.40,1904,1789,52.0,4.6,241.7,50.01,4.9,240.2,50.01,4.8,245.2,50.01,4681.812,140.877,1258.501,1878.360
2016-5-14 11:5:29,33.0,608.1,568.6,1.9,2.0,4696.1,1261,2316,Normal,8.60,1217,1158,52.0,2.9,239.9,50.01,3.2,239.2,50.01,3.1,243.8,50.01,4682.012,140.883,1258.555,1878.440
2016-5-14 11:10:29,32.0,624.4,580.7,2.2,2.2,4696.3,1261,2671,Normal,8.80,1411,1320,52.0,3.3,240.5,50.00,3.6,239.6,50.00,3.6,243.3,50.00,4682.211,140.889,1258.608,1878.520
2016-5-14 11:15:29,33.0,611.9,571.4,2.6,2.6,4696.6,1261,3111,Normal,9.10,1632,1539,52.0,3.9,240.4,50.02,4.2,239.8,50.02,4.1,243.4,50.02,4682.510,140.898,1258.689,1878.640
2016-5-14 11:20:29,32.0,601.0,566.5,2.0,2.0,4696.8,1261,2301,Normal,9.30,1217,1143,52.0,2.9,239.6,49.97,3.2,239.0,49.97,3.1,242.6,49.97,4682.710,140.904,1258.742,1878.720
2016-5-14 11:25:29,33.0,597.9,577.4,2.0,1.9,4697.0,1261,2280,Normal,9.50,1209,1131,52.0,2.8,241.3,49.97,3.1,240.1,49.97,3.1,244.7,49.97,4682.909,140.910,1258.796,1878.800
2016-5-14 11:30:29,33.0,602.9,564.5,1.6,1.6,4697.2,1262,1924,Normal,9.70,1026,958,52.0,2.3,241.2,50.00,2.6,240.3,50.00,2.6,244.5,50.00,4683.108,140.916,1258.850,1878.880
2016-5-14 11:35:29,33.0,619.9,572.5,2.6,2.6,4697.4,1262,3094,Normal,9.90,1627,1526,51.0,3.9,238.4,50.01,4.2,237.4,50.01,4.1,241.6,50.01,4683.308,140.922,1258.903,1878.960
2016-5-14 11:40:29,33.0,597.9,567.4,2.7,2.7,4697.6,1262,3121,Normal,10.10,1638,1543,52.0,3.9,238.9,50.00,4.2,237.2,50.00,4.2,242.2,50.00,4683.507,140.928,1258.957,1879.040
2016-5-14 11:45:29,33.0,635.1,586.9,3.4,3.5,4697.9,1262,4284,Normal,10.40,2232,2112,52.0,5.6,238.7,49.96,5.9,237.2,49.96,5.7,241.9,49.96,4683.806,140.937,1259.037,1879.160
2016-5-14 11:50:29,33.0,611.9,566.5,2.3,2.4,4698.2,1262,2783,Normal,10.70,1459,1384,52.0,3.5,237.5,50.03,3.8,237.1,50.03,3.7,240.4,50.03,4684.105,140.946,1259.118,1879.280
2016-5-14 11:55:29,33.0,620.8,579.4,2.8,2.8,4698.5,1262,3421,Normal,11.00,1795,1685,52.0,4.4,237.3,49.99,4.7,236.7,49.99,4.5,240.2,49.99,4684.404,140.955,1259.198,1879.400
2016-5-14 12:0:29,33.0,609.7,578.2,3.4,3.4,4698.9,1262,4106,Normal,11.40,2137,2028,53.0,5.3,238.9,50.00,5.7,237.3,50.00,5.4,242.8,50.00,4684.803,140.967,1259.305,1879.560
2016-5-14 12:5:29,33.0,601.6,564.2,2.9,2.9,4699.1,1262,3394,Normal,11.60,1779,1675,53.0,4.4,237.5,50.01,4.6,236.8,50.01,4.5,240.8,50.01,4685.003,140.973,1259.359,1879.640
2016-5-14 12:10:29,33.0,617.0,564.5,2.4,2.5,4699.4,1262,2908,Normal,11.90,1534,1434,53.0,3.7,241.5,50.01,4.0,240.3,50.01,3.9,244.8,50.01,4685.302,140.982,1259.439,1879.760
2016-5-14 12:15:29,33.0,623.8,584.4,4.1,4.1,4699.7,1262,4950,Normal,12.20,2606,2455,53.0,6.4,242.8,50.02,6.7,241.3,50.02,6.6,246.4,50.02,4685.601,140.991,1259.520,1879.880
2016-5-14 12:20:29,33.0,617.2,579.0,4.0,4.1,4700.1,1262,4887,Normal,12.60,2534,2413,54.0,6.5,238.0,50.00,6.6,238.0,50.00,6.5,241.4,50.00,4686.000,141.003,1259.627,1880.040
2016-5-14 12:25:29,33.0,615.6,562.5,2.7,2.8,4700.4,1262,3221,Normal,12.90,1691,1590,54.0,4.1,238.6,50.01,4.4,237.3,50.01,4.3,242.0,50.01,4686.299,141.012,1259.707,1880.160
2016-5-14 12:30:29,33.0,604.9,575.4,3.9,3.8,4700.7,1263,4542,Normal,13.20,2371,2231,54.0,6.0,238.5,50.00,6.2,237.9,50.00,6.0,242.3,50.00,4686.598,141.021,1259.788,1880.280
2016-5-14 12:35:29,33.0,609.7,570.3,4.3,4.3,4701.1,1263,5018,Normal,13.60,2636,2495,55.0,6.7,238.5,49.98,6.9,238.1,49.98,6.8,241.4,49.98,4686.997,141.033,1259.895,1880.440
2016-5-14 12:40:29,33.0,601.7,566.2,3.5,3.5,4701.5,1263,4111,Normal,14.00,2145,2025,55.0,5.3,238.4,50.01,5.6,237.6,50.01,5.5,241.7,50.01,4687.395,141.045,1260.002,1880.600
2016-5-14 12:45:29,33.0,600.6,573.8,5.4,5.4,4702.0,1263,6255,Normal,14.50,3282,3113,57.0,8.4,240.0,49.97,8.6,238.2,49.97,8.4,244.0,49.97,4687.894,141.060,1260.136,1880.800
2016-5-14 12:50:29,33.0,606.5,561.6,5.4,5.5,4702.5,1263,6317,Normal,15.00,3317,3142,58.0,8.5,238.7,50.00,8.8,238.4,50.00,8.4,242.4,50.00,4688.392,141.075,1260.270,1881.000
2016-5-14 12:55:29,33.0,604.2,572.6,5.0,5.0,4703.0,1263,5821,Normal,15.50,3053,2898,59.0,7.8,239.3,50.00,8.1,238.6,50.00,7.8,243.5,50.00,4688.891,141.090,1260.404,1881.200
2016-5-14 13:0:29,33.0,600.2,568.6,3.2,3.2,4703.4,1263,3771,Normal,15.90,1966,1864,58.0,4.9,237.8,50.01,5.1,237.7,50.01,5.1,240.7,50.01,4689.290,141.102,1260.511,1881.360
2016-5-14 13:5:29,33.0,608.2,562.7,3.4,3.5,4703.7,1263,4028,Normal,16.20,2106,1982,58.0,5.3,237.9,49.99,5.4,237.9,49.99,5.4,240.9,49.99,4689.589,141.111,1260.592,1881.480
2016-5-14 13:10:29,34.0,605.0,580.5,4.4,4.3,4704.1,1263,5100,Normal,16.60,2682,2533,58.0,6.9,238.0,50.01,7.0,238.3,50.01,6.9,241.1,50.01,4689.988,141.123,1260.699,1881.640
2016-5-14 13:15:29,34.0,610.0,581.6,4.2,4.1,4704.5,1263,4903,Normal,17.00,2578,2435,59.0,6.5,239.1,50.00,6.6,238.8,50.00,6.6,242.4,50.00,4690.386,141.135,1260.806,1881.800
2016-5-14 13:20:29,34.0,616.9,574.4,4.2,4.3,4704.9,1263,5030,Normal,17.40,2647,2496,59.0,6.7,239.2,50.00,6.9,238.4,50.00,6.7,242.2,50.00,4690.785,141.147,1260.913,1881.960
2016-5-14 13:25:29,34.0,618.1,586.7,4.5,4.4,4705.3,1263,5333,Normal,17.80,2806,2646,59.0,7.1,238.2,50.00,7.4,238.3,50.00,7.2,241.5,50.00,4691.184,141.159,1261.020,1882.120
2016-5-14 13:30:29,34.0,622.1,580.7,4.6,4.7,4705.8,1264,5535,Normal,18.30,2907,2752,60.0,7.4,239.0,50.01,7.6,238.7,50.01,7.5,242.1,50.01,4691.683,141.174,1261.154,1882.320
2016-5-14 13:35:29,34.0,622.0,581.9,5.2,5.2,4706.3,1264,6217,Normal,18.80,3267,3089,61.0,8.3,238.5,50.02,8.6,239.2,50.02,8.4,240.8,50.02,4692.181,141.189,1261.288,1882.520
2016-5-14 13:40:29,34.0,615.4,574.6,3.8,3.9,4706.8,1264,4614,Normal,19.30,2398,2275,61.0,6.0,239.0,50.03,6.3,238.5,50.03,6.1,242.4,50.03,4692.680,141.204,1261.422,1882.720
2016-5-14 13:45:29,34.0,608.9,565.5,2.7,2.7,4707.1,1264,3211,Normal,19.60,1681,1590,60.0,4.1,238.5,50.01,4.4,237.3,50.01,4.3,242.0,50.01,4692.979,141.213,1261.503,1882.840
2016-5-14 13:50:29,34.0,613.8,584.3,3.0,3.0,4707.3,1264,3612,Normal,19.80,1897,1774,59.0,4.6,238.9,50.02,4.9,237.8,50.02,4.8,242.0,50.02,4693.178,141.219,1261.556,1882.920
2016-5-14 13:55:29,34.0,615.1,575.6,3.6,3.7,4707.7,1264,4366,Normal,20.20,2279,2147,59.0,5.7,239.1,50.00,5.9,238.4,50.00,5.8,242.8,50.00,4693.577,141.231,1261.664,1883.080
2016-5-14 14:0:29,34.0,608.9,578.4,3.3,3.3,4708.0,1264,3903,Normal,20.50,2037,1925,59.0,5.1,238.8,49.99,5.3,238.1,49.99,5.1,242.5,49.99,4693.876,141.240,1261.744,1883.200
2016-5-14 14:5:29,34.0,606.1,574.6,2.3,2.3,4708.3,1264,2775,Normal,20.80,1460,1374,58.0,3.5,237.8,49.99,3.8,237.1,49.99,3.7,241.1,49.99,4694.175,141.249,1261.824,1883.320
2016-5-14 14:10:29,34.0,609.7,571.2,2.2,2.2,4708.5,1264,2628,Normal,21.00,1385,1302,57.0,3.3,237.9,50.00,3.6,237.4,50.00,3.5,240.9,50.00,4694.374,141.255,1261.878,1883.400
2016-5-14 14:15:29,34.0,608.8,562.8,2.0,2.0,4708.7,1264,2345,Normal,21.20,1240,1164,57.0,2.9,238.8,50.02,3.2,237.9,50.02,3.2,242.4,50.02,4694.574,141.261,1261.932,1883.480
2016-5-14 14:20:29,34.0,607.1,574.6,2.3,2.3,4708.9,1264,2703,Normal,21.40,1423,1339,56.0,3.4,238.3,49.98,3.7,237.6,49.98,3.7,241.3,49.98,4694.773,141.267,1261.985,1883.560
2016-5-14 14:25:29,34.0,598.6,562.1,1.9,1.9,4709.1,1264,2186,Normal,21.60,1155,1091,56.0,2.7,237.9,50.02,3.0,237.3,50.02,3.0,241.1,50.02,4694.973,141.273,1262.039,1883.640
2016-5-14 14:30:29,34.0,574.1,565.2,1.2,1.1,4709.3,1265,1300,Normal,21.80,707,653,55.0,1.7,237.9,49.96,1.8,237.3,49.96,1.9,241.5,49.96,4695.172,141.279,1262.092,1883.720
2016-5-14 14:35:29,34.0,596.8,563.3,1.5,1.5,4709.4,1265,1771,Normal,21.90,946,884,54.0,2.2,238.2,49.97,2.4,237.4,49.97,2.4,241.9,49.97,4695.272,141.282,1262.119,1883.760
2016-5-14 14:40:29,34.0,586.1,556.6,1.3,1.3,4709.5,1265,1502,Normal,22.00,807,754,54.0,1.9,238.0,50.01,2.1,237.4,50.01,2.2,241.5,50.01,4695.372,141.285,1262.146,1883.800
2016-5-14 14:45:29,34.0,591.0,562.5,1.2,1.2,4709.7,1265,1372,Normal,22.20,739,692,53.0,1.7,238.1,49.99,2.0,237.0,49.99,2.0,242.0,49.99,4695.571,141.291,1262.200,1883.880
2016-5-14 14:50:29,34.0,594.8,556.3,1.1,1.0,4709.8,1265,1209,Normal,22.30,657,611,53.0,1.5,237.9,50.00,1.8,236.9,50.00,1.8,240.5,50.00,4695.671,141.294,1262.226,1883.920
2016-5-14 14:55:29,33.0,600.0,571.5,1.3,1.2,4709.9,1265,1460,Normal,22.40,790,730,52.0,1.9,237.8,49.98,2.1,237.4,49.98,2.1,241.5,49.98,4695.770,141.297,1262.253,1883.960
2016-5-14 15:0:29,33.0,592.9,561.4,1.5,1.4,4710.0,1265,1687,Normal,22.50,902,845,52.0,2.1,238.5,49.99,2.4,237.3,49.99,2.4,242.2,49.99,4695.870,141.300,1262.280,1884.000
2016-5-14 15:5:29,34.0,583.8,546.4,0.9,0.9,4710.1,1265,984,Normal,22.60,540,503,52.0,1.3,237.8,50.00,1.6,237.1,50.00,1.6,241.4,50.00,4695.970,141.303,1262.307,1884.040
2016-5-14 15:10:29,34.0,582.5,538.9,0.8,0.8,4710.2,1265,867,Normal,22.70,482,445,51.0,1.3,238.1,50.02,1.5,237.3,50.02,1.5,241.0,50.02,4696.069,141.306,1262.334,1884.080
2016-5-14 15:15:29,33.0,587.5,536.7,0.7,0.7,4710.3,1265,776,Normal,22.80,436,400,51.0,1.2,238.2,50.00,1.3,237.0,50.00,1.4,241.7,50.00,4696.169,141.309,1262.360,1884.120
2016-5-14 15:20:29,33.0,579.8,530.3,0.8,0.8,4710.4,1265,875,Normal,22.90,486,449,50.0,1.3,238.0,49.98,1.4,237.3,49.98,1.5,241.5,49.98,4696.269,141.312,1262.387,1884.160
2016-5-14 15:25:29,33.0,572.8,557.3,0.8,0.7,4710.4,1265,839,Normal,22.90,469,430,50.0,1.3,237.4,49.99,1.4,237.0,49.99,1.4,241.2,49.99,4696.269,141.312,1262.387,1884.160
2016-5-14 15:30:29,33.0,567.0,553.5,0.9,0.9,4710.5,1266,1029,Normal,23.00,563,526,50.0,1.4,238.2,50.01,1.6,237.4,50.01,1.6,242.0,50.01,4696.368,141.315,1262.414,1884.200
2016-5-14 15:35:29,33.0,585.9,542.4,0.8,0.8,4710.6,1266,878,Normal,23.10,486,451,50.0,1.3,238.0,49.99,1.4,237.1,49.99,1.4,241.9,49.99,4696.468,141.318,1262.441,1884.240
2016-5-14 15:40:30,33.0,606.7,567.2,1.9,1.9,4710.7,1266,2201,Normal,23.20,1164,1096,49.0,2.8,238.0,49.97,3.0,237.8,49.97,3.0,241.9,49.97,4696.568,141.321,1262.468,1884.280
2016-5-14 15:45:30,33.0,583.8,553.2,1.0,1.0,4710.8,1266,1124,Normal,23.30,612,571,49.0,1.5,237.5,50.00,1.7,237.1,50.00,1.7,241.1,50.00,4696.668,141.324,1262.494,1884.320
2016-5-14 15:50:30,33.0,590.6,561.1,1.2,1.2,4710.9,1266,1400,Normal,23.40,753,707,49.0,1.8,238.3,49.99,2.0,237.6,49.99,2.0,242.2,49.99,4696.767,141.327,1262.521,1884.360
2016-5-14 15:55:30,33.0,581.9,545.4,0.7,0.7,4711.0,1266,813,Normal,23.50,451,421,49.0,1.2,237.9,50.00,1.4,237.6,50.00,1.4,241.7,50.00,4696.867,141.330,1262.548,1884.400
2016-5-14 16:0:30,33.0,576.9,553.5,1.0,0.9,4711.1,1266,1086,Normal,23.60,594,552,49.0,1.5,238.3,50.00,1.7,237.5,50.00,1.7,242.6,50.00,4696.967,141.333,1262.575,1884.440
2016-5-14 16:5:30,33.0,575.9,545.4,0.8,0.8,4711.2,1266,911,Normal,23.70,503,467,49.0,1.3,237.7,50.00,1.5,237.1,50.00,1.5,241.5,50.00,4697.066,141.336,1262.602,1884.480
2016-5-14 16:10:30,33.0,574.2,542.0,0.8,0.7,4711.2,1266,831,Normal,23.70,464,427,49.0,1.2,237.5,50.00,1.4,237.2,50.00,1.4,240.3,50.00,4697.066,141.336,1262.602,1884.480
2016-5-14 16:15:30,33.0,610.1,570.5,1.0,1.0,4711.3,1266,1158,Normal,23.80,633,584,49.0,1.5,238.0,50.00,1.7,237.5,50.00,1.7,242.3,50.00,4697.166,141.339,1262.628,1884.520
2016-5-14 16:20:30,33.0,596.0,574.2,2.0,2.0,4711.5,1266,2361,Normal,24.00,1249,1172,48.0,3.0,237.8,49.99,3.2,238.0,49.99,3.2,241.2,49.99,4697.365,141.345,1262.682,1884.600
2016-5-14 16:25:30,33.0,605.0,569.5,2.0,2.0,4711.7,1266,2355,Normal,24.20,1244,1171,49.0,3.0,238.4,50.00,3.2,238.1,50.00,3.2,241.8,50.00,4697.565,141.351,1262.736,1884.680
2016-5-14 16:30:30,32.0,595.8,565.3,1.9,1.9,4711.9,1267,2255,Normal,24.40,1193,1121,49.0,2.8,238.1,50.01,3.1,237.9,50.01,3.1,241.1,50.01,4697.764,141.357,1262.789,1884.760
2016-5-14 16:35:30,32.0,615.0,574.5,2.5,2.6,4712.1,1267,3035,Normal,24.60,1591,1503,49.0,3.9,239.2,50.00,4.1,238.2,50.00,4.0,243.2,50.00,4697.964,141.363,1262.843,1884.840
2016-5-14 16:40:30,33.0,600.8,565.4,2.3,2.3,4712.3,1267,2736,Normal,24.80,1439,1357,49.0,3.5,238.6,50.01,3.7,238.2,50.01,3.6,242.6,50.01,4698.163,141.369,1262.896,1884.920
2016-5-14 16:45:30,33.0,593.8,566.3,2.2,2.2,4712.6,1267,2570,Normal,25.10,1351,1278,50.0,3.2,238.4,50.00,3.5,237.8,50.00,3.5,241.3,50.00,4698.462,141.378,1262.977,1885.040
2016-5-14 16:50:32,33.0,603.0,562.5,2.0,2.0,4712.8,1267,2349,Normal,25.30,1240,1169,50.0,3.0,239.1,49.98,3.2,237.9,49.98,3.2,243.1,49.98,4698.662,141.384,1263.030,1885.120
2016-5-14 16:55:33,33.0,605.0,561.5,1.7,1.7,4712.9,1267,2014,Normal,25.40,1067,1006,50.0,2.5,237.6,49.98,2.8,237.3,49.98,2.8,240.7,49.98,4698.761,141.387,1263.057,1885.160
2016-5-14 17:0:33,33.0,589.7,564.3,1.4,1.4,4713.1,1267,1648,Normal,25.60,882,826,50.0,2.0,238.5,50.00,2.3,237.6,50.00,2.3,242.0,50.00,4698.961,141.393,1263.111,1885.240
2016-5-14 17:5:34,33.0,590.7,550.3,1.8,1.8,4713.3,1267,2093,Normal,25.80,1112,1041,50.0,2.6,238.7,50.00,2.9,237.7,50.00,2.9,242.0,50.00,4699.160,141.399,1263.164,1885.320
2016-5-14 17:10:34,32.0,592.7,555.3,1.9,1.9,4713.4,1267,2172,Normal,25.90,1152,1080,50.0,2.7,237.9,50.02,3.0,237.3,50.02,2.9,240.8,50.02,4699.260,141.402,1263.191,1885.360
2016-5-14 17:15:34,32.0,594.0,549.5,1.9,2.0,4713.6,1267,2256,Normal,26.10,1193,1123,50.0,2.8,238.7,49.98,3.0,238.0,49.98,3.1,241.9,49.98,4699.459,141.408,1263.245,1885.440
2016-5-14 17:20:34,33.0,595.8,555.5,2.0,2.0,4713.8,1267,2264,Normal,26.30,1197,1126,50.0,2.8,238.6,49.98,3.1,237.8,49.98,3.1,242.5,49.98,4699.659,141.414,1263.298,1885.520
2016-5-14 17:25:34,33.0,589.1,561.3,1.7,1.7,4714.0,1267,1924,Normal,26.50,1024,960,50.0,2.4,238.1,50.01,2.7,237.3,50.01,2.7,241.1,50.01,4699.858,141.420,1263.352,1885.600
2016-5-14 17:30:34,33.0,602.0,548.6,1.6,1.6,4714.1,1268,1819,Normal,26.60,970,908,50.0,2.2,239.1,50.03,2.5,238.2,50.03,2.5,242.9,50.03,4699.958,141.423,1263.379,1885.640
2016-5-14 17:35:34,32.0,584.8,546.4,1.8,1.8,4714.3,1268,1989,Normal,26.80,1059,989,50.0,2.5,238.7,49.99,2.7,237.8,49.99,2.7,242.5,49.99,4700.157,141.429,1263.432,1885.720
2016-5-14 17:40:34,32.0,584.9,553.3,1.8,1.8,4714.5,1268,2060,Normal,27.00,1094,1026,50.0,2.6,238.1,49.97,2.8,237.5,49.97,2.8,241.4,49.97,4700.356,141.435,1263.486,1885.800
2016-5-14 17:45:34,33.0,599.8,549.2,1.6,1.6,4714.6,1268,1865,Normal,27.10,993,931,50.0,2.3,238.5,50.00,2.6,237.4,50.00,2.6,241.3,50.00,4700.456,141.438,1263.513,1885.840
2016-5-14 17:50:34,33.0,581.5,572.7,2.1,2.0,4714.8,1268,2394,Normal,27.30,1266,1188,50.0,3.0,238.6,49.96,3.2,237.7,49.96,3.2,242.3,49.96,4700.656,141.444,1263.566,1885.920
2016-5-14 17:55:34,32.0,603.6,557.2,2.4,2.4,4715.0,1268,2772,Normal,27.50,1460,1372,50.0,3.5,238.7,49.99,3.7,238.2,49.99,3.7,242.3,49.99,4700.855,141.450,1263.620,1886.000
2016-5-14 18:0:34,33.0,591.7,558.2,2.2,2.2,4715.2,1268,2576,Normal,27.70,1357,1278,50.0,3.3,238.3,50.01,3.5,238.0,50.01,3.4,242.0,50.01,4701.054,141.456,1263.674,1886.080
2016-5-14 18:5:34,32.0,601.7,562.2,1.9,2.0,4715.4,1268,2284,Normal,27.90,1206,1137,50.0,2.9,238.0,50.01,3.1,238.0,50.01,3.1,241.2,50.01,4701.254,141.462,1263.727,1886.160
2016-5-14 18:10:35,33.0,591.5,555.1,1.6,1.6,4715.6,1268,1829,Normal,28.10,973,916,50.0,2.3,238.3,50.01,2.6,237.1,50.01,2.5,242.5,50.01,4701.453,141.468,1263.781,1886.240
2016-5-14 18:15:35,33.0,578.9,549.3,1.5,1.5,4715.8,1268,1714,Normal,28.30,915,859,50.0,2.1,237.5,49.98,2.4,236.8,49.98,2.4,240.8,49.98,4701.653,141.474,1263.834,1886.320
2016-5-14 18:20:35,32.0,576.0,539.6,1.0,1.0,4715.9,1268,1075,Normal,28.40,588,546,50.0,1.4,237.7,50.01,1.6,237.1,50.01,1.7,241.4,50.01,4701.752,141.477,1263.861,1886.360
2016-5-14 18:25:35,33.0,573.7,540.3,0.8,0.8,4716.0,1268,932,Normal,28.50,516,476,49.0,1.3,237.7,49.99,1.6,236.7,49.99,1.5,241.7,49.99,4701.852,141.480,1263.888,1886.400
2016-5-14 18:30:35,32.0,573.7,544.2,0.9,0.9,4716.1,1269,979,Normal,28.60,541,498,49.0,1.3,237.7,50.01,1.6,236.9,50.01,1.6,240.9,50.01,4701.952,141.483,1263.915,1886.440
2016-5-14 18:35:35,33.0,598.6,547.2,1.4,1.5,4716.2,1269,1655,Normal,28.70,886,828,49.0,2.0,238.2,50.01,2.4,237.3,50.01,2.4,241.1,50.01,4702.051,141.486,1263.942,1886.480
2016-5-14 18:40:35,32.0,587.7,555.3,1.6,1.6,4716.3,1269,1851,Normal,28.80,985,925,49.0,2.3,237.5,50.02,2.6,237.0,50.02,2.6,240.5,50.02,4702.151,141.489,1263.968,1886.520
2016-5-14 18:45:36,33.0,582.1,556.6,1.6,1.6,4716.5,1269,1830,Normal,29.00,975,914,49.0,2.2,238.0,50.00,2.5,237.3,50.00,2.6,241.3,50.00,4702.350,141.495,1264.022,1886.600
2016-5-14 18:50:36,33.0,599.4,560.0,1.9,1.9,4716.6,1269,2221,Normal,29.10,1174,1106,49.0,2.8,238.2,49.99,3.0,237.2,49.99,3.0,242.0,49.99,4702.450,141.498,1264.049,1886.640
2016-5-14 18:55:36,32.0,596.7,560.2,1.6,1.6,4716.8,1269,1915,Normal,29.30,1019,956,49.0,2.3,238.3,50.01,2.7,237.0,50.01,2.6,241.9,50.01,4702.650,141.504,1264.102,1886.720
2016-5-14 19:0:36,33.0,581.0,543.5,1.3,1.3,4716.9,1269,1490,Normal,29.40,800,749,49.0,1.8,237.7,50.00,2.1,236.6,50.00,2.1,240.6,50.00,4702.749,141.507,1264.129,1886.760
2016-5-14 19:5:37,32.0,586.5,543.2,1.2,1.2,4717.1,1269,1405,Normal,29.60,758,707,49.0,1.8,237.2,49.98,2.0,237.1,49.98,2.0,240.7,49.98,4702.949,141.513,1264.183,1886.840
2016-5-14 19:10:37,32.0,579.0,547.5,1.0,1.0,4717.2,1269,1176,Normal,29.70,638,597,49.0,1.5,237.3,49.99,1.8,236.8,49.99,1.8,241.1,49.99,4703.048,141.516,1264.210,1886.880
2016-5-14 19:15:37,32.0,576.0,544.5,0.8,0.8,4717.2,1269,901,Normal,29.70,500,461,49.0,1.2,237.1,49.96,1.5,236.6,49.96,1.5,239.7,49.96,4703.048,141.516,1264.210,1886.880
2016-5-14 19:20:37,32.0,583.6,540.1,0.9,0.9,4717.3,1269,962,Normal,29.80,530,492,49.0,1.3,237.9,49.97,1.5,236.9,49.97,1.6,241.0,49.97,4703.148,141.519,1264.236,1886.920
2016-5-14 19:25:37,32.0,588.7,542.2,1.0,1.0,4717.4,1269,1097,Normal,29.90,598,558,49.0,1.4,237.7,50.00,1.7,237.2,50.00,1.7,241.4,50.00,4703.248,141.522,1264.263,1886.960
2016-5-14 19:30:37,32.0,571.9,530.4,0.9,0.9,4717.5,1269,973,Normal,30.00,537,495,48.0,1.4,237.9,50.00,1.6,237.0,50.00,1.6,242.0,50.00,4703.347,141.525,1264.290,1887.000
2016-5-14 19:35:37,32.0,581.9,535.5,1.0,1.0,4717.6,1270,1094,Normal,30.10,599,555,48.0,1.5,237.1,50.02,1.8,236.5,50.02,1.7,242.0,50.02,4703.447,141.528,1264.317,1887.040
2016-5-14 19:40:37,32.0,585.9,541.4,1.0,1.0,4717.7,1270,1118,Normal,30.20,609,569,48.0,1.4,237.2,50.00,1.7,236.8,50.00,1.7,241.1,50.00,4703.547,141.531,1264.344,1887.080
2016-5-14 19:45:37,32.0,593.7,533.3,1.0,1.0,4717.8,1270,1105,Normal,30.30,603,562,48.0,1.5,237.5,50.02,1.7,237.4,50.02,1.7,241.4,50.02,4703.647,141.534,1264.370,1887.120
2016-5-14 19:50:37,32.0,585.5,552.7,1.0,1.0,4717.8,1270,1164,Normal,30.30,634,590,48.0,1.6,237.4,49.99,1.8,237.0,49.99,1.8,241.5,49.99,4703.647,141.534,1264.370,1887.120
2016-5-14 19:55:37,32.0,594.9,549.4,1.0,1.0,4717.9,1270,1115,Normal,30.40,607,568,48.0,1.4,238.5,50.01,1.7,237.6,50.01,1.7,242.3,50.01,4703.746,141.537,1264.397,1887.160
2016-5-14 20:0:37,32.0,583.9,537.5,1.0,1.0,4718.0,1270,1166,Normal,30.50,635,591,48.0,1.5,237.3,50.01,1.7,237.3,50.01,1.7,241.1,50.01,4703.846,141.540,1264.424,1887.200
2016-5-14 20:5:37,32.0,568.8,551.3,0.9,0.9,4718.1,1270,976,Normal,30.60,536,499,48.0,1.4,238.0,50.02,1.5,237.4,50.02,1.6,241.5,50.02,4703.946,141.543,1264.451,1887.240
2016-5-14 20:10:37,32.0,566.9,544.4,0.8,0.7,4718.2,1270,817,Normal,30.70,456,421,48.0,1.2,238.2,50.00,1.4,237.2,50.00,1.4,241.8,50.00,4704.045,141.546,1264.478,1887.280
2016-5-14 20:15:37,32.0,570.9,546.4,0.7,0.7,4718.2,1270,749,Normal,30.70,422,387,48.0,1.2,237.5,50.01,1.3,237.0,50.01,1.4,240.7,50.01,4704.045,141.546,1264.478,1887.280
2016-5-14 20:20:37,32.0,558.8,535.4,0.6,0.5,4718.3,1270,606,Normal,30.80,348,317,47.0,1.1,238.2,50.00,1.2,237.3,50.00,1.2,242.0,50.00,4704.145,141.549,1264.504,1887.320
2016-5-14 20:25:37,32.0,552.6,526.9,0.4,0.4,4718.3,1270,437,Normal,30.80,261,235,47.0,1.0,236.7,49.99,0.9,236.6,49.99,1.1,241.3,49.99,4704.145,141.549,1264.504,1887.320
2016-5-14 20:30:37,32.0,544.0,507.8,0.4,0.4,4718.4,1270,398,Normal,30.90,241,217,46.0,1.0,237.8,50.01,0.9,237.4,50.01,1.0,241.6,50.01,4704.245,141.552,1264.531,1887.360
2016-5-14 20:35:37,32.0,558.6,520.4,0.3,0.3,4718.4,1271,338,Normal,30.90,210,187,46.0,1.0,237.9,50.00,0.9,237.3,50.00,0.9,241.5,50.00,4704.245,141.552,1264.531,1887.360
2016-5-14 20:40:37,32.0,519.9,494.4,0.2,0.2,4718.4,1271,207,Normal,30.90,142,124,44.0,1.1,238.0,50.01,0.8,237.8,50.01,1.0,241.6,50.01,4704.245,141.552,1264.531,1887.360
2016-5-14 20:45:37,32.0,479.9,470.4,0.2,0.1,4718.4,1271,137,Normal,30.90,106,91,44.0,1.1,238.6,49.99,0.9,237.9,49.99,1.0,241.9,49.99,4704.245,141.552,1264.531,1887.360
2016-5-14 20:50:37,32.0,491.9,488.4,0.2,0.2,4718.4,1271,160,Normal,30.90,118,102,44.0,1.1,238.4,50.00,0.8,238.1,50.00,1.0,241.7,50.00,4704.245,141.552,1264.531,1887.360
2016-5-14 20:55:38,32.0,489.9,512.4,0.2,0.2,4718.4,1271,201,Normal,30.90,139,121,43.0,1.1,238.8,49.98,0.9,238.1,49.98,0.9,241.9,49.98,4704.245,141.552,1264.531,1887.360
2016-5-14 21:0:38,32.0,536.8,515.4,0.2,0.2,4718.5,1271,170,Normal,31.00,125,104,43.0,1.1,238.7,49.99,0.8,238.1,49.99,0.9,242.2,49.99,4704.345,141.555,1264.558,1887.400
2016-5-14 21:5:38,32.0,514.9,450.4,0.1,0.1,4718.5,1271,117,Normal,31.00,97,80,43.0,1.1,238.5,49.97,0.9,238.1,49.97,1.0,242.0,49.97,4704.345,141.555,1264.558,1887.400
2016-5-14 21:10:38,32.0,522.4,485.3,0.1,0.1,4718.5,1271,104,Normal,31.00,90,74,42.0,1.1,238.4,50.00,0.8,237.8,50.00,1.0,242.2,50.00,4704.345,141.555,1264.558,1887.400
2016-5-14 21:15:38,32.0,469.3,429.9,0.1,0.1,4718.5,1271,85,Normal,31.00,79,65,42.0,1.1,238.3,49.98,0.8,237.9,49.98,1.0,242.1,49.98,4704.345,141.555,1264.558,1887.400
2016-5-14 21:20:38,32.0,394.7,356.5,0.1,0.1,4718.5,1271,60,Normal,31.00,65,54,42.0,1.2,238.8,49.98,0.9,238.1,49.98,1.0,242.2,49.98,4704.345,141.555,1264.558,1887.400
2016-5-14 21:25:38,31.0,363.8,325.9,0.1,0.1,4718.5,1271,49,Normal,31.00,60,49,42.0,1.2,238.2,49.97,0.9,237.7,49.97,1.0,241.7,49.97,4704.345,141.555,1264.558,1887.400
2016-5-14 21:30:38,31.0,247.6,217.7,0.1,0.1,4718.5,1271,0,Normal,31.00,39,33,35.0,0.0,239.9,50.03,0.1,239.2,50.03,0.1,243.1,50.03,4704.345,141.555,1264.558,1887.400
2016-5-14 21:35:38,31.0,229.5,202.3,0.1,0.1,4718.5,1272,0,Normal,31.00,36,31,35.0,0.0,239.0,49.97,0.1,238.6,49.97,0.1,242.8,49.97,4704.345,141.555,1264.558,1887.400
