Time,Temperature,PV1 Voltage[V],PV2 Voltage[V],PV1 Current[A],PV2 Current[A],Total energy[KW.Hr],Total operation hours[Hr],Total AC Power[W],Mode,Daily Energy[KW.Hr],PV1 Input Power[W],PV2 Input Power[W],Heatsink Temperature,Current to grid (R Phase)[A],Grid voltage(R Phase)[V],Grid frequency(R Phase)[Hz],Current to grid (S Phase)[A],Grid voltage(S Phase)[V],Grid frequency(S Phase)[Hz],Current to grid (T Phase)[A],Grid voltage(T Phase)[V],Grid frequency(T Phase)[Hz],Reduced amount of CO2[KG],Reduced amount of SO2[KG],Reduced amount of Oil[KG],Reduced amount of Coal[KG]
2016-5-21 5:6:14,33.0,189.9,199.7,0.0,0.0,5390.7,1369,0,Fault,128.00,26,24,35.0,0.0,239.3,50.01,0.0,237.9,50.01,0.0,241.6,50.01,5374.528,161.721,1444.708,2156.280
2016-5-21 5:6:35,19.0,114.3,114.0,0.0,0.0,5262.7,1369,0,Fault,0.00,21,20,16.0,0.0,241.3,49.99,0.0,240.0,49.99,0.0,243.7,49.99,5246.912,157.881,1410.404,2105.080
2016-5-21 5:11:35,22.0,527.4,526.9,0.0,0.0,5262.7,1369,0,Fault,0.00,95,75,19.0,0.0,241.2,50.00,0.0,240.1,50.00,0.0,243.7,50.00,5246.912,157.881,1410.404,2105.080
2016-5-21 5:16:35,24.0,580.1,579.4,0.0,0.0,5262.7,1369,0,Wait,0.00,110,74,21.0,0.0,241.2,50.01,0.0,240.2,50.01,0.0,243.9,50.01,5246.912,157.881,1410.404,2105.080
2016-5-21 5:21:35,25.0,529.6,503.0,0.2,0.2,5262.7,1369,177,Normal,0.00,128,108,32.0,1.1,240.3,49.99,0.8,239.3,49.99,0.8,243.0,49.99,5246.912,157.881,1410.404,2105.080
2016-5-21 5:26:35,26.0,536.6,507.0,0.2,0.2,5262.7,1369,215,Normal,0.00,148,126,32.0,1.1,240.6,50.00,0.8,240.1,50.00,0.8,243.7,50.00,5246.912,157.881,1410.404,2105.080
2016-5-21 5:31:35,26.0,590.6,540.0,0.2,0.2,5262.7,1369,258,Normal,0.00,171,147,35.0,1.0,239.8,49.99,0.8,238.9,49.99,0.8,242.7,49.99,5246.912,157.881,1410.404,2105.080
2016-5-21 5:36:35,26.0,581.6,545.9,0.3,0.3,5262.7,1370,301,Normal,0.00,194,166,35.0,1.1,240.4,49.98,0.8,238.9,49.98,0.8,243.1,49.98,5246.912,157.881,1410.404,2105.080
2016-5-21 5:41:35,27.0,579.6,520.0,0.3,0.3,5262.7,1370,339,Normal,0.00,214,184,35.0,1.1,239.8,49.99,0.9,238.6,49.99,0.8,242.3,49.99,5246.912,157.881,1410.404,2105.080
2016-5-21 5:46:35,27.0,588.6,521.9,0.3,0.3,5262.8,1370,374,Normal,0.10,233,201,36.0,1.0,239.3,50.00,0.8,238.4,50.00,0.8,241.8,50.00,5247.012,157.884,1410.430,2105.120
2016-5-21 6:20:14,29.0,611.6,563.0,0.6,0.6,5263.1,1370,688,Normal,0.40,396,351,39.0,1.1,239.4,49.99,1.1,237.8,49.99,1.0,241.8,49.99,5247.311,157.893,1410.511,2105.240
2016-5-21 6:25:14,29.0,597.0,575.4,0.7,0.6,5263.1,1370,738,Normal,0.40,423,374,39.0,1.2,239.4,50.02,1.2,237.6,50.02,1.0,241.8,50.02,5247.311,157.893,1410.511,2105.240
2016-5-21 6:30:14,29.0,605.7,555.9,0.7,0.7,5263.2,1370,787,Normal,0.50,450,396,39.0,1.2,239.0,50.00,1.2,237.6,50.00,1.1,241.6,50.00,5247.410,157.896,1410.538,2105.280
2016-5-21 6:35:14,29.0,607.7,574.1,0.7,0.7,5263.3,1371,839,Normal,0.60,477,421,40.0,1.3,238.2,50.01,1.3,237.3,50.01,1.1,240.5,50.01,5247.510,157.899,1410.564,2105.320
2016-5-21 6:40:14,29.0,609.6,574.0,0.8,0.7,5263.3,1371,882,Normal,0.60,500,441,41.0,1.3,238.4,50.02,1.3,237.2,50.02,1.2,240.7,50.02,5247.510,157.899,1410.564,2105.320
2016-5-21 6:45:14,29.0,622.5,558.1,0.8,0.8,5263.4,1371,931,Normal,0.70,529,462,41.0,1.4,238.6,49.98,1.3,237.3,49.98,1.2,240.7,49.98,5247.610,157.902,1410.591,2105.360
2016-5-21 6:50:14,30.0,623.6,565.0,0.8,0.8,5263.5,1371,994,Normal,0.80,561,492,41.0,1.5,239.1,50.00,1.5,237.3,50.00,1.3,241.6,50.00,5247.709,157.905,1410.618,2105.400
2016-5-21 6:55:14,30.0,645.1,580.0,0.9,0.9,5263.6,1371,1070,Normal,0.90,601,529,41.0,1.5,237.7,50.03,1.5,236.7,50.03,1.4,239.6,50.03,5247.809,157.908,1410.645,2105.440
2016-5-21 7:0:14,30.0,624.6,591.0,1.0,0.9,5263.7,1371,1151,Normal,1.00,644,566,42.0,1.6,239.1,49.99,1.6,237.2,49.99,1.5,241.3,49.99,5247.909,157.911,1410.672,2105.480
2016-5-21 7:5:14,30.0,642.9,569.9,1.0,1.0,5263.8,1371,1258,Normal,1.10,700,618,42.0,1.7,237.4,50.00,1.8,236.5,50.00,1.6,239.4,50.00,5248.009,157.914,1410.698,2105.520
2016-5-21 7:10:14,30.0,646.0,578.0,1.1,1.1,5263.9,1371,1379,Normal,1.20,759,679,42.0,1.8,238.2,49.99,1.9,236.6,49.99,1.8,240.3,49.99,5248.108,157.917,1410.725,2105.560
2016-5-21 7:15:14,30.0,634.9,567.0,1.3,1.3,5264.0,1371,1557,Normal,1.30,856,760,42.0,2.0,237.9,49.98,2.2,236.4,49.98,2.0,240.0,49.98,5248.208,157.920,1410.752,2105.600
2016-5-21 7:20:14,30.0,636.9,578.0,1.4,1.4,5264.1,1371,1718,Normal,1.40,940,837,43.0,2.3,237.0,49.98,2.4,236.1,49.98,2.2,239.0,49.98,5248.308,157.923,1410.779,2105.640
2016-5-21 7:25:14,30.0,630.9,583.0,1.6,1.5,5264.3,1371,1872,Normal,1.60,1019,912,42.0,2.4,237.6,49.99,2.6,236.4,49.99,2.4,239.4,49.99,5248.507,157.929,1410.832,2105.720
2016-5-21 7:30:14,30.0,647.0,582.0,1.7,1.7,5264.5,1371,2110,Normal,1.80,1140,1030,43.0,2.7,238.5,50.02,2.9,236.6,50.02,2.6,240.5,50.02,5248.707,157.935,1410.886,2105.800
2016-5-21 7:35:15,31.0,638.9,582.9,1.9,1.8,5264.6,1372,2277,Normal,1.90,1227,1109,43.0,2.9,239.8,50.02,3.1,238.0,50.02,2.9,241.9,50.02,5248.806,157.938,1410.913,2105.840
2016-5-21 7:40:15,31.0,645.0,574.9,2.0,2.0,5264.8,1372,2449,Normal,2.10,1317,1192,43.0,3.2,238.3,50.01,3.4,237.2,50.01,3.0,242.2,50.01,5249.006,157.944,1410.966,2105.920
2016-5-21 7:45:15,31.0,633.9,591.0,2.3,2.2,5265.1,1372,2751,Normal,2.40,1476,1335,43.0,3.6,237.5,49.99,3.8,236.4,49.99,3.5,239.6,49.99,5249.305,157.953,1411.047,2106.040
2016-5-21 7:50:15,31.0,631.6,587.0,2.6,2.5,5265.3,1372,3090,Normal,2.60,1650,1500,44.0,4.0,241.4,49.99,4.2,239.9,49.99,3.9,243.2,49.99,5249.504,157.959,1411.100,2106.120
2016-5-21 7:55:15,31.0,630.6,577.9,2.0,2.0,5265.5,1372,2423,Normal,2.80,1304,1178,45.0,3.1,241.4,50.00,3.3,240.0,50.00,3.0,243.4,50.00,5249.703,157.965,1411.154,2106.200
2016-5-21 8:0:15,31.0,620.7,571.1,2.4,2.4,5265.8,1372,2828,Normal,3.10,1509,1378,45.0,3.6,240.7,49.99,3.9,238.8,49.99,3.6,242.6,49.99,5250.003,157.974,1411.234,2106.320
2016-5-21 8:5:15,31.0,632.6,577.0,2.9,2.9,5266.1,1372,3514,Normal,3.40,1869,1704,45.0,4.5,242.0,49.97,4.9,240.1,49.97,4.6,244.5,49.97,5250.302,157.983,1411.315,2106.440
2016-5-21 8:10:15,31.0,631.7,577.9,3.4,3.4,5266.4,1372,4113,Normal,3.70,2179,1993,47.0,5.3,241.1,49.96,5.7,239.2,49.96,5.5,243.1,49.96,5250.601,157.992,1411.395,2106.560
2016-5-21 8:15:15,31.0,624.6,579.9,3.6,3.5,5266.8,1372,4318,Normal,4.10,2286,2092,47.0,5.6,241.5,50.00,6.1,239.6,50.00,5.7,244.3,50.00,5251.000,158.004,1411.502,2106.720
2016-5-21 8:20:15,31.0,621.6,567.0,3.7,3.7,5267.1,1372,4393,Normal,4.40,2325,2127,48.0,5.7,241.0,50.00,6.1,239.4,50.00,5.8,243.3,50.00,5251.299,158.013,1411.583,2106.840
2016-5-21 8:25:15,32.0,622.6,570.0,4.0,4.0,5267.5,1372,4845,Normal,4.80,2559,2345,48.0,6.4,239.4,50.01,6.8,238.4,50.01,6.4,241.4,50.01,5251.698,158.025,1411.690,2107.000
2016-5-21 8:30:15,32.0,624.6,564.0,4.3,4.4,5267.9,1372,5174,Normal,5.20,2758,2532,50.0,6.8,243.2,49.99,7.2,240.8,49.99,7.0,245.3,49.99,5252.096,158.037,1411.797,2107.160
2016-5-21 8:35:15,32.0,617.6,569.8,4.6,4.6,5268.4,1373,5406,Normal,5.70,2884,2643,51.0,7.2,241.3,50.01,7.5,240.0,50.01,7.3,242.9,50.01,5252.595,158.052,1411.931,2107.360
2016-5-21 8:40:15,32.0,614.5,569.9,4.8,4.7,5268.8,1373,5595,Normal,6.10,2986,2734,52.0,7.5,242.6,49.98,7.8,239.9,49.98,7.5,245.0,49.98,5252.994,158.064,1412.038,2107.520
2016-5-21 8:45:15,32.0,617.6,562.0,5.0,5.0,5269.3,1373,5866,Normal,6.60,3125,2873,53.0,7.9,241.5,50.00,8.2,240.1,50.00,7.9,243.8,50.00,5253.492,158.079,1412.172,2107.720
2016-5-21 8:50:15,32.0,609.7,554.1,5.4,5.5,5269.8,1373,6281,Normal,7.10,3350,3072,54.0,8.4,241.6,50.00,8.8,239.9,50.00,8.4,243.9,50.00,5253.991,158.094,1412.306,2107.920
2016-5-21 8:55:15,33.0,600.4,556.8,6.5,6.4,5270.4,1373,7420,Normal,7.70,3950,3636,57.0,10.0,241.5,49.97,10.4,240.3,49.97,10.0,243.4,49.97,5254.589,158.112,1412.467,2108.160
2016-5-21 9:0:15,33.0,590.7,548.0,2.8,2.7,5270.8,1373,3165,Normal,8.10,1689,1536,56.0,4.1,240.3,49.97,4.4,238.3,49.97,4.2,242.4,49.97,5254.988,158.124,1412.574,2108.320
2016-5-21 9:5:15,33.0,601.7,557.0,6.1,6.1,5271.3,1373,6981,Normal,8.60,3717,3421,58.0,9.4,240.5,50.00,9.7,239.7,50.00,9.4,242.1,50.00,5255.486,158.139,1412.708,2108.520
2016-5-21 9:10:15,33.0,606.7,559.0,6.3,6.3,5271.9,1373,7278,Normal,9.20,3877,3564,59.0,9.8,241.4,49.99,10.2,239.7,49.99,9.7,243.1,49.99,5256.084,158.157,1412.869,2108.760
2016-5-21 9:15:16,33.0,599.5,550.9,6.6,6.6,5272.5,1373,7566,Normal,9.80,4030,3706,61.0,10.2,241.8,50.01,10.6,239.4,50.01,10.2,243.8,50.01,5256.682,158.175,1413.030,2109.000
2016-5-21 9:20:16,33.0,589.6,547.0,6.9,6.8,5273.1,1373,7715,Normal,10.40,4106,3782,62.0,10.4,241.7,50.01,10.8,239.8,50.01,10.4,243.5,50.01,5257.281,158.193,1413.191,2109.240
2016-5-21 9:25:16,34.0,596.7,545.0,7.0,7.0,5273.8,1373,7926,Normal,11.10,4216,3887,63.0,10.6,242.9,49.99,11.0,240.1,49.99,10.7,244.8,49.99,5257.979,158.214,1413.378,2109.520
2016-5-21 9:30:16,34.0,589.6,543.0,7.3,7.3,5274.5,1373,8144,Normal,11.80,4337,3990,65.0,11.1,240.5,50.00,11.4,239.4,50.00,10.9,243.5,50.00,5258.676,158.235,1413.566,2109.800
2016-5-21 9:35:16,34.0,592.7,537.1,7.9,8.0,5275.2,1374,8870,Normal,12.50,4720,4349,67.0,12.1,239.7,50.01,12.4,239.7,50.01,11.9,242.1,50.01,5259.374,158.256,1413.754,2110.080
2016-5-21 9:40:16,34.0,579.5,540.9,6.5,6.3,5275.8,1374,7123,Normal,13.10,3811,3472,68.0,9.6,240.3,50.00,9.9,238.8,50.00,9.6,242.4,50.00,5259.973,158.274,1413.914,2110.320
2016-5-21 9:45:16,34.0,590.6,539.0,7.4,7.5,5276.6,1374,8325,Normal,13.90,4396,4116,69.0,11.3,239.8,49.99,11.6,239.7,49.99,11.3,241.7,49.99,5260.770,158.298,1414.129,2110.640
2016-5-21 9:50:16,35.0,606.4,537.8,6.6,7.0,5277.3,1374,7717,Normal,14.60,4080,3809,60.0,10.5,239.8,49.98,10.8,238.4,49.98,10.4,242.5,49.98,5261.468,158.319,1414.316,2110.920
2016-5-21 9:55:16,35.0,594.1,528.5,9.6,9.9,5278.1,1374,10801,Normal,15.40,5752,5307,57.0,14.7,241.2,50.01,15.0,239.8,50.01,14.7,243.2,50.01,5262.266,158.343,1414.531,2111.240
2016-5-21 10:0:16,35.0,587.9,532.5,8.6,8.7,5278.8,1374,9607,Normal,16.10,5128,4695,55.0,13.1,240.8,50.01,13.4,239.6,50.01,12.9,242.9,50.01,5262.964,158.364,1414.718,2111.520
2016-5-21 10:5:16,35.0,578.6,543.0,4.8,4.7,5279.4,1374,5322,Normal,16.70,2832,2609,53.0,7.1,239.3,50.02,7.5,238.4,50.02,7.1,241.5,50.02,5263.562,158.382,1414.879,2111.760
2016-5-21 10:10:16,36.0,609.7,567.0,4.5,4.5,5279.8,1374,5253,Normal,17.10,2788,2583,54.0,7.0,240.7,50.00,7.4,238.4,50.00,7.1,242.7,50.00,5263.961,158.394,1414.986,2111.920
2016-5-21 10:15:16,35.0,587.4,538.8,8.7,8.7,5280.7,1374,9726,Normal,18.00,5188,4757,52.0,13.2,241.6,50.02,13.5,239.1,50.02,13.2,244.0,50.02,5264.858,158.421,1415.228,2112.280
2016-5-21 10:20:17,36.0,595.7,554.1,8.4,8.2,5281.3,1374,9465,Normal,18.60,5054,4623,52.0,12.9,239.7,50.00,13.2,239.5,50.00,12.8,241.4,50.00,5265.456,158.439,1415.388,2112.520
2016-5-21 10:25:17,35.0,575.8,547.2,11.6,11.2,5282.1,1374,12599,Normal,19.40,6732,6168,49.0,17.1,244.4,50.00,17.4,241.4,50.00,16.9,247.1,50.00,5266.254,158.463,1415.603,2112.840
2016-5-21 10:30:17,36.0,579.5,522.9,9.3,9.4,5283.2,1374,10197,Normal,20.50,5462,4978,46.0,13.9,241.0,50.02,14.2,239.9,50.02,13.8,243.9,50.02,5267.350,158.496,1415.898,2113.280
2016-5-21 10:35:17,36.0,578.8,540.1,9.6,9.4,5284.0,1375,10485,Normal,21.30,5589,5146,44.0,14.3,243.1,50.02,14.5,240.6,50.02,14.1,246.0,50.02,5268.148,158.520,1416.112,2113.600
2016-5-21 10:40:17,36.0,567.7,539.0,8.2,7.9,5284.9,1375,8817,Normal,22.20,4686,4328,44.0,12.0,241.5,49.99,12.2,240.1,49.99,11.9,243.8,49.99,5269.045,158.547,1416.353,2113.960
2016-5-21 10:45:17,36.0,589.7,548.0,6.9,6.8,5285.5,1375,7721,Normal,22.80,4107,3787,47.0,10.5,240.6,50.00,10.8,239.9,50.00,10.4,242.9,50.00,5269.644,158.565,1416.514,2114.200
2016-5-21 10:50:17,36.0,566.6,540.2,10.2,9.8,5286.5,1375,10904,Normal,23.80,5823,5340,48.0,14.8,241.5,50.01,15.1,241.8,50.01,14.8,242.6,50.01,5270.641,158.595,1416.782,2114.600
2016-5-21 10:55:17,36.0,578.2,539.8,9.7,9.4,5287.6,1375,10575,Normal,24.90,5681,5145,46.0,14.3,242.7,50.00,14.7,241.2,50.00,14.2,244.7,50.00,5271.737,158.628,1417.077,2115.040
2016-5-21 11:0:17,36.0,564.0,534.9,11.8,11.3,5288.4,1375,12529,Normal,25.70,6710,6117,48.0,17.0,244.4,49.98,17.3,240.9,49.98,16.8,247.7,49.98,5272.535,158.652,1417.291,2115.360
2016-5-21 11:5:17,36.0,556.5,521.8,11.9,11.7,5289.3,1375,12535,Normal,26.60,6679,6155,46.0,17.1,241.2,49.97,17.3,240.6,49.97,17.0,244.7,49.97,5273.432,158.679,1417.532,2115.720
2016-5-21 11:10:17,36.0,571.8,530.7,11.7,11.8,5290.4,1375,12740,Normal,27.70,6757,6311,45.0,17.5,242.5,49.98,17.5,242.4,49.98,17.1,244.2,49.98,5274.529,158.712,1417.827,2116.160
2016-5-21 11:15:17,36.0,550.7,511.5,13.5,13.5,5291.5,1375,14116,Normal,28.80,7498,6981,47.0,19.3,239.8,49.96,19.5,240.0,49.96,19.1,243.1,49.96,5275.626,158.745,1418.122,2116.600
2016-5-21 11:20:17,36.0,557.5,527.4,13.2,12.9,5292.4,1375,13967,Normal,29.70,7445,6880,48.0,19.1,239.5,50.02,19.2,241.0,50.02,19.0,241.7,50.02,5276.523,158.772,1418.363,2116.960
2016-5-21 11:25:17,36.0,558.7,526.1,14.5,14.3,5293.5,1375,15366,Normal,30.80,8181,7580,48.0,20.8,239.2,49.98,21.1,240.4,49.98,20.6,241.1,49.98,5277.619,158.805,1418.658,2117.400
2016-5-21 11:30:17,36.0,536.6,487.6,13.3,13.5,5294.6,1375,13473,Normal,31.90,7192,6628,47.0,18.3,244.5,49.99,18.6,242.4,49.99,18.2,246.3,49.99,5278.716,158.838,1418.953,2117.840
2016-5-21 11:35:17,36.0,574.6,532.0,9.1,9.1,5295.6,1376,9973,Normal,32.90,5295,4916,45.0,13.6,241.9,49.99,13.9,240.3,49.99,13.4,245.0,49.99,5279.713,158.868,1419.221,2118.240
2016-5-21 11:40:17,36.0,547.6,512.9,10.3,10.2,5296.4,1376,10743,Normal,33.70,5701,5298,45.0,14.7,242.1,50.00,14.9,240.7,50.00,14.5,244.8,50.00,5280.511,158.892,1419.435,2118.560
2016-5-21 11:45:17,36.0,567.8,525.1,10.9,10.9,5297.3,1376,11743,Normal,34.60,6230,5793,46.0,16.0,242.2,50.00,16.3,241.4,50.00,15.8,244.4,50.00,5281.408,158.919,1419.676,2118.920
2016-5-21 11:50:17,36.0,552.6,522.3,6.8,6.7,5298.2,1376,7197,Normal,35.50,3822,3537,45.0,9.7,240.9,49.97,10.1,239.6,49.97,9.6,243.3,49.97,5282.305,158.946,1419.918,2119.280
2016-5-21 11:55:17,36.0,572.4,533.2,7.1,7.1,5298.8,1376,7785,Normal,36.10,4117,3843,48.0,10.5,240.9,50.00,10.8,240.2,50.00,10.5,242.7,50.00,5282.904,158.964,1420.078,2119.520
2016-5-21 12:0:17,36.0,567.5,524.4,4.1,4.1,5299.4,1376,4479,Normal,36.70,2363,2175,49.0,5.9,239.8,50.02,6.2,238.6,50.02,6.0,242.0,50.02,5283.502,158.982,1420.239,2119.760
2016-5-21 12:5:17,36.0,580.3,541.5,6.3,6.3,5299.9,1376,7004,Normal,37.20,3715,3446,50.0,9.5,241.2,49.98,9.8,239.8,49.98,9.4,244.2,49.98,5284.000,158.997,1420.373,2119.960
2016-5-21 12:10:17,37.0,598.2,558.7,13.5,13.5,5301.0,1376,15412,Normal,38.30,8173,7635,51.0,20.9,238.5,50.00,21.2,240.9,50.00,20.6,241.3,50.00,5285.097,159.030,1420.668,2120.400
2016-5-21 12:15:17,37.0,549.3,517.0,14.1,14.1,5302.3,1376,14820,Normal,39.60,7838,7363,50.0,20.1,243.6,50.00,20.4,238.1,50.00,20.1,248.3,50.00,5286.393,159.069,1421.016,2120.920
2016-5-21 12:20:17,37.0,518.5,489.7,4.9,4.8,5303.5,1376,4908,Normal,40.80,2606,2412,47.0,6.6,240.4,50.02,6.9,238.9,50.02,6.6,242.7,50.02,5287.590,159.105,1421.338,2121.400
2016-5-21 12:25:17,37.0,540.8,517.9,4.0,3.9,5304.1,1376,4182,Normal,41.40,2206,2036,48.0,5.5,239.8,49.98,5.9,238.6,49.98,5.6,242.4,49.98,5288.188,159.123,1421.499,2121.640
2016-5-21 12:30:17,37.0,628.7,582.3,12.5,13.0,5304.8,1376,15183,Normal,42.10,7953,7620,52.0,20.4,242.4,50.02,21.0,238.7,50.02,20.3,245.5,50.02,5288.886,159.144,1421.686,2121.920
2016-5-21 12:35:17,37.0,626.3,587.3,12.9,12.7,5305.6,1377,15292,Normal,42.90,8166,7519,52.0,20.6,241.3,49.99,21.1,240.2,49.99,20.4,243.3,49.99,5289.683,159.168,1421.901,2122.240
2016-5-21 12:40:17,37.0,597.3,568.2,13.8,12.8,5306.8,1377,15244,Normal,44.10,8317,7319,51.0,20.6,241.3,49.99,21.0,239.9,49.99,20.3,244.2,49.99,5290.880,159.204,1422.222,2122.720
2016-5-21 12:45:17,37.0,539.6,515.2,5.7,5.4,5307.8,1377,5803,Normal,45.10,3094,2838,48.0,7.9,240.1,49.99,8.2,239.2,49.99,7.8,243.1,49.99,5291.877,159.234,1422.490,2123.120
2016-5-21 12:50:17,37.0,563.2,573.2,14.8,11.6,5308.6,1377,14735,Normal,45.90,8422,6692,51.0,20.0,242.8,50.01,20.4,241.1,50.01,19.9,245.2,50.01,5292.674,159.258,1422.705,2123.440
2016-5-21 12:55:17,37.0,599.0,549.5,12.8,13.8,5309.8,1377,15000,Normal,47.10,7731,7654,50.0,20.3,242.0,50.03,20.8,235.9,50.03,20.2,246.4,50.03,5293.871,159.294,1423.026,2123.920
2016-5-21 13:0:17,37.0,556.0,503.9,4.2,4.3,5310.5,1377,4526,Normal,47.80,2367,2218,47.0,6.0,239.4,50.01,6.4,238.5,50.01,6.1,242.1,50.01,5294.569,159.315,1423.214,2124.200
2016-5-21 13:5:17,37.0,547.4,515.3,4.2,4.1,5311.4,1377,4434,Normal,48.70,2338,2155,47.0,5.9,240.3,50.00,6.2,238.9,50.00,6.0,242.8,50.00,5295.466,159.342,1423.455,2124.560
2016-5-21 13:10:17,37.0,619.2,569.7,12.8,13.6,5312.1,1377,15380,Normal,49.40,7965,7810,51.0,20.7,239.4,49.98,21.2,241.0,49.98,20.6,242.5,49.98,5296.164,159.363,1423.643,2124.840
2016-5-21 13:15:17,37.0,610.9,506.7,11.9,16.3,5313.3,1377,15245,Normal,50.60,7317,8320,50.0,20.6,241.3,50.01,20.9,239.4,50.01,20.4,244.6,50.01,5297.360,159.399,1423.964,2125.320
2016-5-21 13:20:17,37.0,587.7,511.7,12.8,15.4,5314.5,1377,15133,Normal,51.80,7589,7933,50.0,20.4,241.6,49.99,20.8,237.2,49.99,20.3,245.9,49.99,5298.556,159.435,1424.286,2125.800
2016-5-21 13:25:17,37.0,586.9,540.8,13.1,14.0,5315.8,1377,15037,Normal,53.10,7784,7639,50.0,20.3,244.7,50.01,20.6,240.5,50.01,20.1,248.6,50.01,5299.853,159.474,1424.634,2126.320
2016-5-21 13:30:17,38.0,585.8,555.8,13.8,13.1,5316.9,1377,15101,Normal,54.20,8127,7362,49.0,20.2,245.4,50.00,20.7,240.0,50.00,20.1,247.8,50.00,5300.949,159.507,1424.929,2126.760
2016-5-21 13:35:18,38.0,519.2,484.2,4.6,4.6,5318.0,1378,4631,Normal,55.30,2423,2267,47.0,6.2,240.6,49.99,6.5,239.4,49.99,6.2,243.2,49.99,5302.046,159.540,1425.224,2127.200
2016-5-21 13:40:18,38.0,575.2,538.5,13.9,13.9,5319.1,1378,15235,Normal,56.40,8055,7571,50.0,20.5,244.2,49.99,20.9,241.9,49.99,20.3,245.6,49.99,5303.143,159.573,1425.519,2127.640
2016-5-21 13:45:18,38.0,580.4,543.7,13.7,13.8,5320.2,1378,15195,Normal,57.50,8019,7567,50.0,20.4,244.8,50.00,20.8,241.7,50.00,20.3,247.0,50.00,5304.239,159.606,1425.814,2128.080
2016-5-21 13:50:19,38.0,554.1,515.8,5.5,5.6,5320.7,1378,5908,Normal,58.00,3115,2926,49.0,8.0,241.0,50.01,8.3,239.7,50.01,8.0,243.6,50.01,5304.738,159.621,1425.948,2128.280
2016-5-21 13:55:19,38.0,601.2,579.5,13.6,12.0,5321.6,1378,14890,Normal,58.90,8250,7023,53.0,20.0,246.0,50.00,20.4,237.9,50.00,19.9,250.1,50.00,5305.635,159.648,1426.189,2128.640
2016-5-21 14:0:20,38.0,564.1,522.0,13.9,14.4,5322.8,1378,15103,Normal,60.10,7926,7565,51.0,20.3,243.1,49.99,20.7,239.9,49.99,20.2,247.5,49.99,5306.832,159.684,1426.510,2129.120
2016-5-21 14:5:20,38.0,565.9,530.5,14.0,14.1,5324.1,1378,15164,Normal,61.40,8015,7539,51.0,20.4,241.9,49.99,20.8,239.9,49.99,20.2,246.7,49.99,5308.128,159.723,1426.859,2129.640
2016-5-21 14:10:20,38.0,573.5,540.2,13.8,13.6,5325.3,1378,15036,Normal,62.60,7995,7428,50.0,20.2,246.3,50.00,20.6,242.2,50.00,19.9,250.0,50.00,5309.324,159.759,1427.180,2130.120
2016-5-21 14:15:20,38.0,535.4,496.0,3.0,3.0,5325.9,1378,3065,Normal,63.20,1624,1501,47.0,4.1,240.5,49.97,4.3,239.0,49.97,4.2,243.4,49.97,5309.922,159.777,1427.341,2130.360
2016-5-21 14:20:20,38.0,579.6,520.8,9.4,8.3,5326.4,1378,9587,Normal,63.70,5475,4327,50.0,13.1,241.8,49.98,13.4,239.8,49.98,13.0,244.5,49.98,5310.421,159.792,1427.475,2130.560
2016-5-21 14:25:20,38.0,563.1,525.6,5.6,5.6,5327.1,1378,6018,Normal,64.40,3176,2977,49.0,8.1,242.0,50.01,8.4,240.4,50.01,8.2,244.2,50.01,5311.119,159.813,1427.663,2130.840
2016-5-21 14:30:20,38.0,564.3,527.0,3.0,2.9,5327.5,1378,3225,Normal,64.80,1710,1574,50.0,4.2,241.1,49.99,4.5,239.7,49.99,4.3,243.7,49.99,5311.517,159.825,1427.770,2131.000
2016-5-21 14:35:20,38.0,669.8,567.1,10.5,15.0,5327.8,1379,15287,Normal,65.10,7071,8609,53.0,20.5,243.1,50.00,20.9,243.3,50.00,20.5,244.3,50.00,5311.817,159.834,1427.850,2131.120
2016-5-21 14:40:20,38.0,562.3,527.4,4.6,4.6,5328.7,1379,4945,Normal,66.00,2611,2444,50.0,6.7,241.1,49.99,6.9,240.4,49.99,6.7,243.3,49.99,5312.714,159.861,1428.092,2131.480
2016-5-21 14:45:20,38.0,623.0,592.2,13.0,12.2,5329.5,1379,15057,Normal,66.80,8159,7285,53.0,20.2,244.5,50.00,20.7,240.4,50.00,20.0,249.2,50.00,5313.511,159.885,1428.306,2131.800
2016-5-21 14:50:20,38.0,619.3,586.7,13.3,12.6,5330.3,1379,15358,Normal,67.60,8285,7468,52.0,20.7,240.3,49.99,21.1,242.3,49.99,20.5,243.7,49.99,5314.309,159.909,1428.520,2132.120
2016-5-21 14:55:20,38.0,629.4,566.8,12.1,13.8,5331.0,1379,15211,Normal,68.30,7711,7891,52.0,20.6,242.2,50.00,20.9,240.8,50.00,20.3,246.0,50.00,5315.007,159.930,1428.708,2132.400
2016-5-21 15:0:21,38.0,563.0,534.3,14.1,14.0,5332.2,1379,15138,Normal,69.50,8009,7519,51.0,20.4,241.6,50.01,20.8,238.2,50.01,20.2,246.3,50.01,5316.203,159.966,1429.030,2132.880
2016-5-21 15:5:21,38.0,535.3,497.9,14.4,14.8,5333.5,1379,14865,Normal,70.80,7801,7447,50.0,20.2,244.8,50.01,20.4,238.8,50.01,20.0,249.5,50.01,5317.499,160.005,1429.378,2133.400
2016-5-21 15:10:21,38.0,549.2,509.2,14.4,14.8,5334.7,1379,15189,Normal,72.00,7966,7614,50.0,20.5,243.5,50.01,20.7,242.0,50.01,20.3,246.4,50.01,5318.696,160.041,1429.700,2133.880
2016-5-21 15:15:21,38.0,562.8,523.3,4.9,5.0,5335.5,1379,5331,Normal,72.80,2792,2658,47.0,7.1,241.6,50.00,7.5,239.8,50.00,7.1,244.6,50.00,5319.493,160.065,1429.914,2134.200
2016-5-21 15:20:21,38.0,560.1,540.0,8.6,9.3,5336.5,1379,9772,Normal,73.80,4892,5100,48.0,13.3,242.3,50.00,13.5,242.5,50.00,13.1,244.5,50.00,5320.490,160.095,1430.182,2134.600
2016-5-21 15:25:21,38.0,565.3,519.6,13.7,14.4,5337.5,1379,14999,Normal,74.80,7831,7553,51.0,20.2,242.8,50.00,20.6,236.8,50.00,20.1,248.1,50.00,5321.488,160.125,1430.450,2135.000
2016-5-21 15:30:21,38.0,565.7,530.3,13.9,14.1,5338.8,1379,15124,Normal,76.10,7960,7554,50.0,20.3,245.6,50.01,20.7,241.7,50.01,20.2,248.5,50.01,5322.784,160.164,1430.798,2135.520
2016-5-21 15:35:21,38.0,563.2,533.9,14.3,14.1,5339.9,1380,15338,Normal,77.20,8126,7605,50.0,20.7,240.3,49.97,21.0,241.7,49.97,20.5,243.6,49.97,5323.880,160.197,1431.093,2135.960
2016-5-21 15:40:21,38.0,536.7,504.5,5.3,5.3,5340.9,1380,5440,Normal,78.20,2865,2696,47.0,7.3,241.4,50.00,7.6,240.6,50.00,7.3,244.3,50.00,5324.877,160.227,1431.361,2136.360
2016-5-21 15:45:21,38.0,560.8,521.5,3.8,3.8,5341.3,1380,4106,Normal,78.60,2152,2013,49.0,5.5,240.6,49.99,5.8,239.2,49.99,5.6,242.9,49.99,5325.276,160.239,1431.468,2136.520
2016-5-21 15:50:21,38.0,575.6,534.4,5.2,5.2,5341.8,1380,5715,Normal,79.10,3010,2833,50.0,7.7,241.0,50.01,7.9,239.9,50.01,7.7,243.2,50.01,5325.775,160.254,1431.602,2136.720
2016-5-21 15:55:21,38.0,571.9,542.7,3.6,3.5,5342.2,1380,3960,Normal,79.50,2081,1939,51.0,5.2,241.0,50.02,5.5,239.6,50.02,5.4,243.0,50.02,5326.173,160.266,1431.710,2136.880
2016-5-21 16:0:21,38.0,579.6,539.9,2.6,2.6,5342.4,1380,2876,Normal,79.70,1517,1418,51.0,3.8,240.1,49.98,4.1,239.0,49.98,4.0,242.8,49.98,5326.373,160.272,1431.763,2136.960
2016-5-21 16:5:21,38.0,605.4,549.4,12.8,13.6,5342.9,1380,15014,Normal,80.20,7850,7550,54.0,20.3,243.8,50.02,20.5,245.1,50.02,20.2,245.1,50.02,5326.871,160.287,1431.897,2137.160
2016-5-21 16:10:21,38.0,586.3,536.2,8.7,9.2,5344.1,1380,9899,Normal,81.40,5166,4968,50.0,13.5,242.9,50.00,13.6,241.8,50.00,13.3,246.1,50.00,5328.068,160.323,1432.219,2137.640
2016-5-21 16:15:21,38.0,578.4,545.2,10.1,10.4,5345.1,1380,11332,Normal,82.40,5897,5704,49.0,15.4,241.4,50.02,15.7,242.1,50.02,15.2,244.4,50.02,5329.065,160.353,1432.487,2138.040
2016-5-21 16:20:21,38.0,557.5,497.5,3.2,3.3,5345.7,1380,3469,Normal,83.00,1831,1698,48.0,4.6,242.5,50.01,4.9,240.7,50.01,4.7,245.3,50.01,5329.663,160.371,1432.648,2138.280
2016-5-21 16:25:21,38.0,588.5,558.4,3.7,3.9,5346.3,1380,4386,Normal,83.60,2239,2207,47.0,5.8,241.0,49.98,6.1,240.5,49.98,5.9,243.6,49.98,5330.261,160.389,1432.808,2138.520
2016-5-21 16:30:21,38.0,574.6,520.6,2.6,2.6,5346.6,1380,2854,Normal,83.90,1508,1406,48.0,3.7,240.9,50.02,4.1,239.5,50.02,3.9,243.8,50.02,5330.560,160.398,1432.889,2138.640
2016-5-21 16:35:21,37.0,601.5,550.4,3.5,3.6,5347.1,1381,4082,Normal,84.40,2116,2025,49.0,5.4,244.8,50.00,5.7,241.5,50.00,5.5,248.1,50.00,5331.059,160.413,1433.023,2138.840
2016-5-21 16:40:21,37.0,588.5,527.4,10.7,11.7,5348.1,1381,12275,Normal,85.40,6352,6216,48.0,16.6,245.6,50.02,16.9,241.7,50.02,16.6,249.0,50.02,5332.056,160.443,1433.291,2139.240
2016-5-21 16:45:21,37.0,574.5,524.4,10.0,10.9,5349.0,1381,11337,Normal,86.30,5805,5801,46.0,15.3,243.7,49.96,15.7,242.4,49.96,15.3,246.5,49.96,5332.953,160.470,1433.532,2139.600
2016-5-21 16:50:21,37.0,600.5,556.4,5.2,6.1,5349.6,1381,6488,Normal,86.90,3166,3467,45.0,8.7,242.7,50.02,9.0,241.8,50.02,8.7,245.1,50.02,5333.551,160.488,1433.693,2139.840
2016-5-21 16:55:21,37.0,599.9,544.8,2.3,2.6,5350.1,1381,2812,Normal,87.40,1436,1436,46.0,3.6,241.0,50.00,4.0,239.5,50.00,3.9,243.2,50.00,5334.050,160.503,1433.827,2140.040
2016-5-21 17:0:21,37.0,566.4,521.5,1.6,1.7,5350.8,1381,1791,Normal,88.10,959,892,45.0,2.4,240.6,50.00,2.7,239.3,50.00,2.7,242.8,50.00,5334.748,160.524,1434.014,2140.320
2016-5-21 17:5:21,37.0,609.4,554.3,9.2,10.1,5351.2,1381,11021,Normal,88.50,5647,5636,46.0,15.0,241.2,49.98,15.2,242.7,49.98,15.0,243.6,49.98,5335.146,160.536,1434.122,2140.480
2016-5-21 17:10:21,37.0,602.5,545.4,8.7,9.6,5352.1,1381,10325,Normal,89.40,5286,5284,44.0,14.0,242.8,50.00,14.2,242.7,50.00,13.9,245.0,50.00,5336.044,160.563,1434.363,2140.840
2016-5-21 17:15:21,37.0,592.6,541.6,8.6,9.4,5352.9,1381,10045,Normal,90.20,5137,5147,44.0,13.7,243.6,50.00,13.9,241.8,50.00,13.6,246.7,50.00,5336.841,160.587,1434.577,2141.160
2016-5-21 17:20:21,37.0,589.4,533.4,8.4,9.4,5353.7,1381,9856,Normal,91.00,5027,5063,43.0,13.3,243.5,50.01,13.6,242.5,50.01,13.3,245.8,50.01,5337.639,160.611,1434.792,2141.480
2016-5-21 17:25:21,37.0,592.5,530.5,8.2,9.2,5354.5,1381,9610,Normal,91.80,4885,4941,43.0,13.0,242.2,49.99,13.3,241.7,49.99,13.1,244.7,49.99,5338.436,160.635,1435.006,2141.800
2016-5-21 17:30:21,37.0,593.5,538.4,7.7,8.4,5355.3,1381,9006,Normal,92.60,4611,4597,45.0,12.2,243.5,50.02,12.4,241.8,50.02,12.1,246.4,50.02,5339.234,160.659,1435.220,2142.120
2016-5-21 17:35:21,36.0,601.4,535.4,7.2,8.2,5356.0,1382,8596,Normal,93.30,4373,4416,48.0,11.6,243.0,49.99,11.9,241.4,49.99,11.6,245.3,49.99,5339.932,160.680,1435.408,2142.400
2016-5-21 17:40:21,37.0,596.5,538.5,7.1,7.9,5356.7,1382,8399,Normal,94.00,4276,4311,51.0,11.4,242.8,49.99,11.6,241.1,49.99,11.3,245.7,49.99,5340.630,160.701,1435.596,2142.680
2016-5-21 17:45:21,36.0,600.8,527.8,6.7,7.8,5357.3,1382,8063,Normal,94.60,4082,4162,55.0,10.9,242.7,50.01,11.2,241.2,50.01,10.9,245.5,50.01,5341.228,160.719,1435.756,2142.920
2016-5-21 17:50:21,36.0,598.7,528.7,6.4,7.5,5358.0,1382,7708,Normal,95.30,3885,3996,56.0,10.4,241.4,49.98,10.7,240.2,49.98,10.5,243.7,49.98,5341.926,160.740,1435.944,2143.200
2016-5-21 17:55:21,37.0,603.0,532.9,6.0,7.0,5358.6,1382,7298,Normal,95.90,3664,3797,59.0,9.9,241.9,50.00,10.2,240.9,50.00,9.9,243.9,50.00,5342.524,160.758,1436.105,2143.440
2016-5-21 18:0:21,37.0,606.7,542.1,5.7,6.7,5359.2,1382,7046,Normal,96.50,3525,3679,60.0,9.5,242.5,49.99,9.7,241.6,49.99,9.5,245.4,49.99,5343.122,160.776,1436.266,2143.680
2016-5-21 18:5:21,37.0,612.2,539.2,5.3,6.4,5359.8,1382,6660,Normal,97.10,3312,3497,61.0,9.0,241.8,50.00,9.3,241.3,50.00,9.0,244.6,50.00,5343.721,160.794,1436.426,2143.920
2016-5-21 18:10:21,37.0,609.3,537.2,5.1,6.2,5360.3,1382,6363,Normal,97.60,3153,3353,62.0,8.6,242.1,49.98,8.9,241.4,49.98,8.6,245.0,49.98,5344.219,160.809,1436.560,2144.120
2016-5-21 18:15:21,37.0,614.0,528.8,4.8,5.9,5360.8,1382,5999,Normal,98.10,2988,3146,62.0,8.0,242.3,49.98,8.3,241.5,49.98,8.1,244.6,49.98,5344.718,160.824,1436.694,2144.320
2016-5-21 18:20:21,37.0,613.5,523.5,4.5,5.6,5361.3,1382,5672,Normal,98.60,2810,2989,63.0,7.6,241.9,50.00,7.9,241.0,50.00,7.7,244.7,50.00,5345.216,160.839,1436.828,2144.520
2016-5-21 18:25:21,37.0,620.4,547.0,4.0,4.8,5361.8,1382,5080,Normal,99.10,2524,2670,63.0,6.8,241.2,50.01,7.1,240.4,50.01,6.9,243.8,50.01,5345.715,160.854,1436.962,2144.720
2016-5-21 18:30:21,37.0,626.4,533.4,4.0,5.1,5362.1,1382,5160,Normal,99.40,2521,2755,62.0,6.9,240.7,50.01,7.2,240.1,50.01,7.1,242.9,50.01,5346.014,160.863,1437.043,2144.840
2016-5-21 18:35:21,37.0,628.6,537.5,3.7,4.8,5362.5,1383,4893,Normal,99.80,2352,2601,62.0,6.4,241.3,50.01,6.8,240.6,50.01,6.6,243.5,50.01,5346.413,160.875,1437.150,2145.000
2016-5-21 18:40:21,37.0,624.6,536.5,3.4,4.4,5362.9,1383,4513,Normal,100.20,2151,2421,62.0,5.9,242.2,50.00,6.3,240.6,50.00,6.1,244.8,50.00,5346.811,160.887,1437.257,2145.160
2016-5-21 18:45:21,37.0,629.6,515.5,3.1,4.3,5363.2,1383,4155,Normal,100.50,1983,2231,61.0,5.4,242.5,49.98,5.8,240.4,49.98,5.6,245.3,49.98,5347.110,160.896,1437.338,2145.280
2016-5-21 18:50:21,37.0,624.4,519.4,2.9,3.9,5363.6,1383,3854,Normal,100.90,1826,2087,60.0,5.0,241.3,50.00,5.4,239.9,50.00,5.3,244.0,50.00,5347.509,160.908,1437.445,2145.440
2016-5-21 18:55:21,37.0,632.5,542.3,2.6,3.5,5363.9,1383,3527,Normal,101.20,1665,1921,60.0,4.6,241.8,50.02,5.0,240.0,50.02,4.8,244.1,50.02,5347.808,160.917,1437.525,2145.560
2016-5-21 19:0:21,37.0,621.5,529.4,2.3,3.3,5364.2,1383,3202,Normal,101.50,1487,1774,59.0,4.1,242.4,50.00,4.6,240.1,50.00,4.4,245.0,50.00,5348.107,160.926,1437.606,2145.680
2016-5-21 19:5:21,37.0,622.9,534.4,2.1,3.0,5364.4,1383,2902,Normal,101.70,1351,1611,59.0,3.8,240.8,50.00,4.2,239.0,50.00,3.9,242.9,50.00,5348.307,160.932,1437.659,2145.760
2016-5-21 19:10:21,37.0,621.3,523.1,1.9,2.9,5364.6,1383,2688,Normal,101.90,1219,1529,58.0,3.5,239.8,50.01,3.8,239.1,50.01,3.8,241.9,50.01,5348.506,160.938,1437.713,2145.840
2016-5-21 19:15:21,37.0,620.6,521.7,1.7,2.6,5364.9,1383,2440,Normal,102.20,1091,1408,57.0,3.2,241.2,50.01,3.5,239.1,50.01,3.4,243.7,50.01,5348.805,160.947,1437.793,2145.960
2016-5-21 19:20:21,37.0,624.5,522.5,1.5,2.2,5365.1,1383,2096,Normal,102.40,960,1195,57.0,2.7,240.8,50.01,3.0,239.0,50.01,2.9,243.2,50.01,5349.005,160.953,1437.847,2146.040
2016-5-21 19:25:21,37.0,617.7,498.7,1.3,2.1,5365.2,1383,1878,Normal,102.50,843,1094,56.0,2.4,241.0,50.00,2.8,239.0,50.00,2.7,242.8,50.00,5349.104,160.956,1437.874,2146.080
2016-5-21 19:30:21,37.0,611.5,521.4,1.2,1.8,5365.4,1383,1671,Normal,102.70,749,981,55.0,2.1,241.1,49.98,2.5,238.6,49.98,2.4,243.1,49.98,5349.304,160.962,1437.927,2146.160
2016-5-21 19:35:21,37.0,613.7,507.6,1.0,1.7,5365.5,1384,1491,Normal,102.80,654,897,54.0,1.9,241.0,49.99,2.4,238.7,49.99,2.2,243.3,49.99,5349.404,160.965,1437.954,2146.200
2016-5-21 19:40:21,37.0,608.5,498.5,0.9,1.5,5365.6,1384,1302,Normal,102.90,585,776,54.0,1.7,240.5,49.98,2.1,238.5,49.98,2.0,242.9,49.98,5349.503,160.968,1437.981,2146.240
2016-5-21 19:45:21,37.0,607.4,484.4,0.8,1.3,5365.7,1384,1136,Normal,103.00,521,675,53.0,1.6,240.3,50.01,2.0,238.2,50.01,1.8,242.8,50.01,5349.603,160.971,1438.008,2146.280
2016-5-21 19:50:21,37.0,619.5,562.8,0.7,1.0,5365.8,1384,986,Normal,103.10,470,576,53.0,1.5,240.4,50.00,1.8,238.6,50.00,1.7,243.3,50.00,5349.703,160.974,1438.034,2146.320
2016-5-21 19:55:21,36.0,610.5,507.9,0.7,1.0,5365.9,1384,913,Normal,103.20,439,533,52.0,1.3,239.8,50.01,1.7,238.7,50.01,1.6,242.2,50.01,5349.802,160.977,1438.061,2146.360
2016-5-21 20:0:21,37.0,607.5,529.5,0.6,0.9,5366.0,1384,859,Normal,103.30,424,494,52.0,1.3,240.1,50.02,1.6,238.7,50.02,1.5,242.4,50.02,5349.902,160.980,1438.088,2146.400
2016-5-21 20:5:21,37.0,594.6,535.5,0.6,0.8,5366.2,1384,811,Normal,103.50,407,464,51.0,1.3,240.5,50.01,1.6,238.6,50.01,1.5,243.2,50.01,5350.101,160.986,1438.142,2146.480
2016-5-21 20:10:21,36.0,598.4,547.4,0.6,0.7,5366.3,1384,761,Normal,103.60,393,427,51.0,1.3,240.5,50.01,1.5,238.6,50.01,1.4,242.8,50.01,5350.201,160.989,1438.168,2146.520
2016-5-21 20:15:21,36.0,600.4,533.4,0.6,0.7,5366.4,1384,693,Normal,103.70,372,381,51.0,1.1,239.8,50.00,1.4,238.1,50.00,1.3,242.5,50.00,5350.301,160.992,1438.195,2146.560
2016-5-21 20:20:21,36.0,579.5,540.6,0.6,0.6,5366.4,1384,636,Normal,103.70,350,345,49.0,1.1,239.4,49.99,1.3,237.8,49.99,1.2,241.9,49.99,5350.301,160.992,1438.195,2146.560
2016-5-21 20:25:21,36.0,591.4,551.5,0.5,0.5,5366.4,1384,581,Normal,103.70,334,307,49.0,1.1,239.7,50.02,1.3,238.0,50.02,1.3,242.0,50.02,5350.301,160.992,1438.195,2146.560
2016-5-21 20:30:21,36.0,592.7,543.0,0.5,0.5,5366.4,1384,526,Normal,103.70,311,275,49.0,1.0,240.0,50.02,1.2,238.4,50.02,1.2,242.4,50.02,5350.301,160.992,1438.195,2146.560
2016-5-21 20:35:21,35.0,573.4,503.5,0.4,0.4,5366.4,1385,469,Normal,103.70,283,245,49.0,1.0,240.0,50.00,1.1,238.0,50.00,1.1,242.1,50.00,5350.301,160.992,1438.195,2146.560
2016-5-21 20:40:21,35.0,535.5,530.4,0.4,0.4,5366.4,1385,427,Normal,103.70,258,228,48.0,0.9,239.5,50.03,1.1,237.5,50.03,1.1,241.5,50.03,5350.301,160.992,1438.195,2146.560
2016-5-21 20:45:21,35.0,554.4,516.4,0.4,0.4,5366.4,1385,391,Normal,103.70,240,210,47.0,0.9,239.3,50.01,1.0,237.6,50.01,1.0,242.1,50.01,5350.301,160.992,1438.195,2146.560
2016-5-21 20:50:22,35.0,568.6,524.4,0.3,0.3,5366.4,1385,355,Normal,103.70,221,194,47.0,1.0,239.0,49.99,1.0,237.5,49.99,0.9,241.6,49.99,5350.301,160.992,1438.195,2146.560
2016-5-21 20:55:22,35.0,565.5,499.5,0.3,0.3,5366.4,1385,313,Normal,103.70,199,173,47.0,1.0,239.5,49.99,1.0,237.7,49.99,0.9,242.1,49.99,5350.301,160.992,1438.195,2146.560
2016-5-21 21:0:22,35.0,527.4,505.4,0.3,0.2,5366.4,1385,265,Normal,103.70,174,150,46.0,1.0,238.8,49.99,0.9,237.8,49.99,0.9,241.6,49.99,5350.301,160.992,1438.195,2146.560
2016-5-21 21:5:22,35.0,519.4,485.1,0.2,0.2,5366.4,1385,218,Normal,103.70,150,128,46.0,1.1,239.9,50.02,0.8,238.3,50.02,0.8,242.3,50.02,5350.301,160.992,1438.195,2146.560
2016-5-21 21:10:22,35.0,528.5,497.5,0.2,0.2,5366.4,1385,182,Normal,103.70,131,110,45.0,1.1,239.7,49.99,0.9,238.3,49.99,0.9,242.3,49.99,5350.301,160.992,1438.195,2146.560
2016-5-21 21:15:22,34.0,512.5,473.5,0.2,0.2,5366.4,1385,150,Normal,103.70,115,95,44.0,1.1,239.9,49.99,0.8,238.3,49.99,0.8,242.2,49.99,5350.301,160.992,1438.195,2146.560
2016-5-21 21:20:22,34.0,472.5,508.7,0.2,0.1,5366.4,1385,122,Normal,103.70,100,82,44.0,1.1,240.3,50.00,0.9,238.1,50.00,0.8,242.3,50.00,5350.301,160.992,1438.195,2146.560
2016-5-21 21:25:22,34.0,481.5,491.2,0.1,0.1,5366.4,1385,103,Normal,103.70,90,72,44.0,1.1,240.3,50.01,0.8,238.4,50.01,0.8,242.5,50.01,5350.301,160.992,1438.195,2146.560
2016-5-21 21:30:22,34.0,525.8,489.6,0.1,0.1,5366.4,1385,82,Normal,103.70,80,62,43.0,1.1,240.2,50.01,0.9,238.3,50.01,0.8,242.6,50.01,5350.301,160.992,1438.195,2146.560
2016-5-21 21:35:22,34.0,476.4,444.6,0.1,0.1,5366.4,1386,66,Normal,103.70,71,55,43.0,1.0,240.8,50.00,0.8,238.8,50.00,0.8,242.9,50.00,5350.301,160.992,1438.195,2146.560
2016-5-21 21:40:22,34.0,418.9,417.0,0.1,0.1,5366.4,1386,52,Normal,103.70,62,50,43.0,1.1,240.8,50.00,0.8,238.9,50.00,0.9,243.0,50.00,5350.301,160.992,1438.195,2146.560
2016-5-21 21:45:22,34.0,352.1,358.2,0.1,0.1,5366.4,1386,0,Normal,103.70,51,42,37.0,0.1,241.4,50.00,0.1,239.4,50.00,0.1,243.6,50.00,5350.301,160.992,1438.195,2146.560
2016-5-21 21:50:22,34.0,281.0,291.6,0.1,0.1,5366.4,1386,0,Normal,103.70,40,35,36.0,0.1,241.3,49.97,0.1,239.3,49.97,0.0,243.7,49.97,5350.301,160.992,1438.195,2146.560
2016-5-21 21:55:22,34.0,209.7,221.2,0.1,0.1,5366.4,1386,0,Normal,103.70,29,26,35.0,0.1,241.3,50.00,0.1,239.3,50.00,0.0,243.2,50.00,5350.301,160.992,1438.195,2146.560
