Time,Temperature,PV1 Voltage[V],PV2 Voltage[V],PV1 Current[A],PV2 Current[A],Total energy[KW.Hr],Total operation hours[Hr],Total AC Power[W],Mode,Daily Energy[KW.Hr],PV1 Input Power[W],PV2 Input Power[W],Heatsink Temperature,Current to grid (R Phase)[A],Grid voltage(R Phase)[V],Grid frequency(R Phase)[Hz],Current to grid (S Phase)[A],Grid voltage(S Phase)[V],Grid frequency(S Phase)[Hz],Current to grid (T Phase)[A],Grid voltage(T Phase)[V],Grid frequency(T Phase)[Hz],Reduced amount of CO2[KG],Reduced amount of SO2[KG],Reduced amount of Oil[KG],Reduced amount of Coal[KG]
2016-5-25 5:2:55,34.0,167.6,166.8,0.0,0.0,5823.8,1436,0,Fault,124.50,26,23,37.0,0.0,240.4,50.02,0.0,240.3,50.02,0.0,244.4,50.02,5806.329,174.714,1560.778,2329.520
2016-5-25 5:3:14,20.0,117.9,117.1,0.0,0.0,5699.3,1436,0,Fault,0.00,26,24,19.0,0.0,239.3,49.96,0.0,239.1,49.96,0.0,242.9,49.96,5682.202,170.979,1527.412,2279.720
2016-5-25 5:8:15,23.0,154.5,153.7,0.0,0.0,5699.3,1436,0,Fault,0.00,36,33,22.0,0.0,239.3,49.98,0.0,239.0,49.98,0.0,243.0,49.98,5682.202,170.979,1527.412,2279.720
2016-5-25 5:13:15,24.0,553.7,552.8,0.0,0.0,5699.3,1436,0,Fault,0.00,124,87,23.0,0.0,239.5,50.01,0.0,239.4,50.01,0.0,243.1,50.01,5682.202,170.979,1527.412,2279.720
2016-5-25 5:18:15,26.0,534.0,489.7,0.2,0.2,5699.3,1436,205,Normal,0.00,145,119,33.0,1.0,237.8,49.98,0.8,237.9,49.98,0.9,241.4,49.98,5682.202,170.979,1527.412,2279.720
2016-5-25 5:23:15,26.0,541.0,505.7,0.3,0.2,5699.3,1436,266,Normal,0.00,177,148,35.0,1.0,238.2,49.97,0.8,237.8,49.97,0.9,241.6,49.97,5682.202,170.979,1527.412,2279.720
2016-5-25 5:28:15,27.0,552.0,520.6,0.3,0.3,5699.3,1436,284,Normal,0.00,185,158,36.0,1.0,237.8,50.01,0.8,237.6,50.01,0.9,241.3,50.01,5682.202,170.979,1527.412,2279.720
2016-5-25 5:33:15,27.0,544.0,509.7,0.3,0.3,5699.3,1436,291,Normal,0.00,189,162,37.0,1.0,237.9,49.99,0.8,237.9,49.99,0.9,241.7,49.99,5682.202,170.979,1527.412,2279.720
2016-5-25 5:38:15,27.0,557.0,538.8,0.3,0.3,5699.3,1436,331,Normal,0.00,210,181,38.0,1.0,238.2,50.00,0.8,237.7,50.00,0.9,241.8,50.00,5682.202,170.979,1527.412,2279.720
2016-5-25 5:43:15,28.0,548.0,550.7,0.4,0.3,5699.4,1436,401,Normal,0.10,246,214,38.0,1.0,237.8,49.97,0.9,237.3,49.97,0.9,240.8,49.97,5682.302,170.982,1527.439,2279.760
2016-5-25 6:21:5,29.0,591.1,551.9,0.8,0.7,5699.8,1437,849,Normal,0.50,477,432,42.0,1.2,237.2,50.01,1.3,237.2,50.01,1.3,240.4,50.01,5682.701,170.994,1527.546,2279.920
2016-5-25 6:26:5,30.0,578.9,542.7,0.8,0.8,5699.8,1437,916,Normal,0.50,511,465,42.0,1.3,236.6,49.99,1.4,236.8,49.99,1.4,239.6,49.99,5682.701,170.994,1527.546,2279.920
2016-5-25 6:31:5,30.0,591.1,553.8,0.9,0.9,5699.9,1437,1007,Normal,0.60,558,509,43.0,1.3,237.4,50.02,1.4,236.8,50.02,1.4,241.0,50.02,5682.800,170.997,1527.573,2279.960
2016-5-25 6:36:5,30.0,589.0,558.7,0.9,0.9,5700.0,1437,1046,Normal,0.70,577,528,43.0,1.4,236.7,50.00,1.5,236.7,50.00,1.5,239.9,50.00,5682.900,171.000,1527.600,2280.000
2016-5-25 6:41:5,30.0,601.9,565.6,0.9,0.9,5700.1,1437,1019,Normal,0.80,562,516,44.0,1.4,237.7,50.03,1.5,237.8,50.03,1.5,241.0,50.03,5683.000,171.003,1527.627,2280.040
2016-5-25 6:46:5,30.0,584.0,560.8,0.9,0.9,5700.2,1437,1023,Normal,0.90,565,518,44.0,1.3,237.5,49.97,1.5,237.3,49.97,1.4,241.2,49.97,5683.099,171.006,1527.654,2280.080
2016-5-25 6:51:5,30.0,595.9,551.8,0.9,0.9,5700.3,1437,1032,Normal,1.00,568,524,44.0,1.4,237.0,49.98,1.5,236.7,49.98,1.4,240.6,49.98,5683.199,171.009,1527.680,2280.120
2016-5-25 6:56:5,31.0,581.1,553.7,1.0,0.9,5700.4,1437,1070,Normal,1.10,589,541,44.0,1.4,237.0,49.98,1.5,237.0,49.98,1.5,240.3,49.98,5683.299,171.012,1527.707,2280.160
2016-5-25 7:1:5,31.0,586.7,565.2,1.1,1.0,5700.4,1437,1211,Normal,1.10,662,608,45.0,1.6,236.4,49.97,1.7,236.4,49.97,1.6,240.1,49.97,5683.299,171.012,1527.707,2280.160
2016-5-25 7:6:5,31.0,597.1,561.9,1.1,1.1,5700.6,1437,1282,Normal,1.30,698,643,45.0,1.7,239.9,49.98,1.8,239.5,49.98,1.7,243.9,49.98,5683.498,171.018,1527.761,2280.240
2016-5-25 7:11:5,31.0,587.3,568.0,1.1,1.1,5700.7,1437,1273,Normal,1.40,694,638,45.0,1.7,239.4,49.97,1.8,238.9,49.97,1.7,243.1,49.97,5683.598,171.021,1527.788,2280.280
2016-5-25 7:16:5,31.0,592.2,561.9,1.2,1.1,5700.8,1438,1351,Normal,1.50,733,677,45.0,1.8,239.2,49.98,1.8,239.6,49.98,1.8,242.9,49.98,5683.698,171.024,1527.814,2280.320
2016-5-25 7:21:5,31.0,583.0,558.8,1.3,1.3,5700.9,1438,1500,Normal,1.60,809,750,46.0,1.9,240.5,49.99,2.0,240.0,49.99,2.0,243.9,49.99,5683.797,171.027,1527.841,2280.360
2016-5-25 7:26:5,31.0,593.1,565.8,1.5,1.4,5701.0,1438,1699,Normal,1.70,913,845,46.0,2.2,239.0,50.01,2.3,239.3,50.01,2.2,242.7,50.01,5683.897,171.030,1527.868,2280.400
2016-5-25 7:31:5,31.0,606.0,554.7,1.6,1.6,5701.2,1438,1842,Normal,1.90,986,916,46.0,2.3,239.7,50.00,2.4,239.4,50.00,2.3,243.5,50.00,5684.096,171.036,1527.922,2280.480
2016-5-25 7:36:5,31.0,609.0,568.9,1.5,1.5,5701.3,1438,1824,Normal,2.00,976,907,46.0,2.3,239.7,49.97,2.4,239.4,49.97,2.3,243.3,49.97,5684.196,171.039,1527.948,2280.520
2016-5-25 7:41:5,31.0,617.0,560.6,1.9,1.9,5701.5,1438,2245,Normal,2.20,1188,1116,46.0,2.8,239.2,49.96,3.0,238.9,49.96,2.8,242.5,49.96,5684.395,171.045,1528.002,2280.600
2016-5-25 7:46:5,32.0,603.0,573.7,2.5,2.4,5701.7,1438,2919,Normal,2.40,1543,1435,47.0,3.7,239.9,49.99,3.9,239.5,49.99,3.7,243.3,49.99,5684.595,171.051,1528.056,2280.680
2016-5-25 7:51:5,32.0,595.8,576.4,3.2,3.1,5702.0,1438,3752,Normal,2.70,1973,1838,48.0,4.9,239.0,50.03,5.0,239.6,50.03,4.8,241.7,50.03,5684.894,171.060,1528.136,2280.800
2016-5-25 7:56:5,32.0,604.8,572.9,2.9,2.8,5702.3,1438,3360,Normal,3.00,1767,1653,48.0,4.4,239.3,50.00,4.5,239.7,50.00,4.2,242.5,50.00,5685.193,171.069,1528.216,2280.920
2016-5-25 8:1:5,32.0,601.9,559.7,2.7,2.7,5702.5,1438,3095,Normal,3.20,1633,1521,49.0,4.0,239.7,50.01,4.2,239.4,50.01,3.9,243.2,50.01,5685.392,171.075,1528.270,2281.000
2016-5-25 8:6:5,32.0,609.8,572.4,2.5,2.5,5702.8,1438,2975,Normal,3.50,1570,1464,49.0,3.9,238.4,50.02,4.0,238.9,50.02,3.7,241.5,50.02,5685.692,171.084,1528.350,2281.120
2016-5-25 8:11:5,32.0,610.1,566.9,2.8,2.8,5703.1,1438,3265,Normal,3.80,1719,1605,49.0,4.2,238.8,49.98,4.4,239.0,49.98,4.2,241.5,49.98,5685.991,171.093,1528.431,2281.240
2016-5-25 8:16:5,32.0,592.0,563.8,3.2,3.2,5703.3,1439,3721,Normal,4.00,1953,1827,50.0,4.9,238.6,50.01,5.0,238.7,50.01,4.8,241.0,50.01,5686.190,171.099,1528.484,2281.320
2016-5-25 8:21:5,32.0,586.1,555.0,3.5,3.5,5703.7,1439,4042,Normal,4.40,2117,1985,51.0,5.3,238.2,49.97,5.4,238.4,49.97,5.2,241.0,49.97,5686.589,171.111,1528.592,2281.480
2016-5-25 8:26:5,32.0,603.0,562.8,3.4,3.4,5704.0,1439,3978,Normal,4.70,2082,1955,51.0,5.2,237.8,50.00,5.4,238.0,50.00,5.1,240.7,50.00,5686.888,171.120,1528.672,2281.600
2016-5-25 8:31:6,32.0,590.3,562.6,4.4,4.3,5704.4,1439,4937,Normal,5.10,2613,2435,52.0,6.6,237.8,49.98,6.8,238.3,49.98,6.5,240.2,49.98,5687.287,171.132,1528.779,2281.760
2016-5-25 8:36:6,33.0,614.5,583.7,7.8,7.6,5704.8,1439,9161,Normal,5.50,4851,4516,54.0,12.5,239.0,50.00,12.7,239.4,50.00,12.3,241.7,50.00,5687.686,171.144,1528.886,2281.920
2016-5-25 8:41:6,33.0,589.2,565.0,4.8,4.7,5705.3,1439,5501,Normal,6.00,2901,2724,54.0,7.3,242.0,49.97,7.5,241.6,49.97,7.2,245.9,49.97,5688.184,171.159,1529.020,2282.120
2016-5-25 8:46:6,33.0,587.0,549.8,4.4,4.4,5705.7,1439,4936,Normal,6.40,2601,2446,55.0,6.5,242.2,50.01,6.7,241.6,50.01,6.4,245.6,50.01,5688.583,171.171,1529.128,2282.280
2016-5-25 8:51:6,33.0,600.1,561.7,4.1,4.1,5706.1,1439,4775,Normal,6.80,2488,2346,55.0,6.2,241.2,49.99,6.4,241.5,49.99,6.1,244.4,49.99,5688.982,171.183,1529.235,2282.440
2016-5-25 8:56:6,33.0,580.9,560.2,4.1,4.0,5706.5,1439,4672,Normal,7.20,2438,2293,56.0,6.1,241.0,49.99,6.3,241.3,49.99,6.0,244.3,49.99,5689.381,171.195,1529.342,2282.600
2016-5-25 9:1:6,33.0,594.8,561.1,4.3,4.3,5706.9,1439,4993,Normal,7.60,2628,2477,56.0,6.6,241.4,50.00,6.8,241.2,50.00,6.5,244.9,50.00,5689.779,171.207,1529.449,2282.760
2016-5-25 9:6:6,33.0,597.8,559.6,3.8,3.9,5707.3,1439,4484,Normal,8.00,2342,2202,57.0,5.9,240.9,49.98,6.0,240.4,49.98,5.7,244.3,49.98,5690.178,171.219,1529.556,2282.920
2016-5-25 9:11:6,34.0,601.7,559.2,3.7,3.8,5707.7,1439,4356,Normal,8.40,2277,2139,57.0,5.7,239.2,49.98,5.9,239.6,49.98,5.6,241.8,49.98,5690.577,171.231,1529.664,2283.080
2016-5-25 9:16:6,34.0,590.5,562.8,4.0,3.9,5708.0,1440,4564,Normal,8.70,2382,2241,57.0,6.0,239.6,49.98,6.1,239.8,49.98,5.9,242.3,49.98,5690.876,171.240,1529.744,2283.200
2016-5-25 9:21:6,34.0,596.0,557.8,4.3,4.3,5708.4,1440,4935,Normal,9.10,2600,2445,58.0,6.6,241.5,49.98,6.7,241.9,49.98,6.4,245.1,49.98,5691.275,171.252,1529.851,2283.360
2016-5-25 9:26:6,34.0,608.9,554.6,5.0,5.2,5708.9,1440,5845,Normal,9.60,3069,2908,59.0,7.8,241.9,50.01,7.9,242.2,50.01,7.6,245.0,50.01,5691.773,171.267,1529.985,2283.560
2016-5-25 9:31:6,34.0,578.2,544.9,8.9,8.8,5709.7,1440,9808,Normal,10.40,5182,4859,55.0,13.2,242.0,50.01,13.4,243.4,50.01,13.0,244.3,50.01,5692.571,171.291,1530.200,2283.880
2016-5-25 9:36:6,34.0,572.2,544.9,6.5,6.3,5710.4,1440,7078,Normal,11.10,3766,3471,54.0,9.5,242.3,49.97,9.7,241.9,49.97,9.3,245.5,49.97,5693.269,171.312,1530.387,2284.160
2016-5-25 9:41:6,34.0,596.2,560.9,5.7,5.9,5711.0,1440,6683,Normal,11.70,3475,3358,57.0,8.9,241.9,50.00,9.1,241.9,50.00,8.7,244.7,50.00,5693.867,171.330,1530.548,2284.400
2016-5-25 9:46:6,34.0,577.5,543.3,8.0,8.2,5711.7,1440,8984,Normal,12.40,4669,4517,58.0,12.1,242.1,50.00,12.3,243.4,50.00,11.9,244.4,50.00,5694.565,171.351,1530.736,2284.680
2016-5-25 9:51:6,35.0,562.0,529.8,6.7,6.5,5712.5,1440,7158,Normal,13.20,3805,3513,54.0,9.6,242.0,50.00,9.7,242.2,50.00,9.4,244.9,50.00,5695.363,171.375,1530.950,2285.000
2016-5-25 9:56:6,35.0,569.9,537.7,6.8,7.1,5713.0,1440,7621,Normal,13.70,3941,3852,55.0,10.1,244.8,50.00,10.3,243.5,50.00,10.0,248.4,50.00,5695.861,171.390,1531.084,2285.200
2016-5-25 10:1:6,35.0,575.1,548.8,6.0,5.9,5713.7,1440,6630,Normal,14.40,3502,3276,58.0,8.8,242.6,49.98,9.1,240.8,49.98,8.8,246.0,49.98,5696.559,171.411,1531.272,2285.480
2016-5-25 10:6:6,35.0,585.3,540.6,4.0,4.1,5714.0,1440,4601,Normal,14.70,2395,2265,57.0,6.0,241.6,49.98,6.2,240.5,49.98,6.0,245.0,49.98,5696.858,171.420,1531.352,2285.600
2016-5-25 10:11:6,35.0,574.2,550.6,5.0,5.0,5714.6,1440,5589,Normal,15.30,2931,2783,59.0,7.5,241.4,49.99,7.7,241.4,49.99,7.4,244.4,49.99,5697.456,171.438,1531.513,2285.840
2016-5-25 10:16:6,35.0,559.7,521.4,11.1,11.2,5715.5,1441,11902,Normal,16.20,6264,5922,54.0,16.0,243.7,49.98,16.2,244.0,49.98,16.0,245.8,49.98,5698.354,171.465,1531.754,2286.200
2016-5-25 10:21:6,36.0,547.7,519.4,10.9,10.9,5716.5,1441,11497,Normal,17.20,6047,5723,49.0,15.5,245.1,50.02,15.6,242.5,50.02,15.4,249.2,50.02,5699.350,171.495,1532.022,2286.600
2016-5-25 10:26:6,36.0,542.7,519.2,10.9,10.8,5717.5,1441,11381,Normal,18.20,5986,5666,48.0,15.4,242.7,50.01,15.6,242.6,50.01,15.3,245.8,50.01,5700.347,171.525,1532.290,2287.000
2016-5-25 10:31:6,36.0,544.9,517.9,10.8,10.8,5718.4,1441,11355,Normal,19.10,5969,5657,47.0,15.3,243.6,50.00,15.5,242.9,50.00,15.2,246.8,50.00,5701.245,171.552,1532.531,2287.360
2016-5-25 10:36:6,36.0,541.2,519.0,11.1,11.0,5719.4,1441,11528,Normal,20.10,6051,5751,47.0,15.6,243.7,50.01,15.7,243.3,50.01,15.4,246.3,50.01,5702.242,171.582,1532.799,2287.760
2016-5-25 10:41:6,36.0,534.2,513.1,11.5,11.3,5720.3,1441,11779,Normal,21.00,6184,5875,47.0,16.0,242.3,50.01,16.1,242.9,50.01,15.8,245.0,50.01,5703.139,171.609,1533.040,2288.120
2016-5-25 10:46:6,36.0,566.4,516.2,11.1,11.6,5721.3,1441,12085,Normal,22.00,6344,6029,47.0,16.3,243.9,49.98,16.5,243.7,49.98,16.2,246.4,49.98,5704.136,171.639,1533.308,2288.520
2016-5-25 10:51:6,35.0,559.8,514.7,11.3,11.6,5722.3,1441,12145,Normal,23.00,6375,6059,47.0,16.4,244.9,50.01,16.6,241.5,50.01,16.3,249.7,50.01,5705.133,171.669,1533.576,2288.920
2016-5-25 10:56:6,36.0,552.0,515.6,11.7,11.8,5723.3,1441,12350,Normal,24.00,6489,6155,47.0,16.7,242.4,49.99,16.9,243.0,49.99,16.6,244.7,49.99,5706.130,171.699,1533.844,2289.320
2016-5-25 11:1:6,36.0,557.5,506.2,11.7,12.2,5724.4,1441,12518,Normal,25.10,6585,6231,48.0,16.9,243.6,49.99,17.1,242.5,49.99,16.8,247.9,49.99,5707.227,171.732,1534.139,2289.760
2016-5-25 11:6:6,36.0,544.3,504.0,12.1,12.3,5725.4,1441,12644,Normal,26.10,6664,6282,48.0,17.0,245.6,50.00,17.2,242.9,50.00,16.9,249.9,50.00,5708.224,171.762,1534.407,2290.160
2016-5-25 11:11:6,36.0,542.7,511.5,12.4,12.4,5726.5,1441,12887,Normal,27.20,6805,6413,48.0,17.4,245.7,50.00,17.5,243.8,50.00,17.2,249.0,50.00,5709.320,171.795,1534.702,2290.600
2016-5-25 11:16:6,36.0,532.9,502.6,12.9,12.9,5727.6,1442,13116,Normal,28.30,6924,6529,49.0,17.7,244.9,49.97,17.8,244.3,49.97,17.6,247.6,49.97,5710.417,171.828,1534.997,2291.040
2016-5-25 11:21:6,36.0,527.7,499.5,13.1,13.0,5728.7,1442,13208,Normal,29.40,6977,6571,49.0,17.9,241.9,49.99,18.0,244.5,49.99,17.8,243.5,49.99,5711.514,171.861,1535.292,2291.480
2016-5-25 11:26:6,36.0,530.5,503.2,13.2,13.1,5729.8,1442,13411,Normal,30.50,7087,6669,49.0,18.1,243.8,49.99,18.3,241.8,49.99,18.0,248.7,49.99,5712.611,171.894,1535.586,2291.920
2016-5-25 11:31:6,36.0,526.0,496.8,13.4,13.4,5730.9,1442,13519,Normal,31.60,7140,6727,49.0,18.2,246.5,49.99,18.4,243.4,49.99,18.1,250.6,49.99,5713.707,171.927,1535.881,2292.360
2016-5-25 11:36:6,37.0,529.4,490.1,13.5,13.7,5732.0,1442,13672,Normal,32.70,7220,6804,49.0,18.4,242.3,49.98,18.6,243.0,49.98,18.4,245.5,49.98,5714.804,171.960,1536.176,2292.800
2016-5-25 11:41:6,37.0,523.9,495.7,13.7,13.7,5733.2,1442,13746,Normal,33.90,7252,6847,50.0,18.5,244.0,49.98,18.7,244.5,49.98,18.4,246.8,49.98,5716.000,171.996,1536.498,2293.280
2016-5-25 11:46:6,37.0,514.6,495.4,14.1,13.8,5734.3,1442,13825,Normal,35.00,7300,6881,50.0,18.6,245.4,50.01,18.8,244.7,50.01,18.4,248.2,50.01,5717.097,172.029,1536.792,2293.720
2016-5-25 11:51:6,37.0,520.7,487.5,14.0,14.2,5735.5,1442,13996,Normal,36.20,7378,6978,50.0,18.9,244.0,49.99,19.0,245.7,49.99,18.7,246.3,49.99,5718.293,172.065,1537.114,2294.200
2016-5-25 11:56:6,37.0,519.5,491.2,14.0,14.0,5736.6,1442,13929,Normal,37.30,7348,6939,50.0,18.9,243.7,49.99,18.9,242.7,49.99,18.6,248.3,49.99,5719.390,172.098,1537.409,2294.640
2016-5-25 12:1:6,37.0,507.8,483.6,14.7,14.6,5737.8,1442,14294,Normal,38.50,7543,7119,50.0,19.4,243.4,49.99,19.4,243.5,49.99,19.2,245.8,49.99,5720.587,172.134,1537.730,2295.120
2016-5-25 12:6:6,37.0,516.7,478.5,14.5,14.8,5739.0,1442,14324,Normal,39.70,7552,7140,51.0,19.3,246.4,50.00,19.4,242.9,50.00,19.2,249.6,50.00,5721.783,172.170,1538.052,2295.600
2016-5-25 12:11:6,38.0,511.6,482.4,14.5,14.5,5740.2,1442,14206,Normal,40.90,7490,7082,51.0,19.2,246.3,50.00,19.2,243.3,50.00,19.0,249.2,50.00,5722.979,172.206,1538.374,2296.080
2016-5-25 12:16:6,38.0,512.9,475.6,14.6,14.9,5741.4,1443,14356,Normal,42.10,7570,7156,51.0,19.5,243.3,49.99,19.5,245.1,49.99,19.3,244.6,49.99,5724.176,172.242,1538.695,2296.560
2016-5-25 12:21:6,38.0,502.3,471.1,2.3,2.3,5742.4,1443,2233,Normal,43.10,1187,1105,48.0,3.0,239.8,50.01,3.1,239.9,50.01,3.1,242.4,50.01,5725.173,172.272,1538.963,2296.960
2016-5-25 12:26:6,38.0,527.0,497.0,14.9,14.9,5743.3,1443,14991,Normal,44.00,7906,7471,52.0,20.3,241.5,49.99,20.4,243.6,49.99,20.1,243.8,49.99,5726.070,172.299,1539.204,2297.320
2016-5-25 12:31:6,38.0,510.2,486.0,15.1,15.0,5744.6,1443,14754,Normal,45.30,7783,7350,52.0,20.0,241.8,50.02,20.0,245.5,50.02,19.7,243.2,50.02,5727.366,172.338,1539.553,2297.840
2016-5-25 12:36:6,38.0,513.3,483.2,15.0,15.1,5745.8,1443,14768,Normal,46.50,7795,7353,52.0,20.1,241.6,50.01,20.1,242.1,50.01,19.9,245.5,50.01,5728.563,172.374,1539.874,2298.320
2016-5-25 12:41:6,38.0,513.5,484.3,14.9,14.9,5747.1,1443,14638,Normal,47.80,7720,7294,52.0,19.8,243.2,49.99,19.8,244.6,49.99,19.6,244.9,49.99,5729.859,172.413,1540.223,2298.840
2016-5-25 12:46:6,39.0,502.8,476.5,15.2,15.2,5748.3,1443,14652,Normal,49.00,7727,7302,52.0,19.9,243.7,49.99,19.9,243.0,49.99,19.7,246.3,49.99,5731.055,172.449,1540.544,2299.320
2016-5-25 12:51:6,39.0,505.3,470.1,15.1,15.3,5749.5,1443,14616,Normal,50.20,7709,7282,52.0,19.9,242.0,50.01,19.9,244.0,50.01,19.6,244.1,50.01,5732.252,172.485,1540.866,2299.800
2016-5-25 12:56:6,39.0,505.0,477.7,15.3,15.2,5750.7,1443,14730,Normal,51.40,7777,7332,52.0,20.0,244.6,50.02,20.0,240.1,50.02,19.8,249.4,50.02,5733.448,172.521,1541.188,2300.280
2016-5-25 13:1:6,39.0,510.8,468.7,15.0,15.4,5751.9,1443,14603,Normal,52.60,7711,7268,52.0,19.9,240.4,49.98,20.0,241.3,49.98,19.7,243.5,49.98,5734.644,172.557,1541.509,2300.760
2016-5-25 13:6:6,39.0,503.6,473.4,15.2,15.2,5753.1,1443,14622,Normal,53.80,7717,7282,52.0,19.9,240.8,49.99,20.0,242.0,49.99,19.7,243.1,49.99,5735.841,172.593,1541.831,2301.240
2016-5-25 13:11:6,39.0,498.2,473.0,15.3,15.3,5754.3,1443,14660,Normal,55.00,7716,7321,52.0,20.0,240.6,50.01,20.0,242.5,50.01,19.8,242.7,50.01,5737.037,172.629,1542.152,2301.720
2016-5-25 13:16:6,39.0,504.2,472.9,15.2,15.4,5755.5,1444,14721,Normal,56.20,7755,7344,52.0,20.1,241.4,49.99,20.1,239.0,49.99,19.9,246.3,49.99,5738.234,172.665,1542.474,2302.200
2016-5-25 13:21:6,39.0,496.3,478.1,15.5,15.2,5756.7,1444,14738,Normal,57.40,7762,7355,52.0,20.1,243.5,50.00,20.1,242.3,50.00,19.9,245.4,50.00,5739.430,172.701,1542.796,2302.680
2016-5-25 13:26:6,39.0,498.4,475.1,15.6,15.5,5757.5,1444,14898,Normal,58.20,7851,7430,52.0,20.2,242.3,50.01,20.3,241.7,50.01,20.1,246.1,50.01,5740.228,172.725,1543.010,2303.000
2016-5-25 13:31:6,39.0,508.4,472.2,15.2,15.4,5758.7,1444,14727,Normal,59.40,7764,7342,52.0,20.0,244.5,50.01,20.0,243.6,50.01,19.8,246.3,50.01,5741.424,172.761,1543.332,2303.480
2016-5-25 13:36:6,39.0,506.4,474.2,15.3,15.4,5760.0,1444,14816,Normal,60.70,7807,7390,52.0,20.1,243.3,50.00,20.1,239.8,50.00,19.9,248.7,50.00,5742.720,172.800,1543.680,2304.000
2016-5-25 13:41:6,39.0,502.6,471.4,15.2,15.4,5761.2,1444,14657,Normal,61.90,7718,7316,52.0,19.9,242.0,50.01,20.0,244.3,50.01,19.7,244.1,50.01,5743.916,172.836,1544.002,2304.480
2016-5-25 13:46:6,39.0,501.6,470.9,15.2,15.4,5762.4,1444,14640,Normal,63.10,7709,7307,52.0,19.8,245.8,50.01,19.9,242.9,50.01,19.6,248.8,50.01,5745.113,172.872,1544.323,2304.960
2016-5-25 13:51:6,39.0,503.7,472.5,15.2,15.4,5763.6,1444,14650,Normal,64.30,7707,7319,52.0,19.8,245.1,49.97,20.0,240.9,49.97,19.7,248.9,49.97,5746.309,172.908,1544.645,2305.440
2016-5-25 13:56:6,40.0,499.0,473.9,15.3,15.3,5764.9,1444,14636,Normal,65.60,7693,7319,52.0,19.8,243.4,50.00,19.9,240.7,50.00,19.7,247.8,50.00,5747.605,172.947,1544.993,2305.960
2016-5-25 14:1:6,40.0,503.4,473.1,15.2,15.3,5766.1,1444,14648,Normal,66.80,7692,7332,52.0,19.8,245.8,49.99,19.9,244.0,49.99,19.6,248.6,49.99,5748.802,172.983,1545.315,2306.440
2016-5-25 14:6:6,40.0,501.2,476.6,15.4,15.5,5767.4,1444,14849,Normal,68.10,7800,7430,52.0,20.1,244.0,49.98,20.2,240.5,49.98,19.9,249.4,49.98,5750.098,173.022,1545.663,2306.960
2016-5-25 14:11:6,40.0,507.6,473.1,15.4,15.7,5768.6,1444,14949,Normal,69.30,7846,7487,52.0,20.1,245.9,49.98,20.2,240.8,49.98,19.9,251.1,49.98,5751.294,173.058,1545.985,2307.440
2016-5-25 14:16:6,40.0,501.8,470.6,15.2,15.5,5769.9,1444,14677,Normal,70.60,7700,7354,52.0,19.8,247.4,50.00,19.8,243.8,50.00,19.6,250.4,50.00,5752.590,173.097,1546.333,2307.960
2016-5-25 14:21:6,40.0,495.9,469.7,15.2,15.3,5771.2,1445,14500,Normal,71.90,7604,7268,52.0,19.6,244.6,50.00,19.7,244.6,50.00,19.4,247.0,50.00,5753.886,173.136,1546.682,2308.480
2016-5-25 14:26:6,40.0,505.5,465.2,14.8,15.4,5772.4,1445,14401,Normal,73.10,7549,7223,52.0,19.4,243.4,49.99,19.6,242.8,49.99,19.3,247.3,49.99,5755.083,173.172,1547.003,2308.960
2016-5-25 14:31:6,40.0,504.1,473.0,15.0,15.3,5773.5,1445,14543,Normal,74.20,7626,7290,52.0,19.7,245.0,49.99,19.7,243.0,49.99,19.5,249.0,49.99,5756.180,173.205,1547.298,2309.400
2016-5-25 14:36:6,40.0,503.8,466.6,15.5,15.9,5774.8,1445,14972,Normal,75.50,7861,7496,52.0,20.1,245.5,49.99,20.3,244.7,49.99,20.0,247.8,49.99,5757.476,173.244,1547.646,2309.920
2016-5-25 14:41:6,40.0,522.2,488.1,14.7,15.0,5775.6,1445,14770,Normal,76.30,7750,7399,53.0,19.9,243.4,50.01,20.0,243.4,50.01,19.7,247.0,50.01,5758.273,173.268,1547.861,2310.240
2016-5-25 14:46:6,40.0,517.4,484.3,14.5,14.8,5776.9,1445,14437,Normal,77.60,7567,7241,52.0,19.5,242.8,50.01,19.6,242.5,50.01,19.3,246.8,50.01,5759.569,173.307,1548.209,2310.760
2016-5-25 14:51:7,40.0,563.5,521.4,12.9,13.6,5778.0,1445,14106,Normal,78.70,7312,7157,51.0,19.0,246.6,49.99,19.2,244.2,49.99,18.8,249.8,49.99,5760.666,173.340,1548.504,2311.200
2016-5-25 14:56:7,40.0,514.8,483.2,14.4,14.7,5779.1,1445,14286,Normal,79.80,7481,7172,52.0,19.2,246.7,50.00,19.4,245.5,50.00,19.1,248.9,50.00,5761.763,173.373,1548.799,2311.640
2016-5-25 15:1:7,40.0,516.0,478.9,14.0,14.4,5780.3,1445,13924,Normal,81.00,7293,6988,51.0,18.7,246.7,50.02,18.9,244.6,50.02,18.6,249.7,50.02,5762.959,173.409,1549.120,2312.120
2016-5-25 15:6:7,40.0,511.1,473.0,13.9,14.4,5781.4,1445,13747,Normal,82.10,7195,6906,51.0,18.5,246.4,50.00,18.6,244.9,50.00,18.4,249.0,50.00,5764.056,173.442,1549.415,2312.560
2016-5-25 15:11:7,40.0,505.4,480.5,13.9,14.1,5782.6,1445,13598,Normal,83.30,7109,6840,51.0,18.5,244.3,49.98,18.6,241.3,49.98,18.4,247.4,49.98,5765.252,173.478,1549.737,2313.040
2016-5-25 15:16:7,40.0,508.0,477.9,13.8,14.1,5783.7,1445,13536,Normal,84.40,7068,6816,51.0,18.4,244.1,49.99,18.5,239.6,49.99,18.3,248.6,49.99,5766.349,173.511,1550.032,2313.480
2016-5-25 15:21:7,40.0,511.5,478.4,13.7,14.1,5784.8,1446,13582,Normal,85.50,7096,6835,51.0,18.5,241.6,50.01,18.7,239.4,50.01,18.4,246.3,50.01,5767.446,173.544,1550.326,2313.920
2016-5-25 15:26:7,40.0,510.9,482.8,13.5,13.8,5785.9,1446,13322,Normal,86.60,6954,6710,50.0,18.1,241.5,49.98,18.2,241.9,49.98,18.1,243.9,49.98,5768.542,173.577,1550.621,2314.360
2016-5-25 15:31:7,40.0,524.3,486.2,12.8,13.3,5787.1,1446,12987,Normal,87.80,6772,6549,50.0,17.7,242.8,50.01,17.8,239.8,50.01,17.6,247.3,50.01,5769.739,173.613,1550.943,2314.840
2016-5-25 15:36:7,40.0,529.7,504.6,13.1,13.4,5787.9,1446,13490,Normal,88.60,7029,6807,50.0,18.3,242.0,50.01,18.5,241.9,50.01,18.3,244.5,50.01,5770.536,173.637,1551.157,2315.160
2016-5-25 15:41:7,40.0,532.7,497.7,12.8,13.3,5789.0,1446,13232,Normal,89.70,6901,6671,50.0,18.1,241.4,49.99,18.2,242.3,49.99,17.9,243.7,49.99,5771.633,173.670,1551.452,2315.600
2016-5-25 15:46:7,39.0,561.2,521.2,12.3,12.8,5789.6,1446,13367,Normal,90.30,6966,6745,51.0,18.2,244.5,50.01,18.3,242.5,50.01,18.0,247.1,50.01,5772.231,173.688,1551.613,2315.840
2016-5-25 15:51:7,39.0,544.7,489.7,12.0,13.0,5790.7,1446,12714,Normal,91.40,6617,6423,50.0,17.3,240.8,49.99,17.5,241.8,49.99,17.3,242.7,49.99,5773.328,173.721,1551.908,2316.280
2016-5-25 15:56:7,39.0,544.5,489.5,12.2,13.2,5791.7,1446,12928,Normal,92.40,6716,6544,50.0,17.6,242.8,50.00,17.7,242.3,50.00,17.5,245.2,50.00,5774.325,173.751,1552.176,2316.680
2016-5-25 16:1:7,39.0,540.2,504.1,7.5,5.7,5792.7,1446,6865,Normal,93.40,4083,2936,49.0,9.3,241.0,50.00,9.4,239.9,50.00,9.1,244.5,50.00,5775.322,173.781,1552.444,2317.080
2016-5-25 16:6:7,39.0,551.9,489.8,11.5,12.7,5793.6,1446,12414,Normal,94.30,6401,6308,49.0,16.8,242.4,50.00,17.0,243.3,50.00,16.6,244.3,50.00,5776.219,173.808,1552.685,2317.440
2016-5-25 16:11:7,39.0,527.6,491.4,11.5,12.2,5794.6,1446,11901,Normal,95.30,6159,6026,49.0,16.1,242.1,50.00,16.3,242.4,50.00,16.0,244.6,50.00,5777.216,173.838,1552.953,2317.840
2016-5-25 16:16:7,39.0,670.9,630.1,0.0,0.0,5795.3,1446,0,Check,96.00,139,86,37.0,0.0,239.7,49.99,0.0,239.3,49.99,0.0,243.4,49.99,5777.914,173.859,1553.140,2318.120
2016-5-25 16:21:7,39.0,525.1,490.8,11.4,12.0,5796.2,1447,11687,Normal,96.90,6025,5941,48.0,15.9,242.5,49.97,16.0,242.3,49.97,15.6,246.0,49.97,5778.811,173.886,1553.382,2318.480
2016-5-25 16:26:7,39.0,520.9,496.6,11.4,11.8,5797.2,1447,11624,Normal,97.90,5976,5924,48.0,15.8,242.5,49.98,15.9,243.1,49.98,15.5,245.2,49.98,5779.808,173.916,1553.650,2318.880
2016-5-25 16:31:7,39.0,535.1,490.8,11.0,12.0,5798.1,1447,11620,Normal,98.80,5968,5929,48.0,15.7,243.3,50.00,15.8,243.2,50.00,15.5,246.7,50.00,5780.706,173.943,1553.891,2319.240
2016-5-25 16:36:7,39.0,535.0,490.8,10.8,11.6,5799.1,1447,11318,Normal,99.80,5814,5774,47.0,15.3,243.6,49.98,15.4,242.2,49.98,15.1,247.9,49.98,5781.703,173.973,1554.159,2319.640
2016-5-25 16:41:7,39.0,534.7,495.5,10.1,10.8,5800.0,1447,10629,Normal,100.70,5450,5432,47.0,14.4,242.8,49.98,14.5,243.5,49.98,14.2,245.3,49.98,5782.600,174.000,1554.400,2320.000
2016-5-25 16:46:7,38.0,530.6,495.4,10.9,11.6,5800.8,1447,11401,Normal,101.50,5843,5829,47.0,15.4,242.3,50.00,15.6,243.5,50.00,15.2,244.7,50.00,5783.398,174.024,1554.614,2320.320
2016-5-25 16:51:7,38.0,531.6,497.4,10.1,10.8,5801.8,1447,10627,Normal,102.50,5444,5436,47.0,14.4,243.3,50.03,14.5,242.8,50.03,14.2,246.6,50.03,5784.395,174.054,1554.882,2320.720
2016-5-25 16:56:7,38.0,532.3,501.0,9.7,10.3,5802.6,1447,10180,Normal,103.30,5200,5222,46.0,13.8,242.6,49.98,14.0,241.9,49.98,13.6,247.3,49.98,5785.192,174.078,1555.097,2321.040
2016-5-25 17:1:7,38.0,534.3,503.9,9.5,10.2,5803.4,1447,10078,Normal,104.10,5139,5180,46.0,13.7,241.7,50.02,13.8,242.2,50.02,13.6,244.9,50.02,5785.990,174.102,1555.311,2321.360
2016-5-25 17:6:7,38.0,541.1,503.8,9.1,9.8,5804.2,1447,9764,Normal,104.90,4969,5015,46.0,13.2,242.7,50.01,13.3,242.0,50.01,13.1,246.7,50.01,5786.787,174.126,1555.526,2321.680
2016-5-25 17:11:7,38.0,549.0,510.7,8.6,9.4,5805.0,1447,9443,Normal,105.70,4801,4854,47.0,12.8,241.4,49.98,12.9,241.6,49.98,12.7,244.3,49.98,5787.585,174.150,1555.740,2322.000
2016-5-25 17:16:7,38.0,556.7,518.3,8.4,9.1,5805.8,1447,9257,Normal,106.50,4704,4761,52.0,12.6,241.3,50.00,12.7,241.4,50.00,12.5,244.7,50.00,5788.383,174.174,1555.954,2322.320
2016-5-25 17:21:7,38.0,554.1,515.8,8.5,9.2,5806.6,1448,9318,Normal,107.30,4734,4793,56.0,12.7,241.6,49.99,12.8,241.6,49.99,12.5,245.0,49.99,5789.180,174.198,1556.169,2322.640
2016-5-25 17:26:7,38.0,549.2,518.9,8.2,8.9,5807.4,1448,9005,Normal,108.10,4563,4644,59.0,12.2,239.6,49.98,12.7,239.6,49.98,12.0,244.5,49.98,5789.978,174.222,1556.383,2322.960
2016-5-25 17:31:7,38.0,554.9,519.4,8.0,8.7,5808.1,1448,8845,Normal,108.80,4486,4557,62.0,12.0,242.4,50.00,12.1,241.9,50.00,11.8,246.5,50.00,5790.676,174.243,1556.571,2323.240
2016-5-25 17:36:7,38.0,559.3,519.8,7.7,8.4,5808.8,1448,8582,Normal,109.50,4336,4438,65.0,11.6,242.0,49.98,11.7,242.0,49.98,11.5,245.4,49.98,5791.374,174.264,1556.758,2323.520
2016-5-25 17:41:7,38.0,552.9,518.6,7.4,8.2,5809.5,1448,8263,Normal,110.20,4155,4294,67.0,11.2,242.2,49.97,11.3,242.3,49.97,11.1,245.2,49.97,5792.072,174.285,1556.946,2323.800
2016-5-25 17:46:7,38.0,565.2,515.9,7.1,8.0,5810.2,1448,8070,Normal,110.90,4058,4192,69.0,10.9,242.1,49.98,11.1,241.5,49.98,10.8,246.3,49.98,5792.769,174.306,1557.134,2324.080
2016-5-25 17:51:7,38.0,562.1,515.8,7.3,8.1,5810.9,1448,8195,Normal,111.60,4127,4251,68.0,11.1,241.4,49.98,11.2,241.8,49.98,10.9,245.1,49.98,5793.467,174.327,1557.321,2324.360
2016-5-25 17:56:7,38.0,561.7,516.5,7.8,8.7,5811.6,1448,8805,Normal,112.30,4448,4555,63.0,11.9,241.9,49.95,12.0,242.2,49.95,11.8,245.1,49.95,5794.165,174.348,1557.509,2324.640
2016-5-25 18:1:7,38.0,553.6,516.2,7.9,8.6,5812.2,1448,8725,Normal,112.90,4422,4499,66.0,11.9,242.4,49.96,11.9,241.3,49.96,11.7,246.1,49.96,5794.763,174.366,1557.670,2324.880
2016-5-25 18:6:7,38.0,536.1,507.8,2.9,2.8,5812.7,1448,2975,Normal,113.40,1569,1466,66.0,3.9,239.8,49.99,4.0,239.7,49.99,4.0,242.6,49.99,5795.262,174.381,1557.804,2325.080
2016-5-25 18:11:7,39.0,559.0,509.7,2.1,2.2,5812.9,1448,2325,Normal,113.60,1235,1149,64.0,3.0,239.9,50.01,3.2,239.5,50.01,3.2,243.3,50.01,5795.461,174.387,1557.857,2325.160
2016-5-25 18:16:7,38.0,557.2,526.9,2.0,2.0,5813.2,1448,2165,Normal,113.90,1153,1072,63.0,2.8,239.1,50.01,3.0,239.2,50.01,3.0,242.5,50.01,5795.760,174.396,1557.938,2325.280
2016-5-25 18:21:7,38.0,582.0,532.4,2.2,2.3,5813.4,1449,2493,Normal,114.10,1321,1231,62.0,3.3,239.8,50.02,3.4,239.5,50.02,3.4,243.7,50.02,5795.960,174.402,1557.991,2325.360
2016-5-25 18:26:7,38.0,592.0,555.8,6.4,7.1,5813.8,1449,7690,Normal,114.50,3852,4011,64.0,10.3,242.8,50.01,10.5,241.8,50.01,10.4,245.9,50.01,5796.359,174.414,1558.098,2325.520
2016-5-25 18:31:7,38.0,568.9,538.6,3.7,3.7,5814.5,1449,4079,Normal,115.20,2134,2004,64.0,5.4,240.6,50.01,5.5,240.6,50.01,5.4,243.3,50.01,5797.056,174.435,1558.286,2325.800
2016-5-25 18:36:7,38.0,565.1,524.8,2.9,2.9,5814.8,1449,3209,Normal,115.50,1687,1581,63.0,4.2,240.7,50.00,4.3,239.9,50.00,4.3,243.5,50.00,5797.356,174.444,1558.366,2325.920
2016-5-25 18:41:7,38.0,554.2,520.9,1.5,1.5,5815.0,1449,1638,Normal,115.70,878,819,62.0,2.1,240.2,49.99,2.4,239.4,49.99,2.3,243.6,49.99,5797.555,174.450,1558.420,2326.000
2016-5-25 18:46:7,38.0,558.3,509.0,0.9,0.9,5815.1,1449,967,Normal,115.80,535,492,61.0,1.5,238.9,50.00,1.7,238.5,50.00,1.7,242.2,50.00,5797.655,174.453,1558.447,2326.040
2016-5-25 18:51:7,38.0,553.0,520.8,0.8,0.8,5815.2,1449,861,Normal,115.90,479,441,60.0,1.4,239.7,50.01,1.6,238.9,50.01,1.5,243.5,50.01,5797.754,174.456,1558.474,2326.080
2016-5-25 18:56:7,38.0,557.9,528.6,0.8,0.8,5815.3,1449,861,Normal,116.00,480,441,58.0,1.3,239.6,50.00,1.6,239.2,50.00,1.6,243.1,50.00,5797.854,174.459,1558.500,2326.120
2016-5-25 19:1:7,38.0,550.1,524.8,0.8,0.7,5815.4,1449,823,Normal,116.10,460,422,58.0,1.2,236.5,49.99,1.2,236.3,49.99,1.2,240.0,49.99,5797.954,174.462,1558.527,2326.160
2016-5-25 19:6:7,37.0,554.2,522.8,0.7,0.7,5815.6,1449,719,Normal,116.30,409,370,57.0,1.1,236.8,50.00,1.1,236.6,50.00,1.1,240.1,50.00,5798.153,174.468,1558.581,2326.240
2016-5-25 19:11:7,37.0,546.2,515.9,0.5,0.4,5815.6,1449,490,Normal,116.30,291,258,55.0,1.0,236.4,49.98,0.9,236.1,49.98,0.9,239.4,49.98,5798.153,174.468,1558.581,2326.240
2016-5-25 19:16:7,37.0,544.3,513.7,0.4,0.4,5815.6,1449,412,Normal,116.30,252,220,55.0,0.9,236.6,49.99,0.8,236.3,49.99,0.8,240.1,49.99,5798.153,174.468,1558.581,2326.240
2016-5-25 19:21:7,37.0,564.1,504.1,0.3,0.3,5815.6,1450,335,Normal,116.30,211,184,54.0,1.1,235.1,50.00,0.8,235.7,50.00,0.9,240.1,50.00,5798.153,174.468,1558.581,2326.240
2016-5-25 19:26:7,37.0,562.9,513.8,0.3,0.3,5815.6,1450,354,Normal,116.30,221,192,53.0,1.0,236.3,49.99,0.8,235.9,49.99,0.9,239.6,49.99,5798.153,174.468,1558.581,2326.240
2016-5-25 19:31:7,37.0,560.1,522.8,0.3,0.3,5815.6,1450,355,Normal,116.30,223,192,52.0,1.0,236.5,50.01,0.8,236.1,50.01,0.9,240.5,50.01,5798.153,174.468,1558.581,2326.240
2016-5-25 19:36:7,36.0,534.4,518.6,0.3,0.2,5815.6,1450,280,Normal,116.30,185,155,52.0,1.0,239.6,49.98,0.8,239.2,49.98,0.8,243.0,49.98,5798.153,174.468,1558.581,2326.240
2016-5-25 19:41:7,36.0,550.2,508.1,0.3,0.3,5815.6,1450,297,Normal,116.30,191,166,51.0,0.9,236.6,50.00,0.7,236.5,50.00,0.8,240.3,50.00,5798.153,174.468,1558.581,2326.240
2016-5-25 19:46:7,36.0,539.1,504.0,0.3,0.2,5815.6,1450,254,Normal,116.30,170,144,50.0,1.0,237.0,50.01,0.8,236.9,50.01,0.8,240.8,50.01,5798.153,174.468,1558.581,2326.240
2016-5-25 19:51:7,36.0,525.3,495.9,0.3,0.3,5815.6,1450,273,Normal,116.30,179,153,50.0,1.0,236.5,50.00,0.8,236.4,50.00,0.8,240.1,50.00,5798.153,174.468,1558.581,2326.240
2016-5-25 19:56:7,36.0,570.2,536.8,0.3,0.3,5815.6,1450,303,Normal,116.30,197,166,50.0,1.0,237.3,50.00,0.8,236.6,50.00,0.8,241.0,50.00,5798.153,174.468,1558.581,2326.240
2016-5-25 20:1:7,36.0,538.1,522.8,0.4,0.3,5815.6,1450,375,Normal,116.30,233,202,50.0,1.0,236.3,49.99,0.8,236.1,49.99,0.9,239.9,49.99,5798.153,174.468,1558.581,2326.240
2016-5-25 20:6:7,36.0,538.2,550.8,0.5,0.5,5815.6,1450,536,Normal,116.30,314,281,50.0,1.0,236.9,50.00,0.9,236.3,50.00,0.9,240.3,50.00,5798.153,174.468,1558.581,2326.240
2016-5-25 20:11:7,35.0,559.2,549.9,0.5,0.5,5815.6,1450,562,Normal,116.30,329,292,49.0,1.0,237.0,49.98,1.0,236.2,49.98,0.9,240.6,49.98,5798.153,174.468,1558.581,2326.240
2016-5-25 20:16:7,35.0,556.0,530.2,0.5,0.4,5815.6,1450,485,Normal,116.30,289,255,49.0,1.0,236.6,49.98,0.9,236.1,49.98,0.9,239.9,49.98,5798.153,174.468,1558.581,2326.240
2016-5-25 20:21:7,35.0,552.9,521.3,0.4,0.4,5815.6,1451,401,Normal,116.30,246,215,49.0,0.9,236.3,49.98,0.8,236.0,49.98,0.8,239.5,49.98,5798.153,174.468,1558.581,2326.240
2016-5-25 20:26:7,35.0,556.2,512.9,0.3,0.3,5815.6,1451,314,Normal,116.30,201,172,48.0,1.0,238.7,49.96,0.8,238.2,49.96,0.8,241.8,49.96,5798.153,174.468,1558.581,2326.240
2016-5-25 20:31:7,35.0,533.2,498.8,0.3,0.2,5815.6,1451,267,Normal,116.30,177,150,48.0,1.1,238.0,49.98,0.8,237.9,49.98,0.8,242.5,49.98,5798.153,174.468,1558.581,2326.240
2016-5-25 20:36:7,35.0,546.1,525.8,0.3,0.2,5815.6,1451,268,Normal,116.30,178,149,48.0,1.0,239.4,49.98,0.8,239.3,49.98,0.8,243.2,49.98,5798.153,174.468,1558.581,2326.240
2016-5-25 20:41:7,35.0,542.1,508.8,0.3,0.3,5815.6,1451,310,Normal,116.30,199,171,48.0,1.0,239.6,49.99,0.8,239.5,49.99,0.8,243.4,49.99,5798.153,174.468,1558.581,2326.240
2016-5-25 20:46:7,35.0,541.1,503.8,0.3,0.3,5815.6,1451,298,Normal,116.30,193,165,48.0,1.0,239.5,49.99,0.8,239.4,49.99,0.8,243.3,49.99,5798.153,174.468,1558.581,2326.240
2016-5-25 20:51:7,34.0,542.2,513.9,0.3,0.2,5815.6,1451,258,Normal,116.30,172,145,47.0,1.0,240.0,49.98,0.7,239.7,49.98,0.8,243.7,49.98,5798.153,174.468,1558.581,2326.240
2016-5-25 20:56:7,35.0,546.1,474.8,0.2,0.2,5815.6,1451,199,Normal,116.30,142,117,46.0,1.1,239.6,50.00,0.8,239.8,50.00,0.9,243.2,50.00,5798.153,174.468,1558.581,2326.240
2016-5-25 21:1:7,34.0,506.1,486.8,0.2,0.1,5815.6,1451,151,Normal,116.30,117,94,45.0,1.1,240.4,49.98,0.8,240.3,49.98,0.9,244.1,49.98,5798.153,174.468,1558.581,2326.240
2016-5-25 21:6:7,34.0,533.1,484.8,0.1,0.1,5815.6,1451,122,Normal,116.30,102,79,45.0,1.0,236.8,50.01,0.7,236.8,50.01,0.8,240.3,50.01,5798.153,174.468,1558.581,2326.240
2016-5-25 21:11:7,34.0,477.1,487.7,0.1,0.1,5815.6,1451,110,Normal,116.30,95,74,45.0,1.0,236.3,49.98,0.7,236.1,49.98,0.9,240.1,49.98,5798.153,174.468,1558.581,2326.240
2016-5-25 21:16:7,34.0,523.2,442.6,0.1,0.1,5815.6,1451,94,Normal,116.30,87,66,44.0,1.0,239.5,49.99,0.8,239.6,49.99,0.9,243.3,49.99,5798.153,174.468,1558.581,2326.240
2016-5-25 21:21:7,34.0,471.2,429.8,0.1,0.1,5815.6,1452,79,Normal,116.30,79,59,44.0,1.0,240.0,49.99,0.8,240.0,49.99,0.9,243.2,49.99,5798.153,174.468,1558.581,2326.240
2016-5-25 21:26:7,34.0,440.9,399.4,0.1,0.1,5815.6,1452,67,Normal,116.30,72,54,44.0,1.0,240.4,50.00,0.8,240.0,50.00,0.9,243.5,50.00,5798.153,174.468,1558.581,2326.240
2016-5-25 21:31:7,34.0,456.6,415.1,0.1,0.1,5815.6,1452,74,Normal,116.30,76,57,44.0,1.0,240.0,49.99,0.8,240.0,49.99,0.9,243.4,49.99,5798.153,174.468,1558.581,2326.240
2016-5-25 21:36:7,34.0,459.6,418.2,0.1,0.1,5815.6,1452,75,Normal,116.30,77,58,43.0,1.1,240.0,50.02,0.8,239.7,50.02,0.9,244.0,50.02,5798.153,174.468,1558.581,2326.240
2016-5-25 21:41:7,34.0,423.4,382.5,0.1,0.1,5815.6,1452,63,Normal,116.30,70,53,43.0,1.1,239.7,50.00,0.8,239.5,50.00,0.9,243.7,50.00,5798.153,174.468,1558.581,2326.240
2016-5-25 21:46:7,34.0,331.4,295.7,0.1,0.1,5815.6,1452,0,Normal,116.30,53,41,37.0,0.0,240.7,50.00,0.1,240.6,50.00,0.1,244.4,50.00,5798.153,174.468,1558.581,2326.240
2016-5-25 21:51:7,34.0,301.9,269.0,0.1,0.1,5815.6,1452,0,Normal,116.30,48,37,37.0,0.1,240.9,49.97,0.1,240.7,49.97,0.1,244.5,49.97,5798.153,174.468,1558.581,2326.240
2016-5-25 21:56:7,34.0,232.3,206.1,0.1,0.1,5815.6,1452,0,Normal,116.30,36,28,36.0,0.1,241.2,50.00,0.1,240.8,50.00,0.1,244.8,50.00,5798.153,174.468,1558.581,2326.240
