Time,Temperature,PV1 Voltage[V],PV2 Voltage[V],PV1 Current[A],PV2 Current[A],Total energy[KW.Hr],Total operation hours[Hr],Total AC Power[W],Mode,Daily Energy[KW.Hr],PV1 Input Power[W],PV2 Input Power[W],Heatsink Temperature,Current to grid (R Phase)[A],Grid voltage(R Phase)[V],Grid frequency(R Phase)[Hz],Current to grid (S Phase)[A],Grid voltage(S Phase)[V],Grid frequency(S Phase)[Hz],Current to grid (T Phase)[A],Grid voltage(T Phase)[V],Grid frequency(T Phase)[Hz],Reduced amount of CO2[KG],Reduced amount of SO2[KG],Reduced amount of Oil[KG],Reduced amount of Coal[KG]
2016-5-30 4:56:44,37.0,190.7,199.9,0.1,0.1,6334.0,1520,0,Normal,111.80,26,23,38.0,0.1,242.1,50.01,0.1,240.2,50.01,0.1,244.3,50.01,6314.998,190.020,1697.512,2533.600
2016-5-30 4:59:26,25.0,127.6,127.3,0.0,0.0,6222.2,1520,0,Fault,0.00,26,23,23.0,0.0,241.4,49.99,0.0,240.2,49.99,0.0,243.9,49.99,6203.533,186.666,1667.550,2488.880
2016-5-30 5:4:26,27.0,514.7,514.3,0.0,0.0,6222.2,1520,0,Fault,0.00,100,74,25.0,0.0,241.2,49.98,0.0,240.2,49.98,0.0,243.8,49.98,6203.533,186.666,1667.550,2488.880
2016-5-30 5:9:26,28.0,550.0,549.6,0.0,0.0,6222.2,1520,0,Check,0.00,109,72,26.0,0.0,240.9,50.01,0.0,239.9,50.01,0.0,243.6,50.01,6203.533,186.666,1667.550,2488.880
2016-5-30 5:14:26,29.0,488.9,507.7,0.2,0.1,6222.2,1520,163,Normal,0.00,123,100,34.0,1.0,240.3,50.00,0.8,239.2,50.00,0.9,242.8,50.00,6203.533,186.666,1667.550,2488.880
2016-5-30 5:19:26,30.0,526.7,463.7,0.2,0.2,6222.2,1520,197,Normal,0.00,141,115,35.0,1.1,240.4,49.97,0.8,239.0,49.97,0.9,242.8,49.97,6203.533,186.666,1667.550,2488.880
2016-5-30 5:24:26,30.0,542.9,494.8,0.2,0.2,6222.2,1520,235,Normal,0.00,161,134,36.0,1.0,239.8,49.99,0.8,238.4,49.99,0.9,242.2,49.99,6203.533,186.666,1667.550,2488.880
2016-5-30 5:29:26,30.0,525.9,510.7,0.3,0.2,6222.2,1520,272,Normal,0.00,179,152,38.0,1.0,240.1,50.00,0.8,238.4,50.00,0.9,242.6,50.00,6203.533,186.666,1667.550,2488.880
2016-5-30 5:34:26,31.0,542.9,505.7,0.3,0.3,6222.2,1521,314,Normal,0.00,202,172,39.0,1.0,239.2,49.98,0.8,238.0,49.98,0.9,241.8,49.98,6203.533,186.666,1667.550,2488.880
2016-5-30 5:39:26,31.0,544.8,518.7,0.4,0.3,6222.3,1521,357,Normal,0.10,224,192,39.0,1.1,239.3,49.99,0.9,238.0,49.99,1.0,241.8,49.99,6203.633,186.669,1667.576,2488.920
2016-5-30 5:44:26,31.0,537.8,507.7,0.4,0.4,6222.3,1521,396,Normal,0.10,244,211,40.0,1.0,238.3,49.95,0.9,237.4,49.95,0.9,240.6,49.95,6203.633,186.669,1667.576,2488.920
2016-5-30 6:20:13,33.0,587.0,549.8,0.6,0.6,6222.6,1521,702,Normal,0.40,406,356,43.0,1.3,237.9,50.01,1.4,237.5,50.01,1.3,240.5,50.01,6203.932,186.678,1667.657,2489.040
2016-5-30 6:25:13,33.0,582.9,542.8,0.7,0.6,6222.7,1521,743,Normal,0.50,428,374,43.0,1.3,237.5,49.97,1.5,236.9,49.97,1.4,240.5,49.97,6204.032,186.681,1667.684,2489.080
2016-5-30 6:30:13,33.0,592.8,528.8,0.7,0.7,6222.7,1521,786,Normal,0.50,453,393,44.0,1.4,236.7,50.03,1.5,236.6,50.03,1.4,239.4,50.03,6204.032,186.681,1667.684,2489.080
2016-5-30 6:35:13,33.0,584.9,549.7,0.8,0.7,6222.8,1522,831,Normal,0.60,475,416,43.0,1.4,237.2,50.00,1.6,236.4,50.00,1.5,239.8,50.00,6204.132,186.684,1667.710,2489.120
2016-5-30 6:40:13,33.0,599.8,545.8,0.8,0.7,6222.9,1522,876,Normal,0.70,500,436,45.0,1.4,236.8,49.97,1.6,236.0,49.97,1.5,239.1,49.97,6204.231,186.687,1667.737,2489.160
2016-5-30 6:45:13,34.0,601.0,560.5,0.8,0.8,6223.0,1522,918,Normal,0.80,523,455,44.0,1.5,236.8,49.99,1.7,236.0,49.99,1.5,239.2,49.99,6204.331,186.690,1667.764,2489.200
2016-5-30 6:50:13,34.0,613.8,547.6,0.8,0.8,6223.0,1522,960,Normal,0.80,546,474,44.0,1.5,236.7,49.97,1.7,235.6,49.97,1.6,239.4,49.97,6204.331,186.690,1667.764,2489.200
2016-5-30 6:55:13,34.0,600.2,563.2,0.9,0.8,6223.1,1522,1028,Normal,0.90,581,506,45.0,1.6,237.8,50.01,1.8,237.2,50.01,1.6,240.3,50.01,6204.431,186.693,1667.791,2489.240
2016-5-30 7:0:13,34.0,622.8,559.1,1.0,0.9,6223.2,1522,1126,Normal,1.00,632,553,45.0,1.6,237.6,50.00,1.7,236.2,50.00,1.7,240.2,50.00,6204.530,186.696,1667.818,2489.280
2016-5-30 7:5:13,34.0,596.9,551.7,1.1,1.1,6223.3,1522,1254,Normal,1.10,696,618,45.0,1.6,240.0,50.00,1.9,239.2,50.00,1.8,242.7,50.00,6204.630,186.699,1667.844,2489.320
2016-5-30 7:10:13,34.0,615.9,552.8,1.2,1.2,6223.4,1522,1392,Normal,1.20,772,680,45.0,1.8,239.6,49.98,2.0,238.5,49.98,2.0,241.7,49.98,6204.730,186.702,1667.871,2489.360
2016-5-30 7:15:13,34.0,600.6,563.1,1.4,1.3,6223.5,1522,1540,Normal,1.30,850,750,46.0,2.0,239.9,49.98,2.2,238.6,49.98,2.1,242.1,49.98,6204.829,186.705,1667.898,2489.400
2016-5-30 7:20:13,34.0,600.8,549.6,1.5,1.4,6223.7,1522,1698,Normal,1.50,930,827,46.0,2.2,239.2,49.98,2.4,238.2,49.98,2.2,241.5,49.98,6205.029,186.711,1667.952,2489.480
2016-5-30 7:25:13,35.0,604.8,571.7,1.6,1.6,6223.8,1522,1879,Normal,1.60,1016,922,46.0,2.4,238.7,50.00,2.6,237.9,50.00,2.5,241.4,50.00,6205.129,186.714,1667.978,2489.520
2016-5-30 7:30:13,34.0,611.6,563.5,1.7,1.7,6224.0,1522,2053,Normal,1.80,1103,1009,47.0,2.6,239.9,50.00,2.8,238.3,50.00,2.7,242.4,50.00,6205.328,186.720,1668.032,2489.600
2016-5-30 7:35:13,35.0,612.6,564.2,1.9,1.9,6224.2,1523,2240,Normal,2.00,1201,1098,47.0,2.9,239.2,50.00,3.1,237.8,50.00,2.9,241.0,50.00,6205.527,186.726,1668.086,2489.680
2016-5-30 7:40:13,35.0,615.0,573.2,2.1,2.0,6224.4,1523,2442,Normal,2.20,1311,1191,47.0,3.2,238.7,50.01,3.4,237.8,50.01,3.1,241.5,50.01,6205.727,186.732,1668.139,2489.760
2016-5-30 7:45:13,35.0,613.8,572.6,2.3,2.2,6224.6,1523,2663,Normal,2.40,1427,1295,48.0,3.4,239.5,50.01,3.7,237.8,50.01,3.5,241.8,50.01,6205.926,186.738,1668.193,2489.840
2016-5-30 7:50:13,35.0,619.0,557.9,2.5,2.5,6224.8,1523,2909,Normal,2.60,1556,1412,48.0,3.8,238.9,49.99,4.1,237.3,49.99,3.8,241.1,49.99,6206.126,186.744,1668.246,2489.920
2016-5-30 7:55:13,35.0,616.8,564.6,2.7,2.7,6225.1,1523,3160,Normal,2.90,1685,1535,49.0,4.1,238.0,50.00,4.4,237.1,50.00,4.1,240.0,50.00,6206.425,186.753,1668.327,2490.040
2016-5-30 8:0:13,35.0,617.9,560.7,2.9,2.9,6225.3,1523,3432,Normal,3.10,1825,1666,49.0,4.5,238.1,50.00,4.8,236.7,50.00,4.4,240.3,50.00,6206.624,186.759,1668.380,2490.120
2016-5-30 8:5:13,35.0,617.8,561.6,3.1,3.1,6225.6,1523,3693,Normal,3.40,1960,1793,50.0,4.8,241.9,49.99,5.1,239.5,49.99,4.7,244.2,49.99,6206.923,186.768,1668.461,2490.240
2016-5-30 8:10:13,35.0,611.9,563.6,3.4,3.3,6226.0,1523,3976,Normal,3.80,2110,1925,51.0,5.2,241.0,49.98,5.5,239.3,49.98,5.1,243.1,49.98,6207.322,186.780,1668.568,2490.400
2016-5-30 8:15:13,35.0,602.3,554.8,3.7,3.7,6226.3,1523,4257,Normal,4.10,2254,2062,51.0,5.6,241.7,49.95,5.9,240.0,49.95,5.4,243.7,49.95,6207.621,186.789,1668.648,2490.520
2016-5-30 8:20:13,35.0,611.9,549.7,3.9,3.9,6226.7,1523,4542,Normal,4.50,2404,2198,52.0,6.0,241.4,49.95,6.2,239.9,49.95,5.8,243.3,49.95,6208.020,186.801,1668.756,2490.680
2016-5-30 8:25:13,35.0,606.9,552.7,4.1,4.2,6227.1,1523,4832,Normal,4.90,2555,2337,53.0,6.3,241.4,49.98,6.6,240.4,49.98,6.2,242.8,49.98,6208.419,186.813,1668.863,2490.840
2016-5-30 8:30:13,36.0,601.0,545.8,4.4,4.5,6227.5,1523,5073,Normal,5.30,2710,2476,54.0,6.8,242.0,49.99,7.0,240.4,49.99,6.6,244.1,49.99,6208.818,186.825,1668.970,2491.000
2016-5-30 8:35:13,36.0,599.3,551.1,4.7,4.7,6227.9,1524,5353,Normal,5.70,2859,2614,55.0,7.2,241.7,49.96,7.5,239.8,49.96,7.0,244.4,49.96,6209.216,186.837,1669.077,2491.160
2016-5-30 8:40:13,36.0,595.0,549.9,5.0,4.9,6228.4,1524,5631,Normal,6.20,3007,2750,56.0,7.6,241.6,50.03,7.8,240.0,50.03,7.3,243.6,50.03,6209.715,186.852,1669.211,2491.360
2016-5-30 8:45:13,36.0,595.8,546.7,5.2,5.2,6228.8,1524,5892,Normal,6.60,3144,2880,57.0,7.9,241.4,50.01,8.2,240.1,50.01,7.7,244.2,50.01,6210.114,186.864,1669.318,2491.520
2016-5-30 8:50:13,36.0,593.4,540.0,5.5,5.5,6229.3,1524,6151,Normal,7.10,3280,3009,58.0,8.3,240.5,49.99,8.6,239.9,49.99,8.0,242.8,49.99,6210.612,186.879,1669.452,2491.720
2016-5-30 8:55:13,36.0,580.1,532.0,5.9,5.8,6229.9,1524,6422,Normal,7.70,3444,3122,60.0,8.7,240.8,50.00,8.9,239.9,50.00,8.4,242.7,50.00,6211.210,186.897,1669.613,2491.960
2016-5-30 9:0:14,37.0,582.1,537.8,6.1,6.0,6230.4,1524,6719,Normal,8.20,3584,3285,61.0,9.1,240.6,49.98,9.4,239.8,49.98,8.8,243.0,49.98,6211.709,186.912,1669.747,2492.160
2016-5-30 9:5:14,37.0,579.8,532.6,6.3,6.3,6231.0,1524,6980,Normal,8.80,3721,3415,62.0,9.5,241.0,49.96,9.7,239.7,49.96,9.2,243.3,49.96,6212.307,186.930,1669.908,2492.400
2016-5-30 9:10:14,37.0,582.8,535.7,6.6,6.6,6231.6,1524,7271,Normal,9.40,3877,3557,64.0,9.9,241.3,49.96,10.1,239.8,49.96,9.6,243.6,49.96,6212.905,186.948,1670.069,2492.640
2016-5-30 9:15:14,37.0,572.8,521.7,6.9,6.9,6232.2,1524,7481,Normal,10.00,3991,3659,65.0,10.2,240.5,49.96,10.4,239.4,49.96,9.9,242.7,49.96,6213.503,186.966,1670.230,2492.880
2016-5-30 9:20:14,37.0,568.8,528.7,7.2,7.1,6232.8,1524,7748,Normal,10.60,4131,3790,67.0,10.5,240.8,50.01,10.8,240.1,50.01,10.3,242.8,50.01,6214.102,186.984,1670.390,2493.120
2016-5-30 9:25:14,37.0,571.9,527.8,7.4,7.4,6233.5,1524,8036,Normal,11.30,4282,3934,68.0,10.9,241.4,49.99,11.2,239.7,49.99,10.7,243.9,49.99,6214.800,187.005,1670.578,2493.400
2016-5-30 9:30:14,38.0,564.9,524.8,7.7,7.6,6234.2,1524,8257,Normal,12.00,4402,4040,70.0,11.2,240.5,50.02,11.5,240.4,50.02,11.0,242.1,50.02,6215.497,187.026,1670.766,2493.680
2016-5-30 9:35:14,38.0,567.8,518.6,7.9,7.9,6234.9,1525,8511,Normal,12.70,4533,4169,61.0,11.6,240.1,50.02,11.8,240.4,50.02,11.3,241.9,50.02,6216.195,187.047,1670.953,2493.960
2016-5-30 9:40:14,38.0,560.9,512.7,8.2,8.3,6235.6,1525,8780,Normal,13.40,4680,4297,64.0,12.0,242.0,49.99,12.2,240.2,49.99,11.7,244.6,49.99,6216.893,187.068,1671.141,2494.240
2016-5-30 9:45:14,38.0,556.0,519.8,8.6,8.4,6236.3,1525,9025,Normal,14.10,4809,4419,68.0,12.3,241.1,50.01,12.5,240.3,50.01,12.0,243.4,50.01,6217.591,187.089,1671.328,2494.520
2016-5-30 9:50:14,38.0,563.6,518.1,8.6,8.6,6237.1,1525,9219,Normal,14.90,4912,4513,70.0,12.6,241.1,50.02,12.8,240.4,50.02,12.3,243.1,50.02,6218.389,187.113,1671.543,2494.840
2016-5-30 9:55:14,39.0,562.8,505.7,8.9,9.1,6237.9,1525,9499,Normal,15.70,5066,4646,56.0,13.0,240.7,49.99,13.2,239.7,49.99,12.7,242.9,49.99,6219.186,187.137,1671.757,2495.160
2016-5-30 10:0:14,39.0,553.8,509.7,9.3,9.3,6238.7,1525,9744,Normal,16.50,5194,4769,50.0,13.3,242.4,50.00,13.4,240.5,50.00,13.0,245.0,50.00,6219.984,187.161,1671.972,2495.480
2016-5-30 10:5:14,39.0,553.0,512.8,9.5,9.4,6239.5,1525,9957,Normal,17.30,5318,4876,47.0,13.6,242.4,50.00,13.8,241.2,50.00,13.3,244.2,50.00,6220.782,187.185,1672.186,2495.800
2016-5-30 10:10:14,39.0,554.8,505.6,9.7,9.7,6240.3,1525,10176,Normal,18.10,5437,4981,46.0,13.9,241.9,49.99,14.1,240.8,49.99,13.6,243.5,49.99,6221.579,187.209,1672.400,2496.120
2016-5-30 10:15:14,39.0,554.7,502.7,9.9,10.0,6241.2,1525,10360,Normal,19.00,5539,5068,46.0,14.2,241.0,49.99,14.3,241.3,49.99,13.9,242.6,49.99,6222.476,187.236,1672.642,2496.480
2016-5-30 10:20:14,39.0,558.8,506.6,10.0,10.0,6242.1,1525,10511,Normal,19.90,5621,5141,46.0,14.4,240.4,49.98,14.6,241.0,49.98,14.1,242.3,49.98,6223.374,187.263,1672.883,2496.840
2016-5-30 10:25:14,39.0,557.0,499.8,10.2,10.4,6242.9,1525,10768,Normal,20.70,5758,5267,46.0,14.7,241.0,50.01,15.0,241.2,50.01,14.4,243.2,50.01,6224.171,187.287,1673.097,2497.160
2016-5-30 10:30:14,39.0,548.7,501.3,10.6,10.5,6243.8,1525,10935,Normal,21.60,5857,5339,46.0,14.9,242.5,49.98,15.1,241.0,49.98,14.6,244.6,49.98,6225.069,187.314,1673.338,2497.520
2016-5-30 10:35:14,39.0,542.1,503.8,10.8,10.6,6244.8,1526,11096,Normal,22.60,5938,5422,46.0,15.2,240.9,50.00,15.4,240.6,50.00,14.9,243.1,50.00,6226.066,187.344,1673.606,2497.920
2016-5-30 10:40:14,39.0,537.6,503.7,11.1,10.8,6245.7,1526,11294,Normal,23.50,6040,5523,47.0,15.4,241.3,50.02,15.7,240.1,50.02,15.1,244.2,50.02,6226.963,187.371,1673.848,2498.280
2016-5-30 10:45:14,39.0,533.9,509.7,11.4,10.9,6246.6,1526,11465,Normal,24.40,6125,5613,47.0,15.7,240.9,49.99,15.9,241.2,49.99,15.4,242.7,49.99,6227.860,187.398,1674.089,2498.640
2016-5-30 10:50:14,39.0,527.0,503.8,11.7,11.3,6247.6,1526,11696,Normal,25.40,6237,5737,47.0,15.9,242.7,50.02,16.2,240.3,50.02,15.7,245.9,50.02,6228.857,187.428,1674.357,2499.040
2016-5-30 10:55:14,39.0,527.9,506.8,11.9,11.4,6248.6,1526,11895,Normal,26.40,6341,5838,48.0,16.2,243.3,50.01,16.4,241.5,50.01,15.9,245.5,50.01,6229.854,187.458,1674.625,2499.440
2016-5-30 11:0:14,39.0,535.0,499.8,11.9,11.7,6249.6,1526,12041,Normal,27.40,6408,5919,48.0,16.4,243.6,50.01,16.6,241.3,50.01,16.1,246.4,50.01,6230.851,187.488,1674.893,2499.840
2016-5-30 11:5:14,39.0,527.0,494.8,12.2,12.0,6250.6,1526,12195,Normal,28.40,6489,5996,48.0,16.6,242.6,50.00,16.8,241.8,50.00,16.3,244.7,50.00,6231.848,187.518,1675.161,2500.240
2016-5-30 11:10:14,39.0,525.9,491.8,12.4,12.2,6251.6,1526,12337,Normal,29.40,6564,6067,48.0,16.8,242.8,49.97,17.0,241.9,49.97,16.6,244.7,49.97,6232.845,187.548,1675.429,2500.640
2016-5-30 11:15:14,39.0,522.8,488.7,12.6,12.4,6252.7,1526,12482,Normal,30.50,6635,6144,48.0,17.0,241.6,49.96,17.2,240.0,49.96,16.8,244.6,49.96,6233.942,187.581,1675.724,2501.080
2016-5-30 11:20:14,39.0,514.9,484.7,13.0,12.8,6253.7,1526,12675,Normal,31.50,6734,6243,48.0,17.2,243.4,49.96,17.4,241.5,49.96,17.0,245.7,49.96,6234.939,187.611,1675.992,2501.480
2016-5-30 11:25:14,39.0,519.9,488.7,13.0,12.8,6254.8,1526,12822,Normal,32.60,6828,6324,49.0,17.4,245.2,49.99,17.6,242.0,49.99,17.2,247.3,49.99,6236.036,187.644,1676.286,2501.920
2016-5-30 11:30:14,40.0,523.0,485.8,13.0,13.0,6255.9,1526,12933,Normal,33.70,6885,6381,49.0,17.5,244.3,49.99,17.8,243.1,49.99,17.3,245.8,49.99,6237.132,187.677,1676.581,2502.360
2016-5-30 11:35:14,40.0,524.1,476.9,13.2,13.4,6256.9,1527,13059,Normal,34.70,6954,6441,49.0,17.7,244.4,50.01,17.9,242.9,50.01,17.5,245.8,50.01,6238.129,187.707,1676.849,2502.760
2016-5-30 11:40:14,40.0,512.2,479.6,13.7,13.5,6258.0,1527,13288,Normal,35.80,7079,6551,50.0,18.1,244.4,49.98,18.3,241.5,49.98,17.9,246.5,49.98,6239.226,187.740,1677.144,2503.200
2016-5-30 11:45:14,40.0,521.7,480.6,13.9,14.0,6259.1,1527,13784,Normal,36.90,7335,6804,50.0,18.8,243.9,50.00,19.0,239.9,50.00,18.6,247.3,50.00,6240.323,187.773,1677.439,2503.640
2016-5-30 11:50:14,40.0,493.9,428.8,7.0,5.6,6260.1,1527,5806,Normal,37.90,3495,2440,49.0,7.9,239.2,49.99,8.1,238.5,49.99,7.7,241.1,49.99,6241.320,187.803,1677.707,2504.040
2016-5-30 11:55:14,40.0,560.7,529.1,13.8,13.3,6260.9,1527,14549,Normal,38.70,7811,7112,50.0,19.8,244.8,49.99,20.0,239.9,49.99,19.6,248.7,49.99,6242.117,187.827,1677.921,2504.360
2016-5-30 12:0:14,40.0,512.0,480.2,14.6,14.4,6262.1,1527,14180,Normal,39.90,7538,7006,52.0,19.2,245.0,49.99,19.5,241.3,49.99,19.1,248.1,49.99,6243.314,187.863,1678.243,2504.840
2016-5-30 12:5:14,41.0,515.1,478.3,14.5,14.5,6263.2,1527,14212,Normal,41.00,7563,7014,51.0,19.3,245.0,50.01,19.5,242.2,50.01,19.1,247.4,50.01,6244.410,187.896,1678.538,2505.280
2016-5-30 12:10:14,41.0,552.7,517.9,12.1,11.6,6264.3,1527,12577,Normal,42.10,6782,6095,50.0,17.0,245.2,50.01,17.2,243.8,50.01,16.8,245.3,50.01,6245.507,187.929,1678.832,2505.720
2016-5-30 12:15:14,41.0,539.9,490.8,14.1,14.4,6265.1,1527,14453,Normal,42.90,7678,7146,52.0,19.6,242.5,50.00,19.9,240.3,50.00,19.5,244.9,50.00,6246.305,187.953,1679.047,2506.040
2016-5-30 12:20:14,41.0,517.5,476.5,14.5,14.6,6266.2,1527,14244,Normal,44.00,7563,7047,52.0,19.3,244.6,50.00,19.5,242.5,50.00,19.1,246.3,50.00,6247.401,187.986,1679.342,2506.480
2016-5-30 12:25:14,41.0,502.1,468.1,14.5,13.8,6267.4,1527,13494,Normal,45.20,7345,6495,52.0,18.5,241.7,50.01,18.6,240.5,50.01,18.2,243.4,50.01,6248.598,188.022,1679.663,2506.960
2016-5-30 12:30:14,41.0,511.9,478.6,4.4,4.3,6268.2,1527,4307,Normal,46.00,2273,2093,50.0,5.7,241.6,49.98,5.9,239.7,49.98,5.5,243.5,49.98,6249.395,188.046,1679.878,2507.280
2016-5-30 12:35:14,41.0,504.1,470.8,15.3,15.3,6269.4,1528,14693,Normal,47.20,7789,7281,53.0,19.9,245.7,49.96,20.1,242.6,49.96,19.6,248.3,49.96,6250.592,188.082,1680.199,2507.760
2016-5-30 12:40:14,41.0,502.0,462.7,14.7,14.9,6270.6,1528,14028,Normal,48.40,7445,6943,52.0,19.1,243.3,50.00,19.2,241.5,50.00,18.8,246.3,50.00,6251.788,188.118,1680.521,2508.240
2016-5-30 12:45:14,41.0,496.1,465.6,14.7,14.6,6271.7,1528,13895,Normal,49.50,7372,6880,52.0,18.9,244.3,50.00,19.1,242.0,50.00,18.7,246.9,50.00,6252.885,188.151,1680.816,2508.680
2016-5-30 12:50:14,42.0,504.2,464.9,14.6,14.8,6272.9,1528,14013,Normal,50.70,7434,6939,52.0,19.0,244.9,50.02,19.2,242.1,50.02,18.9,246.9,50.02,6254.081,188.187,1681.137,2509.160
2016-5-30 12:55:14,42.0,498.0,466.7,14.7,14.6,6274.0,1528,13928,Normal,51.80,7392,6894,51.0,18.9,244.1,50.01,19.1,241.4,50.01,18.7,245.9,50.01,6255.178,188.220,1681.432,2509.600
2016-5-30 13:0:14,42.0,491.1,470.7,13.2,11.9,6275.2,1528,11968,Normal,53.00,6559,5695,51.0,16.3,242.5,49.98,16.5,241.5,49.98,16.1,244.1,49.98,6256.374,188.256,1681.754,2510.080
2016-5-30 13:5:14,42.0,502.9,465.6,15.0,15.1,6276.1,1528,14331,Normal,53.90,7597,7103,52.0,19.5,240.6,49.97,19.8,240.5,49.97,19.4,242.4,49.97,6257.272,188.283,1681.995,2510.440
2016-5-30 13:10:14,42.0,491.0,462.6,15.7,15.6,6277.3,1528,14666,Normal,55.10,7771,7272,52.0,19.8,244.1,49.96,20.0,243.3,49.96,19.6,246.5,49.96,6258.468,188.319,1682.316,2510.920
2016-5-30 13:15:14,42.0,507.4,471.5,3.5,3.5,6278.0,1528,3426,Normal,55.80,1815,1670,50.0,4.5,242.3,50.02,4.7,241.1,50.02,4.3,244.3,50.02,6259.166,188.340,1682.504,2511.200
2016-5-30 13:20:14,42.0,568.3,553.3,14.8,12.9,6278.5,1528,15317,Normal,56.30,8491,7220,55.0,20.5,240.7,50.01,20.9,240.3,50.01,20.4,244.4,50.01,6259.664,188.355,1682.638,2511.400
2016-5-30 13:25:14,42.0,564.9,510.7,13.8,15.0,6279.5,1528,15242,Normal,57.30,7894,7739,55.0,20.4,243.1,50.00,20.7,240.7,50.00,20.2,247.2,50.00,6260.662,188.385,1682.906,2511.800
2016-5-30 13:30:14,42.0,496.3,457.6,16.0,16.3,6280.7,1528,15147,Normal,58.50,8010,7526,54.0,20.3,243.2,50.02,20.6,242.4,50.02,20.1,246.9,50.02,6261.858,188.421,1683.228,2512.280
2016-5-30 13:35:14,42.0,492.6,461.9,15.7,15.8,6281.9,1529,14790,Normal,59.70,7814,7357,53.0,20.2,242.3,50.00,20.4,239.1,50.00,20.0,246.0,50.00,6263.054,188.457,1683.549,2512.760
2016-5-30 13:40:14,42.0,496.6,460.6,15.3,15.5,6283.0,1529,14494,Normal,60.80,7662,7205,53.0,19.8,243.7,50.00,20.0,240.6,50.00,19.6,246.5,50.00,6264.151,188.490,1683.844,2513.200
2016-5-30 13:45:14,42.0,497.8,463.0,3.3,3.2,6284.0,1529,3127,Normal,61.80,1657,1529,50.0,4.2,238.9,50.02,4.3,237.6,50.02,4.0,240.6,50.02,6265.148,188.520,1684.112,2513.600
2016-5-30 13:50:14,42.0,518.6,484.3,15.2,15.3,6284.9,1529,15066,Normal,62.70,7960,7493,54.0,20.3,243.8,50.00,20.5,238.1,50.00,20.2,248.1,50.00,6266.045,188.547,1684.353,2513.960
2016-5-30 13:55:14,42.0,523.6,489.7,15.4,15.4,6286.1,1529,15355,Normal,63.90,8125,7624,54.0,20.6,242.1,50.01,20.9,240.8,50.01,20.5,243.7,50.01,6267.242,188.583,1684.675,2514.440
2016-5-30 14:0:15,42.0,501.3,470.6,5.0,5.0,6286.9,1529,4909,Normal,64.70,2563,2405,51.0,6.6,240.6,50.01,6.7,239.6,50.01,6.3,242.5,50.01,6268.039,188.607,1684.889,2514.760
2016-5-30 14:5:15,42.0,570.4,515.2,13.8,15.1,6287.5,1529,15416,Normal,65.30,7954,7858,56.0,20.7,240.8,50.01,21.1,243.3,50.01,20.5,242.7,50.01,6268.637,188.625,1685.050,2515.000
2016-5-30 14:10:15,42.0,536.1,491.0,14.7,15.3,6288.7,1529,15195,Normal,66.50,7980,7605,55.0,20.4,246.1,50.00,20.6,242.9,50.00,20.2,248.4,50.00,6269.834,188.661,1685.372,2515.480
2016-5-30 14:15:15,42.0,513.6,474.7,15.2,15.5,6289.7,1529,14887,Normal,67.50,7858,7412,54.0,20.2,242.5,50.00,20.4,242.0,50.00,20.0,245.4,50.00,6270.831,188.691,1685.640,2515.880
2016-5-30 14:20:15,42.0,502.6,459.9,15.7,16.2,6290.8,1529,15125,Normal,68.60,7978,7536,53.0,20.4,245.7,49.99,20.6,243.0,49.99,20.2,246.6,49.99,6271.928,188.724,1685.934,2516.320
2016-5-30 14:25:15,42.0,490.8,460.2,15.8,15.9,6292.0,1529,14857,Normal,69.80,7835,7404,53.0,20.1,245.4,50.00,20.3,239.8,50.00,19.9,248.7,50.00,6273.124,188.760,1686.256,2516.800
2016-5-30 14:30:15,43.0,495.9,460.2,15.6,15.9,6293.1,1529,14847,Normal,70.90,7837,7392,53.0,20.2,242.4,50.00,20.3,241.0,50.00,19.9,246.0,50.00,6274.221,188.793,1686.551,2517.240
2016-5-30 14:35:15,43.0,504.4,464.1,12.2,12.1,6294.0,1530,11628,Normal,71.80,6223,5682,51.0,15.9,242.4,50.01,16.0,241.0,50.01,15.7,244.2,50.01,6275.118,188.820,1686.792,2517.600
2016-5-30 14:40:15,43.0,501.9,439.5,5.2,5.4,6295.0,1530,4928,Normal,72.80,2635,2403,54.0,6.7,240.1,50.01,6.8,240.4,50.01,6.4,242.0,50.01,6276.115,188.850,1687.060,2518.000
2016-5-30 14:45:15,42.0,549.9,513.9,14.6,14.8,6295.6,1530,15391,Normal,73.40,8118,7669,56.0,20.7,240.4,50.02,21.0,241.9,50.02,20.6,243.4,50.02,6276.713,188.868,1687.221,2518.240
2016-5-30 14:50:15,43.0,505.2,469.0,3.4,3.4,6296.7,1530,3334,Normal,74.50,1750,1643,50.0,4.4,240.5,50.01,4.6,239.0,50.01,4.3,242.3,50.01,6277.810,188.901,1687.516,2518.680
2016-5-30 14:55:15,43.0,523.2,487.9,3.0,2.9,6296.9,1530,2992,Normal,74.70,1581,1471,51.0,4.0,240.0,49.99,4.1,238.5,49.99,3.8,241.6,49.99,6278.009,188.907,1687.569,2518.760
2016-5-30 15:0:15,42.0,550.0,510.7,14.5,14.8,6297.6,1530,15279,Normal,75.40,8031,7641,56.0,20.6,242.4,49.98,20.8,244.1,49.98,20.4,242.8,49.98,6278.707,188.928,1687.757,2519.040
2016-5-30 15:5:15,42.0,529.2,490.0,15.0,15.3,6298.9,1530,15183,Normal,76.70,7983,7590,54.0,20.4,244.1,50.01,20.7,240.0,50.01,20.3,245.6,50.01,6280.003,188.967,1688.105,2519.560
2016-5-30 15:10:15,42.0,523.8,481.6,2.8,2.8,6299.4,1530,2783,Normal,77.20,1475,1368,52.0,3.7,240.0,49.98,3.9,238.3,49.98,3.6,242.0,49.98,6280.502,188.982,1688.239,2519.760
2016-5-30 15:15:15,42.0,541.5,492.3,2.4,2.4,6299.6,1530,2442,Normal,77.40,1306,1195,53.0,3.2,239.3,49.96,3.4,237.3,49.96,3.2,241.0,49.96,6280.701,188.988,1688.293,2519.840
2016-5-30 15:20:15,42.0,558.6,518.4,2.6,2.6,6299.8,1530,2801,Normal,77.60,1496,1365,54.0,3.7,239.8,50.01,3.8,238.3,50.01,3.7,241.5,50.01,6280.901,188.994,1688.346,2519.920
2016-5-30 15:25:15,42.0,570.6,526.4,2.8,2.7,6300.1,1530,3024,Normal,77.90,1612,1472,54.0,3.9,239.9,49.99,4.2,238.5,49.99,4.0,241.5,49.99,6281.200,189.003,1688.427,2520.040
2016-5-30 15:30:15,42.0,564.7,536.5,3.3,3.2,6300.3,1530,3565,Normal,78.10,1887,1737,55.0,4.7,239.8,50.02,4.9,238.5,50.02,4.7,241.2,50.02,6281.399,189.009,1688.480,2520.120
2016-5-30 15:35:15,41.0,572.2,530.8,3.7,3.7,6300.7,1531,4109,Normal,78.50,2167,2001,55.0,5.4,240.0,49.98,5.7,238.6,49.98,5.3,241.7,49.98,6281.798,189.021,1688.588,2520.280
2016-5-30 15:40:15,41.0,594.4,545.3,7.8,8.1,6301.1,1531,8911,Normal,78.90,4671,4440,58.0,12.1,242.0,50.01,12.3,240.6,50.01,11.9,243.9,50.01,6282.197,189.033,1688.695,2520.440
2016-5-30 15:45:15,41.0,569.7,540.8,13.9,13.6,6302.3,1531,15062,Normal,80.10,8003,7447,57.0,20.3,244.6,49.99,20.6,240.3,49.99,20.1,248.2,49.99,6283.393,189.069,1689.016,2520.920
2016-5-30 15:50:15,41.0,531.6,497.2,5.8,5.8,6303.4,1531,5943,Normal,81.20,3136,2940,51.0,8.0,240.8,50.01,8.3,239.8,50.01,7.9,242.8,50.01,6284.490,189.102,1689.311,2521.360
2016-5-30 15:55:15,41.0,547.4,501.3,5.2,5.4,6304.0,1531,5540,Normal,81.80,2903,2761,53.0,7.5,240.9,50.00,7.7,239.6,50.00,7.4,242.7,50.00,6285.088,189.120,1689.472,2521.600
2016-5-30 16:0:15,41.0,558.8,501.6,13.3,14.1,6304.6,1531,14308,Normal,82.40,7515,7160,57.0,19.3,247.7,49.98,19.5,243.8,49.98,19.1,249.6,49.98,6285.686,189.138,1689.633,2521.840
2016-5-30 16:5:15,41.0,533.7,485.5,13.1,13.7,6305.7,1531,13395,Normal,83.50,7033,6707,53.0,18.1,246.3,50.00,18.3,244.7,50.00,17.9,247.5,50.00,6286.783,189.171,1689.928,2522.280
2016-5-30 16:10:15,41.0,531.5,475.3,8.7,9.6,6306.8,1531,9067,Normal,84.60,4664,4607,51.0,12.2,244.7,49.99,12.4,243.2,49.99,12.0,246.6,49.99,6287.880,189.204,1690.222,2522.720
2016-5-30 16:15:15,41.0,544.4,485.2,12.5,13.4,6307.3,1531,13062,Normal,85.10,6844,6554,53.0,17.6,247.1,50.01,17.9,243.3,50.01,17.4,248.9,50.01,6288.378,189.219,1690.356,2522.920
2016-5-30 16:20:15,41.0,540.6,487.4,10.8,11.5,6308.2,1531,11292,Normal,86.00,5901,5660,50.0,15.2,246.4,49.98,15.4,243.4,49.98,15.0,249.2,49.98,6289.275,189.246,1690.598,2523.280
2016-5-30 16:25:15,41.0,536.6,480.4,11.4,12.2,6309.2,1531,11809,Normal,87.00,6163,5927,49.0,15.9,245.4,50.01,16.1,244.2,50.01,15.7,247.9,50.01,6290.272,189.276,1690.866,2523.680
2016-5-30 16:30:15,41.0,529.4,477.2,11.4,12.1,6310.2,1531,11648,Normal,88.00,6080,5845,49.0,15.7,244.7,49.99,15.9,243.7,49.99,15.5,246.7,49.99,6291.269,189.306,1691.134,2524.080
2016-5-30 16:35:15,41.0,529.7,474.5,11.2,12.0,6311.1,1532,11450,Normal,88.90,5977,5746,48.0,15.6,243.6,50.01,15.8,240.8,50.01,15.4,246.3,50.01,6292.167,189.333,1691.375,2524.440
2016-5-30 16:40:15,41.0,529.5,478.3,11.3,12.0,6312.1,1532,11587,Normal,89.90,6056,5807,48.0,15.8,242.1,50.01,16.0,241.3,50.01,15.6,243.7,50.01,6293.164,189.363,1691.643,2524.840
2016-5-30 16:45:15,41.0,530.7,475.5,11.5,12.3,6313.1,1532,11819,Normal,90.90,6174,5926,49.0,16.1,243.3,49.99,16.2,241.8,49.99,15.9,245.4,49.99,6294.161,189.393,1691.911,2525.240
2016-5-30 16:50:15,41.0,527.7,480.3,11.3,11.8,6314.0,1532,11483,Normal,91.80,6006,5751,48.0,15.7,242.7,50.00,15.8,240.8,50.00,15.4,245.4,50.00,6295.058,189.420,1692.152,2525.600
2016-5-30 16:55:15,41.0,526.2,488.5,4.3,4.4,6314.8,1532,4431,Normal,92.60,2329,2162,47.0,5.9,240.2,50.01,6.1,238.9,50.01,5.7,242.2,50.01,6295.856,189.444,1692.366,2525.920
2016-5-30 17:0:15,41.0,529.6,484.1,11.5,12.1,6315.7,1532,11800,Normal,93.50,6154,5927,49.0,16.1,243.3,49.98,16.2,240.4,49.98,15.9,246.3,49.98,6296.753,189.471,1692.608,2526.280
2016-5-30 17:5:15,41.0,528.4,477.3,11.3,12.1,6316.7,1532,11602,Normal,94.50,6048,5830,49.0,15.8,242.1,50.01,16.0,241.7,50.01,15.5,243.8,50.01,6297.750,189.501,1692.876,2526.680
2016-5-30 17:10:15,41.0,535.6,478.5,10.5,11.4,6317.5,1532,10940,Normal,95.30,5691,5509,49.0,15.0,241.4,49.98,15.2,240.4,49.98,14.7,243.2,49.98,6298.547,189.525,1693.090,2527.000
2016-5-30 17:15:15,41.0,532.5,497.3,3.9,3.9,6318.0,1532,4017,Normal,95.80,2103,1974,49.0,5.3,238.9,49.99,5.6,237.6,49.99,5.3,240.7,49.99,6299.046,189.540,1693.224,2527.200
2016-5-30 17:20:15,41.0,542.5,494.4,3.3,3.4,6318.4,1532,3483,Normal,96.20,1832,1711,50.0,4.6,238.2,50.01,4.8,237.4,50.01,4.6,240.0,50.01,6299.445,189.552,1693.331,2527.360
2016-5-30 17:25:15,41.0,554.5,506.3,3.1,3.2,6318.6,1532,3333,Normal,96.40,1753,1640,51.0,4.4,238.5,50.03,4.6,237.3,50.03,4.4,240.3,50.03,6299.644,189.558,1693.385,2527.440
2016-5-30 17:30:15,41.0,560.5,506.3,2.8,2.9,6318.8,1532,3040,Normal,96.60,1601,1499,52.0,4.0,238.3,50.00,4.3,237.0,50.00,4.0,240.3,50.00,6299.844,189.564,1693.438,2527.520
2016-5-30 17:35:15,41.0,557.6,519.4,2.5,2.5,6319.1,1533,2704,Normal,96.90,1423,1341,52.0,3.5,239.0,50.00,3.8,237.2,50.00,3.5,241.1,50.00,6300.143,189.573,1693.519,2527.640
2016-5-30 17:40:15,41.0,563.5,523.3,1.8,1.9,6319.3,1533,2016,Normal,97.10,1068,1007,52.0,2.6,238.3,49.99,2.8,236.9,49.99,2.7,240.4,49.99,6300.342,189.579,1693.572,2527.720
2016-5-30 17:45:15,40.0,539.7,501.5,1.2,1.2,6319.4,1533,1210,Normal,97.20,658,612,53.0,1.6,239.0,49.98,1.9,237.1,49.98,1.7,241.3,49.98,6300.442,189.582,1693.599,2527.760
2016-5-30 17:50:15,40.0,557.6,518.4,0.9,0.9,6319.5,1533,994,Normal,97.30,551,502,53.0,1.4,238.4,49.98,1.6,236.4,49.98,1.5,240.3,49.98,6300.542,189.585,1693.626,2527.800
2016-5-30 17:55:15,40.0,560.5,526.3,0.9,0.8,6319.6,1533,922,Normal,97.40,516,465,52.0,1.4,237.4,49.95,1.5,236.2,49.95,1.5,239.7,49.95,6300.641,189.588,1693.653,2527.840
2016-5-30 18:0:15,40.0,550.7,530.5,1.0,0.9,6319.8,1533,996,Normal,97.60,555,500,53.0,1.4,238.4,50.02,1.5,236.8,50.02,1.4,240.7,50.02,6300.841,189.594,1693.706,2527.920
2016-5-30 18:5:15,40.0,570.5,527.3,1.1,1.1,6319.9,1533,1197,Normal,97.70,660,597,52.0,1.6,238.4,50.02,1.7,236.8,50.02,1.6,240.5,50.02,6300.940,189.597,1693.733,2527.960
2016-5-30 18:10:15,40.0,567.5,536.3,1.4,1.3,6320.0,1533,1471,Normal,97.80,802,729,53.0,2.0,238.3,49.97,2.1,237.0,49.97,1.9,241.0,49.97,6301.040,189.600,1693.760,2528.000
2016-5-30 18:15:15,39.0,577.9,526.0,1.6,1.6,6320.1,1533,1799,Normal,97.90,971,887,52.0,2.3,238.3,50.01,2.5,236.7,50.01,2.3,240.4,50.01,6301.140,189.603,1693.787,2528.040
2016-5-30 18:20:15,39.0,582.3,542.1,1.8,1.8,6320.2,1533,2025,Normal,98.00,1086,999,52.0,2.6,238.4,49.99,2.8,237.1,49.99,2.6,240.5,49.99,6301.239,189.606,1693.814,2528.080
2016-5-30 18:25:15,39.0,567.6,532.6,1.8,1.8,6320.3,1533,1980,Normal,98.10,1058,981,52.0,2.6,238.9,49.99,2.8,237.3,49.99,2.5,240.9,49.99,6301.339,189.609,1693.840,2528.120
2016-5-30 18:30:15,39.0,574.0,534.3,1.6,1.6,6320.4,1533,1815,Normal,98.20,974,901,52.0,2.4,238.9,49.96,2.5,237.5,49.96,2.3,240.9,49.96,6301.439,189.612,1693.867,2528.160
2016-5-30 18:35:15,39.0,571.4,527.2,1.5,1.5,6320.6,1534,1615,Normal,98.40,869,806,52.0,2.1,237.9,50.02,2.3,236.2,50.02,2.2,240.1,50.02,6301.638,189.618,1693.921,2528.240
2016-5-30 18:40:15,39.0,558.1,511.9,1.3,1.3,6320.6,1534,1359,Normal,98.40,738,680,51.0,1.8,238.3,50.00,1.9,237.3,50.00,1.7,240.5,50.00,6301.638,189.618,1693.921,2528.240
2016-5-30 18:45:15,39.0,550.0,508.8,0.8,0.8,6320.7,1534,888,Normal,98.50,494,454,52.0,1.3,238.9,49.99,1.4,237.3,49.99,1.2,241.2,49.99,6301.738,189.621,1693.948,2528.280
2016-5-30 18:50:15,39.0,534.0,488.8,0.4,0.3,6320.8,1534,355,Normal,98.60,220,194,50.0,1.0,239.8,49.97,0.9,237.8,49.97,0.8,241.9,49.97,6301.838,189.624,1693.974,2528.320
2016-5-30 18:55:15,39.0,512.9,476.8,0.4,0.4,6320.8,1534,363,Normal,98.60,225,198,50.0,1.0,239.2,50.00,0.9,238.0,50.00,0.9,241.6,50.00,6301.838,189.624,1693.974,2528.320
2016-5-30 19:0:15,38.0,517.3,455.2,0.2,0.2,6320.8,1534,215,Normal,98.60,150,124,49.0,1.1,240.2,50.01,0.8,238.5,50.01,0.8,242.3,50.01,6301.838,189.624,1693.974,2528.320
2016-5-30 19:5:15,38.0,502.9,454.6,0.2,0.2,6320.8,1534,207,Normal,98.60,147,120,48.0,1.1,239.7,50.02,0.8,238.4,50.02,0.8,241.7,50.02,6301.838,189.624,1693.974,2528.320
2016-5-30 19:10:15,38.0,523.0,491.6,0.3,0.2,6320.8,1534,243,Normal,98.60,166,137,50.0,1.0,239.3,50.02,0.8,237.8,50.02,0.8,241.1,50.02,6301.838,189.624,1693.974,2528.320
2016-5-30 19:15:15,38.0,555.0,487.6,0.3,0.3,6320.8,1534,332,Normal,98.60,212,179,49.0,1.0,238.8,50.01,0.9,237.4,50.01,0.8,240.9,50.01,6301.838,189.624,1693.974,2528.320
2016-5-30 19:20:15,38.0,535.0,512.6,0.4,0.4,6320.8,1534,413,Normal,98.60,254,219,49.0,1.0,238.8,50.00,0.9,237.5,50.00,0.9,241.1,50.00,6301.838,189.624,1693.974,2528.320
2016-5-30 19:25:15,38.0,544.1,497.6,0.5,0.5,6320.8,1534,500,Normal,98.60,300,260,49.0,1.0,238.8,49.98,0.9,237.8,49.98,0.9,241.2,49.98,6301.838,189.624,1693.974,2528.320
2016-5-30 19:30:15,38.0,555.8,533.6,0.6,0.6,6320.8,1534,633,Normal,98.60,369,324,49.0,1.1,238.4,49.94,1.1,237.2,49.94,1.0,240.8,49.94,6301.838,189.624,1693.974,2528.320
2016-5-30 19:35:15,38.0,557.0,529.6,0.6,0.6,6320.8,1535,627,Normal,98.60,365,321,49.0,1.1,239.2,50.01,1.1,237.8,50.01,1.0,241.7,50.01,6301.838,189.624,1693.974,2528.320
2016-5-30 19:40:15,38.0,569.1,527.6,0.7,0.6,6320.8,1535,724,Normal,98.60,414,369,49.0,1.2,238.7,50.02,1.2,237.7,50.02,1.1,241.4,50.02,6301.838,189.624,1693.974,2528.320
2016-5-30 19:45:15,38.0,568.0,519.6,0.7,0.7,6320.9,1535,720,Normal,98.70,412,367,50.0,1.2,238.4,50.00,1.2,237.3,50.00,1.1,240.9,50.00,6301.937,189.627,1694.001,2528.360
2016-5-30 19:50:15,38.0,574.4,520.0,0.7,0.7,6321.1,1535,726,Normal,98.90,414,371,49.0,1.2,239.3,50.01,1.2,237.6,50.01,1.1,241.8,50.01,6302.137,189.633,1694.055,2528.440
2016-5-30 19:55:15,37.0,551.5,521.3,0.7,0.6,6321.2,1535,706,Normal,99.00,403,362,50.0,1.2,238.5,50.00,1.2,237.5,50.00,1.1,240.9,50.00,6302.236,189.636,1694.082,2528.480
2016-5-30 20:0:15,38.0,569.9,506.5,0.5,0.5,6321.2,1535,588,Normal,99.00,342,305,49.0,1.1,239.4,49.99,1.0,237.8,49.99,1.0,241.7,49.99,6302.236,189.636,1694.082,2528.480
2016-5-30 20:5:15,37.0,551.0,528.6,0.5,0.5,6321.2,1535,560,Normal,99.00,329,291,49.0,1.1,238.8,50.01,1.0,237.6,50.01,1.0,240.9,50.01,6302.236,189.636,1694.082,2528.480
2016-5-30 20:10:15,38.0,577.0,525.7,0.6,0.6,6321.2,1535,654,Normal,99.00,375,338,49.0,1.2,239.2,50.00,1.1,237.7,50.00,1.0,242.0,50.00,6302.236,189.636,1694.082,2528.480
2016-5-30 20:15:15,37.0,573.0,513.6,0.6,0.6,6321.2,1535,652,Normal,99.00,374,337,48.0,1.2,238.2,49.99,1.1,237.4,49.99,1.0,241.2,49.99,6302.236,189.636,1694.082,2528.480
2016-5-30 20:20:15,37.0,564.1,517.6,0.6,0.6,6321.2,1535,644,Normal,99.00,370,334,48.0,1.1,239.3,50.01,1.1,238.1,50.01,1.0,241.8,50.01,6302.236,189.636,1694.082,2528.480
2016-5-30 20:25:15,37.0,575.0,521.7,0.5,0.5,6321.2,1535,600,Normal,99.00,346,314,49.0,1.1,238.7,49.99,1.0,237.6,49.99,1.0,241.3,49.99,6302.236,189.636,1694.082,2528.480
2016-5-30 20:30:15,37.0,572.0,509.6,0.5,0.5,6321.2,1535,567,Normal,99.00,330,297,48.0,1.0,238.9,49.99,1.0,237.6,49.99,0.9,241.5,49.99,6302.236,189.636,1694.082,2528.480
2016-5-30 20:35:15,37.0,555.0,523.6,0.5,0.5,6321.2,1536,532,Normal,99.00,313,279,48.0,1.0,238.9,50.01,1.0,237.7,50.01,0.9,241.6,50.01,6302.236,189.636,1694.082,2528.480
2016-5-30 20:40:15,37.0,569.5,506.6,0.5,0.5,6321.2,1536,509,Normal,99.00,300,268,49.0,1.0,239.2,50.02,0.9,237.5,50.02,0.9,241.7,50.02,6302.236,189.636,1694.082,2528.480
2016-5-30 20:45:15,37.0,565.9,493.6,0.4,0.4,6321.2,1536,457,Normal,99.00,274,243,48.0,1.0,239.2,50.01,0.9,237.3,50.01,0.9,242.0,50.01,6302.236,189.636,1694.082,2528.480
2016-5-30 20:50:15,37.0,533.9,525.6,0.4,0.3,6321.2,1536,391,Normal,99.00,240,210,48.0,1.0,238.8,50.01,0.9,237.5,50.01,0.8,241.3,50.01,6302.236,189.636,1694.082,2528.480
2016-5-30 20:55:15,37.0,553.0,506.6,0.3,0.3,6321.2,1536,342,Normal,99.00,214,188,48.0,1.0,238.9,50.01,0.8,237.7,50.01,0.8,241.2,50.01,6302.236,189.636,1694.082,2528.480
2016-5-30 21:0:15,37.0,513.1,496.6,0.3,0.3,6321.2,1536,300,Normal,99.00,192,167,47.0,1.0,238.9,50.01,0.8,237.8,50.01,0.8,241.5,50.01,6302.236,189.636,1694.082,2528.480
2016-5-30 21:5:15,37.0,506.0,511.6,0.3,0.2,6321.2,1536,266,Normal,99.00,175,151,47.0,1.0,239.5,50.00,0.8,238.3,50.00,0.8,242.1,50.00,6302.236,189.636,1694.082,2528.480
2016-5-30 21:10:15,37.0,529.0,503.6,0.3,0.2,6321.2,1536,238,Normal,99.00,161,137,47.0,1.0,239.6,49.97,0.8,238.0,49.97,0.8,242.2,49.97,6302.236,189.636,1694.082,2528.480
2016-5-30 21:15:15,37.0,536.0,463.6,0.2,0.2,6321.2,1536,207,Normal,99.00,145,122,46.0,1.1,239.7,49.97,0.8,238.0,49.97,0.8,242.1,49.97,6302.236,189.636,1694.082,2528.480
2016-5-30 21:20:15,37.0,512.3,470.7,0.2,0.2,6321.2,1536,178,Normal,99.00,130,108,45.0,1.1,239.4,49.97,0.8,237.9,49.97,0.8,241.9,49.97,6302.236,189.636,1694.082,2528.480
2016-5-30 21:25:15,37.0,539.0,460.6,0.2,0.2,6321.2,1536,145,Normal,99.00,112,93,46.0,1.0,239.3,49.98,0.8,237.8,49.98,0.8,241.7,49.98,6302.236,189.636,1694.082,2528.480
2016-5-30 21:30:15,37.0,477.0,484.6,0.2,0.1,6321.2,1536,119,Normal,99.00,100,79,45.0,1.1,239.2,49.98,0.8,237.7,49.98,0.8,241.5,49.98,6302.236,189.636,1694.082,2528.480
2016-5-30 21:35:15,37.0,469.0,478.8,0.1,0.1,6321.2,1537,98,Normal,99.00,88,69,45.0,1.1,239.6,49.98,0.8,238.0,49.98,0.8,241.9,49.98,6302.236,189.636,1694.082,2528.480
2016-5-30 21:40:15,37.0,496.1,479.3,0.1,0.1,6321.2,1537,73,Normal,99.00,76,56,45.0,1.1,239.4,49.99,0.8,238.1,49.99,0.9,241.9,49.99,6302.236,189.636,1694.082,2528.480
2016-5-30 21:45:15,37.0,448.3,439.7,0.1,0.1,6321.2,1537,61,Normal,99.00,68,52,45.0,1.1,239.2,49.99,0.8,237.8,49.99,0.9,241.7,49.99,6302.236,189.636,1694.082,2528.480
2016-5-30 21:50:15,36.0,409.3,406.6,0.1,0.1,6321.2,1537,50,Normal,99.00,62,48,44.0,1.1,239.7,49.99,0.8,238.3,49.99,0.9,242.0,49.99,6302.236,189.636,1694.082,2528.480
2016-5-30 21:55:15,37.0,364.2,366.9,0.1,0.1,6321.2,1537,0,Normal,99.00,54,43,39.0,0.1,240.2,50.01,0.1,238.9,50.01,0.0,242.2,50.01,6302.236,189.636,1694.082,2528.480
2016-5-30 22:0:15,36.0,310.3,317.8,0.1,0.1,6321.2,1537,0,Normal,99.00,46,37,43.0,0.0,240.4,50.01,0.0,238.8,50.01,0.1,242.6,50.01,6302.236,189.636,1694.082,2528.480
2016-5-30 22:5:15,37.0,231.8,241.8,0.1,0.1,6321.2,1537,0,Normal,99.00,33,28,38.0,1.1,238.7,49.99,0.8,236.7,49.99,0.9,240.9,49.99,6302.236,189.636,1694.082,2528.480
