Time,Temperature,PV1 Voltage[V],PV2 Voltage[V],PV1 Current[A],PV2 Current[A],Total energy[KW.Hr],Total operation hours[Hr],Total AC Power[W],Mode,Daily Energy[KW.Hr],PV1 Input Power[W],PV2 Input Power[W],Heatsink Temperature,Current to grid (R Phase)[A],Grid voltage(R Phase)[V],Grid frequency(R Phase)[Hz],Current to grid (S Phase)[A],Grid voltage(S Phase)[V],Grid frequency(S Phase)[Hz],Current to grid (T Phase)[A],Grid voltage(T Phase)[V],Grid frequency(T Phase)[Hz],Reduced amount of CO2[KG],Reduced amount of SO2[KG],Reduced amount of Oil[KG],Reduced amount of Coal[KG]
2016-5-6 5:38:30,0.0,114.5,113.7,0.0,0.0,4041.2,1129,0,Fault,0.00,24,24,0.0,0.0,237.9,49.99,0.0,238.1,49.99,0.0,241.5,49.99,4029.076,121.236,1083.042,1616.480
2016-5-6 5:38:49,16.0,117.0,116.1,0.0,0.0,4041.2,1129,0,Fault,0.00,26,23,14.0,0.0,238.0,49.97,0.0,238.1,49.97,0.0,241.6,49.97,4029.076,121.236,1083.042,1616.480
2016-5-6 5:43:49,19.0,143.4,142.6,0.0,0.0,4041.2,1129,0,Fault,0.00,33,30,17.0,0.0,238.1,49.98,0.0,238.0,49.98,0.0,241.3,49.98,4029.076,121.236,1083.042,1616.480
2016-5-6 6:19:47,24.0,577.7,552.1,0.5,0.5,4041.3,1130,596,Normal,0.10,347,308,36.0,1.0,239.6,49.99,1.0,239.3,49.99,0.9,243.2,49.99,4029.176,121.239,1083.068,1616.520
2016-5-6 6:24:47,24.0,588.8,562.1,0.6,0.6,4041.4,1130,681,Normal,0.20,391,349,37.0,1.1,240.0,49.99,1.0,239.4,49.99,1.0,243.8,49.99,4029.276,121.242,1083.095,1616.560
2016-5-6 6:29:47,24.0,601.7,563.1,0.6,0.6,4041.4,1130,700,Normal,0.20,401,358,37.0,1.1,239.6,50.02,1.1,239.4,50.02,1.0,243.3,50.02,4029.276,121.242,1083.095,1616.560
2016-5-6 6:34:47,25.0,598.6,552.0,0.6,0.6,4041.5,1130,660,Normal,0.30,380,339,37.0,1.1,239.1,50.02,1.0,239.1,50.02,1.0,243.0,50.02,4029.376,121.245,1083.122,1616.600
2016-5-6 6:39:47,25.0,602.6,563.4,0.5,0.5,4041.5,1130,621,Normal,0.30,361,319,38.0,1.1,238.6,49.99,1.0,238.6,49.99,0.9,242.2,49.99,4029.376,121.245,1083.122,1616.600
2016-5-6 6:44:47,25.0,595.0,570.5,0.6,0.6,4041.6,1130,702,Normal,0.40,402,360,38.0,1.1,239.6,50.01,1.1,239.5,50.01,1.0,242.7,50.01,4029.475,121.248,1083.149,1616.640
2016-5-6 6:49:47,25.0,602.8,569.1,0.7,0.6,4041.6,1130,764,Normal,0.40,437,386,39.0,1.2,237.6,50.01,1.2,237.4,50.01,1.1,240.8,50.01,4029.475,121.248,1083.149,1616.640
2016-5-6 6:54:47,26.0,604.7,559.1,0.7,0.7,4041.7,1130,795,Normal,0.50,453,401,39.0,1.2,238.2,49.99,1.2,237.7,49.99,1.1,241.6,49.99,4029.575,121.251,1083.176,1616.680
2016-5-6 7:0:0,26.0,607.7,563.3,0.8,0.7,4041.8,1130,883,Normal,0.60,497,446,40.0,1.3,238.0,50.00,1.4,237.7,50.00,1.3,241.2,50.00,4029.675,121.254,1083.202,1616.720
2016-5-6 7:5:0,26.0,606.4,555.2,1.0,1.0,4041.9,1130,1155,Normal,0.70,639,576,40.0,1.5,238.1,49.96,1.8,237.8,49.96,1.8,241.1,49.96,4029.774,121.257,1083.229,1616.760
2016-5-6 7:10:0,26.0,609.7,581.1,1.2,1.2,4042.0,1130,1463,Normal,0.80,795,727,40.0,1.9,238.6,49.95,2.2,237.7,49.95,2.1,241.9,49.95,4029.874,121.260,1083.256,1616.800
2016-5-6 7:15:0,26.0,617.4,582.8,1.3,1.2,4042.1,1131,1529,Normal,0.90,829,759,41.0,1.9,239.2,50.02,2.2,238.1,50.02,2.1,242.6,50.02,4029.974,121.263,1083.283,1616.840
2016-5-6 7:20:0,26.0,615.8,581.3,1.1,1.0,4042.2,1131,1274,Normal,1.00,698,636,41.0,1.6,239.2,50.01,2.0,238.5,50.01,2.0,242.5,50.01,4030.073,121.266,1083.310,1616.880
2016-5-6 7:25:0,26.0,625.7,573.1,1.0,1.0,4042.3,1131,1192,Normal,1.10,655,597,41.0,1.6,239.0,49.99,1.9,238.7,49.99,1.9,242.4,49.99,4030.173,121.269,1083.336,1616.920
2016-5-6 7:30:0,27.0,600.5,588.0,1.2,1.1,4042.4,1131,1421,Normal,1.20,772,708,41.0,1.8,239.3,49.98,2.2,239.0,49.98,2.1,243.3,49.98,4030.273,121.272,1083.363,1616.960
2016-5-6 7:35:0,27.0,646.3,601.1,1.7,1.7,4042.6,1131,2115,Normal,1.40,1136,1039,42.0,2.6,239.7,50.00,2.9,238.5,50.00,2.8,243.4,50.00,4030.472,121.278,1083.417,1617.040
2016-5-6 7:41:19,27.0,603.0,592.8,1.5,1.4,4042.8,1131,1743,Normal,1.60,938,865,42.0,2.2,237.4,49.97,2.5,237.5,49.97,2.3,242.8,49.97,4030.672,121.284,1083.470,1617.120
2016-5-6 7:46:19,27.0,627.6,592.9,2.0,1.9,4042.9,1131,2397,Normal,1.70,1278,1178,42.0,3.0,238.1,49.97,3.3,237.6,49.97,3.2,241.4,49.97,4030.771,121.287,1083.497,1617.160
2016-5-6 7:51:19,27.0,611.8,574.2,1.7,1.7,4043.1,1131,2071,Normal,1.90,1105,1026,43.0,2.6,238.2,50.01,2.9,237.8,50.01,2.8,241.1,50.01,4030.971,121.293,1083.551,1617.240
2016-5-6 7:56:19,27.0,639.9,574.5,2.1,2.2,4043.3,1131,2584,Normal,2.10,1363,1281,43.0,3.2,239.7,50.01,3.5,238.7,50.01,3.5,243.3,50.01,4031.170,121.299,1083.604,1617.320
2016-5-6 8:1:19,27.0,624.7,580.8,2.1,2.1,4043.6,1131,2492,Normal,2.40,1327,1225,44.0,3.1,237.8,50.01,3.4,237.3,50.01,3.3,240.6,50.01,4031.469,121.308,1083.685,1617.440
2016-5-6 8:6:19,28.0,622.4,584.8,2.5,2.5,4043.8,1131,2999,Normal,2.60,1581,1478,44.0,3.8,240.6,49.96,4.1,239.7,49.96,4.0,243.5,49.96,4031.669,121.314,1083.738,1617.520
2016-5-6 8:11:19,28.0,615.7,577.1,2.4,2.4,4044.2,1132,2846,Normal,3.00,1498,1407,45.0,3.5,240.9,49.99,4.0,238.7,49.99,3.8,244.1,49.99,4032.067,121.326,1083.846,1617.680
2016-5-6 8:16:19,28.0,633.7,595.9,4.1,4.1,4044.5,1132,4993,Normal,3.30,2637,2468,46.0,6.5,242.0,49.96,6.9,239.9,49.96,6.6,245.9,49.96,4032.367,121.335,1083.926,1617.800
2016-5-6 8:21:19,28.0,624.7,585.1,4.3,4.3,4045.0,1132,5155,Normal,3.80,2720,2550,48.0,6.7,242.5,49.98,7.1,239.9,49.98,6.9,245.8,49.98,4032.865,121.350,1084.060,1618.000
2016-5-6 8:26:19,28.0,619.5,587.9,4.3,4.2,4045.4,1132,5111,Normal,4.20,2696,2529,49.0,6.7,241.5,49.97,7.0,239.8,49.97,6.8,244.9,49.97,4033.264,121.362,1084.167,1618.160
2016-5-6 8:31:19,28.0,617.6,581.1,3.8,3.8,4045.8,1132,4576,Normal,4.60,2399,2237,50.0,6.0,240.1,49.98,6.3,239.7,49.98,6.0,242.7,49.98,4033.663,121.374,1084.274,1618.320
2016-5-6 8:36:19,29.0,598.0,565.4,3.1,3.0,4046.2,1132,3566,Normal,5.00,1869,1757,50.0,4.6,240.4,50.01,4.8,239.7,50.01,4.8,243.7,50.01,4034.061,121.386,1084.382,1618.480
2016-5-6 8:41:19,29.0,610.5,573.9,3.1,3.1,4046.5,1132,3644,Normal,5.30,1909,1795,50.0,4.7,240.1,50.02,5.0,239.1,50.02,4.8,243.0,50.02,4034.360,121.395,1084.462,1618.600
2016-5-6 8:46:19,29.0,607.0,580.4,3.2,3.1,4046.8,1132,3723,Normal,5.60,1952,1831,50.0,4.9,239.5,50.03,5.0,238.8,50.03,5.0,242.0,50.03,4034.660,121.404,1084.542,1618.720
2016-5-6 8:51:19,29.0,603.8,569.2,2.9,2.9,4047.1,1132,3421,Normal,5.90,1797,1684,50.0,4.5,239.5,49.99,4.7,238.6,49.99,4.5,242.7,49.99,4034.959,121.413,1084.623,1618.840
2016-5-6 8:56:19,29.0,618.5,569.8,3.0,3.1,4047.4,1132,3655,Normal,6.20,1917,1797,50.0,4.7,239.5,50.00,5.0,238.6,50.00,4.9,241.5,50.00,4035.258,121.422,1084.703,1618.960
2016-5-6 9:1:19,29.0,622.5,581.1,3.4,3.4,4047.7,1132,4101,Normal,6.50,2145,2015,51.0,5.4,239.4,50.03,5.6,237.9,50.03,5.5,242.5,50.03,4035.557,121.431,1084.784,1619.080
2016-5-6 9:6:19,29.0,620.2,591.1,3.8,3.8,4048.1,1132,4615,Normal,6.90,2415,2259,51.0,6.0,239.8,50.00,6.3,238.6,50.00,6.2,242.4,50.00,4035.956,121.443,1084.891,1619.240
2016-5-6 9:11:19,29.0,609.7,585.2,4.3,4.2,4048.5,1133,5023,Normal,7.30,2640,2495,52.0,6.7,239.2,49.98,7.0,238.3,49.98,6.7,242.3,49.98,4036.354,121.455,1084.998,1619.400
2016-5-6 9:16:19,30.0,624.1,569.9,4.6,4.8,4049.0,1133,5535,Normal,7.80,2897,2763,53.0,7.4,238.9,50.00,7.6,238.8,50.00,7.5,241.4,50.00,4036.853,121.470,1085.132,1619.600
2016-5-6 9:21:19,29.0,645.9,612.0,8.6,8.5,4049.5,1133,10606,Normal,8.30,5610,5249,54.0,14.4,240.0,49.98,14.8,238.2,49.98,14.4,244.1,49.98,4037.352,121.485,1085.266,1619.800
2016-5-6 9:26:19,30.0,610.4,571.1,4.2,4.2,4050.0,1133,4950,Normal,8.80,2607,2454,53.0,6.6,238.8,50.00,6.8,238.3,50.00,6.7,242.0,50.00,4037.850,121.500,1085.400,1620.000
2016-5-6 9:31:19,30.0,613.3,570.0,4.3,4.4,4050.4,1133,5108,Normal,9.20,2690,2533,54.0,6.8,240.1,50.01,7.1,238.6,50.01,6.9,243.6,50.01,4038.249,121.512,1085.507,1620.160
2016-5-6 9:36:19,30.0,608.8,573.4,4.4,4.4,4050.9,1133,5180,Normal,9.70,2724,2571,55.0,6.9,238.9,50.02,7.2,238.5,50.02,7.0,241.8,50.02,4038.747,121.527,1085.641,1620.360
2016-5-6 9:41:19,30.0,615.6,568.3,4.5,4.6,4051.3,1133,5349,Normal,10.10,2816,2653,55.0,7.2,239.3,50.00,7.4,238.4,50.00,7.2,242.8,50.00,4039.146,121.539,1085.748,1620.520
2016-5-6 9:46:19,30.0,607.5,568.2,4.4,4.4,4051.7,1133,5144,Normal,10.50,2710,2549,56.0,6.9,238.8,49.98,7.1,237.9,49.98,7.0,241.7,49.98,4039.545,121.551,1085.856,1620.680
2016-5-6 9:51:19,31.0,604.2,571.7,4.7,4.6,4052.2,1133,5423,Normal,11.00,2855,2689,56.0,7.2,241.7,49.98,7.4,242.0,49.98,7.2,244.5,49.98,4040.043,121.566,1085.990,1620.880
2016-5-6 9:56:19,30.0,595.7,576.2,5.8,5.7,4052.7,1133,6733,Normal,11.50,3529,3354,57.0,9.0,242.8,50.00,9.1,242.7,50.00,9.0,245.7,50.00,4040.542,121.581,1086.124,1621.080
2016-5-6 10:1:19,31.0,607.5,563.2,5.6,5.7,4053.2,1133,6540,Normal,12.00,3441,3246,59.0,8.7,241.9,49.99,8.9,242.3,49.99,8.8,244.5,49.99,4041.040,121.596,1086.258,1621.280
2016-5-6 10:6:19,31.0,592.8,563.4,5.3,5.2,4053.8,1133,6054,Normal,12.60,3196,2994,59.0,8.0,242.8,50.00,8.3,242.0,50.00,8.1,245.9,50.00,4041.639,121.614,1086.418,1621.520
2016-5-6 10:11:19,31.0,600.3,567.0,4.8,4.8,4054.2,1134,5592,Normal,13.00,2943,2774,59.0,7.4,242.7,50.01,7.6,242.0,50.01,7.4,245.5,50.01,4042.037,121.626,1086.526,1621.680
2016-5-6 10:16:19,31.0,591.5,567.2,4.4,4.4,4054.7,1134,5056,Normal,13.50,2661,2509,59.0,6.6,242.8,50.01,6.9,241.9,50.01,6.7,246.0,50.01,4042.536,121.641,1086.660,1621.880
2016-5-6 10:21:19,31.0,601.8,561.4,4.5,4.5,4055.1,1134,5201,Normal,13.90,2735,2582,59.0,6.9,242.4,50.01,7.1,241.9,50.01,6.9,245.5,50.01,4042.935,121.653,1086.767,1622.040
2016-5-6 10:26:19,31.0,596.4,561.1,4.5,4.5,4055.5,1134,5185,Normal,14.30,2726,2575,59.0,6.8,243.2,50.01,7.1,241.8,50.01,6.9,246.3,50.01,4043.334,121.665,1086.874,1622.200
2016-5-6 10:31:19,31.0,594.9,560.6,4.4,4.4,4056.0,1134,5017,Normal,14.80,2638,2491,59.0,6.6,243.0,50.02,6.8,241.8,50.02,6.7,246.2,50.02,4043.832,121.680,1087.008,1622.400
2016-5-6 10:36:19,31.0,602.2,566.9,4.6,4.6,4056.4,1134,5398,Normal,15.20,2840,2679,59.0,7.1,242.7,50.01,7.3,241.7,50.01,7.2,245.3,50.01,4044.231,121.692,1087.115,1622.560
2016-5-6 10:41:19,31.0,597.8,557.4,4.8,4.9,4056.8,1134,5581,Normal,15.60,2939,2768,60.0,7.4,241.7,49.97,7.6,241.7,49.97,7.5,243.6,49.97,4044.630,121.704,1087.222,1622.720
2016-5-6 10:46:19,32.0,600.0,568.5,5.2,5.1,4057.3,1134,5975,Normal,16.10,3146,2964,60.0,7.9,242.8,50.00,8.2,242.1,50.00,8.0,244.9,50.00,4045.128,121.719,1087.356,1622.920
2016-5-6 10:51:19,32.0,601.7,569.4,5.2,5.2,4057.8,1134,6034,Normal,16.60,3176,2993,60.0,8.0,243.0,49.98,8.2,242.2,49.98,8.1,245.1,49.98,4045.627,121.734,1087.490,1623.120
2016-5-6 10:56:19,32.0,601.8,561.5,5.5,5.5,4058.3,1134,6344,Normal,17.10,3338,3149,61.0,8.4,243.6,49.97,8.6,242.5,49.97,8.5,247.1,49.97,4046.125,121.749,1087.624,1623.320
2016-5-6 11:1:19,32.0,596.3,560.0,5.7,5.8,4058.9,1134,6587,Normal,17.70,3465,3270,62.0,8.9,239.6,49.98,9.1,239.0,49.98,8.9,242.6,49.98,4046.723,121.767,1087.785,1623.560
2016-5-6 11:6:19,32.0,589.2,560.9,5.6,5.6,4059.4,1134,6406,Normal,18.20,3368,3182,62.0,8.6,238.8,49.96,8.9,238.7,49.96,8.6,241.6,49.96,4047.222,121.782,1087.919,1623.760
2016-5-6 11:11:19,32.0,599.0,557.7,6.4,6.5,4060.0,1135,7347,Normal,18.80,3865,3647,64.0,9.8,243.7,49.97,10.0,242.7,49.97,9.8,246.8,49.97,4047.820,121.800,1088.080,1624.000
2016-5-6 11:16:19,32.0,592.4,556.1,6.2,6.3,4060.6,1135,7094,Normal,19.40,3730,3522,65.0,9.4,242.1,50.01,9.7,242.7,50.01,9.5,244.7,50.01,4048.418,121.818,1088.241,1624.240
2016-5-6 11:21:19,32.0,596.2,557.9,7.0,7.1,4061.2,1135,8075,Normal,20.00,4248,4008,66.0,10.7,244.5,50.00,11.0,242.9,50.00,10.8,247.8,50.00,4049.016,121.836,1088.402,1624.480
2016-5-6 11:26:19,32.0,601.1,572.8,9.4,9.6,4062.0,1135,11053,Normal,20.80,5746,5570,59.0,14.8,245.2,49.99,15.0,243.8,49.99,14.8,249.1,49.99,4049.814,121.860,1088.616,1624.800
2016-5-6 11:31:19,32.0,570.8,529.8,13.3,13.5,4063.1,1135,14513,Normal,21.90,7652,7234,54.0,19.4,244.4,50.00,19.6,247.0,50.00,19.4,245.5,50.00,4050.911,121.893,1088.911,1625.240
2016-5-6 11:36:19,33.0,556.6,523.6,13.2,13.3,4064.3,1135,14087,Normal,23.10,7430,7019,50.0,19.1,241.4,49.98,19.3,242.2,49.98,19.1,243.4,49.98,4052.107,121.929,1089.232,1625.720
2016-5-6 11:41:19,33.0,551.4,519.4,13.3,13.3,4065.5,1135,14033,Normal,24.30,7399,6995,48.0,19.1,243.3,50.01,19.3,239.3,50.01,19.0,248.4,50.01,4053.304,121.965,1089.554,1626.200
2016-5-6 11:46:19,33.0,541.4,521.4,13.6,13.3,4066.6,1135,14061,Normal,25.40,7410,7012,48.0,19.1,243.6,50.00,19.3,239.5,50.00,19.0,249.0,50.00,4054.400,121.998,1089.849,1626.640
2016-5-6 11:51:19,33.0,538.5,515.6,13.6,13.5,4067.8,1135,14044,Normal,26.60,7399,7006,47.0,19.0,245.3,50.01,19.2,242.0,50.01,19.0,248.4,50.01,4055.597,122.034,1090.170,1627.120
2016-5-6 11:56:19,33.0,542.4,501.4,13.5,13.8,4069.0,1135,14056,Normal,27.80,7407,7010,47.0,19.1,240.3,50.01,19.3,241.0,50.01,19.0,244.4,50.01,4056.793,122.070,1090.492,1627.600
2016-5-6 12:1:19,33.0,539.9,503.9,13.7,13.9,4070.2,1135,14139,Normal,29.00,7454,7049,47.0,19.2,241.4,49.98,19.3,243.1,49.98,19.2,242.8,49.98,4057.989,122.106,1090.814,1628.080
2016-5-6 12:6:19,34.0,534.7,493.7,13.8,14.1,4071.3,1135,14151,Normal,30.10,7472,7042,47.0,18.9,246.0,49.99,19.2,245.5,49.99,18.9,248.2,49.99,4059.086,122.139,1091.108,1628.520
2016-5-6 12:11:19,34.0,529.5,503.5,14.1,14.0,4072.5,1136,14274,Normal,31.30,7520,7121,47.0,19.1,246.3,50.00,19.3,245.8,50.00,19.1,248.3,50.00,4060.282,122.175,1091.430,1629.000
2016-5-6 12:16:20,34.0,527.6,499.5,14.2,14.2,4073.7,1136,14349,Normal,32.50,7548,7170,47.0,19.3,244.6,50.01,19.5,241.9,50.01,19.2,250.1,50.01,4061.479,122.211,1091.752,1629.480
2016-5-6 12:21:20,34.0,526.6,497.6,14.3,14.4,4074.9,1136,14456,Normal,33.70,7603,7225,47.0,19.3,248.4,49.99,19.5,244.7,49.99,19.3,251.9,49.99,4062.675,122.247,1092.073,1629.960
2016-5-6 12:26:20,34.0,526.2,493.2,14.4,14.6,4076.1,1136,14529,Normal,34.90,7645,7257,48.0,19.5,243.9,50.01,19.7,244.2,50.01,19.4,247.0,50.01,4063.872,122.283,1092.395,1630.440
2016-5-6 12:31:20,34.0,523.3,494.3,14.5,14.5,4077.3,1136,14522,Normal,36.10,7637,7259,48.0,19.5,245.6,49.96,19.6,241.9,49.96,19.4,250.5,49.96,4065.068,122.319,1092.716,1630.920
2016-5-6 12:36:20,34.0,521.2,498.2,14.5,14.4,4078.5,1136,14527,Normal,37.30,7644,7256,48.0,19.5,242.8,49.95,19.8,243.1,49.95,19.5,246.9,49.95,4066.264,122.355,1093.038,1631.400
2016-5-6 12:41:20,34.0,522.7,492.8,14.6,14.7,4079.7,1136,14650,Normal,38.50,7698,7329,48.0,19.6,244.9,49.97,19.9,244.7,49.97,19.6,247.0,49.97,4067.461,122.391,1093.360,1631.880
2016-5-6 12:46:20,35.0,520.8,495.9,14.7,14.7,4080.9,1136,14682,Normal,39.70,7719,7340,48.0,19.6,246.3,50.00,19.9,244.4,50.00,19.6,249.1,50.00,4068.657,122.427,1093.681,1632.360
2016-5-6 12:51:20,34.0,515.0,491.8,14.9,14.8,4082.1,1136,14752,Normal,40.90,7761,7371,48.0,19.8,244.3,50.01,19.9,245.7,50.01,19.8,246.6,50.01,4069.854,122.463,1094.003,1632.840
2016-5-6 12:56:20,35.0,519.7,485.7,14.8,15.0,4083.4,1136,14749,Normal,42.20,7761,7368,48.0,19.8,244.4,50.00,20.0,241.0,50.00,19.8,249.9,50.00,4071.150,122.502,1094.351,1633.360
2016-5-6 13:1:20,35.0,516.6,488.6,14.9,15.0,4084.6,1136,14775,Normal,43.40,7771,7385,48.0,19.8,247.2,50.00,20.0,245.0,50.00,19.7,249.7,50.00,4072.346,122.538,1094.673,1633.840
2016-5-6 13:6:20,35.0,518.1,486.1,14.9,15.1,4085.8,1136,14849,Normal,44.60,7802,7429,49.0,20.0,243.9,49.99,20.2,242.9,49.99,19.9,248.2,49.99,4073.543,122.574,1094.994,1634.320
2016-5-6 13:11:20,35.0,511.4,488.5,15.1,15.1,4087.1,1137,14864,Normal,45.90,7807,7439,49.0,19.8,245.7,50.03,20.1,245.6,50.03,19.9,247.5,50.03,4074.839,122.613,1095.343,1634.840
2016-5-6 13:16:20,35.0,522.5,494.5,14.9,15.0,4088.3,1137,14913,Normal,47.10,7833,7464,49.0,20.0,246.3,49.99,20.2,243.7,49.99,19.9,249.1,49.99,4076.035,122.649,1095.664,1635.320
2016-5-6 13:21:21,35.0,517.7,490.7,15.0,15.1,4089.6,1137,14963,Normal,48.40,7851,7496,49.0,20.0,247.0,50.02,20.2,243.4,50.02,20.0,249.9,50.02,4077.331,122.688,1096.013,1635.840
2016-5-6 13:26:21,35.0,510.4,488.7,15.2,15.1,4090.9,1137,14892,Normal,49.70,7822,7454,49.0,20.0,245.6,50.01,20.2,245.4,50.01,19.9,248.0,50.01,4078.627,122.727,1096.361,1636.360
2016-5-6 13:31:21,35.0,515.3,485.5,15.1,15.2,4092.1,1137,14929,Normal,50.90,7842,7470,49.0,20.0,242.6,50.00,20.3,244.2,50.00,20.1,244.9,50.00,4079.824,122.763,1096.683,1636.840
2016-5-6 13:36:21,36.0,523.7,486.5,14.8,15.2,4093.4,1137,14871,Normal,52.20,7799,7455,49.0,19.9,245.9,50.00,20.1,240.6,50.00,20.0,251.1,50.00,4081.120,122.802,1097.031,1637.360
2016-5-6 13:41:21,36.0,517.6,487.2,15.0,15.2,4094.6,1137,14893,Normal,53.40,7817,7459,49.0,20.0,244.5,50.03,20.2,245.1,50.03,20.0,247.0,50.03,4082.316,122.838,1097.353,1637.840
2016-5-6 13:46:21,36.0,516.1,482.1,15.0,15.3,4095.9,1137,14884,Normal,54.70,7817,7450,49.0,19.9,246.1,50.01,20.2,240.3,50.01,19.9,251.6,50.01,4083.612,122.877,1097.701,1638.360
2016-5-6 13:51:21,36.0,512.5,484.5,15.1,15.2,4097.2,1137,14834,Normal,56.00,7791,7425,49.0,20.0,241.7,50.01,20.3,241.2,50.01,19.9,246.7,50.01,4084.908,122.916,1098.050,1638.880
2016-5-6 13:56:21,36.0,521.5,480.7,14.7,15.2,4098.4,1137,14715,Normal,57.20,7735,7359,49.0,19.7,245.3,50.01,19.9,245.8,50.01,19.7,247.6,50.01,4086.105,122.952,1098.371,1639.360
2016-5-6 14:1:21,36.0,516.5,488.5,14.8,14.9,4099.6,1137,14715,Normal,58.40,7736,7358,49.0,19.6,246.6,49.98,19.9,244.9,49.98,19.7,249.4,49.98,4087.301,122.988,1098.693,1639.840
2016-5-6 14:6:21,36.0,514.1,483.2,14.7,15.0,4100.8,1137,14578,Normal,59.60,7651,7301,49.0,19.5,245.9,49.98,19.7,244.4,49.98,19.5,248.7,49.98,4088.498,123.024,1099.014,1640.320
2016-5-6 14:11:21,36.0,517.4,484.5,14.7,14.9,4102.0,1138,14608,Normal,60.80,7674,7309,49.0,19.6,245.6,49.97,19.8,244.5,49.97,19.6,248.0,49.97,4089.694,123.060,1099.336,1640.800
2016-5-6 14:16:21,36.0,513.5,487.6,15.0,15.0,4103.3,1138,14776,Normal,62.10,7758,7397,49.0,19.8,245.6,49.99,20.1,245.4,49.99,19.8,247.6,49.99,4090.990,123.099,1099.684,1641.320
2016-5-6 14:21:21,36.0,515.6,487.7,15.0,15.1,4104.5,1138,14833,Normal,63.30,7780,7435,49.0,19.8,245.6,49.98,20.1,246.1,49.98,19.8,247.6,49.98,4092.186,123.135,1100.006,1641.800
2016-5-6 14:26:21,36.0,517.5,490.5,15.1,15.2,4105.8,1138,15003,Normal,64.60,7875,7513,49.0,20.1,243.8,49.98,20.3,244.8,49.98,20.1,246.9,49.98,4093.483,123.174,1100.354,1642.320
2016-5-6 14:31:21,36.0,520.7,482.6,14.8,15.3,4107.0,1138,14839,Normal,65.80,7787,7433,49.0,19.9,243.6,49.97,20.2,243.7,49.97,19.8,247.8,49.97,4094.679,123.210,1100.676,1642.800
2016-5-6 14:36:21,36.0,507.2,476.2,15.4,15.6,4108.3,1138,14994,Normal,67.10,7860,7520,49.0,19.9,247.9,49.96,20.2,244.4,49.96,20.0,251.0,49.96,4095.975,123.249,1101.024,1643.320
2016-5-6 14:41:21,36.0,527.7,501.7,15.1,15.0,4109.5,1138,15231,Normal,68.30,8016,7606,49.0,20.2,246.3,50.03,20.4,245.8,50.03,20.2,247.9,50.03,4097.172,123.285,1101.346,1643.800
2016-5-6 14:46:21,36.0,520.7,481.5,7.1,7.5,4110.7,1138,7264,Normal,69.50,3758,3669,48.0,9.7,243.2,50.00,9.9,242.8,50.00,9.8,245.8,50.00,4098.368,123.321,1101.668,1644.280
2016-5-6 14:51:21,36.0,542.6,522.6,14.6,14.2,4111.5,1138,15080,Normal,70.30,7996,7472,50.0,19.9,246.8,50.00,20.4,244.6,50.00,20.0,249.3,50.00,4099.166,123.345,1101.882,1644.600
2016-5-6 14:56:21,36.0,523.1,498.8,14.5,14.5,4112.7,1138,14588,Normal,71.50,7646,7317,49.0,19.5,245.1,50.02,19.7,245.4,50.02,19.5,248.1,50.02,4100.362,123.381,1102.204,1645.080
2016-5-6 15:1:21,36.0,538.5,509.0,14.6,14.6,4114.0,1138,15018,Normal,72.80,7908,7496,49.0,19.8,248.8,50.00,20.2,242.4,50.00,19.8,253.4,50.00,4101.658,123.420,1102.552,1645.600
2016-5-6 15:6:21,36.0,555.2,519.7,14.3,14.5,4115.2,1138,15231,Normal,74.00,8009,7614,50.0,20.5,239.8,50.00,20.9,239.2,50.00,20.5,243.9,50.00,4102.854,123.456,1102.874,1646.080
2016-5-6 15:11:21,36.0,542.2,505.9,14.3,14.7,4116.3,1139,14962,Normal,75.10,7832,7515,50.0,20.1,245.3,49.99,20.4,238.1,49.99,20.2,248.6,49.99,4103.951,123.489,1103.168,1646.520
2016-5-6 15:16:21,36.0,567.2,509.3,4.8,4.4,4117.2,1139,4922,Normal,76.00,2751,2281,46.0,6.5,242.2,50.01,6.7,242.0,50.01,6.6,245.5,50.01,4104.848,123.516,1103.410,1646.880
2016-5-6 15:21:21,36.0,536.0,506.5,2.9,2.9,4118.1,1139,2992,Normal,76.90,1563,1488,46.0,3.8,242.2,50.00,4.1,241.6,50.00,4.0,245.3,50.00,4105.746,123.543,1103.651,1647.240
2016-5-6 15:26:21,36.0,577.4,529.2,13.5,14.5,4118.9,1139,15293,Normal,77.70,7907,7780,50.0,20.2,245.7,49.99,20.6,246.0,49.99,20.2,248.2,49.99,4106.543,123.567,1103.865,1647.560
2016-5-6 15:31:21,36.0,538.7,502.3,4.7,4.8,4119.7,1139,4925,Normal,78.50,2555,2430,47.0,6.4,243.0,49.97,6.7,242.0,49.97,6.5,245.6,49.97,4107.341,123.591,1104.080,1647.880
2016-5-6 15:36:21,36.0,576.0,534.5,6.4,5.7,4120.4,1139,6694,Normal,79.20,3745,3099,48.0,9.0,239.2,50.00,9.3,238.9,50.00,9.1,242.4,50.00,4108.039,123.612,1104.267,1648.160
2016-5-6 15:41:21,36.0,562.1,520.8,3.9,4.0,4121.1,1139,4337,Normal,79.90,2255,2141,48.0,5.7,238.6,50.00,6.0,238.1,50.00,5.8,241.6,50.00,4108.737,123.633,1104.455,1648.440
2016-5-6 15:46:21,36.0,590.5,545.3,6.3,8.0,4122.0,1139,8014,Normal,80.80,3757,4436,47.0,10.8,241.2,49.98,11.0,240.3,49.98,10.8,244.7,49.98,4109.634,123.660,1104.696,1648.800
2016-5-6 15:51:21,36.0,574.6,520.9,13.0,13.9,4122.7,1139,14459,Normal,81.50,7520,7311,50.0,19.6,243.4,49.96,19.8,237.7,49.96,19.5,250.4,49.96,4110.332,123.681,1104.884,1649.080
2016-5-6 15:56:21,35.0,581.1,516.8,12.5,13.7,4123.6,1139,14108,Normal,82.40,7317,7154,49.0,19.1,244.0,49.99,19.3,239.5,49.99,19.1,249.2,49.99,4111.229,123.708,1105.125,1649.440
2016-5-6 16:1:21,35.0,560.4,505.2,12.4,13.5,4124.8,1139,13528,Normal,83.60,6998,6877,48.0,18.4,242.8,49.97,18.6,240.7,49.97,18.3,246.4,49.97,4112.426,123.744,1105.446,1649.920
2016-5-6 16:6:21,35.0,548.6,510.5,11.9,12.5,4125.6,1139,12700,Normal,84.40,6567,6459,47.0,17.2,241.3,50.00,17.5,241.9,50.00,17.1,244.7,50.00,4113.223,123.768,1105.661,1650.240
2016-5-6 16:11:21,35.0,546.8,504.6,11.3,12.1,4126.7,1140,12155,Normal,85.50,6266,6179,46.0,16.5,241.8,49.99,16.6,241.4,49.99,16.4,245.4,49.99,4114.320,123.801,1105.956,1650.680
2016-5-6 16:16:21,35.0,547.6,514.4,11.6,12.2,4127.7,1140,12447,Normal,86.50,6429,6314,46.0,16.8,243.3,50.01,17.1,241.3,50.01,16.7,248.4,50.01,4115.317,123.831,1106.224,1651.080
2016-5-6 16:21:21,35.0,545.2,509.0,12.7,13.3,4128.7,1140,13456,Normal,87.50,6969,6833,46.0,18.1,245.0,49.99,18.5,242.6,49.99,18.0,249.1,49.99,4116.314,123.861,1106.492,1651.480
2016-5-6 16:26:21,35.0,566.7,523.6,5.1,5.4,4129.2,1140,5658,Normal,88.00,2921,2864,46.0,7.5,240.5,50.02,7.8,239.9,50.02,7.6,245.0,50.02,4116.812,123.876,1106.626,1651.680
2016-5-6 16:31:21,35.0,552.6,522.4,1.9,2.0,4129.4,1140,2084,Normal,88.20,1088,1056,46.0,2.6,239.1,49.99,2.9,238.6,49.99,2.8,243.6,49.99,4117.012,123.882,1106.679,1651.760
2016-5-6 16:36:21,35.0,575.2,541.0,11.2,11.8,4130.2,1140,12619,Normal,89.00,6476,6444,48.0,16.9,244.8,49.98,17.3,243.8,49.98,16.8,248.9,49.98,4117.809,123.906,1106.894,1652.080
2016-5-6 16:41:21,34.0,559.8,521.6,11.8,12.7,4131.2,1140,13000,Normal,90.00,6661,6674,47.0,17.5,242.6,50.02,17.7,244.3,50.02,17.4,245.8,50.02,4118.806,123.936,1107.162,1652.480
2016-5-6 16:46:21,34.0,563.0,525.0,4.3,4.3,4132.0,1140,4721,Normal,90.80,2486,2294,45.0,6.1,241.6,50.01,6.4,241.1,50.01,6.2,245.0,50.01,4119.604,123.960,1107.376,1652.800
2016-5-6 16:51:21,34.0,574.9,528.6,4.1,4.3,4132.4,1140,4651,Normal,91.20,2417,2294,46.0,6.0,241.7,49.97,6.3,241.1,49.97,6.1,245.3,49.97,4120.003,123.972,1107.483,1652.960
2016-5-6 16:56:21,34.0,579.6,530.2,3.1,3.3,4132.9,1140,3526,Normal,91.70,1821,1764,47.0,4.5,241.6,50.01,4.8,241.0,50.01,4.7,245.1,50.01,4120.501,123.987,1107.617,1653.160
2016-5-6 17:1:21,34.0,576.5,536.3,3.2,3.8,4133.5,1140,3945,Normal,92.30,1908,2096,46.0,5.0,242.8,50.03,5.3,241.9,50.03,5.2,246.5,50.03,4121.100,124.005,1107.778,1653.400
2016-5-6 17:6:21,34.0,591.7,545.5,8.4,9.3,4134.1,1140,9972,Normal,92.90,5055,5155,46.0,13.3,245.3,50.00,13.6,243.0,50.00,13.3,249.9,50.00,4121.698,124.023,1107.939,1653.640
2016-5-6 17:11:21,34.0,581.6,545.4,8.3,9.0,4134.9,1141,9607,Normal,93.70,4867,4956,44.0,12.8,243.3,50.00,13.1,243.4,50.00,12.8,246.3,50.00,4122.495,124.047,1108.153,1653.960
2016-5-6 17:16:21,34.0,572.8,536.6,8.0,8.8,4135.7,1141,9212,Normal,94.50,4650,4769,45.0,12.3,244.7,50.00,12.5,243.0,50.00,12.3,248.6,50.00,4123.293,124.071,1108.368,1654.280
2016-5-6 17:21:21,34.0,578.6,531.4,7.6,8.5,4136.5,1141,8806,Normal,95.30,4446,4558,49.0,11.7,245.1,50.00,12.0,243.1,50.00,11.7,249.5,50.00,4124.091,124.095,1108.582,1654.600
2016-5-6 17:26:21,33.0,581.9,537.7,7.1,8.0,4137.1,1141,8342,Normal,95.90,4199,4330,52.0,11.1,242.8,49.97,11.4,242.3,49.97,11.1,247.1,49.97,4124.689,124.113,1108.743,1654.840
2016-5-6 17:31:21,34.0,589.1,539.9,7.1,8.0,4137.8,1141,8400,Normal,96.60,4217,4371,55.0,11.2,243.4,49.99,11.5,242.5,49.99,11.1,248.1,49.99,4125.387,124.134,1108.930,1655.120
2016-5-6 17:36:21,34.0,587.1,544.8,7.7,8.5,4138.5,1141,9056,Normal,97.30,4574,4685,57.0,12.2,242.2,50.01,12.5,242.0,50.01,12.0,247.0,50.01,4126.084,124.155,1109.118,1655.400
2016-5-6 17:41:21,34.0,591.0,539.8,8.0,9.0,4139.2,1141,9523,Normal,98.00,4800,4937,60.0,12.6,244.9,50.01,13.0,242.7,50.01,12.7,249.0,50.01,4126.782,124.176,1109.306,1655.680
2016-5-6 17:46:21,34.0,591.1,548.0,7.6,8.5,4139.7,1141,9060,Normal,98.50,4563,4700,61.0,12.1,243.1,49.97,12.4,242.3,49.97,12.0,247.5,49.97,4127.281,124.191,1109.440,1655.880
2016-5-6 17:51:21,34.0,590.6,546.4,6.2,7.0,4140.4,1141,7417,Normal,99.20,3688,3895,62.0,9.9,243.5,49.99,10.1,242.8,49.99,9.8,247.5,49.99,4127.979,124.212,1109.627,1656.160
2016-5-6 17:56:21,34.0,565.8,510.6,1.3,1.4,4140.7,1141,1425,Normal,99.50,753,732,60.0,1.7,241.2,49.99,2.0,240.2,49.99,2.0,244.4,49.99,4128.278,124.221,1109.708,1656.280
2016-5-6 18:1:21,34.0,604.8,553.7,4.7,5.6,4141.2,1141,5892,Normal,100.00,2903,3121,62.0,7.9,238.6,49.99,8.1,238.3,49.99,7.9,241.7,49.99,4128.776,124.236,1109.842,1656.480
2016-5-6 18:6:21,34.0,561.7,509.6,1.0,1.1,4141.6,1141,1106,Normal,100.40,600,566,61.0,1.3,237.0,49.99,1.7,236.0,49.99,1.6,240.2,49.99,4129.175,124.248,1109.949,1656.640
2016-5-6 18:11:21,34.0,619.7,585.6,3.7,4.0,4141.7,1142,4665,Normal,100.50,2326,2398,59.0,6.1,238.1,49.96,6.3,237.7,49.96,6.2,241.7,49.96,4129.275,124.251,1109.976,1656.680
2016-5-6 18:16:21,34.0,624.7,547.5,4.0,5.1,4142.0,1142,5253,Normal,100.80,2529,2842,59.0,7.0,238.4,49.98,7.2,238.0,49.98,7.1,241.7,49.98,4129.574,124.260,1110.056,1656.800
2016-5-6 18:21:21,34.0,559.7,531.5,1.0,1.0,4142.2,1142,1100,Normal,101.00,593,566,58.0,1.5,240.4,50.01,1.7,239.6,50.01,1.6,244.0,50.01,4129.773,124.266,1110.110,1656.880
2016-5-6 18:26:21,34.0,578.7,532.5,1.1,1.2,4142.3,1142,1276,Normal,101.10,680,656,57.0,1.6,240.3,50.00,1.8,240.1,50.00,1.8,244.5,50.00,4129.873,124.269,1110.136,1656.920
2016-5-6 18:31:21,34.0,586.5,543.3,1.2,1.2,4142.4,1142,1338,Normal,101.20,707,691,56.0,1.6,237.6,50.02,1.9,236.6,50.02,1.9,241.0,50.02,4129.973,124.272,1110.163,1656.960
2016-5-6 18:36:21,34.0,566.0,540.0,1.0,1.0,4142.6,1142,1119,Normal,101.40,601,577,55.0,1.5,237.0,49.98,1.7,236.0,49.98,1.6,240.7,49.98,4130.172,124.278,1110.217,1657.040
2016-5-6 18:41:21,34.0,604.7,571.5,1.3,1.5,4142.7,1142,1654,Normal,101.50,848,865,54.0,2.0,237.4,49.98,2.4,236.3,49.98,2.3,240.6,49.98,4130.272,124.281,1110.244,1657.080
2016-5-6 18:46:21,34.0,636.1,586.6,2.5,3.2,4142.9,1142,3504,Normal,101.70,1621,1943,54.0,4.5,238.5,50.01,4.7,237.3,50.01,4.7,241.8,50.01,4130.471,124.287,1110.297,1657.160
2016-5-6 18:51:21,33.0,573.8,528.6,0.9,0.9,4143.1,1142,996,Normal,101.90,535,520,54.0,1.3,237.0,50.00,1.6,235.6,50.00,1.5,240.2,50.00,4130.671,124.293,1110.351,1657.240
2016-5-6 18:56:21,33.0,642.1,575.5,2.1,3.0,4143.3,1142,3054,Normal,102.10,1360,1754,53.0,3.9,237.3,49.98,4.2,236.5,49.98,4.1,240.5,49.98,4130.870,124.299,1110.404,1657.320
2016-5-6 19:1:21,33.0,586.6,532.4,0.9,1.0,4143.5,1142,1050,Normal,102.30,555,554,53.0,1.4,236.5,50.01,1.7,235.8,50.01,1.6,239.8,50.01,4131.069,124.305,1110.458,1657.400
2016-5-6 19:6:21,33.0,622.7,567.7,1.7,2.5,4143.7,1142,2474,Normal,102.50,1086,1447,52.0,3.0,237.8,49.98,3.4,236.3,49.98,3.3,241.5,49.98,4131.269,124.311,1110.512,1657.480
2016-5-6 19:11:21,33.0,634.1,571.5,1.5,2.2,4143.9,1143,2220,Normal,102.70,968,1312,52.0,2.8,237.4,49.99,3.1,236.5,49.99,2.9,241.3,49.99,4131.468,124.317,1110.565,1657.560
2016-5-6 19:16:21,33.0,620.7,557.4,1.3,2.1,4144.1,1143,1976,Normal,102.90,851,1184,52.0,2.4,237.4,49.98,2.7,236.6,49.98,2.7,241.0,49.98,4131.668,124.323,1110.619,1657.640
2016-5-6 19:21:21,33.0,617.7,561.5,1.1,1.8,4144.2,1143,1746,Normal,103.00,744,1062,51.0,2.2,236.8,50.00,2.4,236.2,50.00,2.4,240.4,50.00,4131.767,124.326,1110.646,1657.680
2016-5-6 19:26:21,33.0,605.8,564.7,1.0,1.6,4144.3,1143,1547,Normal,103.10,661,946,51.0,1.9,237.1,50.01,2.2,236.2,50.01,2.1,240.6,50.01,4131.867,124.329,1110.672,1657.720
2016-5-6 19:31:21,33.0,587.8,556.6,0.9,1.4,4144.4,1143,1359,Normal,103.20,580,839,51.0,1.7,237.4,50.01,2.0,235.9,50.01,1.9,241.0,50.01,4131.967,124.332,1110.699,1657.760
2016-5-6 19:36:21,33.0,585.8,558.6,0.8,1.3,4144.5,1143,1184,Normal,103.30,511,733,51.0,1.5,240.4,49.98,1.7,239.3,49.98,1.7,244.1,49.98,4132.066,124.335,1110.726,1657.800
2016-5-6 19:41:21,32.0,615.7,551.4,0.7,1.1,4144.7,1143,1049,Normal,103.50,462,646,50.0,1.4,240.8,50.02,1.6,239.6,50.02,1.5,245.1,50.02,4132.266,124.341,1110.780,1657.880
2016-5-6 19:46:21,32.0,613.7,557.9,0.6,1.0,4144.8,1143,935,Normal,103.60,424,570,50.0,1.3,240.6,49.98,1.5,239.5,49.98,1.4,244.1,49.98,4132.366,124.344,1110.806,1657.920
2016-5-6 19:51:21,32.0,618.7,560.4,0.6,0.8,4144.9,1143,836,Normal,103.70,397,498,50.0,1.2,240.1,50.01,1.4,239.3,50.01,1.3,243.7,50.01,4132.465,124.347,1110.833,1657.960
2016-5-6 19:56:21,32.0,608.7,560.3,0.6,0.7,4145.0,1143,762,Normal,103.80,380,441,49.0,1.1,240.0,50.02,1.2,239.5,50.02,1.2,243.8,50.02,4132.565,124.350,1110.860,1658.000
2016-5-6 20:1:21,32.0,594.8,551.5,0.6,0.6,4145.1,1143,675,Normal,103.90,361,374,49.0,1.1,240.3,50.00,1.2,239.7,50.00,1.2,244.2,50.00,4132.665,124.353,1110.887,1658.040
2016-5-6 20:6:21,32.0,603.7,551.5,0.5,0.5,4145.1,1143,605,Normal,103.90,343,321,48.0,1.1,241.1,49.97,1.1,239.8,49.97,1.1,244.2,49.97,4132.665,124.353,1110.887,1658.040
2016-5-6 20:11:21,32.0,592.9,527.7,0.5,0.5,4145.1,1144,546,Normal,103.90,318,287,48.0,1.0,240.9,49.99,1.0,240.0,49.99,1.1,244.4,49.99,4132.665,124.353,1110.887,1658.040
2016-5-6 20:16:21,32.0,568.8,510.5,0.5,0.5,4145.1,1144,493,Normal,103.90,292,261,47.0,1.0,240.6,49.97,1.0,239.7,49.97,1.0,243.6,49.97,4132.665,124.353,1110.887,1658.040
2016-5-6 20:21:21,32.0,576.6,523.5,0.4,0.4,4145.1,1144,454,Normal,103.90,270,244,47.0,1.1,240.5,49.98,1.0,239.3,49.98,1.0,244.2,49.98,4132.665,124.353,1110.887,1658.040
2016-5-6 20:26:21,32.0,548.7,522.4,0.4,0.4,4145.1,1144,414,Normal,103.90,250,223,47.0,1.0,241.2,50.00,0.9,239.7,50.00,0.9,245.0,50.00,4132.665,124.353,1110.887,1658.040
2016-5-6 20:31:21,32.0,544.6,503.5,0.4,0.3,4145.1,1144,356,Normal,103.90,222,194,46.0,1.0,236.8,49.99,0.9,236.0,49.99,0.9,240.8,49.99,4132.665,124.353,1110.887,1658.040
2016-5-6 20:36:21,32.0,553.7,508.5,0.3,0.3,4145.1,1144,317,Normal,103.90,203,174,46.0,0.9,237.0,49.97,0.8,236.0,49.97,0.9,240.3,49.97,4132.665,124.353,1110.887,1658.040
2016-5-6 20:41:21,31.0,563.7,508.5,0.3,0.3,4145.1,1144,282,Normal,103.90,184,157,45.0,1.0,237.0,49.99,0.8,235.7,49.99,0.8,240.1,49.99,4132.665,124.353,1110.887,1658.040
2016-5-6 20:46:21,31.0,560.7,522.5,0.2,0.2,4145.1,1144,240,Normal,103.90,163,136,44.0,1.1,237.7,49.99,0.9,236.4,49.99,0.9,240.8,49.99,4132.665,124.353,1110.887,1658.040
2016-5-6 20:51:21,31.0,517.7,508.5,0.2,0.2,4145.1,1144,207,Normal,103.90,145,121,43.0,1.1,237.4,49.99,0.8,236.6,49.99,0.9,240.9,49.99,4132.665,124.353,1110.887,1658.040
2016-5-6 20:56:21,31.0,542.7,480.6,0.2,0.2,4145.1,1144,175,Normal,103.90,130,105,43.0,1.1,238.2,49.99,0.8,236.8,49.99,0.9,241.6,49.99,4132.665,124.353,1110.887,1658.040
2016-5-6 21:1:21,31.0,519.7,486.5,0.2,0.1,4145.1,1144,150,Normal,103.90,117,93,43.0,1.1,238.7,49.99,0.9,237.3,49.99,0.9,242.0,49.99,4132.665,124.353,1110.887,1658.040
2016-5-6 21:6:21,31.0,528.7,460.5,0.1,0.1,4145.1,1144,126,Normal,103.90,104,81,42.0,1.1,237.7,49.98,0.8,237.0,49.98,0.9,240.8,49.98,4132.665,124.353,1110.887,1658.040
2016-5-6 21:11:21,31.0,497.5,473.5,0.1,0.1,4145.1,1145,107,Normal,103.90,94,73,42.0,1.1,237.9,49.94,0.8,236.4,49.94,0.9,240.9,49.94,4132.665,124.353,1110.887,1658.040
2016-5-6 21:16:21,31.0,501.6,462.7,0.1,0.1,4145.1,1145,90,Normal,103.90,85,65,42.0,1.1,237.4,49.99,0.8,236.5,49.99,0.9,240.2,49.99,4132.665,124.353,1110.887,1658.040
2016-5-6 21:21:21,31.0,420.2,381.7,0.1,0.1,4145.1,1145,64,Normal,103.90,70,54,41.0,1.1,237.2,50.02,0.8,236.4,50.02,0.9,240.8,50.02,4132.665,124.353,1110.887,1658.040
2016-5-6 21:26:21,31.0,318.7,285.6,0.1,0.1,4145.1,1145,0,Normal,103.90,51,40,35.0,0.1,237.8,50.01,0.1,236.8,50.01,0.1,240.8,50.01,4132.665,124.353,1110.887,1658.040
2016-5-6 21:31:21,30.0,225.9,200.8,0.1,0.1,4145.1,1145,0,Normal,103.90,36,28,34.0,0.1,241.1,50.01,0.1,240.3,50.01,0.1,244.3,50.01,4132.665,124.353,1110.887,1658.040
