Time,Temperature,PV1 Voltage[V],PV2 Voltage[V],PV1 Current[A],PV2 Current[A],Total energy[KW.Hr],Total operation hours[Hr],Total AC Power[W],Mode,Daily Energy[KW.Hr],PV1 Input Power[W],PV2 Input Power[W],Heatsink Temperature,Current to grid (R Phase)[A],Grid voltage(R Phase)[V],Grid frequency(R Phase)[Hz],Current to grid (S Phase)[A],Grid voltage(S Phase)[V],Grid frequency(S Phase)[Hz],Current to grid (T Phase)[A],Grid voltage(T Phase)[V],Grid frequency(T Phase)[Hz],Reduced amount of CO2[KG],Reduced amount of SO2[KG],Reduced amount of Oil[KG],Reduced amount of Coal[KG]
2016-6-1 4:52:11,0.0,112.6,112.3,0.0,0.0,6430.4,1554,0,Fault,0.00,21,20,0.0,0.0,238.8,50.00,0.0,237.4,50.00,0.0,240.9,50.00,6411.109,192.912,1723.347,2572.160
2016-6-1 4:52:30,24.0,115.6,115.3,0.0,0.0,6430.4,1554,0,Fault,0.00,21,21,22.0,0.0,238.8,50.00,0.0,237.4,50.00,0.0,240.8,50.00,6411.109,192.912,1723.347,2572.160
2016-6-1 4:57:30,27.0,152.9,152.5,0.0,0.0,6430.4,1554,0,Fault,0.00,31,29,25.0,0.0,239.0,50.01,0.0,237.4,50.01,0.0,240.9,50.01,6411.109,192.912,1723.347,2572.160
2016-6-1 5:2:30,29.0,532.2,531.7,0.0,0.0,6430.4,1554,0,Fault,0.00,99,75,26.0,0.0,242.7,49.99,0.0,241.3,49.99,0.0,244.8,49.99,6411.109,192.912,1723.347,2572.160
2016-6-1 5:7:31,30.0,541.0,542.4,0.2,0.1,6430.4,1554,138,Normal,0.00,113,85,28.0,1.1,241.8,50.01,0.9,240.4,50.01,0.9,243.8,50.01,6411.109,192.912,1723.347,2572.160
2016-6-1 5:12:31,30.0,498.2,474.2,0.2,0.2,6430.4,1554,176,Normal,0.00,126,109,36.0,1.0,241.6,50.00,0.8,240.2,50.00,0.8,243.6,50.00,6411.109,192.912,1723.347,2572.160
2016-6-1 5:17:31,31.0,529.3,493.2,0.2,0.2,6430.4,1554,213,Normal,0.00,147,126,36.0,1.0,241.4,50.00,0.8,240.1,50.00,0.8,243.4,50.00,6411.109,192.912,1723.347,2572.160
2016-6-1 5:22:31,31.0,566.3,492.1,0.2,0.2,6430.4,1554,248,Normal,0.00,165,143,38.0,1.0,240.7,50.01,0.8,239.7,50.01,0.8,243.0,50.01,6411.109,192.912,1723.347,2572.160
2016-6-1 5:27:31,31.0,563.2,512.5,0.3,0.3,6430.4,1554,290,Normal,0.00,186,163,39.0,1.0,241.0,49.99,0.9,239.8,49.99,0.8,243.5,49.99,6411.109,192.912,1723.347,2572.160
2016-6-1 5:32:31,32.0,539.4,516.1,0.3,0.3,6430.4,1554,329,Normal,0.00,207,181,39.0,1.0,240.6,50.00,0.8,239.7,50.00,0.8,242.8,50.00,6411.109,192.912,1723.347,2572.160
2016-6-1 5:37:31,32.0,548.3,497.4,0.4,0.3,6430.5,1554,360,Normal,0.10,225,195,40.0,1.0,240.8,50.01,0.9,239.6,50.01,0.8,243.2,50.01,6411.208,192.915,1723.374,2572.200
2016-6-1 5:42:31,32.0,563.1,521.1,0.4,0.4,6430.5,1554,408,Normal,0.10,249,218,40.0,1.0,240.8,49.99,0.9,239.2,49.99,0.9,243.3,49.99,6411.208,192.915,1723.374,2572.200
2016-6-1 5:47:31,32.0,552.3,524.2,0.4,0.4,6430.5,1554,458,Normal,0.10,274,243,41.0,1.0,240.5,49.99,0.9,239.4,49.99,0.9,242.7,49.99,6411.208,192.915,1723.374,2572.200
2016-6-1 6:21:31,34.0,590.3,535.2,0.6,0.6,6430.9,1555,720,Normal,0.50,413,367,43.0,1.3,237.2,50.00,1.3,236.9,50.00,1.2,239.7,50.00,6411.607,192.927,1723.481,2572.360
2016-6-1 6:26:31,34.0,588.3,538.2,0.7,0.7,6430.9,1555,757,Normal,0.50,433,384,44.0,1.3,237.2,50.00,1.3,236.8,50.00,1.3,240.0,50.00,6411.607,192.927,1723.481,2572.360
2016-6-1 6:31:31,34.0,585.1,553.0,0.7,0.7,6431.0,1555,797,Normal,0.60,454,402,45.0,1.3,236.9,50.00,1.4,236.8,50.00,1.3,239.9,50.00,6411.707,192.930,1723.508,2572.400
2016-6-1 6:36:31,34.0,600.3,554.4,0.7,0.7,6431.1,1555,842,Normal,0.70,478,423,45.0,1.4,236.8,49.99,1.5,236.3,49.99,1.3,239.5,49.99,6411.807,192.933,1723.535,2572.440
2016-6-1 6:41:31,34.0,583.6,556.6,0.8,0.7,6431.1,1555,885,Normal,0.70,501,444,44.0,1.4,236.4,50.00,1.5,236.1,50.00,1.4,239.1,50.00,6411.807,192.933,1723.535,2572.440
2016-6-1 6:46:31,35.0,599.3,559.1,0.8,0.8,6431.2,1555,935,Normal,0.80,529,466,45.0,1.5,236.5,49.99,1.5,236.3,49.99,1.5,238.9,49.99,6411.906,192.936,1723.562,2572.480
2016-6-1 6:51:31,34.0,598.4,558.3,0.9,0.8,6431.3,1556,996,Normal,0.90,561,495,45.0,1.5,240.6,49.98,1.6,239.6,49.98,1.5,243.3,49.98,6412.006,192.939,1723.588,2572.520
2016-6-1 6:56:31,35.0,620.3,545.2,0.9,0.9,6431.4,1556,1068,Normal,1.00,597,531,45.0,1.7,239.2,49.99,1.8,239.1,49.99,1.7,242.1,49.99,6412.106,192.942,1723.615,2572.560
2016-6-1 7:1:31,35.0,608.1,556.0,1.0,1.0,6431.5,1556,1147,Normal,1.10,640,567,46.0,1.8,238.9,50.01,1.8,238.0,50.01,1.7,241.5,50.01,6412.206,192.945,1723.642,2572.600
2016-6-1 7:6:31,35.0,603.1,559.1,1.1,1.0,6431.6,1556,1245,Normal,1.20,692,613,46.0,1.7,240.3,49.98,1.8,239.4,49.98,1.7,242.7,49.98,6412.305,192.948,1723.669,2572.640
2016-6-1 7:11:31,35.0,604.3,539.2,1.2,1.2,6431.7,1556,1381,Normal,1.30,763,677,46.0,1.8,240.5,50.00,2.0,239.6,50.00,1.8,242.9,50.00,6412.405,192.951,1723.696,2572.680
2016-6-1 7:16:31,35.0,606.4,541.3,1.3,1.3,6431.8,1556,1537,Normal,1.40,845,751,47.0,2.0,240.9,50.01,2.1,239.7,50.01,2.0,242.7,50.01,6412.505,192.954,1723.722,2572.720
2016-6-1 7:21:31,35.0,617.2,555.1,1.4,1.4,6431.9,1556,1695,Normal,1.50,923,831,47.0,2.2,240.9,50.01,2.3,239.9,50.01,2.2,243.6,50.01,6412.604,192.957,1723.749,2572.760
2016-6-1 7:26:31,35.0,620.0,557.6,1.6,1.6,6432.1,1556,1893,Normal,1.70,1026,926,47.0,2.4,240.9,50.01,2.6,239.8,50.01,2.4,243.4,50.01,6412.804,192.963,1723.803,2572.840
2016-6-1 7:31:31,35.0,617.5,560.5,1.8,1.8,6432.3,1556,2109,Normal,1.90,1139,1029,47.0,2.7,240.0,50.00,2.9,239.3,50.00,2.7,242.4,50.00,6413.003,192.969,1723.856,2572.920
2016-6-1 7:36:31,35.0,620.0,559.0,2.0,1.9,6432.4,1556,2295,Normal,2.00,1253,1101,48.0,3.0,240.1,49.99,3.1,238.6,49.99,2.9,242.7,49.99,6413.103,192.972,1723.883,2572.960
2016-6-1 7:41:31,36.0,604.1,560.9,2.2,2.2,6432.7,1556,2558,Normal,2.30,1370,1248,48.0,3.3,239.4,49.99,3.5,238.2,49.99,3.3,241.6,49.99,6413.402,192.981,1723.964,2573.080
2016-6-1 7:46:31,36.0,619.2,567.1,2.3,2.3,6432.9,1556,2774,Normal,2.50,1485,1348,49.0,3.6,240.0,49.99,3.8,239.0,49.99,3.5,241.9,49.99,6413.601,192.987,1724.017,2573.160
2016-6-1 7:51:31,36.0,615.1,563.0,2.6,2.6,6433.1,1557,3061,Normal,2.70,1633,1487,49.0,4.0,239.7,50.01,4.1,239.2,50.01,4.0,241.3,50.01,6413.801,192.993,1724.071,2573.240
2016-6-1 7:56:31,36.0,612.2,553.1,2.8,2.9,6433.4,1557,3328,Normal,3.00,1773,1614,49.0,4.3,239.5,50.01,4.5,238.9,50.01,4.3,241.0,50.01,6414.100,193.002,1724.151,2573.360
2016-6-1 8:1:31,36.0,609.3,554.1,3.1,3.1,6433.7,1557,3580,Normal,3.30,1903,1736,50.0,4.7,240.0,50.00,4.9,239.2,50.00,4.6,242.0,50.00,6414.399,193.011,1724.232,2573.480
2016-6-1 8:6:31,36.0,609.9,556.7,3.3,3.3,6434.0,1557,3886,Normal,3.60,2062,1884,51.0,5.1,239.4,50.00,5.3,238.4,50.00,5.0,241.2,50.00,6414.698,193.020,1724.312,2573.600
2016-6-1 8:11:31,36.0,611.1,551.6,3.6,3.6,6434.3,1557,4201,Normal,3.90,2225,2036,51.0,5.6,239.7,50.00,5.8,238.1,50.00,5.4,242.2,50.00,6414.997,193.029,1724.392,2573.720
2016-6-1 8:16:31,36.0,603.1,553.0,3.8,3.8,6434.7,1557,4407,Normal,4.30,2333,2133,53.0,5.8,239.8,50.00,6.1,238.5,50.00,5.7,241.7,50.00,6415.396,193.041,1724.500,2573.880
2016-6-1 8:21:31,36.0,601.2,551.2,4.1,4.1,6435.1,1557,4713,Normal,4.70,2492,2281,53.0,6.2,240.1,50.00,6.5,238.6,50.00,6.1,242.2,50.00,6415.795,193.053,1724.607,2574.040
2016-6-1 8:26:31,36.0,601.6,556.2,4.3,4.2,6435.5,1557,4892,Normal,5.10,2614,2388,54.0,6.5,240.1,50.00,6.8,238.5,50.00,6.5,242.1,50.00,6416.194,193.065,1724.714,2574.200
2016-6-1 8:31:31,36.0,596.5,543.4,4.6,4.6,6435.9,1557,5202,Normal,5.50,2778,2541,55.0,7.0,239.4,50.01,7.2,238.4,50.01,6.9,241.3,50.01,6416.592,193.077,1724.821,2574.360
2016-6-1 8:36:31,37.0,592.3,540.2,4.9,4.9,6436.3,1557,5553,Normal,5.90,2964,2713,56.0,7.5,238.8,49.99,7.7,238.2,49.99,7.4,240.3,49.99,6416.991,193.089,1724.928,2574.520
2016-6-1 8:41:31,37.0,597.9,545.8,5.1,5.2,6436.8,1557,5847,Normal,6.40,3122,2856,58.0,7.9,240.1,49.98,8.1,238.5,49.98,7.8,242.3,49.98,6417.490,193.104,1725.062,2574.720
2016-6-1 8:46:31,37.0,594.4,546.2,5.4,5.4,6437.3,1557,6124,Normal,6.90,3269,2992,59.0,8.3,239.2,49.99,8.5,238.3,49.99,8.2,240.7,49.99,6417.988,193.119,1725.196,2574.920
2016-6-1 8:51:31,37.0,590.3,535.2,5.7,5.7,6437.8,1558,6383,Normal,7.40,3407,3119,60.0,8.7,238.6,49.98,8.9,238.3,49.98,8.5,240.5,49.98,6418.487,193.134,1725.330,2575.120
2016-6-1 8:56:31,37.0,583.2,531.1,6.1,6.1,6438.4,1558,6742,Normal,8.00,3598,3295,61.0,9.2,239.1,50.01,9.4,238.5,50.01,9.0,241.0,50.01,6419.085,193.152,1725.491,2575.360
2016-6-1 9:1:31,37.0,584.5,539.9,6.3,6.3,6438.9,1558,7019,Normal,8.50,3746,3430,63.0,9.6,241.1,50.00,9.7,239.6,50.00,9.3,243.5,50.00,6419.583,193.167,1725.625,2575.560
2016-6-1 9:6:31,38.0,584.2,540.1,6.2,6.1,6439.5,1558,6857,Normal,9.10,3662,3349,64.0,9.4,239.5,50.01,9.6,238.8,50.01,9.1,241.8,50.01,6420.181,193.185,1725.786,2575.800
2016-6-1 9:11:31,38.0,577.1,537.0,7.0,6.9,6440.1,1558,7640,Normal,9.70,4079,3732,66.0,10.4,239.0,50.01,10.6,239.1,50.01,10.3,240.5,50.01,6420.780,193.203,1725.947,2576.040
2016-6-1 9:16:31,38.0,575.3,528.2,7.2,7.2,6440.8,1558,7911,Normal,10.40,4221,3867,67.0,10.8,239.9,50.00,11.0,239.3,50.00,10.6,241.5,50.00,6421.478,193.224,1726.134,2576.320
2016-6-1 9:21:31,38.0,568.4,526.3,7.6,7.5,6441.4,1558,8145,Normal,11.00,4343,3985,69.0,11.1,239.6,49.99,11.3,238.8,49.99,11.0,241.4,49.99,6422.076,193.242,1726.295,2576.560
2016-6-1 9:26:31,38.0,571.3,518.2,7.8,7.8,6442.1,1558,8424,Normal,11.70,4497,4116,70.0,11.5,240.1,49.99,11.7,239.3,49.99,11.3,241.9,49.99,6422.774,193.263,1726.483,2576.840
2016-6-1 9:31:31,39.0,569.3,518.2,8.0,8.0,6442.8,1558,8593,Normal,12.40,4581,4205,62.0,11.8,240.0,50.01,11.9,239.0,50.01,11.6,242.3,50.01,6423.472,193.284,1726.670,2577.120
2016-6-1 9:36:31,39.0,565.3,524.2,8.4,8.3,6443.6,1558,8983,Normal,13.20,4794,4391,66.0,12.3,240.2,50.02,12.5,239.5,50.02,12.1,242.3,50.02,6424.269,193.308,1726.885,2577.440
2016-6-1 9:41:31,39.0,565.8,513.2,8.6,8.7,6444.3,1558,9222,Normal,13.90,4920,4509,69.0,12.7,239.5,49.99,12.8,239.0,49.99,12.4,241.9,49.99,6424.967,193.329,1727.072,2577.720
2016-6-1 9:46:31,39.0,562.4,515.2,8.9,8.9,6445.1,1558,9470,Normal,14.70,5052,4630,61.0,13.0,240.3,50.00,13.1,239.7,50.00,12.7,242.4,50.00,6425.765,193.353,1727.287,2578.040
2016-6-1 9:51:31,40.0,566.8,512.8,9.3,9.4,6445.9,1559,9944,Normal,15.50,5314,4866,52.0,13.6,240.6,49.99,13.8,239.8,49.99,13.4,243.2,49.99,6426.562,193.377,1727.501,2578.360
2016-6-1 9:56:31,40.0,575.0,511.9,10.2,10.5,6446.8,1559,11064,Normal,16.40,5918,5410,50.0,15.3,240.0,49.98,15.3,239.6,49.98,14.9,242.5,49.98,6427.460,193.404,1727.742,2578.720
2016-6-1 10:1:31,40.0,587.5,511.3,5.5,5.5,6447.5,1559,5997,Normal,17.10,3276,2855,48.0,8.2,238.8,50.00,8.4,237.7,50.00,8.1,240.4,50.00,6428.158,193.425,1727.930,2579.000
2016-6-1 10:6:31,40.0,566.1,515.0,10.4,10.6,6448.3,1559,11216,Normal,17.90,5975,5508,51.0,15.3,243.0,49.98,15.6,240.4,49.98,15.0,246.9,49.98,6428.955,193.449,1728.144,2579.320
2016-6-1 10:11:31,40.0,574.4,516.8,11.0,11.1,6449.1,1559,11917,Normal,18.70,6385,5816,50.0,16.2,241.9,50.00,16.4,242.5,50.00,16.0,243.1,50.00,6429.753,193.473,1728.359,2579.640
2016-6-1 10:16:31,40.0,569.6,512.5,10.3,10.4,6450.1,1559,11003,Normal,19.70,5898,5367,49.0,15.0,242.3,50.00,15.2,240.9,50.00,14.8,244.8,50.00,6430.750,193.503,1728.627,2580.040
2016-6-1 10:21:31,40.0,557.7,511.9,9.9,9.8,6451.0,1559,10403,Normal,20.60,5580,5070,47.0,14.2,242.8,50.00,14.4,241.2,50.00,14.0,245.2,50.00,6431.647,193.530,1728.868,2580.400
2016-6-1 10:26:31,40.0,563.2,504.1,10.7,10.9,6451.9,1559,11374,Normal,21.50,6106,5539,48.0,15.5,242.3,49.98,15.7,241.4,49.98,15.3,244.5,49.98,6432.544,193.557,1729.109,2580.760
2016-6-1 10:31:31,40.0,554.2,503.2,9.6,9.6,6452.7,1559,10008,Normal,22.30,5383,4864,47.0,13.7,242.4,50.00,13.8,241.2,50.00,13.4,244.4,50.00,6433.342,193.581,1729.324,2581.080
2016-6-1 10:36:31,40.0,560.8,534.3,8.2,7.8,6453.4,1559,8656,Normal,23.00,4640,4210,50.0,11.8,242.1,49.99,12.0,240.7,49.99,11.6,244.1,49.99,6434.040,193.602,1729.511,2581.360
2016-6-1 10:41:31,40.0,554.7,518.7,11.5,11.1,6454.4,1559,11995,Normal,24.00,6434,5847,49.0,16.3,242.5,50.00,16.5,241.6,50.00,16.2,243.5,50.00,6435.037,193.632,1729.779,2581.760
2016-6-1 10:46:31,40.0,546.2,511.9,11.7,11.4,6455.4,1559,12073,Normal,25.00,6469,5892,49.0,16.5,242.4,49.99,16.6,240.4,49.99,16.3,244.6,49.99,6436.034,193.662,1730.047,2582.160
2016-6-1 10:51:31,40.0,540.6,506.5,11.0,10.7,6456.4,1560,11264,Normal,26.00,6032,5500,48.0,15.3,243.9,49.98,15.5,240.8,49.98,15.1,246.6,49.98,6437.031,193.692,1730.315,2582.560
2016-6-1 10:56:31,40.0,544.2,503.6,10.0,9.8,6457.3,1560,10233,Normal,26.90,5477,4999,47.0,13.9,243.9,50.02,14.1,241.4,50.02,13.8,246.3,50.02,6437.928,193.719,1730.556,2582.920
2016-6-1 11:1:31,40.0,549.4,516.3,10.2,9.9,6458.1,1560,10595,Normal,27.70,5665,5183,47.0,14.4,243.8,50.01,14.6,242.7,50.01,14.1,246.5,50.01,6438.726,193.743,1730.771,2583.240
2016-6-1 11:6:31,40.0,538.5,511.1,11.2,10.8,6459.1,1560,11360,Normal,28.70,6069,5561,47.0,15.4,243.5,49.99,15.6,243.2,49.99,15.2,245.6,49.99,6439.723,193.773,1731.039,2583.640
2016-6-1 11:11:31,40.0,544.8,505.6,10.8,10.7,6460.0,1560,11152,Normal,29.60,5953,5465,48.0,15.1,243.4,49.97,15.3,243.4,49.97,14.9,245.0,49.97,6440.620,193.800,1731.280,2584.000
2016-6-1 11:16:31,40.0,532.2,505.1,10.7,10.3,6460.9,1560,10776,Normal,30.50,5750,5282,47.0,14.7,242.6,49.97,14.8,242.3,49.97,14.5,244.8,49.97,6441.517,193.827,1731.521,2584.360
2016-6-1 11:21:31,40.0,528.4,495.2,11.5,11.3,6461.8,1560,11520,Normal,31.40,6129,5666,48.0,15.7,242.9,49.98,15.8,243.1,49.98,15.5,244.6,49.98,6442.415,193.854,1731.762,2584.720
2016-6-1 11:26:31,40.0,535.3,495.2,12.4,12.4,6462.8,1560,12560,Normal,32.40,6681,6178,49.0,17.0,244.2,50.01,17.1,243.5,50.01,16.8,246.5,50.01,6443.412,193.884,1732.030,2585.120
2016-6-1 11:31:31,40.0,543.4,504.3,12.8,12.8,6463.4,1560,13215,Normal,33.00,7035,6520,50.0,17.9,246.2,50.00,18.0,244.7,50.00,17.7,247.6,50.00,6444.010,193.902,1732.191,2585.360
2016-6-1 11:36:31,40.0,534.3,490.2,11.9,12.0,6464.4,1560,12090,Normal,34.00,6443,5935,50.0,16.4,244.5,50.01,16.5,243.4,50.01,16.2,246.1,50.01,6445.007,193.932,1732.459,2585.760
2016-6-1 11:41:31,40.0,525.2,495.1,11.4,11.2,6465.3,1560,11375,Normal,34.90,6036,5609,48.0,15.4,243.0,50.00,15.6,242.4,50.00,15.3,244.8,50.00,6445.904,193.959,1732.700,2586.120
2016-6-1 11:46:31,40.0,528.3,492.2,12.9,12.8,6466.3,1560,12880,Normal,35.90,6858,6353,49.0,17.5,244.1,49.97,17.7,242.9,49.97,17.3,247.0,49.97,6446.901,193.989,1732.968,2586.520
2016-6-1 11:51:31,40.0,514.1,478.1,11.2,11.1,6467.3,1561,10916,Normal,36.90,5818,5358,48.0,14.8,243.7,50.00,15.0,241.8,50.00,14.7,246.1,50.00,6447.898,194.019,1733.236,2586.920
2016-6-1 11:56:31,40.0,524.2,486.1,12.1,12.1,6468.3,1561,12096,Normal,37.90,6426,5959,48.0,16.4,244.2,50.00,16.5,243.0,50.00,16.3,246.7,50.00,6448.895,194.049,1733.504,2587.320
2016-6-1 12:1:31,40.0,523.3,491.3,13.6,13.4,6469.2,1561,13458,Normal,38.80,7160,6645,50.0,18.3,243.1,49.97,18.5,241.4,49.97,18.1,246.3,49.97,6449.792,194.076,1733.746,2587.680
2016-6-1 12:6:31,40.0,520.3,484.2,14.8,14.7,6470.4,1561,14573,Normal,40.00,7750,7198,51.0,19.7,243.8,49.97,19.9,245.2,49.97,19.6,244.3,49.97,6450.989,194.112,1734.067,2588.160
2016-6-1 12:11:31,41.0,512.7,466.1,15.6,15.9,6471.6,1561,15172,Normal,41.20,8069,7493,52.0,20.5,245.4,50.00,20.7,244.9,50.00,20.3,246.1,50.00,6452.185,194.148,1734.389,2588.640
2016-6-1 12:16:31,41.0,505.2,465.2,15.0,15.1,6472.8,1561,14361,Normal,42.40,7642,7089,52.0,19.4,245.3,50.03,19.6,243.4,50.03,19.3,246.5,50.03,6453.382,194.184,1734.710,2589.120
2016-6-1 12:21:31,41.0,508.8,471.2,15.6,15.6,6474.0,1561,15039,Normal,43.60,8011,7415,53.0,20.3,242.4,50.01,20.6,244.4,50.01,20.3,243.3,50.01,6454.578,194.220,1735.032,2589.600
2016-6-1 12:26:31,41.0,505.9,457.3,15.7,16.0,6475.3,1561,15008,Normal,44.90,8003,7391,53.0,20.2,244.7,50.02,20.5,238.4,50.02,20.2,248.1,50.02,6455.874,194.259,1735.380,2590.120
2016-6-1 12:31:31,42.0,503.7,459.2,15.5,15.8,6476.5,1561,14822,Normal,46.10,7892,7312,53.0,20.1,242.6,50.00,20.3,243.9,50.00,20.0,244.0,50.00,6457.070,194.295,1735.702,2590.600
2016-6-1 12:36:31,42.0,501.0,466.5,15.5,15.4,6477.7,1561,14725,Normal,47.30,7845,7258,53.0,19.9,244.9,50.02,20.1,242.5,50.02,19.9,245.8,50.02,6458.267,194.331,1736.024,2591.080
2016-6-1 12:41:31,42.0,497.8,463.9,15.8,15.7,6479.0,1561,14909,Normal,48.60,7940,7353,53.0,20.2,245.4,50.02,20.4,241.0,50.02,20.1,247.0,50.02,6459.563,194.370,1736.372,2591.600
2016-6-1 12:46:31,42.0,498.6,463.1,15.9,15.9,6480.2,1561,15041,Normal,49.80,8005,7423,53.0,20.3,244.4,50.01,20.6,242.7,50.01,20.2,245.7,50.01,6460.759,194.406,1736.694,2592.080
2016-6-1 12:51:31,42.0,512.9,462.4,15.6,16.0,6481.5,1562,15109,Normal,51.10,8051,7446,54.0,20.4,244.0,50.00,20.6,244.0,50.00,20.4,244.5,50.00,6462.056,194.445,1737.042,2592.600
2016-6-1 12:56:31,43.0,503.1,464.3,16.1,16.1,6482.7,1562,15318,Normal,52.30,8162,7550,54.0,20.6,241.7,50.01,20.8,242.3,50.01,20.6,244.2,50.01,6463.252,194.481,1737.364,2593.080
2016-6-1 13:1:31,43.0,530.0,482.2,15.1,15.5,6484.0,1562,15203,Normal,53.60,8070,7524,54.0,20.3,245.7,50.00,20.6,242.7,50.00,20.2,248.1,50.00,6464.548,194.520,1737.712,2593.600
2016-6-1 13:6:31,43.0,522.8,485.0,15.6,15.5,6485.3,1562,15421,Normal,54.90,8217,7601,54.0,20.6,242.2,49.97,21.0,243.5,49.97,20.5,244.0,49.97,6465.844,194.559,1738.060,2594.120
2016-6-1 13:11:31,43.0,534.7,486.8,14.8,15.2,6486.5,1562,15076,Normal,56.10,7983,7481,54.0,20.2,245.2,49.98,20.5,239.7,49.98,20.1,248.1,49.98,6467.041,194.595,1738.382,2594.600
2016-6-1 13:16:31,43.0,557.8,517.4,14.6,14.2,6487.8,1562,15228,Normal,57.40,8189,7431,54.0,20.4,242.7,49.96,20.8,239.9,49.96,20.4,246.3,49.96,6468.337,194.634,1738.730,2595.120
2016-6-1 13:21:31,43.0,554.6,488.1,4.3,4.6,6488.5,1562,4658,Normal,58.10,2446,2272,52.0,6.2,241.5,50.00,6.4,239.7,50.00,6.0,243.4,50.00,6469.034,194.655,1738.918,2595.400
2016-6-1 13:26:31,43.0,530.1,489.3,3.5,3.5,6489.1,1562,3611,Normal,58.70,1917,1753,52.0,4.7,241.5,50.01,4.9,239.9,50.01,4.7,243.3,50.01,6469.633,194.673,1739.079,2595.640
2016-6-1 13:31:31,43.0,588.9,548.8,14.0,13.7,6489.8,1562,15497,Normal,59.40,8310,7585,57.0,20.8,239.9,50.01,21.1,242.6,50.01,20.7,241.6,50.01,6470.331,194.694,1739.266,2595.920
2016-6-1 13:36:31,43.0,473.8,493.0,5.7,5.9,6491.0,1562,5571,Normal,60.60,2729,2967,53.0,7.5,242.2,50.01,7.6,240.5,50.01,7.4,243.9,50.01,6471.527,194.730,1739.588,2596.400
2016-6-1 13:41:31,43.0,507.9,479.9,15.9,15.6,6492.1,1562,15327,Normal,61.70,8162,7559,55.0,20.5,241.0,50.02,20.8,240.3,50.02,20.5,243.6,50.02,6472.624,194.763,1739.883,2596.840
2016-6-1 13:46:31,43.0,504.2,458.6,15.4,15.7,6493.4,1562,14726,Normal,63.00,7829,7276,54.0,19.9,245.9,49.98,20.1,243.8,49.98,19.8,247.4,49.98,6473.920,194.802,1740.231,2597.360
2016-6-1 13:51:31,43.0,506.0,462.3,14.2,15.4,6494.6,1563,14049,Normal,64.20,7245,7165,54.0,19.0,243.5,49.99,19.2,241.6,49.99,18.9,246.4,49.99,6475.116,194.838,1740.553,2597.840
2016-6-1 13:56:31,43.0,502.4,467.6,15.9,15.9,6495.8,1563,15129,Normal,65.40,8042,7476,54.0,20.4,244.0,50.00,20.6,243.2,50.00,20.2,245.6,50.00,6476.313,194.874,1740.874,2598.320
2016-6-1 14:1:31,43.0,516.9,475.2,3.6,3.7,6496.5,1563,3638,Normal,66.10,1920,1777,51.0,4.8,241.0,49.99,5.0,239.4,49.99,4.8,243.1,49.99,6477.011,194.895,1741.062,2598.600
2016-6-1 14:6:31,43.0,511.6,471.3,15.6,15.8,6497.8,1563,15142,Normal,67.40,8030,7502,55.0,20.3,243.8,49.97,20.6,239.9,49.97,20.3,247.5,49.97,6478.307,194.934,1741.410,2599.120
2016-6-1 14:11:31,43.0,510.5,460.4,15.2,15.8,6499.0,1563,14787,Normal,68.60,7836,7331,54.0,20.1,242.6,49.95,20.2,243.6,49.95,19.9,244.2,49.95,6479.503,194.970,1741.732,2599.600
2016-6-1 14:16:31,43.0,502.6,458.0,15.3,15.8,6500.3,1563,14698,Normal,69.90,7782,7294,54.0,20.0,244.9,49.99,20.0,244.8,49.99,19.8,245.6,49.99,6480.799,195.009,1742.080,2600.120
2016-6-1 14:21:31,44.0,498.1,459.4,15.2,15.5,6501.5,1563,14438,Normal,71.10,7637,7172,53.0,19.9,244.0,50.01,20.1,240.7,50.01,19.8,247.0,50.01,6481.996,195.045,1742.402,2600.600
2016-6-1 14:26:32,44.0,485.3,456.7,16.3,16.3,6502.8,1563,15113,Normal,72.40,7999,7503,54.0,20.6,241.3,50.02,20.6,243.7,50.02,20.3,242.8,50.02,6483.292,195.084,1742.750,2601.120
2016-6-1 14:31:32,44.0,561.5,513.3,14.1,14.8,6503.6,1563,15248,Normal,73.20,7982,7657,51.0,20.5,244.4,50.00,20.7,242.6,50.00,20.5,245.7,50.00,6484.089,195.108,1742.965,2601.440
2016-6-1 14:36:32,44.0,521.8,495.2,15.4,15.0,6504.5,1563,15219,Normal,74.10,8099,7511,56.0,20.6,242.0,50.02,20.6,239.5,50.02,20.4,245.7,50.02,6484.987,195.135,1743.206,2601.800
2016-6-1 14:41:32,44.0,525.3,493.1,15.3,15.1,6505.7,1563,15202,Normal,75.30,8083,7509,55.0,20.4,244.4,50.02,20.7,240.5,50.02,20.3,246.4,50.02,6486.183,195.171,1743.528,2602.280
2016-6-1 14:46:32,44.0,524.9,474.6,4.2,4.3,6506.2,1563,4239,Normal,75.80,2230,2068,53.0,5.7,240.6,49.97,5.8,239.7,49.97,5.6,242.2,49.97,6486.681,195.186,1743.662,2602.480
2016-6-1 14:51:32,44.0,539.3,504.4,14.8,14.9,6506.9,1564,15251,Normal,76.50,8060,7583,57.0,20.5,244.6,50.00,20.7,242.0,50.00,20.4,245.7,50.00,6487.379,195.207,1743.849,2602.760
2016-6-1 14:56:32,44.0,512.0,475.3,15.3,15.6,6508.2,1564,15046,Normal,77.80,7929,7504,56.0,20.3,244.1,50.02,20.5,240.0,50.02,20.2,247.8,50.02,6488.675,195.246,1744.198,2603.280
2016-6-1 15:1:32,44.0,522.1,484.5,5.4,5.3,6509.2,1564,5348,Normal,78.80,2841,2626,52.0,7.1,244.0,50.00,7.3,242.0,50.00,7.0,245.7,50.00,6489.672,195.276,1744.466,2603.680
2016-6-1 15:6:32,44.0,504.7,469.2,3.7,3.7,6510.2,1564,3596,Normal,79.80,1892,1764,51.0,4.8,238.6,50.01,5.0,237.5,50.01,4.7,240.2,50.01,6490.669,195.306,1744.734,2604.080
2016-6-1 15:11:32,44.0,530.5,492.0,2.9,2.9,6510.4,1564,2927,Normal,80.00,1550,1437,53.0,3.9,238.4,49.99,4.0,237.2,49.99,3.8,240.1,49.99,6490.869,195.312,1744.787,2604.160
2016-6-1 15:16:32,44.0,534.2,503.1,3.2,3.1,6510.7,1564,3290,Normal,80.30,1737,1613,54.0,4.4,238.4,49.99,4.6,237.4,49.99,4.3,240.1,49.99,6491.168,195.321,1744.868,2604.280
2016-6-1 15:21:32,43.0,554.7,529.2,3.7,3.6,6510.9,1564,3947,Normal,80.50,2082,1924,55.0,5.2,238.8,49.93,5.4,237.4,49.93,5.2,240.6,49.93,6491.367,195.327,1744.921,2604.360
2016-6-1 15:26:32,43.0,553.5,515.0,3.4,3.4,6511.2,1564,3687,Normal,80.80,1943,1803,56.0,4.9,239.0,50.03,5.0,237.7,50.03,4.8,240.1,50.03,6491.666,195.336,1745.002,2604.480
2016-6-1 15:31:32,43.0,570.3,518.8,4.4,4.5,6511.8,1564,4864,Normal,81.40,2537,2386,56.0,6.5,239.1,50.01,6.7,238.8,50.01,6.3,241.2,50.01,6492.265,195.354,1745.162,2604.720
2016-6-1 15:36:32,43.0,571.1,526.6,3.1,3.2,6512.2,1564,3500,Normal,81.80,1837,1722,55.0,4.6,239.6,49.96,4.8,237.8,49.96,4.5,241.8,49.96,6492.663,195.366,1745.270,2604.880
2016-6-1 15:41:32,42.0,559.2,521.7,12.9,13.2,6513.0,1564,13851,Normal,82.60,7280,6927,58.0,19.0,239.0,49.97,19.2,240.3,49.97,18.8,241.6,49.97,6493.461,195.390,1745.484,2605.200
2016-6-1 15:46:32,42.0,547.1,505.4,12.7,13.0,6514.2,1564,13266,Normal,83.80,6980,6627,54.0,18.1,244.5,49.99,18.3,240.1,49.99,17.9,246.9,49.99,6494.657,195.426,1745.806,2605.680
2016-6-1 15:51:32,42.0,533.4,495.8,12.9,13.1,6515.3,1565,13180,Normal,84.90,6950,6568,52.0,18.0,239.7,49.95,18.2,241.4,49.95,17.8,241.2,49.95,6495.754,195.459,1746.100,2606.120
2016-6-1 15:56:32,42.0,523.3,485.7,13.4,13.6,6516.4,1565,13430,Normal,86.00,7091,6685,52.0,18.3,244.7,50.00,18.4,240.8,50.00,18.1,247.4,50.00,6496.851,195.492,1746.395,2606.560
2016-6-1 16:1:32,42.0,527.1,478.6,13.2,13.8,6517.6,1565,13356,Normal,87.20,7036,6663,52.0,18.1,243.3,50.02,18.3,243.1,50.02,17.9,244.6,50.02,6498.047,195.528,1746.717,2607.040
2016-6-1 16:6:32,43.0,553.2,512.6,9.3,9.4,6518.5,1565,9853,Normal,88.10,5224,4864,49.0,13.3,244.2,50.01,13.6,242.5,50.01,13.1,246.5,50.01,6498.944,195.555,1746.958,2607.400
2016-6-1 16:11:32,42.0,525.4,465.3,12.0,13.0,6519.5,1565,12174,Normal,89.10,6378,6086,50.0,16.5,244.2,50.00,16.7,242.8,50.00,16.3,246.8,50.00,6499.941,195.585,1747.226,2607.800
2016-6-1 16:16:32,42.0,522.6,468.9,11.7,12.5,6520.6,1565,11836,Normal,90.20,6199,5919,50.0,16.0,245.4,49.98,16.2,242.4,49.98,15.8,247.9,49.98,6501.038,195.618,1747.521,2608.240
2016-6-1 16:21:32,42.0,520.4,468.8,11.7,12.5,6521.5,1565,11799,Normal,91.10,6166,5914,49.0,16.0,245.5,50.00,16.1,243.2,50.00,15.8,248.2,50.00,6501.935,195.645,1747.762,2608.600
2016-6-1 16:26:32,42.0,514.0,473.5,11.2,11.7,6522.5,1565,11156,Normal,92.10,5830,5591,49.0,15.1,243.2,49.99,15.3,243.0,49.99,14.9,244.9,49.99,6502.932,195.675,1748.030,2609.000
2016-6-1 16:31:32,42.0,518.1,472.6,10.9,11.5,6523.4,1565,10963,Normal,93.00,5718,5506,49.0,14.8,244.9,50.01,15.0,243.2,50.01,14.6,247.1,50.01,6503.830,195.702,1748.271,2609.360
2016-6-1 16:36:32,42.0,521.3,463.8,11.3,12.2,6524.3,1565,11406,Normal,93.90,5949,5728,49.0,15.4,243.7,49.99,15.6,243.7,49.99,15.2,245.5,49.99,6504.727,195.729,1748.512,2609.720
2016-6-1 16:41:33,42.0,523.2,474.7,10.6,11.3,6525.1,1565,10803,Normal,94.70,5619,5441,48.0,14.6,243.6,50.00,14.8,243.3,50.00,14.4,245.9,50.00,6505.525,195.753,1748.727,2610.040
2016-6-1 16:46:33,42.0,560.2,507.7,8.9,9.6,6525.4,1565,9768,Normal,95.00,5051,4950,49.0,13.2,242.8,49.99,13.5,242.8,49.99,13.0,245.3,49.99,6505.824,195.762,1748.807,2610.160
2016-6-1 16:51:33,42.0,546.1,493.6,10.1,10.9,6526.3,1566,10749,Normal,95.90,5574,5431,49.0,14.7,241.1,50.00,14.9,240.0,50.00,14.5,243.3,50.00,6506.721,195.789,1749.048,2610.520
2016-6-1 16:56:33,42.0,531.8,479.3,10.3,11.1,6527.2,1566,10658,Normal,96.80,5538,5374,48.0,14.6,242.6,50.01,14.8,240.5,50.01,14.4,245.5,50.01,6507.618,195.816,1749.290,2610.880
2016-6-1 17:1:33,42.0,532.1,481.5,10.4,11.1,6528.2,1566,10772,Normal,97.80,5607,5421,48.0,14.8,240.5,50.00,14.9,239.7,50.00,14.6,243.1,50.00,6508.615,195.846,1749.558,2611.280
2016-6-1 17:6:33,42.0,524.4,481.4,11.2,11.8,6529.1,1566,11403,Normal,98.70,5943,5731,48.0,15.5,242.2,50.02,15.7,240.9,50.02,15.4,244.7,50.02,6509.513,195.873,1749.799,2611.640
2016-6-1 17:11:33,42.0,543.4,497.7,4.4,4.6,6529.7,1566,4701,Normal,99.30,2439,2322,49.0,6.3,239.8,49.98,6.5,238.9,49.98,6.2,242.1,49.98,6510.111,195.891,1749.960,2611.880
2016-6-1 17:16:33,42.0,532.3,488.8,2.3,2.4,6530.2,1566,2371,Normal,99.80,1251,1179,50.0,3.1,238.5,49.97,3.3,236.9,49.97,3.2,240.5,49.97,6510.609,195.906,1750.094,2612.080
2016-6-1 17:21:33,42.0,529.3,493.8,1.8,1.7,6530.3,1566,1792,Normal,99.90,961,891,50.0,2.3,238.6,49.98,2.6,236.9,49.98,2.5,240.8,49.98,6510.709,195.909,1750.120,2612.120
2016-6-1 17:26:33,42.0,548.3,499.8,1.8,1.8,6530.4,1566,1870,Normal,100.00,1005,924,51.0,2.4,238.8,50.02,2.7,237.0,50.02,2.6,240.8,50.02,6510.809,195.912,1750.147,2612.160
2016-6-1 17:31:33,41.0,541.1,511.6,1.7,1.7,6530.6,1566,1774,Normal,100.20,954,880,51.0,2.3,238.4,49.97,2.6,236.9,49.97,2.5,240.7,49.97,6511.008,195.918,1750.201,2612.240
2016-6-1 17:36:33,41.0,557.2,516.7,2.1,2.1,6530.7,1566,2297,Normal,100.30,1214,1143,51.0,3.0,239.2,50.03,3.3,237.2,50.03,3.1,241.6,50.03,6511.108,195.921,1750.228,2612.280
2016-6-1 17:41:33,41.0,587.0,531.5,7.2,7.9,6531.3,1566,8341,Normal,100.90,4286,4243,56.0,11.3,242.7,50.02,11.6,239.8,50.02,11.2,245.4,50.02,6511.706,195.939,1750.388,2612.520
2016-6-1 17:46:33,41.0,572.3,519.7,7.3,7.9,6532.0,1566,8208,Normal,101.60,4219,4173,58.0,11.1,240.7,50.02,11.4,240.0,50.02,11.1,242.2,50.02,6512.404,195.960,1750.576,2612.800
2016-6-1 17:51:33,41.0,564.3,509.7,8.0,8.7,6532.6,1567,8832,Normal,102.20,4563,4467,62.0,12.0,242.6,50.00,12.3,240.2,50.00,11.9,245.1,50.00,6513.002,195.978,1750.737,2613.040
2016-6-1 17:56:33,41.0,566.3,503.7,8.0,8.8,6533.4,1567,8868,Normal,103.00,4571,4496,65.0,12.0,242.7,50.00,12.3,240.2,50.00,12.0,244.8,50.00,6513.800,196.002,1750.951,2613.360
2016-6-1 18:1:33,41.0,574.3,517.7,3.3,3.8,6534.0,1567,3868,Normal,103.60,1929,1998,65.0,5.1,240.2,50.00,5.3,239.2,50.00,5.0,242.0,50.00,6514.398,196.020,1751.112,2613.600
2016-6-1 18:6:33,41.0,580.3,542.7,1.1,1.0,6534.1,1567,1187,Normal,103.70,650,596,63.0,1.6,239.8,49.97,1.7,238.7,49.97,1.6,242.0,49.97,6514.498,196.023,1751.139,2613.640
2016-6-1 18:11:33,41.0,576.1,541.7,1.0,1.0,6534.2,1567,1144,Normal,103.80,633,571,62.0,1.5,239.4,50.00,1.6,238.2,50.00,1.6,241.5,50.00,6514.597,196.026,1751.166,2613.680
2016-6-1 18:16:33,41.0,580.2,536.7,1.0,1.0,6534.3,1567,1092,Normal,103.90,605,547,61.0,1.5,239.4,50.00,1.7,238.2,50.00,1.6,241.4,50.00,6514.697,196.029,1751.192,2613.720
2016-6-1 18:21:33,41.0,570.2,534.7,1.0,0.9,6534.4,1567,1068,Normal,104.00,592,535,59.0,1.5,239.6,49.99,1.6,238.5,49.99,1.5,242.2,49.99,6514.797,196.032,1751.219,2613.760
2016-6-1 18:26:38,41.0,578.1,536.6,1.1,1.1,6534.5,1567,1261,Normal,104.10,689,631,59.0,1.6,239.9,49.96,1.8,238.3,49.96,1.7,242.0,49.96,6514.896,196.035,1751.246,2613.800
2016-6-1 18:31:39,41.0,582.1,536.5,1.2,1.2,6534.7,1567,1292,Normal,104.30,703,648,58.0,1.7,239.9,49.97,1.8,238.8,49.97,1.7,242.4,49.97,6515.096,196.041,1751.300,2613.880
2016-6-1 18:36:39,41.0,584.7,545.7,1.4,1.3,6534.8,1567,1531,Normal,104.40,824,766,57.0,1.9,240.5,49.97,2.1,239.2,49.97,2.0,242.7,49.97,6515.196,196.044,1751.326,2613.920
2016-6-1 18:41:39,41.0,581.2,549.7,1.8,1.8,6534.9,1567,2081,Normal,104.50,1105,1036,57.0,2.7,240.4,49.99,2.8,239.5,49.99,2.7,242.4,49.99,6515.295,196.047,1751.353,2613.960
2016-6-1 18:46:39,40.0,620.3,538.7,4.5,5.4,6535.2,1567,5687,Normal,104.80,2857,2957,58.0,7.6,242.1,50.01,7.8,241.2,50.01,7.5,244.4,50.01,6515.594,196.056,1751.434,2614.080
2016-6-1 18:51:39,40.0,582.2,529.7,1.9,2.1,6535.6,1568,2230,Normal,105.20,1169,1121,58.0,2.9,240.6,49.98,3.0,239.6,49.98,2.9,243.0,49.98,6515.993,196.068,1751.541,2614.240
2016-6-1 18:56:39,40.0,606.1,526.6,3.1,3.9,6535.9,1568,3965,Normal,105.50,1941,2084,59.0,5.2,241.1,49.95,5.4,240.4,49.95,5.1,242.9,49.95,6516.292,196.077,1751.621,2614.360
2016-6-1 19:1:39,40.0,606.4,533.7,2.7,3.4,6536.3,1568,3494,Normal,105.90,1680,1874,58.0,4.6,241.5,49.98,4.7,241.1,49.98,4.5,243.9,49.98,6516.691,196.089,1751.728,2614.520
2016-6-1 19:6:39,40.0,598.1,504.5,2.3,3.1,6536.5,1568,2984,Normal,106.10,1432,1611,58.0,3.9,240.1,49.98,4.1,239.1,49.98,3.9,242.4,49.98,6516.891,196.095,1751.782,2614.600
2016-6-1 19:11:39,40.0,602.4,508.8,2.1,3.0,6536.8,1568,2826,Normal,106.40,1330,1555,58.0,3.7,240.1,49.99,3.8,239.0,49.99,3.6,242.6,49.99,6517.190,196.104,1751.862,2614.720
2016-6-1 19:16:39,40.0,601.2,508.7,2.0,2.9,6537.0,1568,2691,Normal,106.60,1256,1495,58.0,3.5,240.2,50.01,3.7,239.0,50.01,3.5,242.6,50.01,6517.389,196.110,1751.916,2614.800
2016-6-1 19:21:39,40.0,595.1,492.6,1.8,2.6,6537.2,1568,2340,Normal,106.80,1101,1298,57.0,3.1,239.6,50.01,3.2,238.6,50.01,3.0,241.8,50.01,6517.588,196.116,1751.970,2614.880
2016-6-1 19:26:39,40.0,588.2,490.7,1.5,2.0,6537.4,1568,1873,Normal,107.00,901,1031,57.0,2.5,239.4,50.00,2.6,238.6,50.00,2.4,241.7,50.00,6517.788,196.122,1752.023,2614.960
2016-6-1 19:31:39,40.0,598.6,495.7,1.3,1.8,6537.5,1568,1654,Normal,107.10,802,912,57.0,2.2,239.8,49.99,2.3,238.7,49.99,2.1,242.2,49.99,6517.887,196.125,1752.050,2615.000
2016-6-1 19:36:39,40.0,578.3,493.7,1.3,1.9,6537.6,1568,1727,Normal,107.20,809,977,56.0,2.3,239.9,50.01,2.4,238.8,50.01,2.3,242.4,50.01,6517.987,196.128,1752.077,2615.040
2016-6-1 19:41:39,40.0,581.1,478.9,1.2,1.7,6537.7,1568,1523,Normal,107.30,729,854,56.0,2.0,239.3,50.01,2.2,238.6,50.01,2.0,241.9,50.01,6518.087,196.131,1752.104,2615.080
2016-6-1 19:46:39,40.0,585.1,512.6,1.1,1.5,6537.9,1568,1408,Normal,107.50,672,795,56.0,1.9,239.2,50.01,2.0,238.1,50.01,1.9,241.5,50.01,6518.286,196.137,1752.157,2615.160
2016-6-1 19:51:39,40.0,575.3,517.7,0.9,1.1,6538.0,1569,1075,Normal,107.60,562,573,56.0,1.6,239.6,50.00,1.7,238.3,50.00,1.5,242.3,50.00,6518.386,196.140,1752.184,2615.200
2016-6-1 19:56:39,40.0,558.2,511.7,0.8,0.8,6538.1,1569,874,Normal,107.70,482,452,55.0,1.3,239.1,50.00,1.4,238.4,50.00,1.3,242.2,50.00,6518.486,196.143,1752.211,2615.240
2016-6-1 20:1:39,40.0,584.2,526.6,0.8,1.0,6538.2,1569,1045,Normal,107.80,525,580,54.0,1.5,239.2,50.00,1.6,238.9,50.00,1.4,243.3,50.00,6518.585,196.146,1752.238,2615.280
2016-6-1 20:6:39,40.0,586.2,525.6,0.8,1.0,6538.3,1569,1011,Normal,107.90,522,548,54.0,1.5,239.5,50.01,1.6,238.7,50.01,1.5,242.3,50.01,6518.685,196.149,1752.264,2615.320
2016-6-1 20:11:39,40.0,594.9,532.3,0.9,1.1,6538.4,1569,1128,Normal,108.00,586,602,54.0,1.6,239.1,50.00,1.7,238.4,50.00,1.6,241.8,50.00,6518.785,196.152,1752.291,2615.360
2016-6-1 20:16:39,40.0,583.8,520.2,1.0,1.1,6538.5,1569,1153,Normal,108.10,604,609,54.0,1.7,239.6,50.00,1.7,238.6,50.00,1.6,242.3,50.00,6518.885,196.155,1752.318,2615.400
2016-6-1 20:21:39,40.0,570.2,546.7,0.9,1.0,6538.7,1569,1069,Normal,108.30,565,563,53.0,1.6,239.1,49.99,1.7,238.4,49.99,1.5,241.7,49.99,6519.084,196.161,1752.372,2615.480
2016-6-1 20:26:39,40.0,563.9,515.2,0.7,0.8,6538.8,1569,805,Normal,108.40,445,420,53.0,1.4,239.6,50.00,1.4,238.7,50.00,1.3,242.4,50.00,6519.184,196.164,1752.398,2615.520
2016-6-1 20:31:39,39.0,555.3,516.7,0.6,0.6,6538.9,1569,640,Normal,108.50,361,338,53.0,1.3,240.1,49.98,1.2,238.8,49.98,1.1,242.5,49.98,6519.283,196.167,1752.425,2615.560
2016-6-1 20:36:39,39.0,562.1,521.7,0.5,0.5,6538.9,1569,533,Normal,108.50,310,282,52.0,1.2,239.5,50.01,1.0,238.5,50.01,1.0,242.3,50.01,6519.283,196.167,1752.425,2615.560
2016-6-1 20:41:39,39.0,543.9,506.4,0.5,0.5,6538.9,1569,553,Normal,108.50,322,291,52.0,1.1,239.7,50.00,1.1,238.4,50.00,1.0,242.6,50.00,6519.283,196.167,1752.425,2615.560
2016-6-1 20:46:39,39.0,563.0,516.8,0.6,0.6,6538.9,1569,600,Normal,108.50,345,314,51.0,1.2,239.2,50.01,1.1,238.2,50.01,1.1,242.0,50.01,6519.283,196.167,1752.425,2615.560
2016-6-1 20:51:39,39.0,543.2,514.6,0.5,0.5,6538.9,1570,552,Normal,108.50,320,291,52.0,1.1,239.1,50.01,1.1,237.8,50.01,1.0,241.3,50.01,6519.283,196.167,1752.425,2615.560
2016-6-1 20:56:39,39.0,537.2,488.7,0.5,0.4,6538.9,1570,455,Normal,108.50,271,244,50.0,1.0,238.8,49.99,1.0,238.0,49.99,1.0,241.4,49.99,6519.283,196.167,1752.425,2615.560
2016-6-1 21:1:39,39.0,520.2,478.7,0.4,0.4,6538.9,1570,396,Normal,108.50,241,215,50.0,1.0,238.7,49.99,0.9,237.2,49.99,0.9,241.3,49.99,6519.283,196.167,1752.425,2615.560
2016-6-1 21:6:39,39.0,521.2,503.6,0.4,0.3,6538.9,1570,353,Normal,108.50,218,194,51.0,1.0,238.9,50.01,0.9,237.5,50.01,0.9,241.2,50.01,6519.283,196.167,1752.425,2615.560
2016-6-1 21:11:39,39.0,528.1,507.7,0.3,0.3,6538.9,1570,323,Normal,108.50,204,179,50.0,1.0,238.5,49.98,0.9,237.4,49.98,0.9,240.9,49.98,6519.283,196.167,1752.425,2615.560
2016-6-1 21:16:39,39.0,526.2,483.7,0.3,0.3,6538.9,1570,260,Normal,108.50,171,148,49.0,1.0,238.4,49.99,0.8,237.2,49.99,0.8,240.6,49.99,6519.283,196.167,1752.425,2615.560
2016-6-1 21:21:39,39.0,484.2,476.6,0.2,0.2,6538.9,1570,199,Normal,108.50,139,120,48.0,1.1,239.4,50.01,0.8,237.8,50.01,0.9,241.5,50.01,6519.283,196.167,1752.425,2615.560
2016-6-1 21:26:39,38.0,522.2,482.7,0.2,0.2,6538.9,1570,178,Normal,108.50,128,109,48.0,1.1,240.0,50.00,0.8,238.0,50.00,0.9,241.8,50.00,6519.283,196.167,1752.425,2615.560
2016-6-1 21:31:39,39.0,492.2,464.7,0.2,0.2,6538.9,1570,151,Normal,108.50,114,96,48.0,1.1,239.2,50.01,0.8,237.8,50.01,0.9,241.3,50.01,6519.283,196.167,1752.425,2615.560
2016-6-1 21:36:39,38.0,453.2,488.7,0.2,0.1,6538.9,1570,125,Normal,108.50,101,84,47.0,1.1,239.4,49.99,0.8,237.9,49.99,0.9,241.8,49.99,6519.283,196.167,1752.425,2615.560
2016-6-1 21:41:39,38.0,521.2,437.7,0.1,0.1,6538.9,1570,104,Normal,108.50,89,75,47.0,1.1,239.9,50.01,0.8,238.3,50.01,0.9,242.2,50.01,6519.283,196.167,1752.425,2615.560
2016-6-1 21:46:39,38.0,458.2,448.3,0.1,0.1,6538.9,1570,89,Normal,108.50,81,67,47.0,1.1,239.8,50.00,0.8,238.2,50.00,0.9,242.1,50.00,6519.283,196.167,1752.425,2615.560
2016-6-1 21:51:39,38.0,482.6,393.8,0.1,0.1,6538.9,1571,70,Normal,108.50,72,57,46.0,1.1,240.1,50.00,0.8,238.5,50.00,0.9,242.4,50.00,6519.283,196.167,1752.425,2615.560
2016-6-1 21:56:39,38.0,445.1,397.6,0.1,0.1,6538.9,1571,59,Normal,108.50,66,52,46.0,1.1,240.5,50.01,0.8,239.0,50.01,0.9,243.1,50.01,6519.283,196.167,1752.425,2615.560
2016-6-1 22:1:39,38.0,380.7,380.8,0.1,0.1,6538.9,1571,42,Normal,108.50,56,46,46.0,1.1,239.0,50.00,0.8,237.1,50.00,0.8,241.1,50.00,6519.283,196.167,1752.425,2615.560
2016-6-1 22:6:39,38.0,282.3,290.6,0.1,0.1,6538.9,1571,0,Normal,108.50,40,35,40.0,0.1,239.1,49.99,0.1,237.0,49.99,0.1,241.2,49.99,6519.283,196.167,1752.425,2615.560
2016-6-1 22:11:39,38.0,202.9,212.7,0.1,0.1,6538.9,1571,0,Normal,108.50,28,26,39.0,0.1,239.2,49.98,0.1,237.2,49.98,0.1,240.9,49.98,6519.283,196.167,1752.425,2615.560
