Time,Temperature,PV1 Voltage[V],PV2 Voltage[V],PV1 Current[A],PV2 Current[A],Total energy[KW.Hr],Total operation hours[Hr],Total AC Power[W],Mode,Daily Energy[KW.Hr],PV1 Input Power[W],PV2 Input Power[W],Heatsink Temperature,Current to grid (R Phase)[A],Grid voltage(R Phase)[V],Grid frequency(R Phase)[Hz],Current to grid (S Phase)[A],Grid voltage(S Phase)[V],Grid frequency(S Phase)[Hz],Current to grid (T Phase)[A],Grid voltage(T Phase)[V],Grid frequency(T Phase)[Hz],Reduced amount of CO2[KG],Reduced amount of SO2[KG],Reduced amount of Oil[KG],Reduced amount of Coal[KG]
2016-6-22 4:47:3,35.0,200.0,175.9,0.1,0.1,8541.3,1917,0,Normal,60.20,30,24,38.0,0.1,238.7,50.02,0.1,237.9,50.02,0.1,241.8,50.02,8515.676,256.239,2289.068,3416.520
2016-6-22 4:52:23,25.0,506.5,505.7,0.0,0.0,8481.1,1917,0,Fault,0.00,107,86,24.0,0.0,240.8,50.03,0.0,240.9,50.03,0.0,244.3,50.03,8455.657,254.433,2272.935,3392.440
2016-6-22 4:57:23,27.0,531.9,531.1,0.0,0.0,8481.1,1917,0,Fault,0.00,114,87,25.0,0.0,240.5,49.97,0.0,240.4,49.97,0.0,244.0,49.97,8455.657,254.433,2272.935,3392.440
2016-6-22 5:2:24,28.0,557.3,556.1,0.0,0.0,8481.1,1917,0,Wait,0.00,124,89,26.0,0.0,239.0,49.97,0.0,239.1,49.97,0.0,242.3,49.97,8455.657,254.433,2272.935,3392.440
2016-6-22 5:7:25,28.0,505.2,507.8,0.2,0.2,8481.1,1917,180,Normal,0.00,129,110,35.0,1.0,238.6,50.00,0.8,238.6,50.00,0.9,241.7,50.00,8455.657,254.433,2272.935,3392.440
2016-6-22 5:12:25,29.0,569.2,478.7,0.2,0.2,8481.1,1917,191,Normal,0.00,136,115,35.0,1.0,238.4,50.01,0.8,238.5,50.01,0.9,241.6,50.01,8455.657,254.433,2272.935,3392.440
2016-6-22 5:17:26,29.0,566.2,531.6,0.2,0.2,8481.1,1917,220,Normal,0.00,152,128,36.0,1.0,238.2,49.97,0.7,238.3,49.97,0.8,241.5,49.97,8455.657,254.433,2272.935,3392.440
2016-6-22 5:22:26,29.0,559.2,495.7,0.3,0.2,8481.1,1917,252,Normal,0.00,168,143,37.0,1.0,238.4,49.99,0.8,238.3,49.99,0.9,241.8,49.99,8455.657,254.433,2272.935,3392.440
2016-6-22 5:27:26,29.0,552.4,530.4,0.3,0.3,8481.1,1917,296,Normal,0.00,190,165,39.0,1.0,238.0,49.97,0.8,237.9,49.97,0.8,241.1,49.97,8455.657,254.433,2272.935,3392.440
2016-6-22 5:32:26,30.0,578.2,510.7,0.3,0.3,8481.2,1917,365,Normal,0.10,226,198,40.0,0.9,238.0,50.00,0.8,238.0,50.00,0.8,241.1,50.00,8455.756,254.436,2272.962,3392.480
2016-6-22 5:37:26,30.0,573.4,540.6,0.4,0.4,8481.2,1917,450,Normal,0.10,271,239,40.0,1.0,239.0,50.00,0.9,238.8,50.00,0.9,242.7,50.00,8455.756,254.436,2272.962,3392.480
2016-6-22 5:42:27,30.0,563.3,529.7,0.5,0.5,8481.2,1917,546,Normal,0.10,320,285,41.0,1.0,238.6,49.99,0.9,238.5,49.99,1.0,242.3,49.99,8455.756,254.436,2272.962,3392.480
2016-6-22 5:47:27,30.0,598.2,555.7,0.5,0.5,8481.3,1917,559,Normal,0.20,327,291,41.0,1.0,238.2,49.98,0.9,238.4,49.98,1.0,241.3,49.98,8455.856,254.439,2272.988,3392.520
2016-6-22 6:22:48,32.0,580.2,550.5,0.6,0.6,8481.7,1918,675,Normal,0.60,387,347,44.0,1.1,237.2,49.98,1.0,236.9,49.98,1.1,240.5,49.98,8456.255,254.451,2273.096,3392.680
2016-6-22 6:27:48,32.0,584.5,558.8,0.7,0.6,8481.7,1918,719,Normal,0.60,411,367,44.0,1.1,238.0,49.99,1.2,237.9,49.99,1.2,241.6,49.99,8456.255,254.451,2273.096,3392.680
2016-6-22 6:32:48,32.0,604.2,558.6,0.7,0.6,8481.8,1918,749,Normal,0.70,428,380,44.0,1.1,238.3,50.00,1.2,237.9,50.00,1.2,241.7,50.00,8456.355,254.454,2273.122,3392.720
2016-6-22 6:37:48,32.0,594.3,549.6,0.7,0.7,8481.8,1918,782,Normal,0.70,446,396,45.0,1.2,237.3,49.98,1.2,237.6,49.98,1.2,240.3,49.98,8456.355,254.454,2273.122,3392.720
2016-6-22 6:42:49,32.0,607.2,561.4,0.7,0.7,8481.9,1918,820,Normal,0.80,466,413,45.0,1.2,237.1,50.00,1.2,237.2,50.00,1.2,240.2,50.00,8456.454,254.457,2273.149,3392.760
2016-6-22 6:47:49,33.0,594.2,567.6,0.8,0.7,8482.0,1918,857,Normal,0.90,485,431,45.0,1.2,236.6,50.00,1.2,237.1,50.00,1.3,239.4,50.00,8456.554,254.460,2273.176,3392.800
2016-6-22 6:52:49,33.0,603.2,563.6,0.8,0.8,8482.0,1918,905,Normal,0.90,509,455,46.0,1.3,239.4,50.00,1.3,239.4,50.00,1.3,242.9,50.00,8456.554,254.460,2273.176,3392.800
2016-6-22 6:57:49,33.0,612.2,546.6,0.8,0.8,8482.1,1919,973,Normal,1.00,543,489,46.0,1.3,238.9,50.00,1.4,239.1,50.00,1.4,242.1,50.00,8456.654,254.463,2273.203,3392.840
2016-6-22 7:2:49,33.0,613.3,560.8,0.9,0.9,8482.2,1919,1064,Normal,1.10,585,538,46.0,1.5,239.1,50.00,1.6,239.4,50.00,1.6,242.1,50.00,8456.753,254.466,2273.230,3392.880
2016-6-22 7:7:49,33.0,612.0,573.4,1.0,1.0,8482.3,1919,1184,Normal,1.20,645,598,46.0,1.6,238.9,50.00,1.7,239.2,50.00,1.6,242.5,50.00,8456.853,254.469,2273.256,3392.920
2016-6-22 7:12:50,33.0,610.2,557.7,1.1,1.1,8482.4,1919,1332,Normal,1.30,724,668,47.0,1.8,239.1,49.99,1.9,238.7,49.99,1.8,242.8,49.99,8456.953,254.472,2273.283,3392.960
2016-6-22 7:17:50,33.0,605.4,570.9,1.3,1.3,8482.5,1919,1532,Normal,1.40,822,769,47.0,2.0,239.7,49.98,2.1,239.8,49.98,2.1,243.0,49.98,8457.052,254.475,2273.310,3393.000
2016-6-22 7:22:50,33.0,603.2,583.7,1.5,1.4,8482.7,1919,1724,Normal,1.60,921,863,47.0,2.2,239.8,50.02,2.3,239.7,50.02,2.3,242.8,50.02,8457.252,254.481,2273.364,3393.080
2016-6-22 7:27:50,33.0,605.1,581.5,1.6,1.6,8482.8,1919,1909,Normal,1.70,1014,955,47.0,2.5,239.1,50.01,2.5,239.5,50.01,2.5,242.1,50.01,8457.352,254.484,2273.390,3393.120
2016-6-22 7:32:50,33.0,615.3,587.5,1.8,1.7,8483.0,1919,2107,Normal,1.90,1120,1047,48.0,2.7,239.7,50.03,2.8,239.8,50.03,2.7,243.4,50.03,8457.551,254.490,2273.444,3393.200
2016-6-22 7:37:50,33.0,615.2,581.4,2.0,2.0,8483.2,1919,2366,Normal,2.10,1252,1174,48.0,3.1,238.2,50.02,3.2,239.1,50.02,3.1,240.8,50.02,8457.750,254.496,2273.498,3393.280
2016-6-22 7:42:51,34.0,621.3,572.9,2.2,2.2,8483.4,1919,2600,Normal,2.30,1375,1284,48.0,3.4,238.8,50.01,3.4,239.5,50.01,3.4,241.5,50.01,8457.950,254.502,2273.551,3393.360
2016-6-22 7:47:57,34.0,614.1,573.5,2.4,2.4,8483.6,1919,2870,Normal,2.50,1513,1416,49.0,3.7,238.7,50.00,3.8,239.4,50.00,3.7,241.4,50.00,8458.149,254.508,2273.605,3393.440
2016-6-22 7:52:57,34.0,611.2,581.6,2.6,2.6,8483.8,1919,3121,Normal,2.70,1644,1536,49.0,4.1,238.0,50.01,4.2,238.7,50.01,4.1,240.5,50.01,8458.349,254.514,2273.658,3393.520
2016-6-22 7:57:57,34.0,608.2,568.6,2.9,2.9,8484.1,1920,3422,Normal,3.00,1797,1684,50.0,4.5,237.2,50.00,4.5,238.4,50.00,4.5,239.5,50.00,8458.648,254.523,2273.739,3393.640
2016-6-22 8:2:57,34.0,612.0,568.5,3.3,3.3,8484.4,1920,3917,Normal,3.30,2052,1925,51.0,5.2,238.0,50.00,5.2,237.9,50.00,5.1,241.3,50.00,8458.947,254.532,2273.819,3393.760
2016-6-22 8:7:57,34.0,591.4,580.8,4.3,4.2,8484.7,1920,4980,Normal,3.60,2597,2494,51.0,6.7,239.2,49.99,6.8,239.2,49.99,6.7,241.7,49.99,8459.246,254.541,2273.900,3393.880
2016-6-22 8:12:57,34.0,600.8,577.1,3.3,3.2,8485.1,1920,3884,Normal,4.00,2046,1898,52.0,5.1,237.6,49.94,5.3,238.4,49.94,5.0,240.8,49.94,8459.645,254.553,2274.007,3394.040
2016-6-22 8:17:58,34.0,605.7,576.9,4.9,4.7,8485.5,1920,5639,Normal,4.40,3005,2761,53.0,7.7,238.4,50.03,7.8,238.4,50.03,7.5,242.4,50.03,8460.043,254.565,2274.114,3394.200
2016-6-22 8:22:58,34.0,606.4,575.8,4.1,4.2,8485.8,1920,4909,Normal,4.70,2505,2463,54.0,6.6,238.4,50.00,6.7,238.5,50.00,6.4,242.4,50.00,8460.343,254.574,2274.194,3394.320
2016-6-22 8:27:58,34.0,605.4,568.9,4.4,4.4,8486.2,1920,5157,Normal,5.10,2711,2562,55.0,6.9,238.1,49.99,7.3,238.7,49.99,6.9,242.0,49.99,8460.741,254.586,2274.302,3394.480
2016-6-22 8:32:59,35.0,579.2,537.6,2.0,2.0,8486.8,1920,2281,Normal,5.70,1221,1119,56.0,3.0,238.0,49.99,3.2,237.8,49.99,3.0,240.6,49.99,8461.340,254.604,2274.462,3394.720
2016-6-22 8:38:0,35.0,590.4,557.8,6.2,6.2,8487.2,1920,7080,Normal,6.10,3723,3515,57.0,9.6,241.0,50.00,9.6,241.6,50.00,9.5,243.7,50.00,8461.738,254.616,2274.570,3394.880
2016-6-22 8:43:0,35.0,581.4,548.9,3.1,3.1,8487.6,1920,3478,Normal,6.50,1816,1722,57.0,4.6,240.0,49.97,4.7,240.2,49.97,4.5,243.0,49.97,8462.137,254.628,2274.677,3395.040
2016-6-22 8:48:0,35.0,561.3,543.7,3.5,3.3,8488.1,1920,3762,Normal,7.00,1974,1847,59.0,5.0,241.2,50.00,5.0,241.0,50.00,4.9,244.2,50.00,8462.636,254.643,2274.811,3395.240
2016-6-22 8:53:0,35.0,608.5,568.0,4.0,4.2,8488.4,1920,4786,Normal,7.30,2445,2401,59.0,6.3,241.6,49.99,6.5,240.9,49.99,6.2,246.2,49.99,8462.935,254.652,2274.891,3395.360
2016-6-22 8:58:0,35.0,586.9,554.3,8.0,8.0,8488.8,1921,9054,Normal,7.70,4764,4493,61.0,12.2,243.7,50.02,12.2,243.1,50.02,12.2,246.0,50.02,8463.334,254.664,2274.998,3395.520
2016-6-22 9:3:1,36.0,598.3,591.7,4.5,5.3,8489.2,1921,5771,Normal,8.10,2737,3163,60.0,7.8,241.8,50.02,7.9,241.5,50.02,7.6,244.8,50.02,8463.732,254.676,2275.106,3395.680
2016-6-22 9:8:1,36.0,554.3,517.7,2.8,2.8,8489.8,1921,3033,Normal,8.70,1590,1502,61.0,4.1,238.4,50.01,4.2,239.6,50.01,4.0,242.3,50.01,8464.331,254.694,2275.266,3395.920
2016-6-22 9:13:1,36.0,581.5,551.0,4.7,4.4,8490.5,1921,5146,Normal,9.40,2777,2484,64.0,7.0,240.6,50.00,7.1,240.8,50.00,6.8,244.5,50.00,8465.029,254.715,2275.454,3396.200
2016-6-22 9:18:1,36.0,574.3,543.8,8.2,8.1,8491.1,1921,9000,Normal,10.00,4733,4469,60.0,12.2,241.3,49.99,12.4,241.7,49.99,12.1,244.3,49.99,8465.627,254.733,2275.615,3396.440
2016-6-22 9:23:1,36.0,574.4,539.8,5.2,5.8,8491.8,1921,6060,Normal,10.70,3031,3165,57.0,8.2,240.2,50.01,8.3,240.9,50.01,8.1,242.8,50.01,8466.325,254.754,2275.802,3396.720
2016-6-22 9:28:2,36.0,573.5,540.9,8.4,8.4,8492.4,1921,9235,Normal,11.30,4855,4587,61.0,12.6,241.3,50.00,12.7,241.4,50.00,12.3,245.4,50.00,8466.923,254.772,2275.963,3396.960
2016-6-22 9:33:2,37.0,561.7,528.2,9.1,9.1,8493.2,1921,9788,Normal,12.10,5147,4874,65.0,13.2,242.2,49.99,13.4,242.2,49.99,13.2,245.3,49.99,8467.720,254.796,2276.178,3397.280
2016-6-22 9:38:2,37.0,551.2,521.7,11.5,11.5,8494.1,1921,12189,Normal,13.00,6411,6068,57.0,16.5,243.8,49.99,16.5,243.9,49.99,16.4,245.9,49.99,8468.618,254.823,2276.419,3397.640
2016-6-22 9:43:2,37.0,551.4,522.6,3.1,3.1,8494.7,1921,3371,Normal,13.60,1768,1663,53.0,4.5,238.3,50.03,4.6,239.4,50.03,4.4,241.9,50.03,8469.216,254.841,2276.580,3397.880
2016-6-22 9:48:2,37.0,603.1,559.6,9.3,9.8,8495.1,1921,10931,Normal,14.00,5659,5532,54.0,14.9,240.2,50.00,14.9,242.7,50.00,14.7,241.9,50.00,8469.615,254.853,2276.687,3398.040
2016-6-22 9:53:3,37.0,561.0,533.3,10.9,10.9,8496.0,1921,11769,Normal,14.90,6188,5861,51.0,16.0,241.7,50.02,16.2,241.1,50.02,15.8,247.1,50.02,8470.512,254.880,2276.928,3398.400
2016-6-22 9:58:3,37.0,550.7,525.5,10.2,10.1,8496.9,1922,10828,Normal,15.80,5694,5391,49.0,14.8,240.3,50.00,14.9,242.8,50.00,14.6,243.0,50.00,8471.409,254.907,2277.169,3398.760
2016-6-22 10:3:3,37.0,553.6,524.0,10.0,10.0,8497.7,1922,10646,Normal,16.60,5592,5308,48.0,14.5,239.1,49.99,14.8,239.9,49.99,14.5,242.3,49.99,8472.207,254.931,2277.384,3399.080
2016-6-22 10:8:3,38.0,540.2,525.6,11.0,10.7,8498.6,1922,11425,Normal,17.50,5999,5698,48.0,15.4,243.0,50.02,15.5,243.5,50.02,15.3,245.7,50.02,8473.104,254.958,2277.625,3399.440
2016-6-22 10:13:3,37.0,538.8,507.3,11.6,11.7,8499.6,1922,11985,Normal,18.50,6300,5970,49.0,16.2,243.4,49.98,16.2,244.6,49.98,16.1,244.9,49.98,8474.101,254.988,2277.893,3399.840
2016-6-22 10:18:4,37.0,531.5,517.0,13.0,12.7,8500.6,1922,13250,Normal,19.50,6968,6622,49.0,17.8,247.0,49.99,18.0,244.5,49.99,17.8,249.4,49.99,8475.098,255.018,2278.161,3400.240
2016-6-22 10:23:4,37.0,549.1,520.5,4.2,4.2,8501.3,1922,4541,Normal,20.20,2365,2235,48.0,6.0,240.4,49.98,6.2,240.1,49.98,6.0,243.1,49.98,8475.796,255.039,2278.348,3400.520
2016-6-22 10:28:4,37.0,623.3,572.2,12.2,13.4,8501.9,1922,15004,Normal,20.80,7663,7727,51.0,20.1,245.8,49.99,20.4,242.9,49.99,19.9,248.7,49.99,8476.394,255.057,2278.509,3400.760
2016-6-22 10:33:5,37.0,558.0,556.6,6.6,6.5,8502.5,1922,7240,Normal,21.40,3721,3681,53.0,9.7,242.7,49.98,9.8,242.1,49.98,9.7,245.1,49.98,8476.993,255.075,2278.670,3401.000
2016-6-22 10:38:5,38.0,564.8,522.9,12.0,12.4,8503.6,1922,13058,Normal,22.50,6852,6542,52.0,17.8,243.6,50.01,17.9,240.0,50.01,17.7,248.1,50.01,8478.089,255.108,2278.965,3401.440
2016-6-22 10:43:5,38.0,547.5,521.0,4.4,4.3,8504.3,1922,4677,Normal,23.20,2435,2301,49.0,6.2,239.2,50.02,6.3,238.8,50.02,6.2,242.4,50.02,8478.787,255.129,2279.152,3401.720
2016-6-22 10:48:5,38.0,546.8,497.5,6.5,6.8,8504.9,1922,6875,Normal,23.80,3584,3445,53.0,9.3,240.4,50.02,9.6,239.0,50.02,9.1,246.6,50.02,8479.385,255.147,2279.313,3401.960
2016-6-22 10:53:5,38.0,562.5,513.0,13.5,14.0,8505.9,1922,14564,Normal,24.80,7662,7276,53.0,19.9,238.4,50.00,20.1,240.4,50.00,19.8,242.2,50.00,8480.382,255.177,2279.581,3402.360
2016-6-22 10:58:5,38.0,559.6,513.9,8.8,9.2,8507.0,1923,9548,Normal,25.90,4982,4780,51.0,13.1,239.2,50.00,13.2,241.0,50.00,12.8,242.0,50.00,8481.479,255.210,2279.876,3402.800
2016-6-22 11:3:6,38.0,546.8,516.3,4.1,4.1,8507.6,1923,4331,Normal,26.50,2260,2131,51.0,5.7,239.5,50.02,5.9,238.9,50.02,5.8,242.8,50.02,8482.077,255.228,2280.037,3403.040
2016-6-22 11:8:6,38.0,560.2,518.6,13.7,14.0,8508.3,1923,14666,Normal,27.20,7718,7325,55.0,19.9,246.0,50.01,20.0,241.8,50.01,19.8,248.7,50.01,8482.775,255.249,2280.224,3403.320
2016-6-22 11:13:6,38.0,567.7,560.1,14.3,12.8,8509.4,1923,15060,Normal,28.30,8201,7247,54.0,20.3,243.9,49.98,20.6,238.2,49.98,20.2,248.5,49.98,8483.872,255.282,2280.519,3403.760
2016-6-22 11:18:6,38.0,589.2,549.0,7.8,7.2,8510.1,1923,8426,Normal,29.00,4646,3968,53.0,11.6,236.8,50.02,11.9,237.4,50.02,11.3,242.0,50.02,8484.570,255.303,2280.707,3404.040
2016-6-22 11:23:6,38.0,612.3,564.2,12.3,13.8,8510.5,1923,15026,Normal,29.40,7587,7825,54.0,20.3,243.4,49.99,20.6,239.4,49.99,20.2,246.0,49.99,8484.969,255.315,2280.814,3404.200
2016-6-22 11:28:6,38.0,554.9,521.9,14.5,14.6,8511.7,1923,15422,Normal,30.60,8109,7710,55.0,20.9,237.6,49.99,21.0,238.3,49.99,20.8,242.3,49.99,8486.165,255.351,2281.136,3404.680
2016-6-22 11:33:7,38.0,540.4,513.7,3.6,3.6,8512.7,1923,3816,Normal,31.60,2009,1866,51.0,5.1,237.1,50.00,5.2,236.4,50.00,5.0,241.1,50.00,8487.162,255.381,2281.404,3405.080
2016-6-22 11:38:7,38.0,527.7,499.9,14.7,14.7,8513.6,1923,14881,Normal,32.50,7832,7432,55.0,20.2,244.4,50.00,20.4,239.2,50.00,20.1,248.7,50.00,8488.059,255.408,2281.645,3405.440
2016-6-22 11:43:7,39.0,520.5,496.5,15.2,15.1,8514.9,1923,15123,Normal,33.80,7958,7554,54.0,20.5,241.3,50.01,20.7,239.2,50.01,20.4,246.0,50.01,8489.355,255.447,2281.993,3405.960
2016-6-22 11:48:7,39.0,536.9,495.9,4.3,4.5,8516.1,1923,4569,Normal,35.00,2356,2273,51.0,6.1,239.0,49.99,6.3,238.4,49.99,6.1,242.3,49.99,8490.552,255.483,2282.315,3406.440
2016-6-22 11:53:7,39.0,517.3,486.3,14.8,14.9,8517.1,1923,14705,Normal,36.00,7742,7341,54.0,19.9,240.3,49.99,20.1,239.5,49.99,19.9,245.1,49.99,8491.549,255.513,2282.583,3406.840
2016-6-22 11:58:7,39.0,528.7,508.7,15.1,14.8,8518.4,1924,15282,Normal,37.30,8067,7607,54.0,20.6,240.3,50.00,20.7,239.4,50.00,20.5,245.1,50.00,8492.845,255.552,2282.931,3407.360
2016-6-22 12:3:8,39.0,512.9,489.6,15.3,15.2,8519.6,1924,15010,Normal,38.50,7899,7498,54.0,20.2,244.2,49.99,20.4,237.9,49.99,20.1,250.4,49.99,8494.041,255.588,2283.253,3407.840
2016-6-22 12:8:8,40.0,509.0,484.9,14.9,14.8,8520.8,1924,14532,Normal,39.70,7641,7265,53.0,19.7,239.4,50.00,20.3,238.8,50.00,19.5,244.8,50.00,8495.238,255.624,2283.574,3408.320
2016-6-22 12:13:8,40.0,514.9,491.5,15.4,15.4,8522.1,1924,15223,Normal,41.00,7998,7616,54.0,20.4,242.0,50.00,20.7,235.6,50.00,20.4,248.7,50.00,8496.534,255.663,2283.923,3408.840
2016-6-22 12:18:8,40.0,535.5,522.7,4.6,4.9,8522.8,1924,4974,Normal,41.70,2484,2602,51.0,6.7,239.5,50.00,7.0,239.2,50.00,6.6,243.9,50.00,8497.232,255.684,2284.110,3409.120
2016-6-22 12:23:8,40.0,557.7,546.6,14.4,13.2,8523.7,1924,14960,Normal,42.60,8089,7256,55.0,20.1,243.8,50.01,20.6,242.4,50.01,19.8,247.1,50.01,8498.129,255.711,2284.352,3409.480
2016-6-22 12:28:8,40.0,550.7,534.6,14.8,13.9,8525.0,1924,15322,Normal,43.90,8222,7495,54.0,20.5,240.2,49.99,20.9,238.8,49.99,20.5,245.4,49.99,8499.425,255.750,2284.700,3410.000
2016-6-22 12:33:9,40.0,578.8,530.3,13.0,14.7,8526.0,1924,15085,Normal,44.90,7589,7883,54.0,20.3,243.0,50.00,20.8,236.8,50.00,19.9,250.2,50.00,8500.422,255.780,2284.968,3410.400
2016-6-22 12:38:9,41.0,560.0,536.9,14.2,13.8,8527.0,1924,15068,Normal,45.90,7990,7465,55.0,20.3,241.8,49.99,20.7,240.7,49.99,20.1,246.0,49.99,8501.419,255.810,2285.236,3410.800
2016-6-22 12:43:9,40.0,521.5,504.0,9.6,8.0,8528.3,1924,8909,Normal,47.20,5029,4080,52.0,12.2,237.6,50.02,12.5,236.6,50.02,12.1,242.6,50.02,8502.715,255.849,2285.584,3411.320
2016-6-22 12:48:10,40.0,559.6,538.0,14.2,13.7,8529.0,1924,15077,Normal,47.90,8019,7446,55.0,20.3,244.2,50.00,20.6,240.5,50.00,20.2,247.4,50.00,8503.413,255.870,2285.772,3411.600
2016-6-22 12:53:10,40.0,540.1,491.4,14.4,15.6,8530.2,1924,15182,Normal,49.10,7825,7747,55.0,20.6,238.0,49.97,21.0,238.1,49.97,20.3,244.0,49.97,8504.609,255.906,2286.094,3412.080
2016-6-22 12:58:11,41.0,554.3,516.7,14.0,14.9,8531.4,1925,15197,Normal,50.30,7830,7758,55.0,20.7,238.2,50.00,21.0,234.9,50.00,20.5,244.2,50.00,8505.806,255.942,2286.415,3412.560
2016-6-22 13:3:11,41.0,534.5,509.6,14.9,14.8,8532.6,1925,15252,Normal,51.50,8013,7632,54.0,20.6,237.3,49.98,21.1,237.0,49.98,20.7,241.8,49.98,8507.002,255.978,2286.737,3413.040
2016-6-22 13:8:11,41.0,489.6,458.6,16.2,16.6,8533.8,1925,15271,Normal,52.70,8000,7663,54.0,20.7,240.3,50.00,20.8,237.3,50.00,20.6,245.3,50.00,8508.199,256.014,2287.058,3413.520
2016-6-22 13:13:11,41.0,516.6,494.4,15.3,15.3,8535.0,1925,15253,Normal,53.90,7996,7649,55.0,20.6,239.1,49.97,21.0,237.2,49.97,20.5,244.7,49.97,8509.395,256.050,2287.380,3414.000
2016-6-22 13:18:11,41.0,512.0,502.1,4.0,3.9,8536.0,1925,4029,Normal,54.90,2077,2011,51.0,5.4,236.9,49.99,5.6,235.5,49.99,5.3,241.9,49.99,8510.392,256.080,2287.648,3414.400
2016-6-22 13:23:12,41.0,555.2,536.4,14.5,13.9,8537.2,1925,15280,Normal,56.10,8151,7522,55.0,20.9,236.5,50.01,21.0,233.2,50.01,20.8,242.5,50.01,8511.588,256.116,2287.970,3414.880
2016-6-22 13:28:12,41.0,503.6,508.6,16.1,14.7,8538.4,1925,15345,Normal,57.30,8185,7555,55.0,20.8,237.8,49.98,21.0,237.8,49.98,20.7,242.2,49.98,8512.785,256.152,2288.291,3415.360
2016-6-22 13:33:12,41.0,522.0,509.1,15.4,14.7,8539.7,1925,15270,Normal,58.60,8115,7548,55.0,20.8,236.9,49.99,21.1,237.5,49.99,20.4,243.0,49.99,8514.081,256.191,2288.640,3415.880
2016-6-22 13:38:12,41.0,517.4,476.0,15.2,16.1,8540.9,1925,15286,Normal,59.80,7952,7727,55.0,20.7,237.4,50.01,21.1,237.7,50.01,20.5,243.2,50.01,8515.277,256.227,2288.961,3416.360
2016-6-22 13:43:12,41.0,534.4,482.3,14.3,15.9,8542.2,1925,15064,Normal,61.10,7691,7760,55.0,20.5,240.2,49.99,21.0,235.5,49.99,20.3,245.3,49.99,8516.573,256.266,2289.310,3416.880
2016-6-22 13:48:12,41.0,527.7,504.0,15.0,15.0,8543.2,1925,15231,Normal,62.10,8015,7608,55.0,20.8,236.3,50.01,21.2,234.8,50.01,20.6,241.7,50.01,8517.570,256.296,2289.578,3417.280
2016-6-22 13:53:12,41.0,516.2,492.4,15.2,15.2,8544.5,1925,15116,Normal,63.40,7929,7576,55.0,20.2,243.1,50.00,20.7,239.0,50.00,20.1,248.2,50.00,8518.867,256.335,2289.926,3417.800
2016-6-22 13:58:12,42.0,523.6,494.4,15.0,15.4,8545.7,1926,15227,Normal,64.60,7943,7675,55.0,20.3,241.1,50.00,20.8,241.8,50.00,20.2,245.3,50.00,8520.063,256.371,2290.248,3418.280
2016-6-22 14:3:12,42.0,487.2,465.6,11.6,13.0,8547.0,1926,11565,Normal,65.90,5731,6110,53.0,15.6,242.8,50.00,16.0,238.6,50.00,15.6,249.1,50.00,8521.359,256.410,2290.596,3418.800
2016-6-22 14:8:12,42.0,529.2,495.0,14.8,15.6,8548.2,1926,15289,Normal,67.10,7912,7770,55.0,20.5,240.5,50.02,20.9,235.4,50.02,20.6,246.4,50.02,8522.555,256.446,2290.918,3419.280
2016-6-22 14:13:12,42.0,520.3,479.3,14.9,16.0,8549.5,1926,15199,Normal,68.40,7833,7756,55.0,20.5,238.7,50.00,21.1,235.5,50.00,20.3,245.3,50.00,8523.852,256.485,2291.266,3419.800
2016-6-22 14:18:12,42.0,515.1,471.4,15.2,16.3,8550.7,1926,15221,Normal,69.60,7869,7743,55.0,20.7,237.4,50.03,21.0,236.3,50.03,20.5,243.6,50.03,8525.048,256.521,2291.588,3420.280
2016-6-22 14:23:12,42.0,531.2,493.7,14.6,15.6,8552.0,1926,15166,Normal,70.90,7798,7758,55.0,20.6,240.0,49.97,20.7,237.0,49.97,20.4,244.8,49.97,8526.344,256.560,2291.936,3420.800
2016-6-22 14:28:12,42.0,542.4,507.2,14.3,15.2,8553.2,1926,15183,Normal,72.10,7797,7776,55.0,20.8,235.8,49.96,21.2,234.6,49.96,20.3,242.7,49.96,8527.540,256.596,2292.258,3421.280
2016-6-22 14:33:12,42.0,541.1,516.9,14.5,14.5,8554.4,1926,15143,Normal,73.30,7936,7596,55.0,20.7,240.0,50.02,20.9,236.8,50.02,20.2,245.6,50.02,8528.737,256.632,2292.579,3421.760
2016-6-22 14:38:12,42.0,548.8,526.8,14.4,14.2,8555.3,1926,15138,Normal,74.20,7974,7553,56.0,20.5,239.8,49.98,20.9,238.3,49.98,20.2,245.0,49.98,8529.634,256.659,2292.820,3422.120
2016-6-22 14:43:12,42.0,500.0,488.1,15.9,15.5,8556.5,1926,15238,Normal,75.40,8002,7628,55.0,20.7,238.7,50.02,20.9,237.4,50.02,20.4,244.9,50.02,8530.831,256.695,2293.142,3422.600
2016-6-22 14:48:12,42.0,488.6,454.3,15.9,16.5,8557.8,1926,15035,Normal,76.70,7839,7583,55.0,20.3,243.7,50.02,20.5,241.1,50.02,20.3,246.6,50.02,8532.127,256.734,2293.490,3423.120
2016-6-22 14:53:12,42.0,478.9,458.4,16.4,16.6,8559.0,1926,15219,Normal,77.90,7923,7687,55.0,20.6,239.3,50.02,20.8,238.3,50.02,20.5,245.5,50.02,8533.323,256.770,2293.812,3423.600
2016-6-22 14:58:12,42.0,565.1,505.2,13.0,15.5,8559.8,1927,14968,Normal,78.70,7426,7927,56.0,20.1,244.5,50.00,20.4,242.9,50.00,19.9,247.2,50.00,8534.121,256.794,2294.026,3423.920
2016-6-22 15:3:12,43.0,510.2,491.0,3.5,3.5,8560.6,1927,3480,Normal,79.50,1797,1742,52.0,4.6,237.8,49.99,4.8,238.0,49.99,4.7,240.8,49.99,8534.918,256.818,2294.241,3424.240
2016-6-22 15:8:12,42.0,533.3,525.1,4.8,4.8,8561.0,1927,5046,Normal,79.90,2619,2540,54.0,6.8,237.2,50.00,7.2,237.5,50.00,6.7,241.9,50.00,8535.317,256.830,2294.348,3424.400
2016-6-22 15:13:12,42.0,561.0,533.2,6.3,8.5,8561.8,1927,8006,Normal,80.70,3585,4600,53.0,10.9,239.3,49.99,11.2,238.4,49.99,10.7,244.1,49.99,8536.115,256.854,2294.562,3424.720
2016-6-22 15:18:12,42.0,576.1,531.0,13.3,15.1,8562.8,1927,15412,Normal,81.70,7723,8086,55.0,20.7,237.4,50.01,21.1,237.9,50.01,20.7,242.7,50.01,8537.112,256.884,2294.830,3425.120
2016-6-22 15:23:12,42.0,536.5,498.5,14.5,15.4,8564.0,1927,15152,Normal,82.90,7822,7720,56.0,20.4,240.5,49.99,20.8,235.2,49.99,20.3,247.3,49.99,8538.308,256.920,2295.152,3425.600
2016-6-22 15:28:12,42.0,505.9,512.4,14.4,13.1,8565.0,1927,13754,Normal,83.90,7336,6772,53.0,18.8,239.8,50.01,19.1,238.0,50.01,18.7,244.8,50.01,8539.305,256.950,2295.420,3426.000
2016-6-22 15:33:12,42.0,543.0,489.0,4.8,5.4,8565.7,1927,5175,Normal,84.60,2627,2664,52.0,7.0,239.8,50.00,7.1,239.1,50.00,6.9,243.2,50.00,8540.003,256.971,2295.608,3426.280
2016-6-22 15:38:12,42.0,531.5,498.2,11.1,9.5,8566.8,1927,10516,Normal,85.70,5971,4795,54.0,14.2,242.6,50.01,14.4,239.9,50.01,14.3,246.7,50.01,8541.100,257.004,2295.902,3426.720
2016-6-22 15:43:12,42.0,536.5,504.2,3.4,3.5,8567.2,1927,3611,Normal,86.10,1873,1797,52.0,4.7,238.7,50.00,4.9,238.0,50.00,4.9,241.0,50.00,8541.498,257.016,2296.010,3426.880
2016-6-22 15:48:12,41.0,546.5,515.2,3.9,4.0,8567.6,1927,4191,Normal,86.50,2164,2087,54.0,5.5,235.8,50.00,5.9,235.4,50.00,5.6,240.1,50.00,8541.897,257.028,2296.117,3427.040
2016-6-22 15:53:12,41.0,584.7,543.3,10.5,12.4,8568.0,1927,12678,Normal,86.90,6184,6796,58.0,17.1,242.7,50.01,17.5,237.5,50.01,17.0,250.7,50.01,8542.296,257.040,2296.224,3427.200
2016-6-22 15:58:13,41.0,577.0,564.3,7.5,7.3,8568.5,1928,8369,Normal,87.40,4394,4162,56.0,11.3,240.2,49.99,11.5,239.5,49.99,11.3,243.4,49.99,8542.795,257.055,2296.358,3427.400
2016-6-22 16:3:13,41.0,546.8,508.3,4.3,4.4,8569.2,1928,4626,Normal,88.10,2400,2286,55.0,6.1,241.4,49.99,6.3,240.7,49.99,6.2,243.6,49.99,8543.492,257.076,2296.546,3427.680
2016-6-22 16:8:13,41.0,580.3,536.6,13.3,14.3,8570.0,1928,15127,Normal,88.90,7779,7737,58.0,20.4,240.4,50.01,20.8,237.1,50.01,20.3,246.2,50.01,8544.290,257.100,2296.760,3428.000
2016-6-22 16:13:13,41.0,534.4,487.0,14.2,15.3,8571.2,1928,14812,Normal,90.10,7682,7511,56.0,19.9,242.9,50.00,20.3,239.1,50.00,19.9,248.8,50.00,8545.486,257.136,2297.082,3428.480
2016-6-22 16:18:13,41.0,517.5,489.4,4.0,4.0,8572.1,1928,4058,Normal,91.00,2104,2013,52.0,5.3,241.5,50.01,5.5,240.7,50.01,5.5,244.1,50.01,8546.384,257.163,2297.323,3428.840
2016-6-22 16:23:13,41.0,537.4,505.3,3.1,3.2,8572.4,1928,3263,Normal,91.30,1694,1629,53.0,4.3,239.9,50.02,4.5,239.5,50.02,4.3,243.4,50.02,8546.683,257.172,2297.403,3428.960
2016-6-22 16:28:13,41.0,549.1,518.1,14.0,14.7,8572.9,1928,15053,Normal,91.80,7771,7669,58.0,20.3,244.2,50.02,20.4,237.2,50.02,20.3,249.5,50.02,8547.181,257.187,2297.537,3429.160
2016-6-22 16:33:13,40.0,525.0,489.1,13.0,13.8,8574.1,1928,13392,Normal,93.00,6907,6830,54.0,18.2,243.9,50.00,18.3,240.7,50.00,18.2,247.5,50.00,8548.378,257.223,2297.859,3429.640
2016-6-22 16:38:13,40.0,510.0,489.1,2.3,2.3,8574.6,1928,2309,Normal,93.50,1198,1170,51.0,3.0,237.6,50.01,3.4,236.5,50.01,3.1,242.1,50.01,8548.876,257.238,2297.993,3429.840
2016-6-22 16:43:13,40.0,550.3,516.5,12.8,13.6,8575.0,1928,13884,Normal,93.90,7126,7115,56.0,18.7,243.6,50.00,18.8,243.5,50.00,18.7,247.0,50.00,8549.275,257.250,2298.100,3430.000
2016-6-22 16:48:13,40.0,557.2,528.3,12.1,12.8,8575.5,1928,13276,Normal,94.40,6800,6817,56.0,17.8,247.5,50.02,17.9,243.0,50.02,17.9,252.1,50.02,8549.773,257.265,2298.234,3430.200
2016-6-22 16:53:13,40.0,547.2,513.3,11.1,11.9,8576.5,1928,12024,Normal,95.40,6134,6177,52.0,16.2,245.3,50.00,16.2,243.3,50.00,16.1,249.4,50.00,8550.771,257.295,2298.502,3430.600
2016-6-22 16:58:13,40.0,536.7,504.8,10.2,10.4,8577.5,1929,10575,Normal,96.40,5536,5291,50.0,14.3,241.1,50.01,14.8,239.8,50.01,14.1,247.5,50.01,8551.767,257.325,2298.770,3431.000
2016-6-22 17:3:13,40.0,555.0,520.7,2.2,2.3,8577.8,1929,2415,Normal,96.70,1248,1226,49.0,3.1,237.7,49.98,3.3,237.1,49.98,3.4,240.2,49.98,8552.067,257.334,2298.850,3431.120
2016-6-22 17:8:13,40.0,568.9,534.1,2.1,2.2,8578.0,1929,2363,Normal,96.90,1222,1200,50.0,3.1,237.6,50.00,3.2,237.5,50.00,3.3,239.8,50.00,8552.266,257.340,2298.904,3431.200
2016-6-22 17:13:13,39.0,572.4,528.6,10.8,11.9,8578.6,1929,12308,Normal,97.50,6265,6336,53.0,16.6,242.0,49.98,16.8,243.1,49.98,16.6,243.8,49.98,8552.864,257.358,2299.065,3431.440
2016-6-22 17:18:13,40.0,544.0,506.2,3.2,3.3,8579.4,1929,3406,Normal,98.30,1762,1703,49.0,4.4,241.9,50.00,4.6,240.7,50.00,4.6,244.6,50.00,8553.662,257.382,2299.279,3431.760
2016-6-22 17:23:13,39.0,559.7,524.9,10.8,11.6,8580.1,1929,11954,Normal,99.00,6090,6149,52.0,16.1,242.7,49.98,16.5,239.5,49.98,16.0,248.9,49.98,8554.360,257.403,2299.467,3432.040
2016-6-22 17:28:13,39.0,558.7,521.8,10.1,11.1,8580.9,1929,11246,Normal,99.80,5686,5828,51.0,15.3,241.4,49.98,15.6,240.2,49.98,15.1,245.5,49.98,8555.157,257.427,2299.681,3432.360
2016-6-22 17:33:13,39.0,585.8,573.9,6.1,6.0,8581.4,1929,6944,Normal,100.30,3605,3494,49.0,9.4,238.5,50.00,9.8,237.9,50.00,9.3,242.7,50.00,8555.656,257.442,2299.815,3432.560
2016-6-22 17:38:13,39.0,577.1,544.2,1.8,1.9,8581.7,1929,2080,Normal,100.60,1087,1052,50.0,2.6,239.5,49.98,2.9,238.4,49.98,2.8,243.7,49.98,8555.955,257.451,2299.896,3432.680
2016-6-22 17:43:13,39.0,544.3,515.1,1.8,1.9,8581.9,1929,2005,Normal,100.80,1039,1026,51.0,2.5,241.0,50.00,2.7,240.2,50.00,2.8,243.8,50.00,8556.154,257.457,2299.949,3432.760
2016-6-22 17:48:13,39.0,570.2,535.3,1.6,1.7,8582.0,1929,1860,Normal,100.90,957,963,51.0,2.4,240.0,50.00,2.6,239.7,50.00,2.5,243.8,50.00,8556.254,257.460,2299.976,3432.800
2016-6-22 17:53:13,39.0,609.3,556.4,8.5,9.4,8582.3,1929,10248,Normal,101.20,5216,5277,54.0,13.9,241.2,50.03,14.0,242.8,50.03,13.7,243.8,50.03,8556.553,257.469,2300.056,3432.920
2016-6-22 17:58:13,39.0,554.1,523.2,2.7,2.8,8583.0,1930,3008,Normal,101.90,1559,1509,51.0,3.9,240.8,50.01,4.1,240.1,50.01,4.0,244.9,50.01,8557.251,257.490,2300.244,3433.200
2016-6-22 18:3:13,38.0,568.1,530.3,1.9,2.0,8583.2,1930,2163,Normal,102.10,1114,1108,52.0,2.8,240.6,50.00,2.9,240.9,50.00,3.0,243.3,50.00,8557.450,257.496,2300.298,3433.280
2016-6-22 18:8:13,38.0,564.1,542.2,2.4,2.6,8583.5,1930,2762,Normal,102.40,1400,1422,52.0,3.6,237.2,50.00,3.9,236.3,50.00,3.7,241.7,50.00,8557.749,257.505,2300.378,3433.400
2016-6-22 18:13:13,38.0,598.0,553.2,7.0,8.0,8583.9,1930,8555,Normal,102.80,4244,4503,56.0,11.5,240.8,50.02,11.8,242.6,50.02,11.4,243.5,50.02,8558.148,257.517,2300.485,3433.560
2016-6-22 18:18:13,38.0,588.3,539.5,6.2,7.2,8584.6,1930,7464,Normal,103.50,3683,3948,58.0,10.0,243.2,50.01,10.1,242.5,50.01,10.0,246.4,50.01,8558.846,257.538,2300.673,3433.840
2016-6-22 18:23:13,38.0,583.4,538.5,5.6,6.5,8585.2,1930,6701,Normal,104.10,3282,3569,60.0,9.0,242.0,49.99,9.1,242.1,49.99,9.0,245.1,49.99,8559.444,257.556,2300.834,3434.080
2016-6-22 18:28:13,38.0,590.0,542.1,5.1,6.1,8585.8,1930,6234,Normal,104.70,3034,3341,61.0,8.3,241.8,50.00,8.4,242.1,50.00,8.3,244.4,50.00,8560.043,257.574,2300.994,3434.320
2016-6-22 18:33:13,38.0,587.8,544.9,4.8,5.8,8586.2,1930,5922,Normal,105.10,2865,3190,62.0,7.9,242.2,50.00,8.0,242.1,50.00,7.9,245.2,50.00,8560.441,257.586,2301.102,3434.480
2016-6-22 18:38:13,38.0,590.4,547.3,4.4,5.4,8586.7,1930,5512,Normal,105.60,2649,2987,63.0,7.4,241.6,50.00,7.4,241.6,50.00,7.4,244.4,50.00,8560.940,257.601,2301.236,3434.680
2016-6-22 18:43:13,38.0,596.9,543.1,4.0,5.1,8587.1,1930,5122,Normal,106.00,2443,2794,63.0,6.8,241.8,50.01,6.9,241.7,50.01,6.9,243.8,50.01,8561.339,257.613,2301.343,3434.840
2016-6-22 18:48:13,39.0,591.9,545.0,3.7,4.6,8587.6,1930,4721,Normal,106.50,2218,2563,63.0,6.1,242.3,50.00,6.3,241.5,50.00,6.2,245.2,50.00,8561.837,257.628,2301.477,3435.040
2016-6-22 18:53:13,38.0,588.2,536.3,3.4,4.3,8587.9,1930,4321,Normal,106.80,2018,2363,63.0,5.6,241.6,50.02,5.8,241.2,50.02,5.7,244.6,50.02,8562.136,257.637,2301.557,3435.160
2016-6-22 18:58:13,39.0,597.0,539.1,3.3,4.4,8588.3,1931,4355,Normal,107.20,2017,2398,63.0,5.7,241.0,50.00,5.8,241.0,50.00,5.8,243.4,50.00,8562.535,257.649,2301.664,3435.320
2016-6-22 19:3:13,39.0,593.9,543.1,3.0,4.0,8588.6,1931,4017,Normal,107.50,1845,2232,63.0,5.2,240.9,50.00,5.4,240.6,50.00,5.3,243.3,50.00,8562.834,257.658,2301.745,3435.440
2016-6-22 19:8:13,39.0,596.0,544.2,2.8,3.8,8588.9,1931,3703,Normal,107.80,1684,2079,62.0,4.8,240.6,50.00,5.0,240.6,50.00,4.9,243.3,50.00,8563.133,257.667,2301.825,3435.560
2016-6-22 19:13:13,39.0,603.4,552.5,2.5,3.4,8589.2,1931,3398,Normal,108.10,1531,1927,62.0,4.4,241.4,50.00,4.5,240.7,50.00,4.5,244.5,50.00,8563.432,257.676,2301.906,3435.680
2016-6-22 19:18:13,39.0,604.7,549.9,2.2,3.2,8589.5,1931,3120,Normal,108.40,1390,1789,61.0,4.0,240.6,50.01,4.2,239.8,50.01,4.2,243.3,50.01,8563.731,257.685,2301.986,3435.800
2016-6-22 19:23:13,39.0,609.8,552.0,2.0,2.9,8589.7,1931,2847,Normal,108.60,1253,1653,61.0,3.6,238.5,50.00,3.9,237.8,50.00,3.8,241.6,50.00,8563.931,257.691,2302.040,3435.880
2016-6-22 19:28:13,39.0,607.1,558.1,1.8,2.6,8589.9,1931,2575,Normal,108.80,1123,1511,60.0,3.3,239.4,50.01,3.5,239.3,50.01,3.5,241.6,50.01,8564.130,257.697,2302.093,3435.960
2016-6-22 19:33:13,39.0,600.4,555.5,1.6,2.4,8590.2,1931,2295,Normal,109.10,987,1367,60.0,2.9,241.8,50.03,3.1,240.2,50.03,3.1,244.6,50.03,8564.429,257.706,2302.174,3436.080
2016-6-22 19:38:13,38.0,603.0,551.1,1.4,2.2,8590.4,1931,2068,Normal,109.30,875,1252,59.0,2.6,240.9,50.00,2.9,240.2,50.00,2.8,244.5,50.00,8564.629,257.712,2302.227,3436.160
2016-6-22 19:43:13,38.0,594.1,550.2,1.2,2.0,8590.5,1931,1838,Normal,109.40,765,1132,59.0,2.3,238.8,49.98,2.6,237.7,49.98,2.5,242.3,49.98,8564.728,257.715,2302.254,3436.200
2016-6-22 19:48:13,39.0,601.2,540.4,1.1,1.8,8590.6,1931,1630,Normal,109.50,672,1018,58.0,2.1,240.7,50.02,2.3,239.9,50.02,2.3,243.4,50.02,8564.828,257.718,2302.281,3436.240
2016-6-22 19:53:13,38.0,586.9,543.1,1.0,1.6,8590.7,1931,1436,Normal,109.60,591,904,57.0,1.8,240.2,49.99,2.1,239.9,49.99,2.1,243.0,49.99,8564.928,257.721,2302.308,3436.280
2016-6-22 19:58:13,38.0,581.1,534.2,0.8,1.4,8590.9,1932,1220,Normal,109.80,509,771,57.0,1.7,240.9,50.01,1.9,239.9,50.01,1.8,244.3,50.01,8565.127,257.727,2302.361,3436.360
2016-6-22 20:3:13,38.0,598.7,541.2,0.7,1.3,8591.0,1932,1143,Normal,109.90,479,723,56.0,1.7,238.4,50.02,1.9,238.0,50.02,1.8,241.4,50.02,8565.227,257.730,2302.388,3436.400
2016-6-22 20:8:13,38.0,586.3,539.8,0.7,1.2,8591.1,1932,1057,Normal,110.00,455,662,56.0,1.6,236.9,50.01,1.8,236.2,50.01,1.7,239.9,50.01,8565.327,257.733,2302.415,3436.440
2016-6-22 20:13:13,38.0,607.1,553.1,0.7,1.0,8591.2,1932,971,Normal,110.10,433,597,55.0,1.5,235.2,50.02,1.6,234.3,50.02,1.6,238.0,50.02,8565.426,257.736,2302.442,3436.480
2016-6-22 20:18:13,38.0,603.1,536.3,0.6,1.0,8591.3,1932,899,Normal,110.20,418,541,55.0,1.5,236.9,50.00,1.6,236.4,50.00,1.5,239.9,50.00,8565.526,257.739,2302.468,3436.520
2016-6-22 20:23:13,38.0,578.0,550.1,0.6,0.8,8591.4,1932,830,Normal,110.30,404,485,55.0,1.4,237.2,50.00,1.5,236.7,50.00,1.4,240.7,50.00,8565.626,257.742,2302.495,3436.560
2016-6-22 20:28:13,38.0,588.2,543.3,0.6,0.8,8591.5,1932,784,Normal,110.40,396,448,54.0,1.4,237.0,50.01,1.5,236.6,50.01,1.4,240.6,50.01,8565.726,257.745,2302.522,3436.600
2016-6-22 20:33:13,38.0,567.2,527.3,0.6,0.7,8591.7,1932,725,Normal,110.60,379,405,54.0,1.3,236.6,49.98,1.4,236.4,49.98,1.3,240.0,49.98,8565.925,257.751,2302.576,3436.680
2016-6-22 20:38:13,38.0,571.9,525.1,0.6,0.7,8591.7,1932,678,Normal,110.60,367,370,53.0,1.2,234.8,50.01,1.3,234.5,50.01,1.3,237.8,50.01,8565.925,257.751,2302.576,3436.680
2016-6-22 20:43:13,38.0,574.1,515.2,0.6,0.6,8591.7,1932,622,Normal,110.60,347,334,53.0,1.2,234.9,50.00,1.3,234.0,50.00,1.2,238.3,50.00,8565.925,257.751,2302.576,3436.680
2016-6-22 20:48:13,38.0,566.1,538.2,0.5,0.5,8591.7,1932,572,Normal,110.60,329,302,52.0,1.2,236.7,50.00,1.2,236.4,50.00,1.2,239.7,50.00,8565.925,257.751,2302.576,3436.680
2016-6-22 20:53:13,38.0,543.0,516.2,0.5,0.5,8591.7,1932,530,Normal,110.60,309,280,52.0,1.2,237.5,50.00,1.2,236.8,50.00,1.2,240.9,50.00,8565.925,257.751,2302.576,3436.680
2016-6-22 20:58:13,37.0,552.1,499.8,0.5,0.5,8591.7,1933,493,Normal,110.60,293,260,52.0,1.1,237.3,50.00,1.1,236.8,50.00,1.2,240.4,50.00,8565.925,257.751,2302.576,3436.680
2016-6-22 21:3:13,37.0,551.6,493.4,0.5,0.4,8591.7,1933,461,Normal,110.60,277,243,51.0,1.1,237.1,49.99,1.1,236.7,49.99,1.1,240.3,49.99,8565.925,257.751,2302.576,3436.680
2016-6-22 21:8:13,37.0,550.1,507.8,0.4,0.4,8591.7,1933,435,Normal,110.60,263,232,51.0,1.0,240.0,50.00,1.0,238.7,50.00,1.1,242.9,50.00,8565.925,257.751,2302.576,3436.680
2016-6-22 21:13:13,37.0,552.2,502.4,0.4,0.4,8591.7,1933,407,Normal,110.60,248,218,51.0,1.0,238.9,49.98,1.0,238.1,49.98,1.0,241.6,49.98,8565.925,257.751,2302.576,3436.680
2016-6-22 21:18:13,37.0,560.9,502.1,0.4,0.4,8591.7,1933,377,Normal,110.60,232,204,51.0,1.0,237.8,49.96,1.0,236.3,49.96,0.9,240.9,49.96,8565.925,257.751,2302.576,3436.680
2016-6-22 21:23:13,37.0,517.2,526.4,0.4,0.3,8591.7,1933,347,Normal,110.60,218,189,50.0,1.0,239.6,49.98,0.9,239.0,49.98,1.0,242.9,49.98,8565.925,257.751,2302.576,3436.680
2016-6-22 21:28:13,37.0,550.2,489.1,0.3,0.3,8591.7,1933,319,Normal,110.60,203,175,50.0,1.0,239.3,49.99,0.9,238.9,49.99,0.9,242.8,49.99,8565.925,257.751,2302.576,3436.680
2016-6-22 21:33:13,37.0,536.5,502.1,0.3,0.3,8591.7,1933,290,Normal,110.60,188,162,50.0,1.0,238.0,50.01,0.9,236.7,50.01,0.9,241.6,50.01,8565.925,257.751,2302.576,3436.680
2016-6-22 21:38:13,37.0,531.1,494.2,0.3,0.2,8591.7,1933,258,Normal,110.60,171,146,49.0,1.1,239.5,50.01,0.9,239.0,50.01,0.9,242.9,50.01,8565.925,257.751,2302.576,3436.680
2016-6-22 21:43:13,37.0,555.1,479.2,0.2,0.2,8591.7,1933,227,Normal,110.60,155,132,48.0,1.1,240.5,50.00,0.9,239.4,50.00,0.9,243.2,50.00,8565.925,257.751,2302.576,3436.680
2016-6-22 21:48:13,37.0,553.1,480.2,0.2,0.2,8591.7,1933,199,Normal,110.60,140,119,48.0,1.2,240.3,49.98,0.9,239.3,49.98,1.0,243.9,49.98,8565.925,257.751,2302.576,3436.680
2016-6-22 21:53:13,37.0,499.1,483.2,0.2,0.2,8591.7,1933,173,Normal,110.60,127,105,48.0,1.1,239.8,50.00,0.9,238.9,50.00,0.9,243.2,50.00,8565.925,257.751,2302.576,3436.680
2016-6-22 21:58:13,36.0,533.1,448.3,0.2,0.2,8591.7,1934,145,Normal,110.60,113,91,47.0,1.2,237.7,50.01,0.9,237.0,50.01,1.0,241.5,50.01,8565.925,257.751,2302.576,3436.680
2016-6-22 22:3:13,36.0,494.1,478.2,0.2,0.1,8591.7,1934,125,Normal,110.60,102,82,47.0,1.2,238.1,50.00,0.9,237.3,50.00,1.0,241.4,50.00,8565.925,257.751,2302.576,3436.680
2016-6-22 22:8:13,36.0,467.9,475.2,0.1,0.1,8591.7,1934,103,Normal,110.60,90,73,47.0,1.1,239.0,49.99,0.9,238.2,49.99,1.0,241.9,49.99,8565.925,257.751,2302.576,3436.680
2016-6-22 22:13:13,36.0,501.9,463.2,0.1,0.1,8591.7,1934,88,Normal,110.60,83,65,46.0,1.2,237.8,50.01,0.8,237.7,50.01,1.1,242.4,50.01,8565.925,257.751,2302.576,3436.680
2016-6-22 22:18:13,36.0,437.1,398.1,0.1,0.1,8591.7,1934,67,Normal,110.60,71,55,46.0,1.2,238.2,50.00,0.8,237.7,50.00,1.0,242.8,50.00,8565.925,257.751,2302.576,3436.680
2016-6-22 22:23:13,36.0,357.2,321.5,0.1,0.1,8591.7,1934,43,Normal,110.60,57,45,46.0,1.2,238.9,50.01,0.9,238.0,50.01,1.0,241.9,50.01,8565.925,257.751,2302.576,3436.680
2016-6-22 22:28:13,36.0,274.9,245.2,0.1,0.1,8591.7,1934,0,Normal,110.60,43,34,40.0,0.1,239.7,49.99,0.1,239.0,49.99,0.1,242.6,49.99,8565.925,257.751,2302.576,3436.680
