Time,Temperature,PV1 Voltage[V],PV2 Voltage[V],PV1 Current[A],PV2 Current[A],Total energy[KW.Hr],Total operation hours[Hr],Total AC Power[W],Mode,Daily Energy[KW.Hr],PV1 Input Power[W],PV2 Input Power[W],Heatsink Temperature,Current to grid (R Phase)[A],Grid voltage(R Phase)[V],Grid frequency(R Phase)[Hz],Current to grid (S Phase)[A],Grid voltage(S Phase)[V],Grid frequency(S Phase)[Hz],Current to grid (T Phase)[A],Grid voltage(T Phase)[V],Grid frequency(T Phase)[Hz],Reduced amount of CO2[KG],Reduced amount of SO2[KG],Reduced amount of Oil[KG],Reduced amount of Coal[KG]
2016-7-10 5:18:16,24.0,117.2,116.3,0.0,0.0,11854.3,2232,0,Fault,0.00,28,23,16.0,0.0,240.2,50.00,0.0,239.4,50.00,0.0,241.2,50.00,11818.737,355.629,3176.952,4741.720
2016-7-10 5:20:59,25.0,120.9,120.1,0.0,0.0,11854.3,2232,0,Fault,0.00,31,25,17.0,0.0,240.3,49.99,0.0,239.5,49.99,0.0,241.2,49.99,11818.737,355.629,3176.952,4741.720
2016-7-10 5:25:59,27.0,678.1,677.2,0.0,0.0,11854.3,2232,0,Fault,0.00,167,120,19.0,0.0,240.2,49.99,0.0,239.4,49.99,0.0,241.0,49.99,11818.737,355.629,3176.952,4741.720
2016-7-10 5:30:59,28.0,660.1,659.2,0.0,0.0,11854.3,2232,0,Wait,0.00,160,115,20.0,0.0,240.4,49.99,0.0,239.6,49.99,0.0,241.2,49.99,11818.737,355.629,3176.952,4741.720
2016-7-10 5:35:59,29.0,595.6,595.1,0.2,0.2,11854.3,2232,221,Normal,0.00,160,120,31.0,1.3,240.0,50.00,1.0,238.9,50.00,0.9,240.5,50.00,11818.737,355.629,3176.952,4741.720
2016-7-10 5:40:59,29.0,612.2,611.6,0.3,0.2,11854.3,2232,317,Normal,0.00,209,167,32.0,1.3,239.3,50.00,1.0,238.5,50.00,0.9,240.1,50.00,11818.737,355.629,3176.952,4741.720
2016-7-10 5:45:59,30.0,668.7,668.1,0.3,0.3,11854.3,2232,392,Normal,0.00,249,202,35.0,1.2,238.7,49.99,1.0,237.9,49.99,0.9,239.8,49.99,11818.737,355.629,3176.952,4741.720
2016-7-10 6:22:24,32.0,676.4,665.9,0.6,0.6,11854.7,2232,816,Normal,0.40,461,414,39.0,1.3,239.0,49.97,1.5,238.7,49.97,1.3,240.4,49.97,11819.136,355.641,3177.060,4741.880
2016-7-10 6:27:24,32.0,670.5,676.1,0.7,0.6,11854.8,2232,881,Normal,0.50,494,447,39.0,1.4,239.3,50.00,1.6,239.1,50.00,1.4,240.8,50.00,11819.236,355.644,3177.086,4741.920
2016-7-10 6:32:24,32.0,688.3,663.0,0.6,0.5,11854.9,2233,735,Normal,0.60,421,373,39.0,1.2,238.5,49.99,1.3,238.7,49.99,1.1,240.2,49.99,11819.335,355.647,3177.113,4741.960
2016-7-10 6:37:24,32.0,693.4,684.9,0.7,0.6,11854.9,2233,927,Normal,0.60,517,469,39.0,1.4,239.0,49.99,1.6,239.0,49.99,1.4,240.6,49.99,11819.335,355.647,3177.113,4741.960
2016-7-10 6:42:24,33.0,700.5,705.3,0.9,0.8,11855.0,2233,1197,Normal,0.70,654,602,40.0,1.6,238.6,50.01,1.8,239.0,50.01,1.5,240.1,50.01,11819.435,355.650,3177.140,4742.000
2016-7-10 6:47:24,33.0,698.4,685.9,0.8,0.8,11855.1,2233,1092,Normal,0.80,601,551,40.0,1.5,238.0,50.00,1.7,238.4,50.00,1.5,239.9,50.00,11819.535,355.653,3177.167,4742.040
2016-7-10 6:52:24,33.0,689.5,702.3,0.9,0.8,11855.2,2233,1241,Normal,0.90,675,625,41.0,1.6,238.5,50.00,1.9,238.6,50.00,1.6,240.3,50.00,11819.634,355.656,3177.194,4742.080
2016-7-10 6:57:24,33.0,675.5,693.2,0.9,0.8,11855.3,2233,1131,Normal,1.00,618,572,41.0,1.6,238.6,49.99,1.8,238.8,49.99,1.5,240.2,49.99,11819.734,355.659,3177.220,4742.120
2016-7-10 7:2:24,33.0,699.5,678.9,0.8,0.8,11855.4,2233,1091,Normal,1.10,600,551,41.0,1.5,237.3,49.96,1.6,237.1,49.96,1.3,238.9,49.96,11819.834,355.662,3177.247,4742.160
2016-7-10 7:7:24,33.0,703.8,707.4,0.9,0.8,11855.5,2233,1189,Normal,1.20,650,599,41.0,1.5,237.5,50.00,1.7,236.9,50.00,1.4,238.8,50.00,11819.933,355.665,3177.274,4742.200
2016-7-10 7:12:24,34.0,684.5,697.3,1.0,0.9,11855.6,2233,1322,Normal,1.30,714,667,42.0,1.7,237.9,50.00,1.9,236.7,50.00,1.7,239.1,50.00,11820.033,355.668,3177.301,4742.240
2016-7-10 7:17:24,34.0,702.6,694.9,1.0,1.0,11855.7,2233,1403,Normal,1.40,755,707,42.0,1.8,237.3,50.00,1.9,237.2,50.00,1.7,238.9,50.00,11820.133,355.671,3177.328,4742.280
2016-7-10 7:22:24,34.0,714.8,712.7,1.5,1.4,11855.9,2233,2089,Normal,1.60,1098,1050,42.0,2.5,237.7,50.00,2.7,237.2,50.00,2.5,239.2,50.00,11820.332,355.677,3177.381,4742.360
2016-7-10 7:27:24,34.0,716.0,715.4,1.6,1.5,11856.1,2233,2197,Normal,1.80,1154,1103,42.0,2.6,237.2,50.00,2.8,237.3,50.00,2.6,238.7,50.00,11820.532,355.683,3177.435,4742.440
2016-7-10 7:32:24,34.0,687.8,725.5,1.5,1.3,11856.2,2234,2015,Normal,1.90,1064,1011,43.0,2.4,236.9,49.99,2.6,236.8,49.99,2.3,238.5,49.99,11820.631,355.686,3177.462,4742.480
2016-7-10 7:37:24,34.0,715.4,724.4,1.9,1.8,11856.4,2234,2624,Normal,2.10,1369,1315,43.0,3.1,237.0,50.00,3.4,237.0,50.00,3.2,238.5,50.00,11820.831,355.692,3177.515,4742.560
2016-7-10 7:42:24,34.0,714.0,701.1,1.6,1.6,11856.6,2234,2302,Normal,2.30,1206,1156,43.0,2.8,237.0,49.98,3.0,236.8,49.98,2.7,238.7,49.98,11821.030,355.698,3177.569,4742.640
2016-7-10 7:47:24,35.0,703.0,695.8,1.7,1.7,11856.8,2234,2405,Normal,2.50,1257,1208,43.0,2.9,236.8,49.99,3.2,236.6,49.99,2.9,238.4,49.99,11821.230,355.704,3177.622,4742.720
2016-7-10 7:52:24,34.0,704.5,709.4,1.5,1.4,11857.0,2234,2025,Normal,2.70,1067,1017,44.0,2.4,240.4,49.96,2.6,239.9,49.96,2.4,242.0,49.96,11821.429,355.710,3177.676,4742.800
2016-7-10 7:57:24,35.0,681.5,699.2,1.2,1.1,11857.2,2234,1601,Normal,2.90,853,807,44.0,1.9,241.0,49.99,2.1,240.5,49.99,1.9,242.3,49.99,11821.628,355.716,3177.730,4742.880
2016-7-10 8:2:24,35.0,687.5,696.3,1.0,1.0,11857.3,2234,1402,Normal,3.00,755,707,45.0,1.7,238.0,50.01,1.9,237.0,50.01,1.7,239.1,50.01,11821.728,355.719,3177.756,4742.920
2016-7-10 8:7:24,35.0,692.4,680.9,0.8,0.8,11857.4,2234,1102,Normal,3.10,605,556,45.0,1.5,240.0,50.00,1.6,239.8,50.00,1.4,241.5,50.00,11821.828,355.722,3177.783,4742.960
2016-7-10 8:12:24,35.0,703.5,716.5,1.5,1.5,11857.5,2234,2147,Normal,3.20,1123,1083,45.0,2.5,240.4,50.02,2.8,239.7,50.02,2.5,241.6,50.02,11821.928,355.725,3177.810,4743.000
2016-7-10 8:17:24,35.0,727.7,715.9,2.2,2.2,11857.8,2234,3203,Normal,3.50,1659,1604,45.0,3.9,240.8,50.01,4.1,240.2,50.01,3.8,242.4,50.01,11822.227,355.734,3177.890,4743.120
2016-7-10 8:22:24,35.0,727.7,714.9,3.0,3.0,11858.2,2234,4326,Normal,3.90,2205,2180,46.0,5.4,240.7,49.98,5.7,240.1,49.98,5.3,241.9,49.98,11822.625,355.746,3177.998,4743.280
2016-7-10 8:27:24,35.0,763.9,739.9,3.4,3.5,11858.4,2234,5162,Normal,4.10,2622,2655,47.0,6.5,240.7,50.00,6.8,240.6,50.00,6.4,242.3,50.00,11822.825,355.752,3178.051,4743.360
2016-7-10 8:32:24,35.0,774.2,766.8,4.1,4.2,11858.9,2235,6327,Normal,4.60,3224,3244,48.0,8.1,240.8,49.99,8.4,240.3,49.99,8.0,242.3,49.99,11823.323,355.767,3178.185,4743.560
2016-7-10 8:37:24,35.0,712.5,724.5,3.2,3.1,11859.3,2235,4530,Normal,5.00,2323,2267,49.0,5.7,240.1,49.98,6.0,239.9,49.98,5.6,241.5,49.98,11823.722,355.779,3178.292,4743.720
2016-7-10 8:42:24,35.0,720.8,714.8,2.9,2.8,11859.7,2235,4098,Normal,5.40,2108,2049,50.0,5.1,240.1,49.99,5.3,240.1,49.99,5.0,241.6,49.99,11824.121,355.791,3178.400,4743.880
2016-7-10 8:47:24,35.0,706.5,712.4,2.8,2.7,11860.1,2235,3937,Normal,5.80,2016,1980,49.0,4.9,241.1,49.98,5.2,240.4,49.98,4.8,242.4,49.98,11824.520,355.803,3178.507,4744.040
2016-7-10 8:52:24,36.0,741.8,724.8,6.5,5.8,11860.8,2235,8870,Normal,6.50,4841,4228,49.0,11.7,241.1,50.00,12.0,241.3,50.00,11.6,242.5,50.00,11825.218,355.824,3178.694,4744.320
2016-7-10 8:57:24,36.0,719.5,736.6,6.5,6.2,11861.4,2235,9137,Normal,7.10,4707,4635,50.0,12.0,242.2,50.00,12.4,241.4,50.00,12.0,243.3,50.00,11825.816,355.842,3178.855,4744.560
2016-7-10 9:2:24,36.0,696.5,705.4,7.2,7.1,11862.2,2235,9886,Normal,7.90,5075,5046,55.0,13.3,241.0,50.00,13.6,240.1,50.00,13.2,242.3,50.00,11826.613,355.866,3179.070,4744.880
2016-7-10 9:7:24,36.0,718.9,701.9,3.4,3.5,11862.9,2235,4929,Normal,8.60,2483,2505,48.0,6.3,238.1,49.97,6.6,237.8,49.97,6.4,239.4,49.97,11827.311,355.887,3179.257,4745.160
2016-7-10 9:12:24,37.0,706.5,719.4,4.2,4.0,11863.5,2235,5804,Normal,9.20,2983,2952,49.0,7.6,239.1,50.00,8.0,238.2,50.00,7.6,240.8,50.00,11827.910,355.905,3179.418,4745.400
2016-7-10 9:17:24,37.0,705.5,690.8,4.2,4.4,11864.3,2235,5956,Normal,10.00,2996,3094,49.0,7.8,238.7,50.00,8.2,238.1,50.00,7.9,240.1,50.00,11828.707,355.929,3179.632,4745.720
2016-7-10 9:22:24,37.0,689.5,699.2,6.8,6.7,11865.0,2235,9317,Normal,10.70,4776,4750,49.0,12.5,239.0,50.02,12.9,239.2,50.02,12.5,240.3,50.02,11829.405,355.950,3179.820,4746.000
2016-7-10 9:27:24,37.0,679.4,668.8,2.5,2.5,11865.5,2235,3377,Normal,11.20,1741,1695,49.0,4.2,241.7,50.00,4.6,240.7,50.00,4.3,243.0,50.00,11829.904,355.965,3179.954,4746.200
2016-7-10 9:32:24,37.0,698.5,706.3,8.0,7.8,11866.1,2236,10948,Normal,11.80,5626,5583,51.0,14.6,242.8,50.01,14.9,242.1,50.01,14.6,243.9,50.01,11830.502,355.983,3180.115,4746.440
2016-7-10 9:37:24,37.0,706.6,698.7,5.3,6.3,11867.0,2236,8050,Normal,12.70,3775,4455,45.0,10.8,240.1,50.00,11.0,240.5,50.00,10.7,241.6,50.00,11831.399,356.010,3180.356,4746.800
2016-7-10 9:42:24,37.0,696.6,706.3,8.4,8.2,11867.9,2236,11493,Normal,13.60,5917,5849,45.0,15.5,241.4,49.99,15.8,241.7,49.99,15.4,242.9,49.99,11832.296,356.037,3180.597,4747.160
2016-7-10 9:47:24,37.0,698.0,682.5,3.9,3.9,11868.8,2236,5351,Normal,14.50,2758,2712,43.0,7.0,239.6,50.01,7.3,239.0,50.01,7.0,241.1,50.01,11833.194,356.064,3180.838,4747.520
2016-7-10 9:52:24,38.0,656.9,684.3,3.3,3.1,11869.8,2236,4311,Normal,15.50,2213,2157,44.0,5.5,239.2,49.99,5.9,238.8,49.99,5.5,240.8,49.99,11834.191,356.094,3181.106,4747.920
2016-7-10 9:57:24,37.0,666.0,670.2,2.6,2.5,11870.0,2236,3402,Normal,15.70,1757,1705,45.0,4.3,238.8,49.99,4.7,238.3,49.99,4.4,240.5,49.99,11834.390,356.100,3181.160,4748.000
2016-7-10 10:2:24,38.0,686.0,680.1,10.7,10.7,11871.0,2236,14369,Normal,16.70,7394,7344,48.0,19.4,242.7,49.97,19.7,243.5,49.97,19.1,244.0,49.97,11835.387,356.130,3181.428,4748.400
2016-7-10 10:7:24,38.0,671.0,683.3,10.8,10.5,11872.2,2236,14226,Normal,17.90,7323,7269,47.0,19.2,243.0,50.01,19.5,244.2,50.01,18.8,245.0,50.01,11836.583,356.166,3181.750,4748.880
2016-7-10 10:12:24,38.0,686.9,676.9,3.4,3.4,11873.1,2236,4710,Normal,18.80,2402,2368,45.0,6.1,241.0,49.98,6.3,240.8,49.98,5.9,242.7,49.98,11837.481,356.193,3181.991,4749.240
2016-7-10 10:17:24,38.0,682.0,691.6,4.1,3.9,11873.9,2236,5445,Normal,19.60,2812,2755,46.0,7.1,240.9,50.01,7.4,241.0,50.01,6.9,242.7,50.01,11838.278,356.217,3182.205,4749.560
2016-7-10 10:22:24,38.0,695.3,677.9,3.6,3.6,11874.5,2236,4939,Normal,20.20,2524,2475,47.0,6.3,240.9,50.00,6.6,240.6,50.00,6.2,242.0,50.00,11838.877,356.235,3182.366,4749.800
2016-7-10 10:27:24,38.0,695.3,683.9,10.7,11.0,11875.3,2236,14720,Normal,21.00,7520,7579,50.0,19.8,243.1,50.00,20.1,243.3,50.00,19.6,244.1,50.00,11839.674,356.259,3182.580,4750.120
2016-7-10 10:32:24,38.0,755.7,679.6,9.7,12.5,11876.4,2237,15538,Normal,22.10,7401,8537,48.0,20.8,239.8,49.99,21.1,242.3,49.99,20.4,242.5,49.99,11840.771,356.292,3182.875,4750.560
2016-7-10 10:37:24,39.0,639.4,692.0,4.1,3.7,11877.4,2237,5182,Normal,23.10,2672,2626,47.0,6.8,239.8,49.99,7.1,239.3,49.99,6.6,241.7,49.99,11841.768,356.322,3183.143,4750.960
2016-7-10 10:42:24,38.0,677.3,664.8,3.1,3.1,11878.0,2237,4170,Normal,23.70,2141,2089,46.0,5.3,240.1,49.99,5.7,239.4,49.99,5.2,242.0,49.99,11842.366,356.340,3183.304,4751.200
2016-7-10 10:47:24,39.0,672.3,667.3,3.8,3.7,11879.0,2237,4975,Normal,24.70,2576,2511,46.0,6.5,240.0,49.97,6.9,239.6,49.97,6.3,242.1,49.97,11843.363,356.370,3183.572,4751.600
2016-7-10 10:52:24,39.0,694.4,672.3,3.6,3.6,11879.4,2237,4925,Normal,25.10,2545,2490,47.0,6.4,240.6,50.02,6.7,240.0,50.02,6.2,242.5,50.02,11843.762,356.382,3183.679,4751.760
2016-7-10 10:57:24,39.0,786.7,786.0,9.6,9.8,11880.1,2237,15067,Normal,25.80,7652,7803,52.0,19.8,243.1,49.98,20.4,242.6,49.98,19.7,243.9,49.98,11844.460,356.403,3183.867,4752.040
2016-7-10 11:2:25,39.0,690.9,682.6,3.0,3.0,11880.9,2237,4122,Normal,26.60,2112,2069,47.0,5.3,240.0,49.97,5.6,240.1,49.97,5.1,242.3,49.97,11845.257,356.427,3184.081,4752.360
2016-7-10 11:7:25,39.0,691.0,681.6,2.2,2.1,11881.2,2237,2953,Normal,26.90,1531,1482,48.0,3.6,240.5,50.01,3.9,240.1,50.01,3.6,242.0,50.01,11845.556,356.436,3184.162,4752.480
2016-7-10 11:12:25,39.0,792.1,716.5,7.7,13.7,11882.4,2237,15699,Normal,28.10,6201,9902,51.0,20.7,239.8,49.99,21.1,241.5,49.99,20.6,241.9,49.99,11846.753,356.472,3184.483,4752.960
2016-7-10 11:17:25,39.0,674.1,685.9,5.0,4.9,11883.1,2237,6701,Normal,28.80,3448,3403,49.0,8.9,240.6,49.98,9.1,240.9,49.98,8.9,241.6,49.98,11847.451,356.493,3184.671,4753.240
2016-7-10 11:22:25,39.0,796.8,750.2,7.8,13.1,11883.8,2237,15779,Normal,29.50,6315,9870,53.0,20.8,238.7,50.00,21.2,241.3,50.00,20.7,240.9,50.00,11848.149,356.514,3184.858,4753.520
2016-7-10 11:27:25,39.0,698.6,690.2,4.1,4.1,11884.4,2237,5723,Normal,30.10,2940,2911,50.0,7.5,241.3,49.99,7.7,240.9,49.99,7.4,242.7,49.99,11848.747,356.532,3185.019,4753.760
2016-7-10 11:32:25,39.0,689.3,703.9,5.6,4.6,11885.1,2238,7115,Normal,30.80,3942,3332,50.0,9.3,243.2,49.99,9.6,242.5,49.99,9.2,244.5,49.99,11849.445,356.553,3185.207,4754.040
2016-7-10 11:37:25,39.0,663.5,769.3,14.5,8.2,11886.4,2238,15658,Normal,32.10,9669,6392,52.0,20.7,241.6,49.99,21.0,243.6,49.99,20.5,243.3,49.99,11850.741,356.592,3185.555,4754.560
2016-7-10 11:42:25,39.0,783.9,693.4,7.1,14.9,11887.7,2238,15658,Normal,33.40,5645,10415,50.0,20.7,242.2,50.00,21.0,243.8,50.00,20.4,244.0,50.00,11852.037,356.631,3185.904,4755.080
2016-7-10 11:47:25,39.0,667.8,647.9,5.8,5.8,11888.7,2238,7570,Normal,34.40,3951,3789,47.0,10.2,241.2,50.00,10.4,241.9,50.00,10.0,242.7,50.00,11853.034,356.661,3186.172,4755.480
2016-7-10 11:52:25,39.0,769.5,650.8,8.0,15.0,11889.7,2238,15651,Normal,35.40,6230,9823,50.0,20.7,241.6,49.99,20.9,243.4,49.99,20.5,242.6,49.99,11854.031,356.691,3186.440,4755.880
2016-7-10 11:57:25,40.0,752.4,641.8,8.6,14.6,11891.0,2238,15593,Normal,36.70,6518,9476,50.0,20.7,241.0,50.02,20.9,243.6,50.02,20.5,242.7,50.02,11855.327,356.730,3186.788,4756.400
2016-7-10 12:2:25,40.0,688.8,669.5,5.7,5.7,11892.3,2238,7715,Normal,38.00,3997,3891,47.0,10.3,240.8,50.01,10.5,240.8,50.01,10.1,241.9,50.01,11856.623,356.769,3187.136,4756.920
2016-7-10 12:7:25,40.0,678.9,669.2,4.3,4.3,11892.8,2238,5765,Normal,38.50,2963,2932,48.0,7.6,241.1,49.99,7.8,240.4,49.99,7.4,242.2,49.99,11857.122,356.784,3187.270,4757.120
2016-7-10 12:12:25,40.0,787.3,786.6,10.1,10.2,11893.4,2238,15688,Normal,39.10,8022,8069,54.0,20.7,241.3,49.99,21.1,242.5,49.99,20.5,242.4,49.99,11857.720,356.802,3187.431,4757.360
2016-7-10 12:17:25,40.0,685.8,685.2,3.6,3.6,11893.9,2238,4912,Normal,39.60,2527,2495,48.0,6.4,241.4,50.01,6.6,240.6,50.01,6.2,242.5,50.01,11858.218,356.817,3187.565,4757.560
2016-7-10 12:22:25,40.0,798.6,769.1,8.8,11.7,11894.7,2238,15822,Normal,40.40,7073,9156,53.0,20.8,239.3,49.98,21.2,241.6,49.98,20.6,240.5,49.98,11859.016,356.841,3187.780,4757.880
2016-7-10 12:27:25,40.0,774.5,690.3,7.7,14.4,11896.0,2238,15661,Normal,41.70,6035,10028,51.0,20.6,242.0,49.98,21.0,242.8,49.98,20.5,242.7,49.98,11860.312,356.880,3188.128,4758.400
2016-7-10 12:32:26,40.0,758.9,687.2,8.0,14.3,11897.3,2239,15641,Normal,43.00,6112,9931,50.0,20.7,240.1,49.98,21.2,242.2,49.98,20.5,241.3,49.98,11861.608,356.919,3188.476,4758.920
2016-7-10 12:37:26,40.0,657.6,661.1,7.0,7.0,11898.4,2239,9132,Normal,44.10,4661,4676,47.0,12.2,242.7,50.01,12.6,242.4,50.01,12.0,243.9,50.01,11862.705,356.952,3188.771,4759.360
2016-7-10 12:42:26,40.0,708.5,775.4,13.9,7.9,11899.5,2239,15684,Normal,45.20,9956,6132,50.0,20.6,241.8,50.01,21.1,243.1,50.01,20.4,243.6,50.01,11863.802,356.985,3189.066,4759.800
2016-7-10 12:47:26,40.0,684.0,759.0,14.5,7.9,11900.8,2239,15647,Normal,46.50,9973,6077,50.0,20.7,240.3,49.99,21.2,242.6,49.99,20.5,242.2,49.99,11865.098,357.024,3189.414,4760.320
2016-7-10 12:52:26,40.0,671.5,661.0,3.4,3.3,11901.3,2239,4492,Normal,47.00,2298,2253,47.0,5.8,240.4,49.99,6.1,239.8,49.99,5.7,241.7,49.99,11865.596,357.039,3189.548,4760.520
2016-7-10 12:57:26,40.0,789.8,789.2,9.6,10.1,11901.9,2239,15227,Normal,47.60,7787,7831,52.0,20.0,243.6,50.00,20.5,243.1,50.00,19.9,244.2,50.00,11866.194,357.057,3189.709,4760.760
2016-7-10 13:2:26,40.0,686.4,763.0,14.3,8.0,11903.2,2239,15623,Normal,48.90,9894,6131,49.0,20.7,242.1,49.98,21.0,243.4,49.98,20.5,243.6,49.98,11867.490,357.096,3190.058,4761.280
2016-7-10 13:7:26,40.0,638.8,676.8,6.0,5.1,11904.3,2239,7213,Normal,50.00,3894,3481,49.0,9.6,241.5,49.98,9.9,241.5,49.98,9.4,242.9,49.98,11868.587,357.129,3190.352,4761.720
2016-7-10 13:12:26,41.0,771.5,702.2,7.6,14.3,11905.5,2239,15636,Normal,51.20,5885,10154,50.0,20.6,241.1,49.99,21.1,243.3,49.99,20.5,242.3,49.99,11869.784,357.165,3190.674,4762.200
2016-7-10 13:17:26,41.0,623.3,674.9,7.8,6.4,11906.6,2239,9091,Normal,52.30,4905,4389,49.0,12.2,242.8,49.99,12.4,244.0,49.99,11.9,244.6,49.99,11870.880,357.198,3190.969,4762.640
2016-7-10 13:22:26,41.0,694.3,747.4,14.0,8.3,11907.8,2239,15618,Normal,53.50,9755,6264,51.0,20.6,240.0,49.99,21.1,243.4,49.99,20.4,242.7,49.99,11872.077,357.234,3191.290,4763.120
2016-7-10 13:27:26,41.0,653.9,653.2,10.6,10.4,11908.9,2239,13488,Normal,54.60,6966,6868,47.0,18.3,244.3,50.02,18.6,244.6,50.02,18.0,245.6,50.02,11873.173,357.267,3191.585,4763.560
2016-7-10 13:32:27,41.0,671.7,661.5,7.0,7.1,11909.9,2240,9311,Normal,55.60,4758,4762,46.0,12.5,243.3,49.98,12.8,242.6,49.98,12.3,244.3,49.98,11874.170,357.297,3191.853,4763.960
2016-7-10 13:37:27,41.0,664.1,657.0,8.3,8.4,11910.8,2240,10896,Normal,56.50,5602,5554,48.0,14.8,243.6,49.98,15.0,243.3,49.98,14.5,244.4,49.98,11875.068,357.324,3192.094,4764.320
2016-7-10 13:42:27,41.0,682.2,765.7,14.6,7.7,11911.9,2240,15645,Normal,57.60,10056,5991,50.0,20.6,241.8,50.00,20.9,244.0,50.00,20.4,243.6,50.00,11876.164,357.357,3192.389,4764.760
2016-7-10 13:47:27,41.0,658.1,662.2,6.6,6.5,11912.8,2240,8553,Normal,58.50,4398,4347,45.0,11.6,242.7,49.98,11.8,242.7,49.98,11.3,243.9,49.98,11877.062,357.384,3192.630,4765.120
2016-7-10 13:52:27,41.0,673.6,773.1,14.4,8.0,11913.7,2240,15641,Normal,59.40,9792,6251,50.0,20.7,241.2,50.00,21.0,243.2,50.00,20.5,242.3,50.00,11877.959,357.411,3192.872,4765.480
2016-7-10 13:57:28,40.0,714.7,773.8,14.0,7.4,11914.9,2240,15535,Normal,60.60,10128,5806,50.0,20.4,244.2,49.99,20.9,244.7,49.99,20.3,245.6,49.99,11879.155,357.447,3193.193,4765.960
2016-7-10 14:2:28,41.0,648.8,697.9,13.3,10.0,11916.2,2240,15352,Normal,61.90,8708,7039,50.0,20.6,242.7,49.97,20.9,244.6,49.97,20.3,244.6,49.97,11880.451,357.486,3193.542,4766.480
2016-7-10 14:4:32,40.0,752.1,677.6,7.6,14.8,11916.8,2240,15489,Normal,62.50,5796,10091,50.0,20.5,244.0,49.98,20.8,245.4,49.98,20.2,245.6,49.98,11881.050,357.504,3193.702,4766.720
2016-7-10 14:9:32,41.0,663.4,720.3,13.2,8.9,11918.0,2240,14944,Normal,63.70,8843,6485,49.0,19.9,244.8,50.00,20.2,245.3,50.00,19.6,246.1,50.00,11882.246,357.540,3194.024,4767.200
2016-7-10 14:14:32,41.0,642.7,733.1,15.5,7.8,11919.3,2240,15467,Normal,65.00,10059,5805,50.0,20.6,242.5,50.00,20.9,244.7,50.00,20.3,244.1,50.00,11883.542,357.579,3194.372,4767.720
2016-7-10 14:19:32,41.0,743.7,638.9,7.8,15.5,11920.5,2240,15471,Normal,66.20,5874,9996,50.0,20.5,243.8,50.02,20.9,244.8,50.02,20.2,245.5,50.02,11884.738,357.615,3194.694,4768.200
2016-7-10 14:24:32,41.0,733.7,634.5,8.0,15.6,11921.7,2240,15542,Normal,67.40,5954,9988,49.0,20.6,242.9,49.99,20.9,244.9,49.99,20.3,245.1,49.99,11885.935,357.651,3195.016,4768.680
2016-7-10 14:29:32,41.0,625.0,619.0,4.1,4.2,11922.9,2241,5118,Normal,68.60,2605,2628,46.0,6.9,242.4,50.00,7.0,242.2,50.00,6.7,243.8,50.00,11887.131,357.687,3195.337,4769.160
2016-7-10 14:34:21,41.0,759.6,675.4,7.9,14.8,11923.8,2241,15666,Normal,69.50,6026,10043,51.0,20.6,241.1,49.99,21.0,244.0,49.99,20.4,243.4,49.99,11888.029,357.714,3195.578,4769.520
2016-7-10 14:39:21,41.0,749.9,688.3,7.7,12.7,11924.9,2241,14209,Normal,70.60,5792,8783,50.0,18.9,242.2,49.98,19.1,244.2,49.98,18.6,244.1,49.98,11889.125,357.747,3195.873,4769.960
2016-7-10 14:44:21,41.0,676.1,643.8,6.6,7.3,11926.1,2241,9096,Normal,71.80,4543,4756,48.0,12.2,242.5,50.00,12.5,243.2,50.00,11.9,244.4,50.00,11890.322,357.783,3196.195,4770.440
2016-7-10 14:49:21,42.0,648.4,654.9,5.3,5.2,11926.9,2241,6772,Normal,72.60,3489,3434,48.0,9.1,242.3,49.99,9.3,242.8,49.99,8.8,243.9,49.99,11891.119,357.807,3196.409,4770.760
2016-7-10 14:54:21,41.0,756.4,679.6,7.7,14.7,11928.1,2241,15549,Normal,73.80,5868,10081,51.0,20.6,242.9,50.00,20.9,244.7,50.00,20.3,243.9,50.00,11892.316,357.843,3196.731,4771.240
2016-7-10 14:59:21,41.0,735.8,641.3,7.9,15.5,11929.3,2241,15504,Normal,75.00,5904,9999,50.0,20.6,242.7,50.00,20.9,244.7,50.00,20.4,244.0,50.00,11893.512,357.879,3197.052,4771.720
2016-7-10 15:4:21,42.0,736.7,650.8,7.9,15.2,11930.6,2241,15450,Normal,76.30,5893,9955,50.0,20.5,244.3,49.98,20.8,245.3,49.98,20.3,245.3,49.98,11894.808,357.918,3197.401,4772.240
2016-7-10 15:9:21,42.0,720.6,625.9,8.6,15.1,11931.8,2241,15416,Normal,77.50,6270,9543,49.0,20.6,242.6,49.99,20.9,245.3,49.99,20.2,244.8,49.99,11896.005,357.954,3197.722,4772.720
2016-7-10 15:14:21,42.0,643.5,635.8,5.3,5.4,11932.7,2241,6811,Normal,78.40,3488,3476,47.0,9.2,242.8,49.99,9.4,242.7,49.99,8.9,244.2,49.99,11896.902,357.981,3197.964,4773.080
2016-7-10 15:19:21,42.0,647.9,663.8,4.7,4.5,11933.2,2241,5992,Normal,78.90,3077,3050,50.0,8.0,242.8,50.01,8.2,242.1,50.01,7.8,244.0,50.01,11897.400,357.996,3198.098,4773.280
2016-7-10 15:24:21,42.0,661.0,676.0,4.9,4.7,11933.7,2241,6359,Normal,79.40,3266,3236,52.0,8.5,242.1,50.01,8.7,242.4,50.01,8.3,243.7,50.01,11897.899,358.011,3198.232,4773.480
2016-7-10 15:29:21,41.0,678.7,670.8,3.5,3.5,11934.2,2241,4762,Normal,79.90,2432,2389,53.0,6.2,241.8,50.00,6.4,241.2,50.00,6.0,243.2,50.00,11898.397,358.026,3198.366,4773.680
2016-7-10 15:34:21,41.0,667.0,677.9,2.2,2.1,11934.5,2242,2926,Normal,80.20,1517,1468,53.0,3.7,240.6,49.99,3.8,240.2,49.99,3.6,241.8,49.99,11898.697,358.035,3198.446,4773.800
2016-7-10 15:39:21,41.0,666.9,676.9,1.7,1.6,11934.7,2242,2204,Normal,80.40,1158,1106,52.0,2.7,240.5,50.01,2.9,240.2,50.01,2.7,241.9,50.01,11898.896,358.041,3198.500,4773.880
2016-7-10 15:44:21,41.0,685.0,698.1,2.0,1.9,11934.9,2242,2675,Normal,80.60,1395,1339,52.0,3.4,240.2,49.99,3.5,240.4,49.99,3.2,242.0,49.99,11899.095,358.047,3198.553,4773.960
2016-7-10 15:49:21,41.0,695.9,683.8,3.4,3.4,11935.2,2242,4712,Normal,80.90,2412,2359,53.0,6.1,241.8,49.99,6.2,241.8,49.99,5.9,243.3,49.99,11899.394,358.056,3198.634,4774.080
2016-7-10 15:54:21,40.0,693.0,698.2,3.2,3.1,11935.7,2242,4403,Normal,81.40,2257,2206,54.0,5.7,237.8,49.99,5.9,238.0,49.99,5.6,239.4,49.99,11899.893,358.071,3198.768,4774.280
2016-7-10 15:59:21,40.0,685.0,699.2,2.6,2.5,11935.9,2242,3601,Normal,81.60,1855,1805,54.0,4.6,237.9,50.00,4.8,237.8,50.00,4.5,239.6,50.00,11900.092,358.077,3198.821,4774.360
2016-7-10 16:4:21,40.0,693.9,686.8,2.2,2.2,11936.2,2242,3041,Normal,81.90,1576,1525,54.0,3.8,237.8,49.98,4.0,237.3,49.98,3.8,239.2,49.98,11900.391,358.086,3198.902,4774.480
2016-7-10 16:9:21,40.0,694.0,705.3,2.7,2.5,11936.5,2242,3654,Normal,82.20,1884,1830,54.0,4.6,237.6,49.99,4.9,237.3,49.99,4.6,239.1,49.99,11900.691,358.095,3198.982,4774.600
2016-7-10 16:14:21,40.0,702.9,694.8,2.4,2.3,11936.8,2242,3340,Normal,82.50,1728,1672,54.0,4.2,237.6,50.00,4.4,237.8,50.00,4.1,239.3,50.00,11900.990,358.104,3199.062,4774.720
2016-7-10 16:19:21,40.0,691.8,682.8,1.4,1.3,11937.0,2242,1864,Normal,82.70,988,935,53.0,2.2,237.8,50.01,2.4,237.4,50.01,2.2,239.0,50.01,11901.189,358.110,3199.116,4774.800
2016-7-10 16:24:21,39.0,692.9,704.2,2.4,2.3,11937.2,2242,3263,Normal,82.90,1687,1636,53.0,4.1,237.9,49.98,4.3,237.5,49.98,4.0,239.4,49.98,11901.388,358.116,3199.170,4774.880
2016-7-10 16:29:21,39.0,692.0,706.3,2.5,2.4,11937.4,2242,3499,Normal,83.10,1805,1753,53.0,4.4,237.8,50.02,4.6,237.4,50.02,4.4,239.2,50.02,11901.588,358.122,3199.223,4774.960
2016-7-10 16:34:21,39.0,685.9,693.1,1.6,1.5,11937.7,2243,2199,Normal,83.40,1156,1102,53.0,2.7,237.9,49.99,2.9,237.3,49.99,2.7,239.0,49.99,11901.887,358.131,3199.304,4775.080
2016-7-10 16:39:21,39.0,685.7,665.7,1.0,1.0,11937.8,2243,1355,Normal,83.50,734,681,52.0,1.7,236.9,49.99,1.8,236.5,49.99,1.7,238.2,49.99,11901.987,358.134,3199.330,4775.120
2016-7-10 16:44:21,39.0,673.1,695.5,1.2,1.1,11937.9,2243,1592,Normal,83.60,853,799,52.0,1.9,237.2,49.97,2.1,236.9,49.97,1.9,238.6,49.97,11902.086,358.137,3199.357,4775.160
2016-7-10 16:49:21,39.0,686.2,673.7,1.1,1.0,11938.0,2243,1402,Normal,83.70,757,704,51.0,1.8,237.4,50.00,1.8,237.0,50.00,1.7,238.4,50.00,11902.186,358.140,3199.384,4775.200
2016-7-10 16:54:21,39.0,686.8,688.2,1.2,1.2,11938.2,2243,1673,Normal,83.90,893,839,51.0,2.1,237.0,49.98,2.2,237.1,49.98,2.1,238.6,49.98,11902.385,358.146,3199.438,4775.280
2016-7-10 16:59:21,39.0,703.8,687.7,1.1,1.1,11938.3,2243,1515,Normal,84.00,812,762,51.0,1.9,236.5,50.00,2.0,236.4,50.00,1.8,238.2,50.00,11902.485,358.149,3199.464,4775.320
2016-7-10 17:4:21,39.0,698.4,716.4,1.6,1.5,11938.4,2243,2160,Normal,84.10,1141,1079,50.0,2.6,237.2,49.97,2.8,237.1,49.97,2.6,238.8,49.97,11902.585,358.152,3199.491,4775.360
2016-7-10 17:9:21,39.0,707.2,690.8,1.9,1.8,11938.6,2243,2610,Normal,84.30,1361,1308,50.0,3.2,237.2,49.99,3.4,236.8,49.99,3.2,238.7,49.99,11902.784,358.158,3199.545,4775.440
2016-7-10 17:14:21,38.0,698.3,716.3,2.4,2.3,11938.9,2243,3390,Normal,84.60,1744,1705,51.0,4.2,237.5,50.01,4.4,237.5,50.01,4.2,239.0,50.01,11903.083,358.167,3199.625,4775.560
2016-7-10 17:19:21,38.0,734.5,720.2,5.9,6.0,11939.3,2243,8584,Normal,85.00,4420,4357,53.0,11.4,239.5,50.01,11.6,239.5,50.01,11.4,240.3,50.01,11903.482,358.179,3199.732,4775.720
2016-7-10 17:24:21,38.0,716.2,707.8,5.8,5.8,11940.0,2243,8173,Normal,85.70,4203,4153,54.0,11.0,238.5,49.99,11.1,239.4,49.99,10.8,240.1,49.99,11904.180,358.200,3199.920,4776.000
2016-7-10 17:29:21,38.0,704.0,695.8,4.4,4.3,11940.6,2243,6035,Normal,86.30,3112,3057,55.0,8.0,238.5,50.01,8.2,238.7,50.01,7.9,239.8,50.01,11904.778,358.218,3200.081,4776.240
2016-7-10 17:34:21,38.0,699.0,688.8,3.2,3.1,11941.1,2244,4427,Normal,86.80,2271,2216,55.0,5.7,238.1,49.98,5.9,238.0,49.98,5.6,239.5,49.98,11905.277,358.233,3200.215,4776.440
2016-7-10 17:39:21,38.0,698.1,686.8,2.8,2.8,11941.4,2244,3896,Normal,87.10,2007,1949,55.0,5.0,238.2,50.00,5.2,237.8,50.00,4.9,239.6,50.00,11905.576,358.242,3200.295,4776.560
2016-7-10 17:44:21,38.0,712.0,695.2,3.0,3.0,11941.7,2244,4299,Normal,87.40,2205,2154,55.0,5.4,238.1,49.99,5.7,237.8,49.99,5.4,239.4,49.99,11905.875,358.251,3200.376,4776.680
2016-7-10 17:49:21,39.0,700.9,710.4,3.7,3.6,11942.1,2244,5118,Normal,87.80,2643,2589,56.0,6.6,239.3,50.00,6.9,238.2,50.00,6.6,240.4,50.00,11906.274,358.263,3200.483,4776.840
2016-7-10 17:54:21,38.0,691.8,703.3,3.3,3.1,11942.5,2244,4488,Normal,88.20,2301,2247,56.0,5.7,241.3,49.99,5.9,240.8,49.99,5.6,242.5,49.99,11906.673,358.275,3200.590,4777.000
2016-7-10 17:59:22,38.0,703.0,694.7,2.9,2.8,11942.9,2244,3988,Normal,88.60,2052,1996,56.0,5.0,240.8,50.01,5.2,240.4,50.01,5.0,242.2,50.01,11907.071,358.287,3200.697,4777.160
2016-7-10 18:4:22,38.0,686.0,678.8,2.2,2.2,11943.1,2244,3039,Normal,88.80,1577,1522,55.0,3.8,241.3,50.01,4.0,240.7,50.01,3.7,242.5,50.01,11907.271,358.293,3200.751,4777.240
2016-7-10 18:9:22,38.0,702.2,692.8,3.3,3.3,11943.5,2244,4588,Normal,89.20,2351,2296,55.0,5.8,241.5,50.00,6.0,241.3,50.00,5.8,242.7,50.00,11907.670,358.305,3200.858,4777.400
2016-7-10 18:14:22,38.0,703.0,697.8,3.8,3.7,11943.9,2244,5277,Normal,89.60,2726,2669,56.0,6.8,241.6,49.99,7.1,241.2,49.99,6.8,242.8,49.99,11908.068,358.317,3200.965,4777.560
2016-7-10 18:19:22,38.0,693.5,706.5,3.2,3.1,11944.2,2244,4435,Normal,89.90,2269,2226,56.0,5.6,241.4,50.00,5.8,241.1,50.00,5.6,242.7,50.00,11908.367,358.326,3201.046,4777.680
2016-7-10 18:24:22,38.0,704.1,695.8,3.0,3.0,11944.6,2244,4225,Normal,90.30,2170,2114,56.0,5.3,241.6,49.98,5.6,240.8,49.98,5.3,242.9,49.98,11908.766,358.338,3201.153,4777.840
2016-7-10 18:29:22,39.0,683.8,692.0,2.0,1.9,11944.9,2244,2707,Normal,90.60,1411,1355,55.0,3.3,241.4,49.99,3.6,240.3,49.99,3.3,242.5,49.99,11909.065,358.347,3201.233,4777.960
2016-7-10 18:34:22,38.0,713.2,693.4,3.0,3.0,11945.2,2245,4259,Normal,90.90,2186,2133,55.0,5.4,240.8,50.00,5.6,240.5,50.00,5.3,241.9,50.00,11909.364,358.356,3201.314,4778.080
2016-7-10 18:39:22,38.0,693.9,699.4,3.0,2.9,11945.5,2245,4156,Normal,91.20,2137,2079,55.0,5.3,240.5,49.99,5.4,241.1,49.99,5.2,241.5,49.99,11909.664,358.365,3201.394,4778.200
2016-7-10 18:44:22,38.0,688.9,697.2,2.1,1.9,11945.8,2245,2787,Normal,91.50,1453,1393,55.0,3.5,240.3,50.00,3.6,240.3,50.00,3.4,241.4,50.00,11909.963,358.374,3201.474,4778.320
2016-7-10 18:49:23,38.0,684.9,694.2,2.1,2.0,11946.0,2245,2898,Normal,91.70,1506,1452,54.0,3.7,239.7,49.99,3.7,240.4,49.99,3.5,240.8,49.99,11910.162,358.380,3201.528,4778.400
2016-7-10 18:54:23,38.0,692.9,703.3,2.5,2.4,11946.2,2245,3404,Normal,91.90,1751,1713,54.0,4.3,240.4,50.00,4.4,240.7,50.00,4.2,241.2,50.00,11910.361,358.386,3201.582,4778.480
2016-7-10 18:59:23,38.0,685.9,694.2,1.9,1.8,11946.5,2245,2530,Normal,92.20,1323,1267,54.0,3.1,240.5,50.00,3.3,239.8,50.00,3.1,241.9,50.00,11910.661,358.395,3201.662,4778.600
2016-7-10 19:4:23,38.0,659.0,667.9,1.3,1.2,11946.7,2245,1630,Normal,92.40,870,820,53.0,2.1,239.7,50.00,2.2,239.6,50.00,2.0,241.3,50.00,11910.860,358.401,3201.716,4778.680
2016-7-10 19:9:23,38.0,682.8,670.8,1.1,1.1,11946.8,2245,1488,Normal,92.50,802,746,52.0,1.9,240.1,49.99,2.0,239.3,49.99,1.8,241.6,49.99,11910.960,358.404,3201.742,4778.720
2016-7-10 19:14:23,38.0,674.9,685.1,1.1,1.0,11946.9,2245,1457,Normal,92.60,786,730,52.0,1.8,239.3,50.00,1.9,239.3,50.00,1.8,240.9,50.00,11911.059,358.407,3201.769,4778.760
2016-7-10 19:19:24,38.0,684.8,672.8,0.9,0.9,11947.0,2245,1246,Normal,92.70,681,625,51.0,1.6,240.0,50.01,1.7,239.5,50.01,1.6,241.3,50.01,11911.159,358.410,3201.796,4778.800
2016-7-10 19:24:24,38.0,652.0,665.8,0.7,0.6,11947.1,2245,835,Normal,92.80,473,422,51.0,1.3,240.3,49.99,1.4,239.2,49.99,1.2,241.1,49.99,11911.259,358.413,3201.823,4778.840
2016-7-10 19:29:24,38.0,651.9,660.8,0.6,0.5,11947.2,2246,699,Normal,92.90,405,353,50.0,1.1,240.0,49.99,1.1,239.4,49.99,1.0,241.2,49.99,11911.358,358.416,3201.850,4778.880
2016-7-10 19:34:24,38.0,667.4,646.8,0.5,0.5,11947.2,2246,676,Normal,92.90,394,341,49.0,1.1,240.6,49.98,1.1,239.5,49.98,1.0,241.8,49.98,11911.358,358.416,3201.850,4778.880
2016-7-10 19:39:24,38.0,674.6,659.8,0.5,0.4,11947.2,2246,621,Normal,92.90,366,315,49.0,1.1,240.2,49.99,1.1,239.0,49.99,1.0,241.1,49.99,11911.358,358.416,3201.850,4778.880
2016-7-10 19:44:24,38.0,675.6,662.8,0.5,0.4,11947.2,2246,576,Normal,92.90,343,292,49.0,1.1,240.1,50.03,1.0,239.4,50.03,1.0,241.4,50.03,11911.358,358.416,3201.850,4778.880
2016-7-10 19:49:24,38.0,663.9,675.9,0.5,0.4,11947.2,2246,663,Normal,92.90,389,333,48.0,1.1,240.3,49.99,1.0,239.3,49.99,1.0,241.3,49.99,11911.358,358.416,3201.850,4778.880
2016-7-10 19:54:24,38.0,692.8,684.8,0.7,0.6,11947.3,2246,936,Normal,93.00,525,471,48.0,1.3,239.9,50.00,1.3,239.5,50.00,1.3,241.1,50.00,11911.458,358.419,3201.876,4778.920
2016-7-10 19:59:24,38.0,681.8,672.8,0.8,0.7,11947.4,2246,1040,Normal,93.10,577,522,48.0,1.4,239.8,50.00,1.5,239.5,50.00,1.3,241.2,50.00,11911.558,358.422,3201.903,4778.960
2016-7-10 20:4:24,38.0,664.0,669.8,0.5,0.5,11947.5,2246,682,Normal,93.20,398,344,47.0,1.2,239.6,49.98,1.1,239.2,49.98,1.1,241.1,49.98,11911.657,358.425,3201.930,4779.000
2016-7-10 20:9:24,37.0,669.7,661.8,0.6,0.6,11947.6,2246,815,Normal,93.30,464,411,47.0,1.2,240.0,50.01,1.3,239.5,50.01,1.2,241.3,50.01,11911.757,358.428,3201.957,4779.040
2016-7-10 20:14:24,37.0,650.5,643.8,0.4,0.4,11947.7,2246,512,Normal,93.40,312,260,47.0,1.0,240.3,50.00,0.9,239.9,50.00,0.9,241.6,50.00,11911.857,358.431,3201.984,4779.080
2016-7-10 20:19:24,37.0,670.6,665.8,0.5,0.4,11947.7,2246,645,Normal,93.40,378,326,47.0,1.1,239.8,50.01,1.0,239.4,50.01,1.0,241.2,50.01,11911.857,358.431,3201.984,4779.080
2016-7-10 20:24:24,37.0,669.6,659.8,0.6,0.5,11947.7,2246,785,Normal,93.40,449,396,46.0,1.3,240.0,50.01,1.3,239.8,50.01,1.2,241.5,50.01,11911.857,358.431,3201.984,4779.080
2016-7-10 20:29:24,37.0,637.0,640.4,0.3,0.3,11947.8,2247,396,Normal,93.50,253,202,45.0,1.1,240.7,49.98,0.9,239.8,49.98,0.8,241.9,49.98,11911.957,358.434,3202.010,4779.120
2016-7-10 20:34:24,37.0,699.2,698.7,0.3,0.3,11947.8,2247,426,Normal,93.50,271,215,46.0,1.0,238.9,50.01,0.8,238.7,50.01,0.8,240.5,50.01,11911.957,358.434,3202.010,4779.120
2016-7-10 20:39:24,37.0,653.8,655.7,0.4,0.3,11947.8,2247,416,Normal,93.50,264,211,45.0,1.1,239.8,49.99,0.9,239.6,49.99,0.9,241.4,49.99,11911.957,358.434,3202.010,4779.120
2016-7-10 20:44:25,37.0,646.6,646.0,0.3,0.2,11947.8,2247,358,Normal,93.50,234,184,45.0,1.1,239.7,49.98,0.8,239.2,49.98,0.8,241.2,49.98,11911.957,358.434,3202.010,4779.120
2016-7-10 20:49:26,37.0,661.5,618.2,0.3,0.3,11947.8,2247,400,Normal,93.50,255,205,45.0,1.2,239.9,49.98,0.9,239.2,49.98,0.9,241.6,49.98,11911.957,358.434,3202.010,4779.120
2016-7-10 20:54:26,37.0,625.9,625.3,0.3,0.2,11947.8,2247,331,Normal,93.50,220,170,44.0,1.1,240.5,49.99,0.8,239.7,49.99,0.8,241.7,49.99,11911.957,358.434,3202.010,4779.120
2016-7-10 20:59:26,37.0,598.8,598.2,0.2,0.2,11947.8,2247,239,Normal,93.50,172,126,42.0,1.1,240.9,49.99,0.8,239.9,49.99,0.9,241.9,49.99,11911.957,358.434,3202.010,4779.120
2016-7-10 21:4:26,37.0,599.7,599.2,0.3,0.2,11947.8,2247,256,Normal,93.50,181,134,42.0,1.1,240.6,49.99,0.8,240.3,49.99,0.8,241.9,49.99,11911.957,358.434,3202.010,4779.120
2016-7-10 21:9:26,37.0,600.7,600.1,0.3,0.2,11947.8,2247,265,Normal,93.50,186,139,42.0,1.1,240.8,50.00,0.8,240.1,50.00,0.8,242.3,50.00,11911.957,358.434,3202.010,4779.120
2016-7-10 21:14:26,37.0,598.7,598.2,0.2,0.1,11947.8,2247,225,Normal,93.50,165,119,41.0,1.1,240.8,49.99,0.8,240.0,49.99,0.9,242.1,49.99,11911.957,358.434,3202.010,4779.120
2016-7-10 21:19:26,37.0,624.1,623.5,0.3,0.2,11947.8,2247,327,Normal,93.50,218,169,43.0,1.1,240.2,49.98,0.9,239.3,49.98,0.8,241.8,49.98,11911.957,358.434,3202.010,4779.120
2016-7-10 21:24:26,36.0,695.9,695.4,0.3,0.3,11947.8,2247,421,Normal,93.50,268,213,44.0,1.1,239.3,50.01,0.9,239.1,50.01,0.9,241.2,50.01,11911.957,358.434,3202.010,4779.120
2016-7-10 21:29:27,37.0,632.3,631.8,0.3,0.2,11947.8,2247,338,Normal,93.50,224,174,43.0,1.1,240.3,49.98,0.8,239.7,49.98,0.8,241.7,49.98,11911.957,358.434,3202.010,4779.120
2016-7-10 21:34:27,36.0,599.6,599.0,0.2,0.2,11947.8,2248,253,Normal,93.50,180,133,41.0,1.1,240.8,49.99,0.9,240.1,49.99,0.9,241.9,49.99,11911.957,358.434,3202.010,4779.120
2016-7-10 21:39:28,36.0,595.0,594.7,0.2,0.1,11947.8,2248,184,Normal,93.50,144,99,40.0,1.2,240.8,50.01,0.8,240.0,50.01,0.9,241.9,50.01,11911.957,358.434,3202.010,4779.120
2016-7-10 21:44:28,36.0,588.6,590.2,0.2,0.1,11947.8,2248,163,Normal,93.50,134,89,40.0,1.1,240.8,49.99,0.8,239.9,49.99,0.9,241.7,49.99,11911.957,358.434,3202.010,4779.120
2016-7-10 21:49:29,36.0,545.3,560.4,0.2,0.1,11947.8,2248,146,Normal,93.50,123,82,40.0,1.1,241.3,50.00,0.9,240.3,50.00,0.9,242.4,50.00,11911.957,358.434,3202.010,4779.120
2016-7-10 21:54:29,36.0,464.6,479.5,0.2,0.1,11947.8,2248,113,Normal,93.50,103,70,40.0,1.2,241.7,50.02,0.9,240.5,50.02,0.9,242.8,50.02,11911.957,358.434,3202.010,4779.120
2016-7-10 21:59:29,36.0,479.3,494.9,0.2,0.1,11947.8,2248,119,Normal,93.50,106,73,40.0,1.0,238.8,50.01,0.8,237.6,50.01,0.8,239.6,50.01,11911.957,358.434,3202.010,4779.120
2016-7-10 22:4:29,36.0,498.4,514.4,0.2,0.1,11947.8,2248,127,Normal,93.50,111,75,40.0,1.2,238.9,49.98,0.9,238.0,49.98,0.9,240.0,49.98,11911.957,358.434,3202.010,4779.120
2016-7-10 22:9:29,36.0,467.7,483.3,0.2,0.1,11947.8,2248,113,Normal,93.50,103,70,40.0,1.3,239.0,49.99,1.0,238.2,49.99,0.9,240.3,49.99,11911.957,358.434,3202.010,4779.120
2016-7-10 22:14:29,36.0,425.1,439.5,0.2,0.1,11947.8,2248,98,Normal,93.50,93,64,40.0,1.2,238.9,50.00,1.0,237.9,50.00,0.9,239.9,50.00,11911.957,358.434,3202.010,4779.120
2016-7-10 22:19:29,36.0,321.6,331.6,0.2,0.1,11947.8,2248,58,Normal,93.50,69,49,40.0,1.2,238.9,50.01,1.0,237.9,50.01,0.9,239.9,50.01,11911.957,358.434,3202.010,4779.120
2016-7-10 22:24:29,36.0,219.2,224.8,0.2,0.1,11947.8,2248,0,Normal,93.50,46,33,33.0,0.1,239.6,50.00,0.1,238.7,50.00,0.1,240.4,50.00,11911.957,358.434,3202.010,4779.120
