Time,Temperature,PV1 Voltage[V],PV2 Voltage[V],PV1 Current[A],PV2 Current[A],Total energy[KW.Hr],Total operation hours[Hr],Total AC Power[W],Mode,Daily Energy[KW.Hr],PV1 Input Power[W],PV2 Input Power[W],Heatsink Temperature,Current to grid (R Phase)[A],Grid voltage(R Phase)[V],Grid frequency(R Phase)[Hz],Current to grid (S Phase)[A],Grid voltage(S Phase)[V],Grid frequency(S Phase)[Hz],Current to grid (T Phase)[A],Grid voltage(T Phase)[V],Grid frequency(T Phase)[Hz],Reduced amount of CO2[KG],Reduced amount of SO2[KG],Reduced amount of Oil[KG],Reduced amount of Coal[KG]
2016-7-27 5:22:43,0.0,115.4,115.1,0.0,0.0,11288.9,2504,0,Fault,0.00,23,20,0.0,0.0,239.5,49.99,0.0,238.7,49.99,0.0,241.8,49.99,11255.033,338.667,3025.425,4515.560
2016-7-27 5:23:2,25.0,117.9,117.6,0.0,0.0,11288.9,2504,0,Fault,0.00,23,21,24.0,0.0,239.4,49.99,0.0,238.9,49.99,0.0,242.0,49.99,11255.033,338.667,3025.425,4515.560
2016-7-27 5:28:2,28.0,494.8,494.3,0.0,0.0,11288.9,2504,0,Fault,0.00,94,73,26.0,0.0,239.6,50.01,0.0,238.9,50.01,0.0,242.1,50.01,11255.033,338.667,3025.425,4515.560
2016-7-27 5:33:2,30.0,540.0,539.4,0.0,0.0,11288.9,2504,0,Wait,0.00,107,74,27.0,0.0,239.6,49.99,0.0,238.8,49.99,0.0,242.2,49.99,11255.033,338.667,3025.425,4515.560
2016-7-27 5:38:2,31.0,516.4,485.9,0.2,0.2,11288.9,2504,161,Normal,0.00,122,99,36.0,1.1,238.7,50.02,0.9,238.0,50.02,1.0,241.2,50.02,11255.033,338.667,3025.425,4515.560
2016-7-27 5:43:2,31.0,565.4,487.1,0.2,0.2,11288.9,2505,191,Normal,0.00,136,115,37.0,1.1,238.4,50.01,0.9,237.7,50.01,0.9,240.9,50.01,11255.033,338.667,3025.425,4515.560
2016-7-27 5:48:2,32.0,540.4,471.9,0.2,0.2,11288.9,2505,231,Normal,0.00,159,132,38.0,1.1,238.2,50.00,1.0,237.5,50.00,0.9,240.4,50.00,11255.033,338.667,3025.425,4515.560
2016-7-27 5:53:2,32.0,563.4,499.1,0.3,0.3,11288.9,2505,274,Normal,0.00,180,153,39.0,1.1,238.2,49.98,1.0,237.2,49.98,0.9,240.3,49.98,11255.033,338.667,3025.425,4515.560
2016-7-27 5:58:2,32.0,566.4,500.0,0.3,0.3,11288.9,2505,316,Normal,0.00,202,174,40.0,1.1,238.3,49.98,1.0,237.4,49.98,1.0,240.8,49.98,11255.033,338.667,3025.425,4515.560
2016-7-27 6:3:2,33.0,572.5,523.8,0.3,0.3,11289.0,2505,356,Normal,0.10,223,193,40.0,1.0,238.1,50.02,0.9,237.0,50.02,0.8,240.2,50.02,11255.133,338.670,3025.452,4515.600
2016-7-27 6:8:2,33.0,565.4,505.8,0.4,0.4,11289.0,2505,394,Normal,0.10,243,210,40.0,1.0,238.1,50.03,0.9,236.9,50.03,0.9,240.3,50.03,11255.133,338.670,3025.452,4515.600
2016-7-27 6:13:2,33.0,561.5,509.9,0.4,0.4,11289.0,2505,434,Normal,0.10,264,229,41.0,1.0,237.4,49.98,0.9,236.2,49.98,0.9,239.4,49.98,11255.133,338.670,3025.452,4515.600
2016-7-27 6:18:2,34.0,583.4,507.9,0.4,0.4,11289.1,2505,472,Normal,0.20,284,248,41.0,1.0,237.8,50.00,1.0,236.2,50.00,0.9,239.9,50.00,11255.233,338.673,3025.479,4515.640
2016-7-27 6:23:3,34.0,570.5,538.9,0.5,0.5,11289.1,2505,524,Normal,0.20,312,271,41.0,1.0,237.7,49.99,1.0,235.9,49.99,0.9,239.5,49.99,11255.233,338.673,3025.479,4515.640
2016-7-27 6:28:3,34.0,569.4,519.9,0.5,0.5,11289.2,2505,565,Normal,0.30,333,291,43.0,1.1,240.5,50.01,1.1,239.3,50.01,1.0,242.6,50.01,11255.332,338.676,3025.506,4515.680
2016-7-27 6:33:3,35.0,579.5,547.9,0.6,0.5,11289.2,2505,633,Normal,0.30,371,322,44.0,1.2,240.8,49.99,1.2,239.5,49.99,1.1,242.9,49.99,11255.332,338.676,3025.506,4515.680
2016-7-27 6:38:3,35.0,568.4,537.9,0.6,0.6,11289.3,2505,679,Normal,0.40,393,346,44.0,1.2,239.3,49.97,1.2,238.8,49.97,1.1,241.6,49.97,11255.432,338.679,3025.532,4515.720
2016-7-27 6:43:3,35.0,596.4,543.0,0.7,0.6,11289.3,2506,735,Normal,0.40,424,371,44.0,1.2,240.3,50.00,1.3,239.0,50.00,1.2,242.5,50.00,11255.432,338.679,3025.532,4515.720
2016-7-27 6:48:3,35.0,592.4,531.9,0.7,0.7,11289.4,2506,775,Normal,0.50,446,389,44.0,1.2,240.6,50.00,1.3,239.3,50.00,1.2,242.6,50.00,11255.532,338.682,3025.559,4515.760
2016-7-27 6:53:3,35.0,583.5,533.0,0.8,0.7,11289.4,2506,845,Normal,0.50,482,422,45.0,1.3,240.4,49.99,1.4,239.6,49.99,1.3,242.3,49.99,11255.532,338.682,3025.559,4515.760
2016-7-27 6:58:3,35.0,603.4,531.9,0.8,0.8,11289.5,2506,892,Normal,0.60,509,442,45.0,1.3,240.5,50.01,1.4,239.1,50.01,1.3,242.4,50.01,11255.632,338.685,3025.586,4515.800
2016-7-27 7:3:3,35.0,599.3,543.8,0.8,0.8,11289.6,2506,940,Normal,0.70,534,465,46.0,1.5,237.7,49.99,1.5,236.5,49.99,1.4,239.6,49.99,11255.731,338.688,3025.613,4515.840
2016-7-27 7:8:3,35.0,600.4,558.9,0.9,0.8,11289.7,2506,986,Normal,0.80,559,486,45.0,1.6,236.0,49.98,1.7,235.5,49.98,1.5,238.3,49.98,11255.831,338.691,3025.640,4515.880
2016-7-27 7:13:3,35.0,605.5,552.9,0.9,0.9,11289.8,2506,1052,Normal,0.90,594,518,45.0,1.7,236.4,49.98,1.8,235.9,49.98,1.6,238.8,49.98,11255.931,338.694,3025.666,4515.920
2016-7-27 7:18:3,36.0,621.4,563.9,1.0,0.9,11289.9,2506,1131,Normal,1.00,636,555,46.0,1.8,236.5,50.00,1.9,236.1,50.00,1.7,238.6,50.00,11256.030,338.697,3025.693,4515.960
2016-7-27 7:23:3,36.0,610.5,553.8,1.1,1.0,11289.9,2506,1235,Normal,1.00,688,607,46.0,1.9,236.4,49.97,2.0,236.0,49.97,1.8,238.6,49.97,11256.030,338.697,3025.693,4515.960
2016-7-27 7:28:3,36.0,609.4,552.9,1.2,1.1,11290.1,2506,1349,Normal,1.20,749,659,46.0,2.0,236.0,50.00,2.2,235.6,50.00,1.9,238.3,50.00,11256.230,338.703,3025.747,4516.040
2016-7-27 7:33:3,36.0,604.3,554.8,1.3,1.3,11290.2,2506,1495,Normal,1.30,824,731,47.0,2.2,240.1,49.98,2.3,239.4,49.98,2.1,242.4,49.98,11256.329,338.706,3025.774,4516.080
2016-7-27 7:38:3,36.0,613.4,565.9,1.3,1.2,11290.3,2506,1491,Normal,1.40,820,730,47.0,2.2,239.3,50.00,2.3,239.1,50.00,2.1,241.3,50.00,11256.429,338.709,3025.800,4516.120
2016-7-27 7:43:3,36.0,610.4,566.9,1.5,1.4,11290.4,2507,1715,Normal,1.50,934,841,47.0,2.4,239.7,49.99,2.5,238.8,49.99,2.4,241.7,49.99,11256.529,338.712,3025.827,4516.160
2016-7-27 7:48:3,36.0,617.5,556.0,1.6,1.6,11290.6,2507,1855,Normal,1.70,1007,907,48.0,2.7,239.2,49.99,2.6,238.7,49.99,2.5,241.3,49.99,11256.728,338.718,3025.881,4516.240
2016-7-27 7:53:3,36.0,606.6,564.0,1.5,1.4,11290.7,2507,1731,Normal,1.80,943,847,49.0,2.4,239.4,50.01,2.5,238.8,50.01,2.3,241.8,50.01,11256.828,338.721,3025.908,4516.280
2016-7-27 7:58:3,36.0,616.4,576.8,2.1,2.0,11290.9,2507,2479,Normal,2.00,1334,1204,49.0,3.4,238.6,50.01,3.5,238.5,50.01,3.3,240.6,50.01,11257.027,338.727,3025.961,4516.360
2016-7-27 8:3:3,37.0,612.4,563.8,2.3,2.3,11291.1,2507,2706,Normal,2.20,1449,1316,49.0,3.7,237.8,49.98,3.8,237.4,49.98,3.6,239.8,49.98,11257.227,338.733,3026.015,4516.440
2016-7-27 8:8:3,37.0,613.5,569.9,2.5,2.5,11291.4,2507,2952,Normal,2.50,1579,1433,49.0,4.0,239.2,49.97,4.1,238.0,49.97,3.9,241.0,49.97,11257.526,338.742,3026.095,4516.560
2016-7-27 8:13:3,37.0,615.4,562.9,2.7,2.7,11291.6,2507,3227,Normal,2.70,1719,1567,50.0,4.4,237.9,50.00,4.5,237.5,50.00,4.3,239.3,50.00,11257.725,338.748,3026.149,4516.640
2016-7-27 8:18:3,37.0,610.4,556.9,3.0,3.0,11291.9,2507,3518,Normal,3.00,1872,1706,50.0,4.8,238.5,49.97,4.9,237.4,49.97,4.7,240.1,49.97,11258.024,338.757,3026.229,4516.760
2016-7-27 8:23:3,37.0,616.5,558.9,3.2,3.2,11292.2,2507,3775,Normal,3.30,2003,1832,51.0,5.1,238.4,49.99,5.3,237.2,49.99,5.0,239.9,49.99,11258.323,338.766,3026.310,4516.880
2016-7-27 8:28:3,37.0,601.4,558.9,3.5,3.5,11292.5,2507,4077,Normal,3.60,2159,1977,52.0,5.6,238.8,49.97,5.7,237.6,49.97,5.4,240.7,49.97,11258.622,338.775,3026.390,4517.000
2016-7-27 8:33:3,37.0,599.5,558.9,3.8,3.7,11292.9,2507,4384,Normal,4.00,2320,2124,53.0,6.0,238.4,49.99,6.1,237.7,49.99,5.8,240.5,49.99,11259.021,338.787,3026.497,4517.160
2016-7-27 8:38:3,37.0,604.2,552.7,4.0,4.0,11293.3,2507,4703,Normal,4.40,2486,2276,54.0,6.4,239.7,49.99,6.5,239.4,49.99,6.2,241.8,49.99,11259.420,338.799,3026.604,4517.320
2016-7-27 8:43:3,37.0,599.3,553.7,4.3,4.3,11293.7,2508,4914,Normal,4.80,2624,2400,55.0,6.7,239.5,50.01,6.9,239.2,50.01,6.5,241.4,50.01,11259.819,338.811,3026.712,4517.480
2016-7-27 8:48:3,37.0,603.3,551.8,4.5,4.5,11294.1,2508,5211,Normal,5.20,2779,2549,56.0,7.2,239.6,49.99,7.3,238.9,49.99,6.9,242.0,49.99,11260.218,338.823,3026.819,4517.640
2016-7-27 8:53:3,38.0,599.5,545.0,4.8,4.9,11294.5,2508,5490,Normal,5.60,2927,2686,57.0,7.5,240.1,49.98,7.7,239.4,49.98,7.3,242.2,49.98,11260.617,338.835,3026.926,4517.800
2016-7-27 8:58:3,38.0,592.3,533.8,5.0,5.0,11295.0,2508,5597,Normal,6.10,2988,2734,58.0,7.6,239.6,49.98,8.0,236.5,49.98,7.5,242.9,49.98,11261.115,338.850,3027.060,4518.000
2016-7-27 9:3:3,38.0,583.8,538.4,5.5,5.5,11295.5,2508,6106,Normal,6.60,3256,2987,59.0,8.3,239.5,50.00,8.7,236.8,50.00,8.2,242.7,50.00,11261.613,338.865,3027.194,4518.200
2016-7-27 9:8:3,38.0,579.9,531.4,5.8,5.8,11296.0,2508,6374,Normal,7.10,3400,3117,61.0,8.6,239.1,49.99,9.2,236.5,49.99,8.6,242.1,49.99,11262.112,338.880,3027.328,4518.400
2016-7-27 9:13:3,38.0,580.9,528.5,5.9,6.0,11296.5,2508,6533,Normal,7.60,3486,3194,62.0,9.0,239.5,49.98,9.1,239.5,49.98,8.8,241.4,49.98,11262.611,338.895,3027.462,4518.600
2016-7-27 9:18:3,38.0,573.9,532.3,6.4,6.3,11297.1,2508,6960,Normal,8.20,3709,3407,64.0,9.6,239.8,49.99,9.8,239.3,49.99,9.3,242.2,49.99,11263.209,338.913,3027.623,4518.840
2016-7-27 9:23:3,38.0,576.8,524.3,6.6,6.7,11297.7,2508,7237,Normal,8.80,3862,3537,65.0,10.0,239.4,50.00,10.1,239.2,50.00,9.7,241.7,50.00,11263.807,338.931,3027.784,4519.080
2016-7-27 9:28:4,39.0,579.3,531.9,6.8,6.8,11298.3,2508,7528,Normal,9.40,4017,3680,67.0,10.4,239.2,49.98,10.5,238.6,49.98,10.2,241.1,49.98,11264.405,338.949,3027.944,4519.320
2016-7-27 9:33:4,39.0,572.0,519.0,7.2,7.3,11299.0,2508,7802,Normal,10.10,4165,3811,68.0,10.7,240.0,50.01,10.9,239.4,50.01,10.5,242.7,50.01,11265.103,338.970,3028.132,4519.600
2016-7-27 9:38:5,39.0,568.1,525.1,7.5,7.4,11299.6,2508,8033,Normal,10.70,4285,3928,70.0,11.0,238.9,49.99,11.4,236.7,49.99,10.9,242.5,49.99,11265.701,338.988,3028.293,4519.840
2016-7-27 9:43:5,39.0,560.9,517.9,7.8,7.8,11300.3,2509,8319,Normal,11.40,4434,4073,61.0,11.5,239.6,50.00,11.6,239.2,50.00,11.2,241.3,50.00,11266.399,339.009,3028.480,4520.120
2016-7-27 9:48:5,40.0,555.6,511.0,8.1,8.1,11301.0,2509,8592,Normal,12.10,4579,4206,65.0,11.8,240.8,49.99,11.9,239.9,49.99,11.6,243.2,49.99,11267.097,339.030,3028.668,4520.400
2016-7-27 9:53:6,40.0,557.5,518.4,8.3,8.2,11301.7,2509,8808,Normal,12.80,4697,4308,68.0,12.1,238.0,49.98,12.6,236.0,49.98,11.9,241.4,49.98,11267.795,339.051,3028.856,4520.680
2016-7-27 9:58:6,40.0,549.2,510.1,8.7,8.6,11302.5,2509,9041,Normal,13.60,4814,4430,69.0,12.1,241.2,50.00,12.8,237.8,50.00,12.1,244.5,50.00,11268.593,339.075,3029.070,4521.000
2016-7-27 10:3:6,40.0,556.4,508.4,8.7,8.8,11303.2,2509,9226,Normal,14.30,4913,4520,63.0,12.6,241.1,50.01,12.8,239.3,50.01,12.5,242.9,50.01,11269.290,339.096,3029.258,4521.280
2016-7-27 10:8:6,40.0,558.4,511.4,8.9,8.9,11304.0,2509,9396,Normal,15.10,5008,4598,67.0,12.8,238.1,50.00,13.4,236.2,50.00,12.8,240.8,50.00,11270.088,339.120,3029.472,4521.600
2016-7-27 10:13:6,41.0,559.4,504.4,9.1,9.2,11304.8,2509,9614,Normal,15.90,5121,4709,66.0,13.2,237.9,49.99,13.7,235.6,49.99,13.1,240.5,49.99,11270.886,339.144,3029.686,4521.920
2016-7-27 10:18:6,41.0,549.4,507.4,9.4,9.4,11305.6,2509,9823,Normal,16.70,5246,4811,55.0,13.6,238.3,50.00,13.8,238.2,50.00,13.4,240.0,50.00,11271.683,339.168,3029.901,4522.240
2016-7-27 10:23:6,41.0,548.1,499.1,9.7,9.7,11306.4,2509,10046,Normal,17.50,5365,4920,51.0,14.0,238.8,49.98,14.1,237.5,49.98,13.7,240.8,49.98,11272.481,339.192,3030.115,4522.560
2016-7-27 10:28:6,41.0,553.3,498.3,9.8,10.0,11307.3,2509,10280,Normal,18.40,5489,5035,49.0,14.2,238.8,50.00,14.5,237.8,50.00,14.0,240.3,50.00,11273.378,339.219,3030.356,4522.920
2016-7-27 10:33:6,41.0,553.3,491.4,10.0,10.3,11308.2,2509,10480,Normal,19.30,5603,5126,48.0,14.6,237.6,49.98,14.7,237.4,49.98,14.3,239.7,49.98,11274.275,339.246,3030.598,4523.280
2016-7-27 10:38:6,41.0,539.1,491.1,10.5,10.5,11309.0,2509,10694,Normal,20.10,5719,5230,48.0,14.5,242.7,49.99,14.7,242.9,49.99,14.3,244.2,49.99,11275.073,339.270,3030.812,4523.600
2016-7-27 10:43:6,41.0,541.7,494.4,10.7,10.7,11309.9,2510,10907,Normal,21.00,5834,5333,48.0,14.9,242.3,50.00,15.1,242.5,50.00,14.6,243.4,50.00,11275.970,339.297,3031.053,4523.960
2016-7-27 10:48:6,41.0,537.3,507.4,11.0,10.6,11310.9,2510,11121,Normal,22.00,5949,5436,49.0,15.0,242.8,50.00,15.6,239.3,50.00,14.9,246.7,50.00,11276.967,339.327,3031.321,4524.360
2016-7-27 10:53:6,41.0,530.2,501.3,11.3,10.9,11311.8,2510,11316,Normal,22.90,6050,5535,49.0,15.4,244.3,49.97,15.6,241.7,49.97,15.2,246.6,49.97,11277.865,339.354,3031.562,4524.720
2016-7-27 10:58:6,41.0,529.9,508.0,11.5,11.0,11312.7,2510,11536,Normal,23.80,6164,5647,48.0,15.5,242.6,50.00,16.2,238.9,50.00,15.5,246.3,50.00,11278.762,339.381,3031.804,4525.080
2016-7-27 11:3:6,41.0,534.4,495.4,11.4,11.3,11313.7,2510,11489,Normal,24.80,6127,5635,49.0,15.7,242.8,50.00,15.9,242.0,50.00,15.4,244.5,50.00,11279.759,339.411,3032.072,4525.480
2016-7-27 11:8:6,41.0,532.6,493.7,11.0,10.9,11314.6,2510,11112,Normal,25.70,5922,5455,49.0,15.2,241.2,49.98,15.4,240.6,49.98,15.0,242.7,49.98,11280.656,339.438,3032.313,4525.840
2016-7-27 11:13:6,41.0,528.6,491.7,11.5,11.4,11315.6,2510,11522,Normal,26.70,6130,5666,49.0,15.6,241.8,49.99,16.3,237.1,49.99,15.6,244.3,49.99,11281.653,339.468,3032.581,4526.240
2016-7-27 11:18:6,41.0,524.6,492.8,12.2,12.0,11316.6,2510,12094,Normal,27.70,6430,5951,49.0,16.4,241.5,49.98,17.1,237.2,49.98,16.5,244.5,49.98,11282.650,339.498,3032.849,4526.640
2016-7-27 11:23:6,41.0,516.7,483.8,12.4,12.2,11317.6,2510,12116,Normal,28.70,6436,5968,49.0,16.6,241.7,49.98,16.8,241.1,49.98,16.4,243.2,49.98,11283.647,339.528,3033.117,4527.040
2016-7-27 11:28:6,41.0,514.3,485.2,12.5,12.2,11318.6,2510,12186,Normal,29.70,6471,6005,50.0,16.7,241.5,49.99,17.0,239.0,49.99,16.5,244.7,49.99,11284.644,339.558,3033.385,4527.440
2016-7-27 11:33:6,41.0,518.1,482.9,12.4,12.3,11319.6,2510,12176,Normal,30.70,6466,6000,50.0,16.6,243.4,49.99,16.8,240.2,49.99,16.4,245.9,49.99,11285.641,339.588,3033.653,4527.840
2016-7-27 11:38:6,41.0,514.5,481.6,12.8,12.7,11320.6,2510,12485,Normal,31.70,6630,6152,50.0,17.1,242.9,49.99,17.3,241.1,49.99,16.8,245.3,49.99,11286.638,339.618,3033.921,4528.240
2016-7-27 11:43:6,41.0,514.6,479.6,12.8,12.7,11321.7,2511,12526,Normal,32.80,6648,6177,51.0,17.1,242.0,50.00,17.2,240.8,50.00,16.9,244.9,50.00,11287.735,339.651,3034.216,4528.680
2016-7-27 11:48:6,42.0,507.9,476.7,13.0,12.8,11322.7,2511,12529,Normal,33.80,6641,6186,50.0,17.2,242.3,49.99,17.2,242.8,49.99,16.9,243.4,49.99,11288.732,339.681,3034.484,4529.080
2016-7-27 11:53:6,42.0,503.6,473.5,13.3,13.1,11323.7,2511,12707,Normal,34.80,6747,6286,51.0,17.5,240.8,50.00,17.5,242.1,50.00,17.2,242.8,50.00,11289.729,339.711,3034.752,4529.480
2016-7-27 11:58:6,42.0,503.3,476.1,13.3,13.1,11324.8,2511,12728,Normal,35.90,6763,6293,51.0,17.5,243.6,50.01,17.5,243.0,50.01,17.1,245.1,50.01,11290.826,339.744,3035.046,4529.920
2016-7-27 12:3:6,42.0,509.2,471.2,13.3,13.4,11325.9,2511,12888,Normal,37.00,6839,6380,51.0,17.7,242.2,49.99,17.8,243.1,49.99,17.3,243.8,49.99,11291.922,339.777,3035.341,4530.360
2016-7-27 12:8:6,42.0,503.5,470.5,13.6,13.6,11327.0,2511,13061,Normal,38.10,6930,6467,51.0,17.9,242.3,50.00,17.9,240.6,50.00,17.6,246.1,50.00,11293.019,339.810,3035.636,4530.800
2016-7-27 12:13:6,42.0,500.3,470.1,13.7,13.6,11328.1,2511,13051,Normal,39.20,6925,6461,51.0,17.9,243.2,49.99,17.9,242.5,49.99,17.7,244.5,49.99,11294.116,339.843,3035.931,4531.240
2016-7-27 12:19:39,42.0,499.7,465.7,13.8,13.8,11329.5,2511,13131,Normal,40.60,6972,6497,51.0,18.0,240.8,50.00,18.1,241.3,50.00,17.8,242.1,50.00,11295.512,339.885,3036.306,4531.800
2016-7-27 12:24:39,42.0,499.1,465.1,14.0,14.0,11330.6,2511,13305,Normal,41.70,7065,6582,52.0,18.3,240.8,49.99,18.4,239.6,49.99,18.0,244.2,49.99,11296.608,339.918,3036.601,4532.240
2016-7-27 12:29:39,42.0,502.9,468.8,14.0,14.0,11331.7,2511,13382,Normal,42.80,7107,6620,52.0,18.4,243.1,50.02,18.4,240.9,50.02,18.1,245.3,50.02,11297.705,339.951,3036.896,4532.680
2016-7-27 12:34:39,42.0,501.3,467.2,14.0,14.0,11332.8,2511,13321,Normal,43.90,7071,6593,52.0,18.3,242.6,49.99,18.3,243.5,49.99,18.0,242.7,49.99,11298.802,339.984,3037.190,4533.120
2016-7-27 12:39:39,43.0,494.5,462.5,14.3,14.3,11333.9,2512,13448,Normal,45.00,7131,6662,52.0,18.5,241.2,49.99,18.5,240.2,49.99,18.2,244.1,49.99,11299.898,340.017,3037.485,4533.560
2016-7-27 12:44:39,43.0,494.3,460.2,14.3,14.4,11335.1,2512,13462,Normal,46.20,7139,6669,52.0,18.5,244.0,49.99,18.5,242.3,49.99,18.2,245.6,49.99,11301.095,340.053,3037.807,4534.040
2016-7-27 12:49:39,43.0,498.2,456.9,14.2,14.5,11336.2,2512,13508,Normal,47.30,7159,6697,52.0,18.5,241.2,49.99,18.5,243.1,49.99,18.3,241.2,49.99,11302.191,340.086,3038.102,4534.480
2016-7-27 12:54:39,43.0,494.5,465.9,14.5,14.3,11337.4,2512,13627,Normal,48.50,7227,6751,53.0,18.7,242.5,50.01,18.7,241.6,50.01,18.5,244.7,50.01,11303.388,340.122,3038.423,4534.960
2016-7-27 12:59:39,43.0,498.3,464.3,14.4,14.4,11338.5,2512,13616,Normal,49.60,7224,6743,52.0,18.6,240.9,49.98,18.7,243.0,49.98,18.4,241.3,49.98,11304.485,340.155,3038.718,4535.400
2016-7-27 13:4:39,43.0,498.0,456.0,14.4,14.6,11339.7,2512,13647,Normal,50.80,7248,6750,53.0,18.7,243.8,49.98,18.8,241.2,49.98,18.4,247.0,49.98,11305.681,340.191,3039.040,4535.880
2016-7-27 13:9:39,43.0,495.3,460.3,14.6,14.7,11340.8,2512,13761,Normal,51.90,7304,6811,53.0,18.8,241.9,49.96,19.0,241.1,49.96,18.6,243.7,49.96,11306.778,340.224,3039.334,4536.320
2016-7-27 13:14:39,43.0,500.5,465.5,14.5,14.6,11342.0,2512,13825,Normal,53.10,7327,6854,53.0,18.9,243.6,49.97,19.0,242.5,49.97,18.7,245.1,49.97,11307.974,340.260,3039.656,4536.800
2016-7-27 13:19:39,43.0,488.3,454.3,14.8,14.9,11343.1,2512,13785,Normal,54.20,7306,6833,53.0,18.8,241.7,49.98,19.0,239.2,49.98,18.7,245.1,49.98,11309.071,340.293,3039.951,4537.240
2016-7-27 13:24:39,43.0,492.4,457.6,14.7,14.8,11344.2,2512,13779,Normal,55.30,7306,6827,53.0,18.8,242.4,50.01,19.0,242.3,50.01,18.6,243.7,50.01,11310.167,340.326,3040.246,4537.680
2016-7-27 13:29:39,44.0,484.6,460.4,14.9,14.6,11345.4,2512,13734,Normal,56.50,7277,6810,53.0,18.7,244.5,50.00,18.9,241.7,50.00,18.5,246.9,50.00,11311.364,340.362,3040.567,4538.160
2016-7-27 13:34:39,44.0,482.6,459.5,14.9,14.7,11346.5,2512,13715,Normal,57.60,7262,6806,53.0,18.7,241.7,50.01,18.9,241.0,50.01,18.5,244.8,50.01,11312.460,340.395,3040.862,4538.600
2016-7-27 13:39:39,44.0,488.4,454.4,14.7,14.8,11347.7,2513,13678,Normal,58.80,7240,6789,53.0,18.7,241.0,50.00,18.9,242.5,50.00,18.5,242.4,50.00,11313.657,340.431,3041.184,4539.080
2016-7-27 13:44:39,44.0,484.5,455.4,14.9,14.9,11348.8,2513,13761,Normal,59.90,7279,6836,53.0,18.7,243.9,50.01,19.0,242.7,50.01,18.6,244.9,50.01,11314.754,340.464,3041.478,4539.520
2016-7-27 13:49:39,44.0,492.5,459.5,14.6,14.7,11350.0,2513,13691,Normal,61.10,7239,6804,53.0,18.6,245.2,49.99,18.8,240.8,49.99,18.5,247.4,49.99,11315.950,340.500,3041.800,4540.000
2016-7-27 13:54:39,44.0,482.3,448.3,14.9,15.0,11351.1,2513,13674,Normal,62.20,7232,6793,53.0,18.6,243.2,49.99,18.9,239.0,49.99,18.5,246.3,49.99,11317.047,340.533,3042.095,4540.440
2016-7-27 13:59:39,44.0,486.5,452.4,14.7,14.8,11352.3,2513,13607,Normal,63.40,7196,6762,53.0,18.5,242.4,50.01,18.7,241.5,50.01,18.4,245.0,50.01,11318.243,340.569,3042.416,4540.920
2016-7-27 14:4:39,44.0,495.5,449.5,14.5,15.0,11353.4,2513,13741,Normal,64.50,7266,6828,53.0,18.8,242.1,49.99,18.9,241.4,49.99,18.5,245.1,49.99,11319.340,340.602,3042.711,4541.360
2016-7-27 14:9:39,44.0,488.2,452.2,14.7,14.9,11354.5,2513,13668,Normal,65.60,7228,6792,53.0,18.6,241.3,50.00,18.8,241.1,50.00,18.4,243.6,50.00,11320.437,340.635,3043.006,4541.800
2016-7-27 14:14:39,44.0,484.4,453.4,14.7,14.8,11355.7,2513,13640,Normal,66.80,7207,6784,53.0,18.6,242.0,49.99,18.8,243.3,49.99,18.4,243.2,49.99,11321.633,340.671,3043.328,4542.280
2016-7-27 14:19:39,44.0,482.2,452.2,14.6,14.7,11356.8,2513,13476,Normal,67.90,7112,6711,53.0,18.4,241.8,49.99,18.6,241.6,49.99,18.1,243.5,49.99,11322.730,340.704,3043.622,4542.720
2016-7-27 14:24:39,44.0,493.5,458.4,14.4,14.6,11358.0,2513,13591,Normal,69.10,7168,6773,53.0,18.5,242.7,50.01,18.7,243.7,50.01,18.3,243.8,50.01,11323.926,340.740,3043.944,4543.200
2016-7-27 14:29:39,44.0,489.3,453.2,14.4,14.7,11359.1,2513,13492,Normal,70.20,7110,6729,53.0,18.3,242.9,49.99,18.6,241.7,49.99,18.3,243.6,49.99,11325.023,340.773,3044.239,4543.640
2016-7-27 14:34:39,44.0,483.6,455.6,14.4,14.5,11360.3,2513,13393,Normal,71.40,7048,6689,53.0,18.2,244.2,50.00,18.4,242.1,50.00,18.1,245.3,50.00,11326.219,340.809,3044.560,4544.120
2016-7-27 14:39:39,44.0,483.5,453.4,14.3,14.5,11361.4,2514,13302,Normal,72.50,6998,6647,53.0,18.2,242.8,50.01,18.3,241.7,50.01,18.0,244.4,50.01,11327.316,340.842,3044.855,4544.560
2016-7-27 14:44:39,45.0,489.4,451.4,14.0,14.4,11362.6,2514,13162,Normal,73.70,6923,6577,52.0,17.9,244.6,50.00,18.1,240.7,50.00,17.7,246.8,50.00,11328.512,340.878,3045.177,4545.040
2016-7-27 14:49:39,44.0,490.6,455.6,14.1,14.4,11363.7,2514,13301,Normal,74.80,7003,6640,53.0,18.0,244.1,50.00,18.3,242.1,50.00,17.9,246.0,50.00,11329.609,340.911,3045.472,4545.480
2016-7-27 14:54:39,44.0,494.7,460.6,14.0,14.3,11364.8,2514,13296,Normal,75.90,7003,6635,53.0,18.1,244.2,50.00,18.3,240.2,50.00,17.9,247.3,50.00,11330.706,340.944,3045.766,4545.920
2016-7-27 14:57:5,44.0,490.7,457.8,14.0,14.2,11365.4,2514,13184,Normal,76.50,6937,6586,52.0,17.9,241.8,50.00,18.2,241.2,50.00,17.8,244.2,50.00,11331.304,340.962,3045.927,4546.160
2016-7-27 15:2:5,44.0,493.9,454.9,13.8,14.2,11366.5,2514,13077,Normal,77.60,6883,6531,52.0,17.8,243.1,49.99,18.0,242.1,49.99,17.6,245.4,49.99,11332.401,340.995,3046.222,4546.600
2016-7-27 15:7:5,44.0,498.3,455.2,13.7,14.2,11367.7,2514,13112,Normal,78.80,6902,6547,52.0,17.8,241.6,49.99,18.0,242.2,49.99,17.7,243.2,49.99,11333.597,341.031,3046.544,4547.080
2016-7-27 15:12:5,44.0,500.2,460.1,13.6,14.0,11368.8,2514,13039,Normal,79.90,6861,6514,52.0,17.8,243.1,49.99,17.9,243.4,49.99,17.5,244.8,49.99,11334.694,341.064,3046.838,4547.520
2016-7-27 15:17:5,44.0,500.7,456.7,13.3,13.9,11369.8,2514,12812,Normal,80.90,6729,6412,52.0,17.4,243.4,50.00,17.6,242.1,50.00,17.2,245.5,50.00,11335.691,341.094,3047.106,4547.920
2016-7-27 15:22:5,44.0,500.9,460.0,13.2,13.6,11370.9,2514,12683,Normal,82.00,6659,6351,51.0,17.3,243.8,49.99,17.5,243.1,49.99,17.0,245.4,49.99,11336.787,341.127,3047.401,4548.360
2016-7-27 15:27:5,45.0,496.5,459.6,13.2,13.6,11371.9,2514,12653,Normal,83.00,6635,6320,51.0,17.1,245.1,50.01,17.4,242.5,50.01,17.0,247.4,50.01,11337.784,341.157,3047.669,4548.760
2016-7-27 15:32:5,45.0,496.3,458.3,13.1,13.6,11372.9,2514,12552,Normal,84.00,6571,6280,51.0,17.0,245.4,50.02,17.3,241.4,50.02,16.9,248.4,50.02,11338.781,341.187,3047.937,4549.160
2016-7-27 15:37:5,44.0,498.9,460.9,12.8,13.3,11374.0,2514,12364,Normal,85.10,6475,6184,51.0,16.8,243.4,50.01,17.0,241.2,50.01,16.6,246.6,50.01,11339.878,341.220,3048.232,4549.600
2016-7-27 15:42:5,44.0,499.4,468.3,12.7,12.9,11375.0,2515,12203,Normal,86.10,6389,6105,51.0,16.6,243.1,49.99,16.8,242.6,49.99,16.4,244.6,49.99,11340.875,341.250,3048.500,4550.000
2016-7-27 15:47:5,44.0,510.5,469.5,12.2,12.7,11376.0,2515,12061,Normal,87.10,6315,6034,51.0,16.3,243.0,49.98,16.9,239.3,49.98,16.2,246.4,49.98,11341.872,341.280,3048.768,4550.400
2016-7-27 15:52:5,44.0,507.3,469.3,12.2,12.6,11377.0,2515,11910,Normal,88.10,6238,5956,51.0,16.2,240.2,49.99,16.8,238.8,49.99,16.1,242.6,49.99,11342.869,341.310,3049.036,4550.800
2016-7-27 15:57:5,44.0,504.6,471.5,12.1,12.3,11378.1,2515,11732,Normal,89.20,6144,5866,51.0,15.9,240.9,49.97,16.6,237.9,49.97,15.8,244.7,49.97,11343.966,341.343,3049.331,4551.240
2016-7-27 16:2:5,44.0,518.0,479.0,11.6,12.0,11379.1,2515,11607,Normal,90.20,6085,5798,50.0,15.8,240.4,49.98,16.4,236.7,49.98,15.7,244.8,49.98,11344.963,341.373,3049.599,4551.640
2016-7-27 16:7:5,44.0,521.3,479.3,11.3,11.7,11380.0,2515,11359,Normal,91.10,5952,5677,50.0,15.5,240.2,49.97,16.1,237.5,49.97,15.4,243.7,49.97,11345.860,341.400,3049.840,4552.000
2016-7-27 16:32:6,44.0,511.2,470.4,10.5,11.1,11384.6,2515,10456,Normal,95.70,5443,5262,49.0,14.3,242.5,49.99,14.5,242.0,49.99,14.1,244.3,49.99,11350.446,341.538,3051.073,4553.840
2016-7-27 16:37:6,44.0,518.5,467.0,10.2,11.0,11385.5,2515,10267,Normal,96.60,5340,5172,49.0,14.0,242.9,49.96,14.2,240.9,49.96,13.8,245.6,49.96,11351.344,341.565,3051.314,4554.200
2016-7-27 16:42:6,44.0,520.9,468.2,9.9,10.6,11386.3,2516,9999,Normal,97.40,5193,5044,48.0,13.5,241.6,49.99,14.2,238.0,49.99,13.5,245.3,49.99,11352.141,341.589,3051.528,4554.520
2016-7-27 16:47:6,43.0,522.7,474.4,9.7,10.3,11387.1,2516,9829,Normal,98.20,5106,4957,48.0,13.3,240.6,50.00,14.0,236.9,50.00,13.3,244.0,50.00,11352.939,341.613,3051.743,4554.840
2016-7-27 16:52:6,43.0,530.3,477.8,9.5,10.2,11387.9,2516,9789,Normal,99.00,5074,4947,48.0,13.2,241.0,50.00,13.9,237.8,50.00,13.3,244.0,50.00,11353.736,341.637,3051.957,4555.160
2016-7-27 16:57:6,43.0,527.4,475.9,9.3,10.0,11388.7,2516,9549,Normal,99.80,4935,4829,47.0,12.9,240.2,50.00,13.5,238.3,50.00,12.9,242.7,50.00,11354.534,341.661,3052.172,4555.480
2016-7-27 17:2:6,43.0,539.9,475.5,8.9,9.9,11389.5,2516,9367,Normal,100.60,4837,4740,48.0,12.8,242.5,50.00,12.9,241.7,50.00,12.7,243.8,50.00,11355.332,341.685,3052.386,4555.800
2016-7-27 17:7:6,43.0,539.8,482.6,8.6,9.5,11390.3,2516,9127,Normal,101.40,4702,4630,47.0,12.4,242.0,49.99,12.6,241.1,49.99,12.3,243.8,49.99,11356.129,341.709,3052.600,4556.120
2016-7-27 17:12:6,43.0,542.5,489.1,8.4,9.2,11391.1,2516,8997,Normal,102.20,4631,4568,52.0,12.1,240.8,50.00,12.8,238.1,50.00,12.1,244.0,50.00,11356.927,341.733,3052.815,4556.440
2016-7-27 17:17:6,43.0,540.4,482.1,8.3,9.2,11391.8,2516,8791,Normal,102.90,4519,4469,56.0,12.0,242.6,49.99,12.2,241.5,49.99,11.8,244.3,49.99,11357.625,341.754,3053.002,4556.720
2016-7-27 17:22:6,43.0,547.1,482.1,7.9,8.9,11392.5,2516,8525,Normal,103.60,4371,4346,60.0,11.6,243.1,50.01,11.8,242.4,50.01,11.3,245.6,50.01,11358.323,341.775,3053.190,4557.000
2016-7-27 17:27:6,43.0,540.4,495.9,7.8,8.5,11393.2,2516,8309,Normal,104.30,4251,4245,63.0,11.3,242.7,50.00,11.5,241.6,50.00,11.1,245.4,50.00,11359.020,341.796,3053.378,4557.280
2016-7-27 17:32:6,43.0,549.1,490.4,7.4,8.3,11393.9,2516,8060,Normal,105.00,4117,4123,65.0,10.8,241.3,49.98,11.4,238.3,49.98,10.8,244.1,49.98,11359.718,341.817,3053.565,4557.560
2016-7-27 17:37:6,43.0,551.3,496.3,7.1,7.9,11394.6,2516,7796,Normal,105.70,3978,3993,67.0,10.6,240.9,50.01,10.9,240.7,50.01,10.5,242.5,50.01,11360.416,341.838,3053.753,4557.840
2016-7-27 17:42:6,43.0,553.8,504.0,6.9,7.6,11395.2,2517,7569,Normal,106.30,3861,3878,69.0,10.4,239.7,50.00,10.6,239.5,50.00,10.1,242.0,50.00,11361.014,341.856,3053.914,4558.080
2016-7-27 17:47:6,43.0,550.8,500.9,6.6,7.3,11395.8,2517,7237,Normal,106.90,3695,3704,66.0,9.9,240.2,50.00,10.2,239.2,50.00,9.7,242.6,50.00,11361.613,341.874,3054.074,4558.320
2016-7-27 17:52:6,44.0,562.1,507.4,6.2,7.0,11396.4,2517,6991,Normal,107.50,3541,3607,62.0,9.5,238.5,50.00,10.0,236.3,50.00,9.4,241.5,50.00,11362.211,341.892,3054.235,4558.560
2016-7-27 17:57:6,44.0,559.1,500.1,6.0,6.8,11397.0,2517,6685,Normal,108.10,3403,3432,65.0,9.1,239.6,50.00,9.3,239.3,50.00,9.0,241.6,50.00,11362.809,341.910,3054.396,4558.800
2016-7-27 18:2:6,44.0,562.3,500.2,5.8,6.6,11397.5,2517,6490,Normal,108.60,3292,3343,66.0,8.8,241.3,50.02,9.0,240.6,50.02,8.6,243.9,50.02,11363.308,341.925,3054.530,4559.000
2016-7-27 18:7:6,44.0,559.2,496.1,5.5,6.4,11398.1,2517,6202,Normal,109.20,3132,3209,67.0,8.5,239.3,50.00,8.7,237.5,50.00,8.3,241.5,50.00,11363.906,341.943,3054.691,4559.240
2016-7-27 18:12:6,44.0,566.1,495.9,5.2,6.1,11398.6,2517,5951,Normal,109.70,2996,3089,68.0,8.2,238.0,50.00,8.3,237.6,50.00,7.9,240.2,50.00,11364.404,341.958,3054.825,4559.440
2016-7-27 18:17:6,44.0,573.1,502.0,4.8,5.7,11399.0,2517,5590,Normal,110.10,2800,2915,69.0,7.6,237.6,50.01,7.8,237.4,50.01,7.5,239.7,50.01,11364.803,341.970,3054.932,4559.600
2016-7-27 18:22:6,44.0,566.3,502.1,4.6,5.5,11399.5,2517,5352,Normal,110.60,2664,2807,69.0,7.3,238.6,50.01,7.5,237.2,50.01,7.1,241.0,50.01,11365.302,341.985,3055.066,4559.800
2016-7-27 18:32:6,44.0,579.9,493.0,4.0,4.9,11400.4,2517,4759,Normal,111.50,2351,2467,68.0,6.4,238.3,50.01,6.6,237.9,50.01,6.2,240.6,50.01,11366.199,342.012,3055.307,4560.160
2016-7-27 18:37:6,44.0,576.9,494.0,3.8,4.7,11400.7,2517,4556,Normal,111.80,2242,2373,68.0,6.1,238.7,49.99,6.3,237.8,49.99,6.0,240.9,49.99,11366.498,342.021,3055.388,4560.280
2016-7-27 18:42:6,44.0,574.0,500.1,3.6,4.5,11401.1,2518,4338,Normal,112.20,2120,2277,68.0,5.8,239.4,50.00,6.0,238.5,50.00,5.7,241.4,50.00,11366.897,342.033,3055.495,4560.440
2016-7-27 18:47:6,43.0,582.0,500.1,3.4,4.2,11401.4,2518,4098,Normal,112.50,1996,2161,67.0,5.5,238.8,49.99,5.7,237.7,49.99,5.3,240.8,49.99,11367.196,342.042,3055.575,4560.560
2016-7-27 18:52:6,44.0,579.0,496.1,3.2,4.1,11401.8,2518,3919,Normal,112.90,1898,2080,66.0,5.2,238.6,49.98,5.4,237.9,49.98,5.1,240.8,49.98,11367.595,342.054,3055.682,4560.720
2016-7-27 18:57:6,43.0,578.8,494.9,3.0,3.9,11402.1,2518,3640,Normal,113.20,1756,1944,66.0,4.8,238.3,49.96,5.1,237.2,49.96,4.8,240.6,49.96,11367.894,342.063,3055.763,4560.840
2016-7-27 19:2:6,43.0,583.0,500.1,2.6,3.4,11402.4,2518,3266,Normal,113.50,1577,1749,65.0,4.4,238.4,49.99,4.7,236.6,49.99,4.4,240.3,49.99,11368.193,342.072,3055.843,4560.960
2016-7-27 19:7:6,43.0,590.8,496.9,2.5,3.3,11402.7,2518,3129,Normal,113.80,1499,1690,65.0,4.2,237.4,49.99,4.5,236.4,49.99,4.2,239.2,49.99,11368.492,342.081,3055.924,4561.080
2016-7-27 19:12:6,43.0,579.8,498.9,2.4,3.1,11402.8,2518,2943,Normal,113.90,1407,1596,62.0,4.0,238.7,49.98,4.2,236.9,49.98,4.0,240.2,49.98,11368.592,342.084,3055.950,4561.120
2016-7-27 19:17:6,43.0,579.9,498.9,1.9,2.4,11403.0,2518,2331,Normal,114.10,1144,1247,62.0,3.1,237.8,49.96,3.4,236.2,49.96,3.2,239.4,49.96,11368.791,342.090,3056.004,4561.200
2016-7-27 19:22:6,43.0,572.0,510.0,1.6,1.9,11403.2,2518,1863,Normal,114.30,938,985,61.0,2.5,238.2,49.99,2.8,236.2,49.99,2.6,239.8,49.99,11368.990,342.096,3056.058,4561.280
2016-7-27 19:27:6,43.0,571.0,471.0,1.6,2.1,11403.4,2518,1908,Normal,114.50,938,1029,61.0,2.6,237.5,50.00,2.9,236.3,50.00,2.7,240.0,50.00,11369.190,342.102,3056.111,4561.360
2016-7-27 19:32:6,43.0,577.9,493.0,1.4,1.8,11403.5,2518,1708,Normal,114.60,854,913,60.0,2.3,237.5,50.02,2.6,236.1,50.02,2.4,239.3,50.02,11369.290,342.105,3056.138,4561.400
2016-7-27 19:37:6,43.0,571.0,476.1,1.5,2.1,11403.6,2518,1893,Normal,114.70,914,1039,60.0,2.5,237.2,49.99,2.8,235.9,49.99,2.7,239.3,49.99,11369.389,342.108,3056.165,4561.440
2016-7-27 19:42:6,43.0,566.9,517.9,1.3,1.5,11403.7,2519,1531,Normal,114.80,787,803,59.0,2.1,238.2,49.99,2.4,236.4,49.99,2.2,240.1,49.99,11369.489,342.111,3056.192,4561.480
2016-7-27 19:47:6,42.0,568.8,508.9,1.3,1.5,11403.8,2519,1490,Normal,114.90,776,773,59.0,2.0,237.8,50.00,2.3,236.6,50.00,2.2,240.3,50.00,11369.589,342.114,3056.218,4561.520
2016-7-27 19:52:6,42.0,577.5,513.5,1.4,1.6,11403.9,2519,1664,Normal,115.00,852,871,58.0,2.2,238.3,50.03,2.6,236.8,50.03,2.3,240.4,50.03,11369.688,342.117,3056.245,4561.560
2016-7-27 19:57:6,42.0,573.3,523.4,1.3,1.4,11404.0,2519,1449,Normal,115.10,768,741,58.0,2.0,238.9,50.03,2.3,237.1,50.03,2.1,240.9,50.03,11369.788,342.120,3056.272,4561.600
2016-7-27 20:2:6,42.0,555.9,520.0,1.1,1.2,11404.2,2519,1248,Normal,115.30,668,639,58.0,1.7,238.2,50.06,1.9,237.1,50.06,1.7,239.9,50.06,11369.987,342.126,3056.326,4561.680
2016-7-27 20:7:6,42.0,564.8,516.9,1.1,1.1,11404.3,2519,1177,Normal,115.40,633,603,58.0,1.7,237.1,49.99,1.7,235.9,49.99,1.5,239.3,49.99,11370.087,342.129,3056.352,4561.720
2016-7-27 20:12:6,42.0,553.8,520.9,1.0,1.0,11404.4,2519,1091,Normal,115.50,594,556,57.0,1.6,237.5,49.98,1.6,236.0,49.98,1.5,239.6,49.98,11370.187,342.132,3056.379,4561.760
2016-7-27 20:17:6,42.0,552.0,517.0,1.0,0.9,11404.5,2519,1012,Normal,115.60,556,516,56.0,1.5,236.4,50.01,1.5,235.6,50.01,1.4,238.5,50.01,11370.287,342.135,3056.406,4561.800
2016-7-27 20:22:6,42.0,547.8,516.9,0.9,0.9,11404.6,2519,938,Normal,115.70,518,480,56.0,1.4,237.1,50.00,1.5,235.3,50.00,1.3,239.2,50.00,11370.386,342.138,3056.433,4561.840
2016-7-27 20:27:6,41.0,543.8,499.9,0.8,0.8,11404.7,2519,808,Normal,115.80,454,413,56.0,1.3,236.1,50.01,1.3,235.3,50.01,1.2,238.3,50.01,11370.486,342.141,3056.460,4561.880
2016-7-27 20:32:6,41.0,542.9,493.9,0.7,0.7,11404.8,2519,698,Normal,115.90,397,360,55.0,1.2,237.5,50.01,1.2,236.2,50.01,1.1,239.8,50.01,11370.586,342.144,3056.486,4561.920
2016-7-27 20:37:6,41.0,545.9,493.9,0.6,0.6,11404.9,2519,611,Normal,116.00,353,318,55.0,1.2,236.6,50.00,1.1,235.7,50.00,1.0,239.0,50.00,11370.685,342.147,3056.513,4561.960
2016-7-27 20:42:6,41.0,548.9,502.9,0.5,0.5,11404.9,2520,520,Normal,116.00,306,274,54.0,1.1,237.5,49.99,1.0,235.5,49.99,0.9,239.6,49.99,11370.685,342.147,3056.513,4561.960
2016-7-27 20:47:6,41.0,536.9,505.9,0.4,0.4,11404.9,2520,437,Normal,116.00,264,233,54.0,1.0,236.8,50.00,0.9,234.9,50.00,0.9,239.1,50.00,11370.685,342.147,3056.513,4561.960
2016-7-27 20:52:6,41.0,528.9,478.0,0.4,0.4,11404.9,2520,373,Normal,116.00,230,202,53.0,1.0,237.2,49.99,0.9,235.9,49.99,0.8,239.5,49.99,11370.685,342.147,3056.513,4561.960
2016-7-27 20:57:6,41.0,543.8,500.9,0.3,0.3,11404.9,2520,331,Normal,116.00,208,183,52.0,1.0,240.1,49.99,0.8,239.0,49.99,0.8,242.3,49.99,11370.685,342.147,3056.513,4561.960
2016-7-27 21:2:6,41.0,515.9,468.9,0.3,0.3,11404.9,2520,304,Normal,116.00,195,169,52.0,1.0,237.6,49.97,0.8,236.6,49.97,0.8,239.9,49.97,11370.685,342.147,3056.513,4561.960
2016-7-27 21:7:6,41.0,506.9,476.0,0.3,0.3,11404.9,2520,285,Normal,116.00,184,160,52.0,1.0,237.7,50.01,0.8,237.3,50.01,0.8,239.9,50.01,11370.685,342.147,3056.513,4561.960
2016-7-27 21:12:6,41.0,493.9,502.0,0.3,0.3,11404.9,2520,283,Normal,116.00,183,160,51.0,1.0,238.4,49.99,0.8,237.6,49.99,0.8,240.6,49.99,11370.685,342.147,3056.513,4561.960
2016-7-27 21:17:6,40.0,500.8,491.9,0.3,0.2,11404.9,2520,256,Normal,116.00,169,146,51.0,1.0,237.7,49.99,0.8,237.3,49.99,0.8,239.9,49.99,11370.685,342.147,3056.513,4561.960
2016-7-27 21:22:7,40.0,511.9,485.9,0.2,0.2,11404.9,2520,196,Normal,116.00,139,117,50.0,1.0,238.2,50.00,0.7,237.7,50.00,0.8,240.1,50.00,11370.685,342.147,3056.513,4561.960
2016-7-27 21:27:7,40.0,507.9,450.9,0.1,0.1,11404.9,2520,121,Normal,116.00,99,81,49.0,1.0,238.4,49.99,0.7,237.6,49.99,0.9,240.4,49.99,11370.685,342.147,3056.513,4561.960
2016-7-27 21:32:8,40.0,432.9,470.8,0.1,0.1,11404.9,2520,96,Normal,116.00,86,70,49.0,1.0,238.2,49.99,0.7,237.9,49.99,0.9,240.4,49.99,11370.685,342.147,3056.513,4561.960
2016-7-27 21:37:8,40.0,518.9,451.9,0.1,0.1,11404.9,2520,115,Normal,116.00,96,79,49.0,1.0,238.4,49.99,0.8,237.8,49.99,0.9,240.4,49.99,11370.685,342.147,3056.513,4561.960
2016-7-27 21:42:8,40.0,415.0,402.0,0.1,0.1,11404.9,2521,56,Normal,116.00,64,51,49.0,1.1,238.0,50.01,0.8,237.2,50.01,0.9,240.2,50.01,11370.685,342.147,3056.513,4561.960
2016-7-27 21:47:8,40.0,371.9,370.5,0.1,0.1,11404.9,2521,43,Normal,116.00,57,46,48.0,1.1,238.6,49.99,0.8,236.9,49.99,0.8,240.7,49.99,11370.685,342.147,3056.513,4561.960
2016-7-27 21:52:8,40.0,250.5,258.0,0.1,0.1,11404.9,2521,0,Normal,116.00,37,32,43.0,0.1,239.3,50.01,0.1,237.3,50.01,0.0,241.0,50.01,11370.685,342.147,3056.513,4561.960
