Time,Temperature,PV1 Voltage[V],PV2 Voltage[V],PV1 Current[A],PV2 Current[A],Total energy[KW.Hr],Total operation hours[Hr],Total AC Power[W],Mode,Daily Energy[KW.Hr],PV1 Input Power[W],PV2 Input Power[W],Heatsink Temperature,Current to grid (R Phase)[A],Grid voltage(R Phase)[V],Grid frequency(R Phase)[Hz],Current to grid (S Phase)[A],Grid voltage(S Phase)[V],Grid frequency(S Phase)[Hz],Current to grid (T Phase)[A],Grid voltage(T Phase)[V],Grid frequency(T Phase)[Hz],Reduced amount of CO2[KG],Reduced amount of SO2[KG],Reduced amount of Oil[KG],Reduced amount of Coal[KG]
2016-7-7 5:26:15,38.0,191.2,200.0,0.1,0.1,9962.5,2175,0,Normal,75.90,27,24,39.0,0.1,239.5,49.99,0.1,239.1,49.99,0.1,242.6,49.99,9932.612,298.875,2669.950,3985.000
2016-7-7 5:26:34,25.0,117.0,116.7,0.0,0.0,9886.6,2175,0,Fault,0.00,23,20,23.0,0.0,241.4,49.99,0.0,240.5,49.99,0.0,244.0,49.99,9856.940,296.598,2649.609,3954.640
2016-7-7 5:31:34,27.0,120.8,120.5,0.0,0.0,9886.6,2175,0,Fault,0.00,24,21,25.0,0.0,241.4,49.98,0.0,240.6,49.98,0.0,244.1,49.98,9856.940,296.598,2649.609,3954.640
2016-7-7 5:36:34,29.0,506.5,506.0,0.0,0.0,9886.6,2175,0,Fault,0.00,96,74,26.0,0.0,241.6,50.01,0.0,240.6,50.01,0.0,243.9,50.01,9856.940,296.598,2649.609,3954.640
2016-7-7 5:41:35,30.0,526.6,526.1,0.0,0.0,9886.6,2175,0,Wait,0.00,99,73,27.0,0.0,241.5,50.01,0.0,240.4,50.01,0.0,243.9,50.01,9856.940,296.598,2649.609,3954.640
2016-7-7 5:46:35,30.0,559.2,558.5,0.0,0.0,9886.6,2175,0,Fault,0.00,110,72,27.0,0.0,242.2,50.01,0.0,240.9,50.01,0.0,244.5,50.01,9856.940,296.598,2649.609,3954.640
2016-7-7 6:22:5,32.0,543.9,497.8,0.2,0.2,9886.6,2175,209,Normal,0.00,146,123,38.0,1.1,238.1,49.97,0.9,237.1,49.97,0.8,239.9,49.97,9856.940,296.598,2649.609,3954.640
2016-7-7 6:27:5,32.0,538.9,512.7,0.3,0.2,9886.6,2175,244,Normal,0.00,164,139,39.0,1.1,238.2,49.99,0.9,237.3,49.99,0.8,240.6,49.99,9856.940,296.598,2649.609,3954.640
2016-7-7 6:32:5,33.0,541.9,495.7,0.2,0.2,9886.7,2175,228,Normal,0.10,156,132,39.0,1.1,238.4,49.98,0.9,237.3,49.98,0.9,240.6,49.98,9857.040,296.601,2649.636,3954.680
2016-7-7 6:37:5,33.0,569.9,461.8,0.2,0.2,9886.7,2175,170,Normal,0.10,124,106,38.0,1.0,238.2,49.98,0.8,237.5,49.98,0.8,240.4,49.98,9857.040,296.601,2649.636,3954.680
2016-7-7 6:42:5,33.0,540.1,540.7,0.4,0.3,9886.7,2176,383,Normal,0.10,235,207,41.0,0.9,238.1,50.01,1.0,237.0,50.01,0.9,240.5,50.01,9857.040,296.601,2649.636,3954.680
2016-7-7 6:47:5,33.0,563.5,528.5,0.7,0.7,9886.7,2176,722,Normal,0.10,410,372,42.0,1.2,237.9,50.01,1.5,236.8,50.01,1.3,240.0,50.01,9857.040,296.601,2649.636,3954.680
2016-7-7 6:52:5,33.0,595.8,550.6,1.1,1.0,9886.8,2176,1214,Normal,0.20,666,608,43.0,1.7,238.1,50.00,2.0,236.8,50.00,1.9,240.2,50.00,9857.140,296.604,2649.662,3954.720
2016-7-7 6:57:5,33.0,606.3,575.4,1.4,1.4,9886.9,2176,1675,Normal,0.30,907,827,42.0,2.2,238.2,49.99,2.5,237.1,49.99,2.3,240.7,49.99,9857.239,296.607,2649.689,3954.760
2016-7-7 7:2:5,34.0,596.4,551.3,1.2,1.2,9887.1,2176,1354,Normal,0.50,741,672,43.0,1.8,238.0,50.00,2.1,237.1,50.00,1.9,240.4,50.00,9857.439,296.613,2649.743,3954.840
2016-7-7 7:7:5,34.0,582.2,550.0,1.0,0.9,9887.2,2176,1084,Normal,0.60,599,544,44.0,1.6,237.8,49.98,1.8,236.5,49.98,1.6,240.2,49.98,9857.538,296.616,2649.770,3954.880
2016-7-7 7:12:5,34.0,622.9,571.3,1.4,1.4,9887.3,2176,1662,Normal,0.70,895,826,44.0,2.2,237.5,49.99,2.5,236.0,49.99,2.3,240.3,49.99,9857.638,296.619,2649.796,3954.920
2016-7-7 7:17:5,34.0,618.9,574.7,1.7,1.7,9887.4,2176,2009,Normal,0.80,1076,993,44.0,2.6,237.9,49.98,2.9,236.6,49.98,2.7,240.9,49.98,9857.738,296.622,2649.823,3954.960
2016-7-7 7:22:5,34.0,617.0,573.8,1.8,1.8,9887.6,2176,2173,Normal,1.00,1165,1067,45.0,2.9,237.0,49.99,3.2,236.2,49.99,2.9,239.5,49.99,9857.937,296.628,2649.877,3955.040
2016-7-7 7:27:5,35.0,611.0,563.8,1.3,1.3,9887.8,2176,1570,Normal,1.20,852,778,46.0,2.1,237.3,50.01,2.4,236.3,50.01,2.2,240.2,50.01,9858.137,296.634,2649.930,3955.120
2016-7-7 7:32:5,35.0,595.0,564.8,1.5,1.4,9887.9,2176,1667,Normal,1.30,901,826,46.0,2.2,238.9,50.00,2.5,237.4,50.00,2.3,241.5,50.00,9858.236,296.637,2649.957,3955.160
2016-7-7 7:37:5,35.0,587.9,571.6,1.2,1.2,9888.0,2176,1384,Normal,1.40,754,689,46.0,1.9,238.7,50.01,2.2,237.1,50.01,2.1,241.0,50.01,9858.336,296.640,2649.984,3955.200
2016-7-7 7:42:5,35.0,612.9,564.8,1.6,1.6,9888.2,2177,1845,Normal,1.60,992,912,47.0,2.4,238.4,50.01,2.6,236.8,50.01,2.6,240.1,50.01,9858.535,296.646,2650.038,3955.280
2016-7-7 7:47:5,35.0,610.8,547.6,1.3,1.3,9888.3,2177,1554,Normal,1.70,844,769,47.0,2.0,241.0,50.01,2.3,239.0,50.01,2.2,242.7,50.01,9858.635,296.649,2650.064,3955.320
2016-7-7 7:52:5,35.0,582.8,561.7,0.9,0.8,9888.4,2177,1006,Normal,1.80,560,505,48.0,1.4,241.2,49.99,1.7,239.7,49.99,1.6,243.6,49.99,9858.735,296.652,2650.091,3955.360
2016-7-7 7:57:5,35.0,579.8,528.7,0.6,0.5,9888.5,2177,603,Normal,1.90,350,312,47.0,1.1,241.5,49.98,1.3,239.4,49.98,1.2,243.7,49.98,9858.835,296.655,2650.118,3955.400
2016-7-7 8:2:5,35.0,570.8,502.6,0.4,0.4,9888.5,2177,377,Normal,1.90,232,204,46.0,0.9,237.5,49.99,1.0,235.8,49.99,0.9,239.4,49.99,9858.835,296.655,2650.118,3955.400
2016-7-7 8:7:5,35.0,587.6,547.6,0.7,0.7,9888.6,2177,823,Normal,2.00,464,419,47.0,1.2,236.9,50.00,1.5,234.9,50.00,1.4,238.9,50.00,9858.934,296.658,2650.145,3955.440
2016-7-7 8:12:5,35.0,591.7,538.5,0.7,0.7,9888.6,2177,775,Normal,2.00,435,399,48.0,1.2,237.2,49.98,1.4,235.5,49.98,1.3,239.6,49.98,9858.934,296.658,2650.145,3955.440
2016-7-7 8:17:5,36.0,570.1,526.7,0.5,0.4,9888.7,2177,483,Normal,2.10,287,256,47.0,1.0,236.8,49.98,1.0,235.0,49.98,1.0,239.1,49.98,9859.034,296.661,2650.172,3955.480
2016-7-7 8:22:5,35.0,609.9,557.8,0.7,0.7,9888.7,2177,828,Normal,2.10,460,428,47.0,1.2,241.0,50.00,1.4,239.7,50.00,1.3,242.7,50.00,9859.034,296.661,2650.172,3955.480
2016-7-7 8:27:5,36.0,583.9,563.7,1.0,1.0,9888.8,2177,1159,Normal,2.20,632,586,47.0,1.5,236.8,49.98,1.8,235.3,49.98,1.6,239.6,49.98,9859.134,296.664,2650.198,3955.520
2016-7-7 8:32:5,36.0,600.0,556.8,1.2,1.2,9888.9,2177,1413,Normal,2.30,768,705,47.0,1.9,236.6,50.01,2.1,235.6,50.01,2.0,239.1,50.01,9859.233,296.667,2650.225,3955.560
2016-7-7 8:37:5,36.0,602.8,558.6,0.8,0.8,9889.0,2177,899,Normal,2.40,501,458,47.0,1.3,240.5,49.99,1.5,238.6,49.99,1.4,243.0,49.99,9859.333,296.670,2650.252,3955.600
2016-7-7 8:42:5,36.0,585.8,547.6,0.9,0.8,9889.1,2178,961,Normal,2.50,533,487,47.0,1.4,240.5,49.97,1.7,237.8,49.97,1.5,242.6,49.97,9859.433,296.673,2650.279,3955.640
2016-7-7 8:47:5,36.0,620.8,568.9,1.7,1.7,9889.2,2178,2059,Normal,2.60,1113,1006,48.0,2.6,240.5,49.96,2.9,239.2,49.96,2.7,243.2,49.96,9859.532,296.676,2650.306,3955.680
2016-7-7 8:52:5,36.0,595.5,552.7,1.0,1.0,9889.3,2178,1161,Normal,2.70,640,581,48.0,1.5,240.4,49.99,1.8,238.3,49.99,1.7,242.5,49.99,9859.632,296.679,2650.332,3955.720
2016-7-7 8:57:5,36.0,596.2,586.3,1.9,1.8,9889.4,2178,2177,Normal,2.80,1172,1064,48.0,2.8,240.3,50.00,3.1,239.3,50.00,2.9,243.2,50.00,9859.732,296.682,2650.359,3955.760
2016-7-7 9:2:5,36.0,612.1,570.0,1.9,1.9,9889.6,2178,2257,Normal,3.00,1214,1102,48.0,2.8,239.8,50.00,3.2,237.8,50.00,3.1,242.0,50.00,9859.931,296.688,2650.413,3955.840
2016-7-7 9:7:5,36.0,625.8,581.4,4.0,3.9,9889.9,2178,4774,Normal,3.30,2519,2315,49.0,6.2,240.8,50.01,6.5,239.8,50.01,6.3,242.5,50.01,9860.230,296.697,2650.493,3955.960
2016-7-7 9:12:5,36.0,601.2,574.7,3.7,3.5,9890.5,2178,4252,Normal,3.90,2269,2043,49.0,5.5,240.4,50.00,5.9,238.8,50.00,5.7,241.8,50.00,9860.828,296.715,2650.654,3956.200
2016-7-7 9:17:5,36.0,572.6,572.9,4.2,3.8,9891.2,2178,4638,Normal,4.60,2457,2241,48.0,6.0,241.4,50.00,6.4,238.8,50.00,6.2,243.3,50.00,9861.526,296.736,2650.842,3956.480
2016-7-7 9:22:5,36.0,607.1,558.7,8.2,8.2,9891.9,2178,9456,Normal,5.30,5042,4626,49.0,12.6,242.8,50.00,13.1,240.1,50.00,12.9,244.1,50.00,9862.224,296.757,2651.029,3956.760
2016-7-7 9:27:5,37.0,594.4,542.9,7.8,8.0,9892.6,2178,8871,Normal,6.00,4699,4371,50.0,12.0,241.1,50.00,12.3,240.2,50.00,12.0,242.8,50.00,9862.922,296.778,2651.217,3957.040
2016-7-7 9:32:5,37.0,583.3,528.0,8.9,8.8,9893.3,2178,9731,Normal,6.70,5246,4704,49.0,13.2,241.5,50.00,13.4,241.0,50.00,13.1,244.6,50.00,9863.620,296.799,2651.404,3957.320
2016-7-7 9:37:5,37.0,606.4,551.0,8.7,8.8,9893.9,2178,9988,Normal,7.30,5333,4892,49.0,13.5,242.0,49.99,13.9,240.4,49.99,13.5,245.1,49.99,9864.218,296.817,2651.565,3957.560
2016-7-7 9:42:5,37.0,597.3,548.9,9.2,9.2,9894.8,2179,10367,Normal,8.20,5531,5083,47.0,14.0,242.7,49.99,14.3,241.7,49.99,13.8,246.0,49.99,9865.116,296.844,2651.806,3957.920
2016-7-7 9:47:5,37.0,594.2,549.8,9.6,9.5,9895.7,2179,10766,Normal,9.10,5744,5279,47.0,14.5,242.2,49.98,14.9,242.3,49.98,14.4,244.4,49.98,9866.013,296.871,2652.048,3958.280
2016-7-7 9:52:5,37.0,590.3,543.9,10.4,10.4,9896.5,2179,11627,Normal,9.90,6203,5700,48.0,15.7,245.3,50.00,15.9,243.6,50.00,15.6,248.0,50.00,9866.810,296.895,2652.262,3958.600
2016-7-7 9:57:5,38.0,591.8,540.4,11.6,11.7,9897.3,2179,12945,Normal,10.70,6919,6359,47.0,17.5,243.5,50.01,17.7,243.7,50.01,17.4,244.6,50.01,9867.608,296.919,2652.476,3958.920
2016-7-7 10:2:5,38.0,588.2,532.7,10.1,10.6,9898.2,2179,11470,Normal,11.60,6031,5712,48.0,15.5,244.0,49.98,15.7,243.4,49.98,15.3,247.4,49.98,9868.505,296.946,2652.718,3959.280
2016-7-7 10:7:5,38.0,594.1,522.6,10.6,11.1,9899.0,2179,11959,Normal,12.40,6371,5873,48.0,16.3,240.1,50.00,16.6,240.0,50.00,16.3,242.7,50.00,9869.303,296.970,2652.932,3959.600
2016-7-7 10:12:5,38.0,552.1,513.8,4.8,5.0,9899.6,2179,5165,Normal,13.00,2670,2611,49.0,6.8,241.2,50.00,7.2,240.4,50.00,6.9,244.4,50.00,9869.901,296.988,2653.093,3959.840
2016-7-7 10:17:5,38.0,591.4,543.6,11.4,11.4,9900.2,2179,12729,Normal,13.60,6807,6249,50.0,17.2,244.1,50.00,17.5,243.3,50.00,17.1,246.6,50.00,9870.499,297.006,2653.254,3960.080
2016-7-7 10:22:5,38.0,565.2,536.7,2.6,2.5,9901.1,2179,2858,Normal,14.50,1530,1388,47.0,3.7,239.4,49.99,4.1,238.4,49.99,3.8,242.6,49.99,9871.397,297.033,2653.495,3960.440
2016-7-7 10:27:5,39.0,579.6,481.1,12.5,12.8,9902.1,2179,13168,Normal,15.50,7287,6220,49.0,17.8,243.0,49.97,18.0,244.4,49.97,17.8,244.7,49.97,9872.394,297.063,2653.763,3960.840
2016-7-7 10:32:5,39.0,586.3,520.8,3.0,3.0,9902.8,2179,3299,Normal,16.20,1768,1590,48.0,4.2,241.0,49.98,4.5,239.7,49.98,4.4,242.8,49.98,9873.092,297.084,2653.950,3961.120
2016-7-7 10:37:5,39.0,590.4,534.9,12.6,12.7,9903.6,2179,13969,Normal,17.00,7487,6840,51.0,18.8,244.8,50.00,19.1,245.7,50.00,18.8,245.2,50.00,9873.889,297.108,2654.165,3961.440
2016-7-7 10:42:5,39.0,574.2,536.2,14.0,13.7,9904.6,2180,15101,Normal,18.00,8085,7404,52.0,20.3,243.0,49.99,20.7,241.8,49.99,20.3,246.8,49.99,9874.886,297.138,2654.433,3961.840
2016-7-7 10:47:5,39.0,575.7,536.1,13.4,13.2,9905.7,2180,14542,Normal,19.10,7761,7154,52.0,19.7,246.1,50.00,19.9,241.1,50.00,19.6,248.8,50.00,9875.983,297.171,2654.728,3962.280
2016-7-7 10:52:5,39.0,574.5,542.9,12.4,12.0,9906.5,2180,13445,Normal,19.90,7194,6596,51.0,18.1,244.0,49.98,18.4,244.0,49.98,18.1,245.3,49.98,9876.781,297.195,2654.942,3962.600
2016-7-7 10:57:5,39.0,563.5,541.0,12.1,11.6,9907.6,2180,12870,Normal,21.00,6872,6329,50.0,17.4,243.7,49.99,17.7,241.5,49.99,17.5,247.3,49.99,9877.877,297.228,2655.237,3963.040
2016-7-7 11:2:5,40.0,551.5,538.1,3.5,3.2,9908.4,2180,3620,Normal,21.80,1947,1732,49.0,4.7,241.9,49.99,5.0,240.3,49.99,4.8,244.4,49.99,9878.675,297.252,2655.451,3963.360
2016-7-7 11:7:5,40.0,565.8,534.1,12.9,12.6,9909.3,2180,13839,Normal,22.70,7375,6820,51.0,19.0,239.6,50.00,19.3,239.1,50.00,18.8,242.9,50.00,9879.572,297.279,2655.692,3963.720
2016-7-7 11:12:5,40.0,549.9,537.2,14.3,12.8,9910.4,2180,14512,Normal,23.80,7937,6948,52.0,19.7,240.8,50.01,20.0,242.0,50.01,19.5,244.9,50.01,9880.669,297.312,2655.987,3964.160
2016-7-7 11:17:5,40.0,527.9,502.7,6.2,5.8,9911.5,2180,6099,Normal,24.90,3302,2934,51.0,8.3,237.4,50.00,8.6,237.1,50.00,8.2,241.2,50.00,9881.765,297.345,2656.282,3964.600
2016-7-7 11:22:5,40.0,563.7,481.9,10.4,10.1,9912.6,2180,10570,Normal,26.00,5903,4919,51.0,14.5,239.4,49.99,14.9,237.3,49.99,14.4,243.4,49.99,9882.862,297.378,2656.577,3965.040
2016-7-7 11:27:5,40.0,551.3,520.6,14.0,13.7,9913.6,2180,14623,Normal,27.00,7775,7224,52.0,20.0,239.0,49.99,20.4,238.9,49.99,19.8,243.6,49.99,9883.859,297.408,2656.845,3965.440
2016-7-7 11:32:5,40.0,557.0,503.4,13.5,13.9,9914.8,2180,14332,Normal,28.20,7613,7087,52.0,19.7,237.0,49.99,20.0,237.1,49.99,19.5,242.5,49.99,9885.056,297.444,2657.166,3965.920
2016-7-7 11:37:5,41.0,583.6,535.6,13.5,13.9,9915.9,2180,15061,Normal,29.30,7926,7522,52.0,20.6,241.2,49.96,20.7,236.8,49.96,20.4,245.6,49.96,9886.152,297.477,2657.461,3966.360
2016-7-7 11:42:5,41.0,543.8,504.1,14.5,14.6,9917.2,2181,15006,Normal,30.60,7970,7422,53.0,20.5,242.7,49.97,20.8,238.9,49.97,20.3,246.2,49.97,9887.448,297.516,2657.810,3966.880
2016-7-7 11:47:5,41.0,572.2,533.3,14.0,14.1,9918.5,2181,15280,Normal,31.90,8103,7570,54.0,20.5,246.3,49.97,20.7,244.8,49.97,20.3,247.5,49.97,9888.745,297.555,2658.158,3967.400
2016-7-7 11:52:5,41.0,561.9,523.9,14.2,14.3,9919.6,2181,15211,Normal,33.00,8064,7538,54.0,20.5,241.1,49.98,20.8,240.1,49.98,20.2,246.0,49.98,9889.841,297.588,2658.453,3967.840
2016-7-7 11:57:5,41.0,496.3,505.5,15.8,14.9,9920.8,2181,15107,Normal,34.20,7901,7594,53.0,20.3,243.4,49.98,20.6,241.7,49.98,20.1,248.9,49.98,9891.038,297.624,2658.774,3968.320
2016-7-7 12:2:5,41.0,585.3,554.4,13.8,13.2,9921.8,2181,15168,Normal,35.20,8149,7410,53.0,20.7,240.9,50.01,21.0,239.7,50.01,20.3,244.3,50.01,9892.035,297.654,2659.042,3968.720
2016-7-7 12:7:5,42.0,549.3,517.0,8.0,8.0,9922.9,2181,8457,Normal,36.30,4459,4187,51.0,11.5,242.8,49.98,11.7,242.6,49.98,11.4,245.3,49.98,9893.131,297.687,2659.337,3969.160
2016-7-7 12:12:5,42.0,596.6,533.2,12.9,14.5,9924.0,2181,15198,Normal,37.40,7767,7823,53.0,20.5,242.7,50.00,20.7,241.6,50.00,20.2,247.6,50.00,9894.228,297.720,2659.632,3969.600
2016-7-7 12:17:5,42.0,589.5,533.2,13.0,14.5,9925.3,2181,15138,Normal,38.70,7743,7785,54.0,20.3,246.5,50.00,20.6,243.1,50.00,20.0,249.6,50.00,9895.524,297.759,2659.980,3970.120
2016-7-7 12:22:5,42.0,559.9,508.8,11.1,13.4,9926.4,2181,12926,Normal,39.80,6337,6922,52.0,17.7,238.3,49.98,17.9,239.2,49.98,17.6,242.2,49.98,9896.621,297.792,2660.275,3970.560
2016-7-7 12:27:5,42.0,577.9,552.1,14.1,13.1,9927.6,2181,15138,Normal,41.00,8227,7300,54.0,20.3,246.3,50.01,20.6,243.1,50.01,20.0,248.9,50.01,9897.817,297.828,2660.597,3971.040
2016-7-7 12:32:5,42.0,603.9,567.4,13.4,12.9,9928.5,2181,15131,Normal,41.90,8129,7391,54.0,20.3,243.7,49.98,20.7,240.1,49.98,20.1,247.9,49.98,9898.715,297.855,2660.838,3971.400
2016-7-7 12:37:5,42.0,561.3,493.5,8.4,9.5,9929.4,2181,9275,Normal,42.80,4754,4729,51.0,12.5,244.6,50.00,12.6,245.8,50.00,12.4,245.8,50.00,9899.612,297.882,2661.079,3971.760
2016-7-7 12:42:5,42.0,513.4,492.8,11.8,11.3,9930.6,2182,11463,Normal,44.00,6116,5620,52.0,15.6,243.1,49.99,15.8,241.4,49.99,15.4,247.1,49.99,9900.808,297.918,2661.401,3972.240
2016-7-7 12:47:5,42.0,556.5,505.7,10.4,10.7,9931.4,2182,11067,Normal,44.80,5836,5494,53.0,15.0,244.0,50.00,15.1,242.7,50.00,14.8,247.7,50.00,9901.606,297.942,2661.615,3972.560
2016-7-7 12:52:5,42.0,577.2,554.3,14.2,13.1,9932.5,2182,15196,Normal,45.90,8252,7334,53.0,20.5,240.2,49.98,20.7,239.4,49.98,20.3,245.5,49.98,9902.702,297.975,2661.910,3973.000
2016-7-7 12:57:5,42.0,601.4,518.1,12.1,16.0,9933.7,2182,15290,Normal,47.10,7324,8358,54.0,20.5,242.2,49.98,20.8,242.0,49.98,20.4,245.6,49.98,9903.899,298.011,2662.232,3973.480
2016-7-7 13:2:5,42.0,521.6,503.6,4.5,4.3,9934.7,2182,4550,Normal,48.10,2396,2213,50.0,6.0,241.9,49.97,6.2,240.6,49.97,6.0,244.3,49.97,9904.896,298.041,2662.500,3973.880
2016-7-7 13:7:5,42.0,525.6,505.4,9.9,10.8,9935.8,2182,10549,Normal,49.20,5256,5543,52.0,14.2,240.6,50.00,14.4,244.6,50.00,14.2,241.9,50.00,9905.993,298.074,2662.794,3974.320
2016-7-7 13:12:5,43.0,539.3,508.2,5.9,5.9,9936.5,2182,6134,Normal,49.90,3246,3026,52.0,8.2,241.0,50.01,8.5,240.6,50.01,8.2,243.8,50.01,9906.691,298.095,2662.982,3974.600
2016-7-7 13:17:5,43.0,546.7,508.8,5.3,5.3,9937.1,2182,5553,Normal,50.50,2935,2742,53.0,7.4,241.4,50.00,7.7,240.2,50.00,7.5,243.8,50.00,9907.289,298.113,2663.143,3974.840
2016-7-7 13:22:5,42.0,567.5,522.7,3.6,3.6,9937.6,2182,3952,Normal,51.00,2072,1939,55.0,5.2,241.1,50.00,5.5,239.9,50.00,5.3,243.4,50.00,9907.787,298.128,2663.277,3975.040
2016-7-7 13:27:5,42.0,584.6,544.8,4.0,4.1,9937.9,2182,4589,Normal,51.30,2403,2246,56.0,6.1,240.3,50.01,6.3,240.1,50.01,6.1,242.6,50.01,9908.086,298.137,2663.357,3975.160
2016-7-7 13:32:5,42.0,596.7,560.8,2.5,2.4,9938.2,2182,2832,Normal,51.60,1504,1388,56.0,3.8,239.3,49.98,4.0,238.3,49.98,3.9,241.4,49.98,9908.385,298.146,2663.438,3975.280
2016-7-7 13:37:5,42.0,696.6,569.1,9.1,16.1,9938.8,2182,15295,Normal,52.20,6419,9269,60.0,20.5,240.4,50.00,20.9,240.5,50.00,20.4,243.9,50.00,9908.984,298.164,2663.598,3975.520
2016-7-7 13:42:5,42.0,557.9,540.9,3.5,3.3,9939.9,2183,3761,Normal,53.30,2001,1819,53.0,4.9,240.5,50.01,5.2,239.5,50.01,5.0,243.3,50.01,9910.080,298.197,2663.893,3975.960
2016-7-7 13:47:5,42.0,561.0,523.9,0.6,0.6,9940.0,2183,663,Normal,53.40,384,339,53.0,1.3,238.6,49.98,1.3,237.9,49.98,1.2,241.7,49.98,9910.180,298.200,2663.920,3976.000
2016-7-7 13:52:5,42.0,576.0,560.0,0.8,0.8,9940.1,2183,898,Normal,53.50,501,457,53.0,1.4,239.8,50.01,1.6,238.3,50.01,1.5,242.4,50.01,9910.280,298.203,2663.947,3976.040
2016-7-7 13:57:5,42.0,610.0,565.0,1.9,1.9,9940.2,2183,2262,Normal,53.60,1192,1129,53.0,3.0,239.5,50.00,3.2,238.8,50.00,3.0,241.8,50.00,9910.379,298.206,2663.974,3976.080
2016-7-7 14:2:5,41.0,630.9,587.9,7.6,7.8,9940.7,2183,9282,Normal,54.10,4872,4619,57.0,12.6,243.5,49.99,12.8,241.5,49.99,12.5,246.7,49.99,9910.878,298.221,2664.108,3976.280
2016-7-7 14:7:5,41.0,590.4,568.6,7.1,7.0,9941.6,2183,8083,Normal,55.00,4259,4005,54.0,10.9,241.6,50.00,11.2,241.8,50.00,10.9,243.5,50.00,9911.775,298.248,2664.349,3976.640
2016-7-7 14:12:5,41.0,586.4,542.7,7.1,7.2,9942.5,2183,7974,Normal,55.90,4214,3939,53.0,10.8,242.9,49.97,11.0,242.3,49.97,10.7,245.3,49.97,9912.673,298.275,2664.590,3977.000
2016-7-7 14:17:5,41.0,582.5,537.8,4.1,4.1,9943.0,2183,4664,Normal,56.40,2454,2270,55.0,6.2,241.3,49.99,6.4,240.6,49.99,6.2,244.0,49.99,9913.171,298.290,2664.724,3977.200
2016-7-7 14:22:5,41.0,551.5,528.8,1.1,1.1,9943.2,2183,1202,Normal,56.60,663,598,55.0,1.7,239.9,50.00,1.9,238.9,50.00,1.8,242.5,50.00,9913.370,298.296,2664.778,3977.280
2016-7-7 14:27:5,41.0,561.6,539.8,0.9,0.8,9943.3,2183,923,Normal,56.70,518,464,55.0,1.5,239.7,49.99,1.7,238.2,49.99,1.6,242.3,49.99,9913.470,298.299,2664.804,3977.320
2016-7-7 14:32:5,41.0,569.5,529.8,1.1,1.1,9943.4,2183,1187,Normal,56.80,653,593,55.0,1.7,239.5,49.98,2.0,238.9,49.98,1.9,242.2,49.98,9913.570,298.302,2664.831,3977.360
2016-7-7 14:37:5,40.0,592.3,563.6,1.7,1.7,9943.5,2183,1991,Normal,56.90,1070,981,54.0,2.7,239.6,49.97,2.9,238.8,49.97,2.8,242.3,49.97,9913.670,298.305,2664.858,3977.400
2016-7-7 14:42:5,40.0,611.2,561.0,2.4,2.4,9943.7,2184,2838,Normal,57.10,1508,1390,54.0,3.8,239.6,49.98,4.0,239.2,49.98,3.9,242.1,49.98,9913.869,298.311,2664.912,3977.480
2016-7-7 14:47:5,40.0,618.7,560.8,3.3,3.4,9944.0,2184,3950,Normal,57.40,2084,1925,55.0,5.3,240.1,50.00,5.5,239.7,50.00,5.2,243.0,50.00,9914.168,298.320,2664.992,3977.600
2016-7-7 14:52:5,40.0,604.7,562.9,1.8,1.7,9944.3,2184,2039,Normal,57.70,1100,998,55.0,2.7,240.3,49.99,2.9,239.5,49.99,2.7,243.3,49.99,9914.467,298.329,2665.072,3977.720
2016-7-7 14:57:5,40.0,578.0,540.1,1.0,1.0,9944.4,2184,1156,Normal,57.80,639,576,55.0,1.7,240.8,49.98,1.9,239.5,49.98,1.8,243.1,49.98,9914.567,298.332,2665.099,3977.760
2016-7-7 15:2:5,40.0,606.5,571.0,1.7,1.6,9944.5,2184,1968,Normal,57.90,1053,974,54.0,2.6,239.4,50.01,2.8,239.0,50.01,2.7,241.6,50.01,9914.666,298.335,2665.126,3977.800
2016-7-7 15:7:5,40.0,627.6,564.8,4.0,4.2,9944.8,2184,4929,Normal,58.20,2583,2405,55.0,6.6,241.3,49.98,6.8,240.6,49.98,6.5,244.2,49.98,9914.966,298.344,2665.206,3977.920
2016-7-7 15:12:5,40.0,614.2,568.6,3.3,3.3,9945.2,2184,3880,Normal,58.60,2044,1895,56.0,5.1,241.5,49.98,5.3,240.3,49.98,5.1,244.1,49.98,9915.364,298.356,2665.314,3978.080
2016-7-7 15:17:5,40.0,620.7,573.3,7.6,7.6,9945.7,2184,8988,Normal,59.10,4757,4432,58.0,12.1,242.0,49.99,12.3,242.7,49.99,12.1,243.6,49.99,9915.863,298.371,2665.448,3978.280
2016-7-7 15:22:6,40.0,611.2,561.2,3.3,3.3,9946.3,2184,3884,Normal,59.70,2048,1895,56.0,5.1,240.4,49.98,5.3,240.1,49.98,5.1,243.1,49.98,9916.461,298.389,2665.608,3978.520
2016-7-7 15:27:6,40.0,615.4,566.4,3.4,3.5,9946.6,2184,4093,Normal,60.00,2153,1999,57.0,5.4,240.8,50.00,5.6,240.9,50.00,5.4,243.2,50.00,9916.760,298.398,2665.689,3978.640
2016-7-7 15:32:6,40.0,596.5,559.5,2.3,2.3,9946.9,2184,2660,Normal,60.30,1414,1305,57.0,3.5,240.2,49.97,3.7,240.2,49.97,3.5,243.4,49.97,9917.059,298.407,2665.769,3978.760
2016-7-7 15:37:6,39.0,631.2,591.2,10.9,11.2,9947.2,2184,13274,Normal,60.60,6937,6679,59.0,17.9,246.6,49.97,18.2,242.1,49.97,17.7,251.0,49.97,9917.358,298.416,2665.850,3978.880
2016-7-7 15:42:6,39.0,652.5,566.1,10.9,14.5,9948.5,2185,15104,Normal,61.90,7201,8292,56.0,20.3,243.9,50.00,20.6,240.6,50.00,20.0,247.8,50.00,9918.655,298.455,2666.198,3979.400
2016-7-7 15:47:6,40.0,558.0,517.8,6.5,6.6,9949.6,2185,6971,Normal,63.00,3662,3465,51.0,9.4,242.7,50.01,9.6,241.4,50.01,9.3,245.6,50.01,9919.751,298.488,2666.493,3979.840
2016-7-7 15:52:6,40.0,569.0,532.7,5.9,5.9,9950.2,2185,6425,Normal,63.60,3383,3186,54.0,8.6,241.6,50.00,8.9,241.5,50.00,8.6,244.1,50.00,9920.349,298.506,2666.654,3980.080
2016-7-7 15:57:6,40.0,581.9,546.5,6.0,6.0,9950.7,2185,6735,Normal,64.10,3541,3345,56.0,9.1,242.4,49.97,9.3,242.0,49.97,9.0,245.3,49.97,9920.848,298.521,2666.788,3980.280
2016-7-7 16:2:6,40.0,575.4,540.1,4.1,4.1,9951.2,2185,4581,Normal,64.60,2404,2236,57.0,6.1,238.9,50.00,6.4,238.2,50.00,6.1,241.6,50.00,9921.346,298.536,2666.922,3980.480
2016-7-7 16:7:6,40.0,623.9,581.0,12.5,12.7,9951.9,2185,14927,Normal,65.30,7893,7417,60.0,20.3,244.3,50.00,20.5,236.3,50.00,20.1,248.6,50.00,9922.044,298.557,2667.109,3980.760
2016-7-7 16:12:6,40.0,583.2,519.8,12.8,13.7,9953.1,2185,14371,Normal,66.50,7531,7209,56.0,19.7,237.7,50.00,19.9,238.6,50.00,19.5,242.6,50.00,9923.241,298.593,2667.431,3981.240
2016-7-7 16:17:6,40.0,540.2,525.9,5.4,5.7,9954.2,2185,5854,Normal,67.60,2962,3023,51.0,7.8,240.2,49.99,8.2,238.4,49.99,7.9,242.8,49.99,9924.337,298.626,2667.726,3981.680
2016-7-7 16:22:7,41.0,562.5,506.5,13.7,14.6,9955.3,2185,14857,Normal,68.70,7786,7453,53.0,20.2,242.8,50.00,20.5,241.6,50.00,20.1,245.0,50.00,9925.434,298.659,2668.020,3982.120
2016-7-7 16:27:7,41.0,564.1,515.6,3.0,3.0,9955.9,2185,3267,Normal,69.30,1719,1607,51.0,4.3,236.9,50.00,4.7,236.0,50.00,4.4,239.7,50.00,9926.032,298.677,2668.181,3982.360
2016-7-7 16:32:7,41.0,576.6,500.5,12.0,13.4,9957.0,2185,13429,Normal,70.40,6997,6777,53.0,18.0,244.4,49.98,18.4,245.0,49.98,18.0,247.0,49.98,9927.129,298.710,2668.476,3982.800
2016-7-7 16:37:7,41.0,577.8,524.8,3.0,3.8,9957.6,2185,3776,Normal,71.00,1771,2065,50.0,5.0,238.9,50.00,5.3,238.7,50.00,5.1,242.1,50.00,9927.727,298.728,2668.637,3983.040
2016-7-7 16:42:7,41.0,563.7,483.5,11.9,13.1,9958.5,2186,12839,Normal,71.90,6778,6390,51.0,17.6,243.2,49.98,17.8,240.2,49.98,17.5,246.1,49.98,9928.624,298.755,2668.878,3983.400
2016-7-7 16:47:7,41.0,594.6,512.5,12.1,13.8,9959.4,2186,14034,Normal,72.80,7261,7134,51.0,19.0,242.4,49.98,19.3,243.6,49.98,18.8,245.8,49.98,9929.522,298.782,2669.119,3983.760
2016-7-7 16:52:7,41.0,561.8,520.6,11.8,12.5,9960.5,2186,12940,Normal,73.90,6716,6556,51.0,17.5,242.8,50.01,17.8,244.5,50.01,17.4,245.7,50.01,9930.619,298.815,2669.414,3984.200
2016-7-7 16:57:7,41.0,573.5,540.4,10.6,11.7,9961.1,2186,12255,Normal,74.50,6171,6375,49.0,16.5,244.1,49.99,16.8,242.6,49.99,16.4,247.6,49.99,9931.217,298.833,2669.575,3984.440
2016-7-7 17:2:7,41.0,594.5,529.6,10.7,11.9,9961.9,2186,12497,Normal,75.30,6435,6360,51.0,17.1,243.0,50.00,17.3,240.7,50.00,17.0,246.0,50.00,9932.014,298.857,2669.789,3984.760
2016-7-7 17:7:7,41.0,570.2,523.2,2.6,2.7,9962.8,2186,2925,Normal,76.20,1528,1456,48.0,3.9,237.7,50.01,4.3,236.9,50.01,4.1,240.4,50.01,9932.912,298.884,2670.030,3985.120
2016-7-7 17:12:7,41.0,588.4,531.4,10.0,11.0,9963.7,2186,11601,Normal,77.10,5966,5911,50.0,15.9,240.4,50.00,16.1,239.4,50.00,15.9,244.0,50.00,9933.809,298.911,2670.272,3985.480
2016-7-7 17:17:7,41.0,559.5,510.5,2.3,2.4,9964.4,2186,2483,Normal,77.80,1308,1234,47.0,3.3,238.2,49.99,3.7,236.8,49.99,3.5,240.9,49.99,9934.507,298.932,2670.459,3985.760
2016-7-7 17:22:7,41.0,594.5,536.8,10.4,11.4,9965.0,2186,12152,Normal,78.40,6261,6180,50.0,16.6,244.0,49.97,16.8,240.5,49.97,16.6,247.0,49.97,9935.105,298.950,2670.620,3986.000
2016-7-7 17:27:8,41.0,591.4,526.8,9.7,10.8,9965.9,2186,11253,Normal,79.30,5789,5731,49.0,15.4,242.2,50.00,15.6,239.3,50.00,15.4,245.8,50.00,9936.002,298.977,2670.861,3986.360
2016-7-7 17:32:8,41.0,592.2,540.0,8.8,9.6,9966.8,2186,10217,Normal,80.20,5252,5208,49.0,14.0,241.1,49.99,14.3,239.2,49.99,13.9,245.0,49.99,9936.900,299.004,2671.102,3986.720
2016-7-7 17:37:8,41.0,591.1,534.1,7.2,8.0,9967.6,2186,8426,Normal,81.00,4306,4308,48.0,11.5,240.2,50.02,11.7,240.0,50.02,11.4,243.6,50.02,9937.697,299.028,2671.317,3987.040
2016-7-7 17:42:8,41.0,596.0,525.0,8.0,9.0,9968.2,2187,9381,Normal,81.60,4799,4793,51.0,12.9,239.0,49.98,13.1,240.2,49.98,12.7,241.9,49.98,9938.295,299.046,2671.478,3987.280
2016-7-7 17:47:8,41.0,599.1,542.6,7.7,8.6,9968.8,2187,9161,Normal,82.20,4666,4700,53.0,12.5,241.5,49.98,12.8,239.6,49.98,12.5,244.2,49.98,9938.894,299.064,2671.638,3987.520
2016-7-7 17:52:8,41.0,607.3,535.3,7.1,8.2,9969.5,2187,8585,Normal,82.90,4360,4418,57.0,11.7,240.5,50.00,12.0,239.2,50.00,11.7,244.1,50.00,9939.592,299.085,2671.826,3987.800
2016-7-7 17:57:8,41.0,607.3,535.3,6.8,7.9,9970.2,2187,8285,Normal,83.60,4198,4272,60.0,11.3,238.7,49.99,11.6,239.4,49.99,11.3,241.9,49.99,9940.289,299.106,2672.014,3988.080
2016-7-7 18:2:8,41.0,604.7,529.7,6.6,7.7,9970.9,2187,8027,Normal,84.30,4057,4150,63.0,11.0,238.5,49.97,11.2,239.0,49.97,11.0,240.5,49.97,9940.987,299.127,2672.201,3988.360
2016-7-7 18:7:8,41.0,609.7,528.7,6.1,7.3,9971.6,2187,7530,Normal,85.00,3786,3913,65.0,10.2,241.7,50.00,10.5,241.9,50.00,10.1,244.9,50.00,9941.685,299.148,2672.389,3988.640
2016-7-7 18:12:8,41.0,607.3,533.3,6.0,7.1,9972.1,2187,7320,Normal,85.50,3671,3813,66.0,9.9,241.7,49.97,10.2,240.8,49.97,9.8,244.9,49.97,9942.184,299.163,2672.523,3988.840
2016-7-7 18:17:8,41.0,612.6,533.3,5.6,6.7,9972.7,2187,6935,Normal,86.10,3456,3634,67.0,9.3,243.7,50.00,9.6,242.1,50.00,9.3,246.8,50.00,9942.782,299.181,2672.684,3989.080
2016-7-7 18:22:8,41.0,613.6,535.5,5.3,6.4,9973.3,2187,6591,Normal,86.70,3271,3468,68.0,8.9,242.4,49.99,9.2,241.7,49.99,8.9,245.2,49.99,9943.380,299.199,2672.844,3989.320
2016-7-7 18:27:8,41.0,608.4,541.3,5.2,6.2,9973.8,2187,6421,Normal,87.20,3181,3384,69.0,8.7,241.0,49.99,9.0,240.9,49.99,8.6,244.1,49.99,9943.879,299.214,2672.978,3989.520
2016-7-7 18:32:8,41.0,616.4,528.3,5.1,6.3,9974.4,2187,6424,Normal,87.80,3198,3370,69.0,8.7,238.6,49.98,9.1,237.8,49.98,8.7,242.3,49.98,9944.477,299.232,2673.139,3989.760
2016-7-7 18:37:8,42.0,608.6,539.5,5.0,6.0,9974.9,2187,6233,Normal,88.30,3080,3292,69.0,8.5,238.2,50.01,8.9,237.0,50.01,8.5,241.9,50.01,9944.975,299.247,2673.273,3989.960
2016-7-7 18:42:8,42.0,619.3,529.3,5.2,6.3,9975.4,2188,6497,Normal,88.80,3249,3393,70.0,8.8,240.7,49.99,9.1,240.8,49.99,8.7,244.8,49.99,9945.474,299.262,2673.407,3990.160
2016-7-7 18:47:8,42.0,581.6,530.6,1.4,1.5,9975.8,2188,1609,Normal,89.20,856,812,68.0,2.3,239.9,50.00,2.6,239.2,50.00,2.3,244.1,50.00,9945.873,299.274,2673.514,3990.320
2016-7-7 18:52:8,42.0,605.7,563.6,1.5,1.5,9975.9,2188,1713,Normal,89.30,912,861,66.0,2.4,240.2,50.00,2.7,239.4,50.00,2.4,243.9,50.00,9945.972,299.277,2673.541,3990.360
2016-7-7 18:57:9,42.0,615.5,536.5,2.4,3.0,9976.2,2188,3088,Normal,89.60,1495,1652,65.0,4.0,242.4,50.00,4.3,241.4,50.00,4.1,245.2,50.00,9946.271,299.286,2673.622,3990.480
2016-7-7 19:2:9,41.0,626.5,536.3,3.4,4.3,9976.6,2188,4446,Normal,90.00,2147,2358,65.0,6.0,238.3,50.00,6.3,238.3,50.00,6.0,241.1,50.00,9946.670,299.298,2673.729,3990.640
2016-7-7 19:7:9,41.0,628.7,552.0,2.8,3.8,9976.9,2188,3865,Normal,90.30,1818,2106,65.0,5.2,240.8,50.00,5.5,239.8,50.00,5.2,244.4,50.00,9946.969,299.307,2673.809,3990.760
2016-7-7 19:12:9,41.0,636.8,521.9,2.6,3.8,9977.2,2188,3646,Normal,90.60,1709,1996,64.0,4.8,239.1,49.99,5.1,238.5,49.99,4.9,242.3,49.99,9947.268,299.316,2673.890,3990.880
2016-7-7 19:17:10,41.0,620.8,510.2,2.5,3.6,9977.6,2188,3396,Normal,91.00,1587,1869,64.0,4.4,240.1,50.00,4.7,239.6,50.00,4.5,243.2,50.00,9947.667,299.328,2673.997,3991.040
2016-7-7 19:22:10,41.0,523.6,568.6,1.1,1.1,9977.7,2188,1220,Normal,91.10,630,649,62.0,1.7,241.1,49.99,2.0,239.8,49.99,1.8,244.3,49.99,9947.767,299.331,2674.024,3991.080
2016-7-7 19:27:10,41.0,631.7,549.5,1.9,2.7,9977.9,2188,2756,Normal,91.30,1271,1545,61.0,3.6,237.4,50.01,3.9,236.7,50.01,3.7,240.9,50.01,9947.966,299.337,2674.077,3991.160
2016-7-7 19:32:10,41.0,624.2,527.1,1.9,2.9,9978.1,2188,2712,Normal,91.50,1228,1544,60.0,3.5,237.7,50.00,3.9,236.9,50.00,3.7,240.9,50.00,9948.166,299.343,2674.131,3991.240
2016-7-7 19:37:10,41.0,627.7,515.8,1.6,2.3,9978.3,2188,2207,Normal,91.70,1044,1223,60.0,2.9,236.6,50.00,3.2,236.0,50.00,3.0,240.0,50.00,9948.365,299.349,2674.184,3991.320
2016-7-7 19:42:10,41.0,595.4,552.0,0.9,0.9,9978.4,2189,1081,Normal,91.80,588,552,59.0,1.5,236.9,50.00,1.8,236.0,50.00,1.6,240.1,50.00,9948.465,299.352,2674.211,3991.360
2016-7-7 19:47:10,41.0,591.6,536.6,1.2,1.2,9978.5,2189,1322,Normal,91.90,714,667,58.0,1.8,237.0,50.01,2.0,235.8,50.01,1.8,240.0,50.01,9948.565,299.355,2674.238,3991.400
2016-7-7 19:52:10,41.0,599.9,558.9,1.1,1.1,9978.6,2189,1300,Normal,92.00,693,666,58.0,1.8,236.8,50.01,2.0,236.1,50.01,1.9,240.2,50.01,9948.664,299.358,2674.265,3991.440
2016-7-7 19:57:10,41.0,578.1,539.1,0.7,0.7,9978.8,2189,757,Normal,92.20,428,389,56.0,1.3,236.9,50.02,1.4,235.9,50.02,1.3,240.4,50.02,9948.864,299.364,2674.318,3991.520
2016-7-7 20:2:10,40.0,571.9,530.2,0.8,0.8,9978.9,2189,841,Normal,92.30,472,429,57.0,1.4,237.6,50.03,1.5,236.7,50.03,1.4,241.1,50.03,9948.963,299.367,2674.345,3991.560
2016-7-7 20:7:10,40.0,586.0,546.4,0.9,0.9,9979.0,2189,1063,Normal,92.40,585,538,56.0,1.6,237.6,49.99,1.8,236.3,49.99,1.6,241.0,49.99,9949.063,299.370,2674.372,3991.600
2016-7-7 20:12:10,40.0,584.2,518.7,0.8,0.8,9979.1,2189,880,Normal,92.50,493,446,56.0,1.4,237.1,49.98,1.5,236.4,49.98,1.4,240.4,49.98,9949.163,299.373,2674.399,3991.640
2016-7-7 20:17:10,40.0,557.9,564.4,1.0,0.9,9979.2,2189,1090,Normal,92.60,593,556,55.0,1.6,237.9,49.99,1.8,236.7,49.99,1.6,241.1,49.99,9949.262,299.376,2674.426,3991.680
2016-7-7 20:22:10,40.0,566.5,546.0,0.9,0.8,9979.3,2189,967,Normal,92.70,536,491,55.0,1.4,237.1,49.97,1.7,236.4,49.97,1.5,240.4,49.97,9949.362,299.379,2674.452,3991.720
2016-7-7 20:27:10,40.0,585.9,551.9,1.2,1.2,9979.4,2189,1363,Normal,92.80,741,682,54.0,1.8,238.1,50.02,2.1,237.0,50.02,1.9,241.6,50.02,9949.462,299.382,2674.479,3991.760
2016-7-7 20:32:10,40.0,562.9,543.9,0.9,0.9,9979.6,2189,1038,Normal,93.00,564,534,54.0,1.5,237.5,50.00,1.8,236.0,50.00,1.6,240.2,50.00,9949.661,299.388,2674.533,3991.840
2016-7-7 20:37:10,40.0,574.5,533.1,0.8,0.8,9979.7,2189,920,Normal,93.10,513,467,54.0,1.4,238.3,49.99,1.6,237.0,49.99,1.4,241.1,49.99,9949.761,299.391,2674.560,3991.880
2016-7-7 20:42:10,40.0,593.4,554.4,0.6,0.6,9979.8,2190,707,Normal,93.20,393,374,53.0,1.2,237.7,50.00,1.3,236.7,50.00,1.2,240.7,50.00,9949.861,299.394,2674.586,3991.920
2016-7-7 20:47:10,39.0,585.1,532.8,0.8,0.8,9979.9,2190,882,Normal,93.30,491,451,53.0,1.2,236.3,49.99,1.5,235.2,49.99,1.4,239.1,49.99,9949.960,299.397,2674.613,3991.960
2016-7-7 20:52:10,39.0,599.5,544.5,0.5,0.5,9979.9,2190,599,Normal,93.30,342,317,53.0,1.1,238.1,49.99,1.2,236.4,49.99,1.2,240.7,49.99,9949.960,299.397,2674.613,3991.960
2016-7-7 20:57:10,39.0,568.4,525.5,0.6,0.5,9980.0,2190,598,Normal,93.40,347,310,52.0,1.1,236.8,50.00,1.2,235.6,50.00,1.2,239.2,50.00,9950.060,299.400,2674.640,3992.000
2016-7-7 21:2:10,39.0,563.2,516.6,0.4,0.4,9980.0,2190,431,Normal,93.40,262,229,51.0,1.0,237.8,49.99,1.1,236.7,49.99,1.0,240.5,49.99,9950.060,299.400,2674.640,3992.000
2016-7-7 21:7:10,39.0,571.9,534.5,0.6,0.6,9980.0,2190,632,Normal,93.40,366,326,51.0,1.1,238.5,49.99,1.2,237.3,49.99,1.2,241.3,49.99,9950.060,299.400,2674.640,3992.000
2016-7-7 21:12:10,39.0,573.2,498.4,0.4,0.4,9980.0,2190,425,Normal,93.40,258,226,51.0,1.0,238.8,49.98,1.0,237.4,49.98,1.0,241.5,49.98,9950.060,299.400,2674.640,3992.000
2016-7-7 21:17:10,39.0,561.7,498.6,0.4,0.4,9980.0,2190,397,Normal,93.40,244,212,51.0,1.0,236.8,50.00,1.1,235.2,50.00,1.1,239.4,50.00,9950.060,299.400,2674.640,3992.000
2016-7-7 21:22:10,39.0,541.5,490.5,0.3,0.3,9980.0,2190,315,Normal,93.40,201,173,50.0,1.0,236.5,50.02,1.1,235.5,50.02,1.0,239.2,50.02,9950.060,299.400,2674.640,3992.000
2016-7-7 21:27:10,39.0,552.6,499.5,0.3,0.3,9980.0,2190,287,Normal,93.40,187,159,50.0,1.1,235.6,49.98,1.0,234.8,49.98,0.9,238.8,49.98,9950.060,299.400,2674.640,3992.000
2016-7-7 21:32:10,38.0,540.5,513.7,0.2,0.2,9980.0,2190,237,Normal,93.40,162,135,49.0,1.0,236.9,49.98,0.9,235.8,49.98,0.8,239.3,49.98,9950.060,299.400,2674.640,3992.000
2016-7-7 21:37:10,39.0,524.5,483.7,0.2,0.2,9980.0,2190,205,Normal,93.40,145,120,49.0,1.0,236.6,49.99,0.9,235.5,49.99,0.8,239.1,49.99,9950.060,299.400,2674.640,3992.000
2016-7-7 21:42:10,38.0,522.6,479.5,0.2,0.2,9980.0,2191,178,Normal,93.40,130,107,48.0,1.1,237.3,49.99,0.9,236.2,49.99,0.8,239.7,49.99,9950.060,299.400,2674.640,3992.000
2016-7-7 21:47:10,38.0,509.6,480.5,0.2,0.1,9980.0,2191,150,Normal,93.40,115,94,48.0,1.2,237.4,50.00,0.9,236.1,50.00,0.8,240.0,50.00,9950.060,299.400,2674.640,3992.000
2016-7-7 21:52:10,38.0,501.5,458.5,0.1,0.1,9980.0,2191,121,Normal,93.40,100,80,47.0,1.2,237.8,49.99,1.0,236.2,49.99,0.9,240.0,49.99,9950.060,299.400,2674.640,3992.000
2016-7-7 21:57:10,38.0,525.6,471.4,0.1,0.1,9980.0,2191,102,Normal,93.40,90,71,47.0,1.1,237.2,49.98,0.9,236.2,49.98,0.8,239.9,49.98,9950.060,299.400,2674.640,3992.000
2016-7-7 22:2:10,38.0,512.4,457.3,0.1,0.1,9980.0,2191,83,Normal,93.40,81,62,47.0,1.2,238.0,50.00,0.9,236.9,50.00,0.9,240.6,50.00,9950.060,299.400,2674.640,3992.000
2016-7-7 22:7:10,38.0,484.9,470.5,0.1,0.1,9980.0,2191,71,Normal,93.40,74,56,46.0,1.2,238.3,49.99,0.9,237.2,49.99,0.9,240.8,49.99,9950.060,299.400,2674.640,3992.000
2016-7-7 22:12:10,38.0,427.7,422.6,0.1,0.1,9980.0,2191,55,Normal,93.40,65,50,46.0,1.1,239.0,50.01,0.9,237.5,50.01,0.8,241.2,50.01,9950.060,299.400,2674.640,3992.000
2016-7-7 22:17:10,38.0,355.2,359.3,0.1,0.1,9980.0,2191,0,Normal,93.40,52,43,41.0,0.1,239.4,49.99,0.1,237.9,49.99,0.1,241.5,49.99,9950.060,299.400,2674.640,3992.000
2016-7-7 22:22:11,38.0,270.6,280.3,0.1,0.1,9980.0,2191,0,Normal,93.40,39,34,40.0,0.1,240.0,50.00,0.1,238.1,50.00,0.1,241.4,50.00,9950.060,299.400,2674.640,3992.000
2016-7-7 22:27:11,38.0,195.8,206.0,0.1,0.1,9980.0,2191,0,Normal,93.40,28,25,40.0,0.1,239.7,49.96,0.1,238.3,49.96,0.1,241.6,49.96,9950.060,299.400,2674.640,3992.000
