Time,Temperature,PV1 Voltage[V],PV2 Voltage[V],PV1 Current[A],PV2 Current[A],Total energy[KW.Hr],Total operation hours[Hr],Total AC Power[W],Mode,Daily Energy[KW.Hr],PV1 Input Power[W],PV2 Input Power[W],Heatsink Temperature,Current to grid (R Phase)[A],Grid voltage(R Phase)[V],Grid frequency(R Phase)[Hz],Current to grid (S Phase)[A],Grid voltage(S Phase)[V],Grid frequency(S Phase)[Hz],Current to grid (T Phase)[A],Grid voltage(T Phase)[V],Grid frequency(T Phase)[Hz],Reduced amount of CO2[KG],Reduced amount of SO2[KG],Reduced amount of Oil[KG],Reduced amount of Coal[KG]
2016-7-9 5:7:45,0.0,114.5,114.2,0.0,0.0,10046.5,2209,0,Fault,0.00,23,20,0.0,0.0,240.9,49.98,0.0,240.3,49.98,0.0,243.6,49.98,10016.361,301.395,2692.462,4018.600
2016-7-9 5:8:4,25.0,118.2,117.8,0.0,0.0,10046.5,2209,0,Fault,0.00,23,21,23.0,0.0,240.8,49.98,0.0,240.3,49.98,0.0,243.6,49.98,10016.361,301.395,2692.462,4018.600
2016-7-9 5:13:4,27.0,156.6,156.2,0.0,0.0,10046.5,2209,0,Fault,0.00,33,30,25.0,0.0,240.8,49.97,0.0,240.2,49.97,0.0,243.5,49.97,10016.361,301.395,2692.462,4018.600
2016-7-9 5:18:4,29.0,131.5,131.2,0.0,0.0,10046.5,2209,0,Fault,0.00,26,24,25.0,0.0,240.5,49.98,0.0,239.9,49.98,0.0,243.3,49.98,10016.361,301.395,2692.462,4018.600
2016-7-9 5:23:5,29.0,144.3,143.9,0.0,0.0,10046.5,2209,0,Fault,0.00,30,27,25.0,0.0,240.6,50.00,0.0,240.0,50.00,0.0,243.5,50.00,10016.361,301.395,2692.462,4018.600
2016-7-9 5:28:5,30.0,538.4,537.8,0.0,0.0,10046.5,2209,0,Fault,0.00,106,75,26.0,0.0,240.3,50.00,0.0,239.9,50.00,0.0,242.9,50.00,10016.361,301.395,2692.462,4018.600
2016-7-9 5:33:6,30.0,538.3,494.5,0.2,0.1,10046.5,2209,154,Normal,0.00,117,96,35.0,1.1,239.6,49.99,0.9,238.7,49.99,0.9,241.7,49.99,10016.361,301.395,2692.462,4018.600
2016-7-9 5:38:6,31.0,520.3,474.5,0.2,0.2,10046.5,2209,165,Normal,0.00,123,102,36.0,1.1,239.2,49.98,0.9,238.6,49.98,0.9,241.5,49.98,10016.361,301.395,2692.462,4018.600
2016-7-9 5:43:34,31.0,499.3,484.4,0.2,0.2,10046.5,2209,199,Normal,0.00,140,119,36.0,1.2,239.6,49.98,1.0,238.9,49.98,0.9,242.0,49.98,10016.361,301.395,2692.462,4018.600
2016-7-9 5:44:42,31.0,539.3,487.5,0.2,0.2,10046.5,2209,205,Normal,0.00,143,121,36.0,1.2,239.7,50.00,1.0,238.7,50.00,0.9,241.8,50.00,10016.361,301.395,2692.462,4018.600
2016-7-9 6:22:52,33.0,601.4,553.5,1.1,1.0,10046.8,2209,1217,Normal,0.30,667,610,43.0,1.9,238.7,49.99,2.1,238.3,49.99,1.8,241.5,49.99,10016.660,301.404,2692.542,4018.720
2016-7-9 6:27:52,33.0,593.3,553.5,1.0,1.0,10046.9,2209,1124,Normal,0.40,619,564,42.0,1.7,238.3,50.01,1.9,237.9,50.01,1.6,241.1,50.01,10016.759,301.407,2692.569,4018.760
2016-7-9 6:32:52,33.0,580.2,551.4,0.9,0.8,10047.0,2210,941,Normal,0.50,525,476,43.0,1.5,238.5,49.98,1.7,237.7,49.98,1.4,240.9,49.98,10016.859,301.410,2692.596,4018.800
2016-7-9 6:37:52,33.0,579.5,541.6,0.8,0.8,10047.1,2210,880,Normal,0.60,493,446,43.0,1.5,238.1,49.98,1.6,237.9,49.98,1.4,240.7,49.98,10016.959,301.413,2692.623,4018.840
2016-7-9 6:42:52,34.0,585.4,541.6,0.8,0.7,10047.2,2210,850,Normal,0.70,478,431,44.0,1.5,238.2,50.00,1.7,237.7,50.00,1.5,241.1,50.00,10017.058,301.416,2692.650,4018.880
2016-7-9 6:47:52,34.0,580.2,543.4,0.8,0.8,10047.2,2210,909,Normal,0.70,508,461,44.0,1.6,238.6,49.99,1.8,237.8,49.99,1.4,241.7,49.99,10017.058,301.416,2692.650,4018.880
2016-7-9 6:52:52,34.0,585.4,540.5,0.9,0.8,10047.3,2210,966,Normal,0.80,538,488,44.0,1.6,237.9,50.01,1.8,237.7,50.01,1.4,241.3,50.01,10017.158,301.419,2692.676,4018.920
2016-7-9 6:57:52,34.0,590.3,558.4,1.0,0.9,10047.4,2210,1114,Normal,0.90,614,559,44.0,1.8,238.4,49.99,1.9,237.9,49.99,1.5,242.2,49.99,10017.258,301.422,2692.703,4018.960
2016-7-9 7:2:52,34.0,597.4,542.5,1.1,1.1,10047.5,2210,1304,Normal,1.00,712,652,45.0,2.0,237.6,49.98,2.2,236.9,49.98,1.9,239.9,49.98,10017.358,301.425,2692.730,4019.000
2016-7-9 7:7:52,34.0,587.3,545.5,1.3,1.3,10047.6,2210,1479,Normal,1.10,801,738,46.0,2.0,239.0,50.00,2.2,238.1,50.00,2.1,241.7,50.00,10017.457,301.428,2692.757,4019.040
2016-7-9 7:12:52,34.0,592.3,550.4,1.4,1.4,10047.7,2210,1617,Normal,1.20,873,804,45.0,2.1,238.9,49.98,2.3,238.2,49.98,2.2,241.5,49.98,10017.557,301.431,2692.784,4019.080
2016-7-9 7:17:52,35.0,601.3,557.5,1.3,1.3,10047.9,2210,1551,Normal,1.40,840,771,46.0,2.0,238.7,49.99,2.3,237.9,49.99,2.1,240.6,49.99,10017.756,301.437,2692.837,4019.160
2016-7-9 7:22:52,35.0,603.3,558.4,1.2,1.2,10048.0,2210,1435,Normal,1.50,779,715,47.0,1.9,239.3,50.00,2.1,237.8,50.00,2.0,241.7,50.00,10017.856,301.440,2692.864,4019.200
2016-7-9 7:27:53,35.0,592.3,549.4,1.2,1.2,10048.1,2210,1361,Normal,1.60,741,680,46.0,1.8,239.4,50.01,2.0,237.9,50.01,1.9,241.9,50.01,10017.956,301.443,2692.891,4019.240
2016-7-9 7:32:53,35.0,597.3,551.5,1.2,1.2,10048.2,2211,1384,Normal,1.70,754,689,46.0,1.8,239.2,50.01,2.0,237.6,50.01,1.9,241.7,50.01,10018.055,301.446,2692.918,4019.280
2016-7-9 7:37:53,35.0,601.3,547.4,1.2,1.2,10048.3,2211,1398,Normal,1.80,761,697,46.0,1.8,239.1,50.01,2.1,237.6,50.01,2.0,241.6,50.01,10018.155,301.449,2692.944,4019.320
2016-7-9 7:42:53,35.0,601.3,545.5,1.4,1.4,10048.5,2211,1646,Normal,2.00,889,817,47.0,2.1,238.1,50.01,2.4,236.8,50.01,2.2,240.4,50.01,10018.354,301.455,2692.998,4019.400
2016-7-9 7:47:53,35.0,601.4,555.6,2.0,2.0,10048.6,2211,2334,Normal,2.10,1241,1153,47.0,3.0,238.3,49.99,3.2,237.3,49.99,3.0,240.7,49.99,10018.454,301.458,2693.025,4019.440
2016-7-9 7:52:53,35.0,599.2,580.3,2.8,2.7,10048.9,2211,3306,Normal,2.40,1745,1620,48.0,4.3,238.4,50.02,4.6,237.6,50.02,4.3,241.2,50.02,10018.753,301.467,2693.105,4019.560
2016-7-9 7:57:53,35.0,617.4,572.5,3.2,3.2,10049.2,2211,3823,Normal,2.70,2026,1857,48.0,5.0,238.9,50.00,5.2,238.0,50.00,5.0,240.8,50.00,10019.052,301.476,2693.186,4019.680
2016-7-9 8:2:53,35.0,599.3,557.5,1.7,1.6,10049.4,2211,1919,Normal,2.90,1036,942,50.0,2.5,240.5,49.97,2.9,239.0,49.97,2.8,242.9,49.97,10019.252,301.482,2693.239,4019.760
2016-7-9 8:7:53,35.0,578.4,545.6,1.3,1.2,10049.5,2211,1409,Normal,3.00,765,703,49.0,2.0,239.2,49.99,2.2,238.1,49.99,2.1,241.9,49.99,10019.352,301.485,2693.266,4019.800
2016-7-9 8:12:53,36.0,607.3,560.5,1.9,1.9,10049.7,2211,2203,Normal,3.20,1177,1085,49.0,2.9,239.3,50.01,3.2,238.1,50.01,3.0,241.7,50.01,10019.551,301.491,2693.320,4019.880
2016-7-9 8:17:53,36.0,607.2,545.4,1.6,1.6,10049.9,2211,1815,Normal,3.40,979,896,49.0,2.4,239.2,49.99,2.7,237.7,49.99,2.6,241.5,49.99,10019.750,301.497,2693.373,4019.960
2016-7-9 8:22:53,36.0,589.3,553.4,1.2,1.1,10050.0,2211,1338,Normal,3.50,731,667,49.0,1.8,238.9,50.00,2.2,237.2,50.00,2.1,241.0,50.00,10019.850,301.500,2693.400,4020.000
2016-7-9 8:27:53,36.0,580.4,541.5,1.2,1.1,10050.1,2211,1306,Normal,3.60,714,652,50.0,1.8,238.4,49.99,2.2,236.7,49.99,2.0,240.9,49.99,10019.950,301.503,2693.427,4020.040
2016-7-9 8:32:53,36.0,591.4,554.5,1.1,1.1,10050.2,2212,1275,Normal,3.70,698,636,49.0,1.8,237.5,50.01,2.1,236.3,50.01,2.0,239.6,50.01,10020.049,301.506,2693.454,4020.080
2016-7-9 8:37:53,36.0,585.2,543.4,0.9,0.9,10050.3,2212,991,Normal,3.80,551,499,49.0,1.5,237.9,50.01,1.9,236.0,50.01,1.7,240.4,50.01,10020.149,301.509,2693.480,4020.120
2016-7-9 8:42:53,36.0,568.3,518.4,0.6,0.6,10050.4,2212,626,Normal,3.90,362,323,49.0,1.2,237.8,50.00,1.5,235.9,50.00,1.3,240.3,50.00,10020.249,301.512,2693.507,4020.160
2016-7-9 8:47:53,36.0,589.4,549.5,1.1,1.1,10050.5,2212,1264,Normal,4.00,689,635,49.0,1.8,237.5,50.01,2.2,235.9,50.01,2.0,240.0,50.01,10020.349,301.515,2693.534,4020.200
2016-7-9 8:52:53,36.0,590.1,552.3,1.2,1.2,10050.6,2212,1358,Normal,4.10,738,680,49.0,1.8,238.0,50.00,2.2,236.3,50.00,2.0,240.2,50.00,10020.448,301.518,2693.561,4020.240
2016-7-9 8:57:53,36.0,588.4,560.5,1.4,1.4,10050.7,2212,1635,Normal,4.20,880,815,49.0,2.2,238.7,50.00,2.5,237.3,50.00,2.3,241.1,50.00,10020.548,301.521,2693.588,4020.280
2016-7-9 9:2:53,36.0,590.4,564.5,1.6,1.5,10050.8,2212,1776,Normal,4.30,954,881,49.0,2.3,239.5,50.00,2.5,239.1,50.00,2.3,242.1,50.00,10020.648,301.524,2693.614,4020.320
2016-7-9 9:7:53,36.0,604.4,560.6,1.5,1.5,10051.0,2212,1704,Normal,4.50,915,848,50.0,2.2,239.8,49.98,2.4,239.3,49.98,2.2,242.4,49.98,10020.847,301.530,2693.668,4020.400
2016-7-9 9:12:53,36.0,603.4,559.5,1.6,1.6,10051.1,2212,1820,Normal,4.60,977,903,49.0,2.4,239.3,49.98,2.6,238.8,49.98,2.4,242.1,49.98,10020.947,301.533,2693.695,4020.440
2016-7-9 9:17:53,36.0,607.4,547.6,1.6,1.6,10051.3,2212,1838,Normal,4.80,987,911,49.0,2.3,239.1,49.98,2.6,238.4,49.98,2.4,242.0,49.98,10021.146,301.539,2693.748,4020.520
2016-7-9 9:22:53,36.0,588.3,546.4,1.2,1.2,10051.4,2212,1324,Normal,4.90,724,660,50.0,1.8,238.9,49.97,1.9,238.3,49.97,1.8,241.2,49.97,10021.246,301.542,2693.775,4020.560
2016-7-9 9:27:53,36.0,582.3,545.5,0.8,0.8,10051.5,2212,917,Normal,5.00,512,464,50.0,1.3,239.1,50.01,1.5,238.1,50.01,1.3,241.5,50.01,10021.345,301.545,2693.802,4020.600
2016-7-9 9:32:53,36.0,581.2,531.4,0.6,0.6,10051.6,2213,620,Normal,5.10,358,322,49.0,1.1,238.9,49.98,1.1,238.0,49.98,1.0,241.2,49.98,10021.445,301.548,2693.829,4020.640
2016-7-9 9:37:53,36.0,568.4,537.5,0.7,0.6,10051.6,2213,735,Normal,5.10,418,376,48.0,1.2,239.2,49.99,1.3,238.0,49.99,1.2,241.4,49.99,10021.445,301.548,2693.829,4020.640
2016-7-9 9:42:53,36.0,622.3,575.4,1.7,1.7,10051.7,2213,2094,Normal,5.20,1119,1034,49.0,2.7,240.1,49.99,2.9,238.9,49.99,2.7,242.4,49.99,10021.545,301.551,2693.856,4020.680
2016-7-9 9:47:53,36.0,606.4,564.5,1.8,1.8,10051.9,2213,2160,Normal,5.40,1154,1066,49.0,2.8,239.9,50.00,3.0,238.7,50.00,2.8,242.1,50.00,10021.744,301.557,2693.909,4020.760
2016-7-9 9:52:53,36.0,594.4,548.5,1.2,1.1,10052.1,2213,1320,Normal,5.60,721,659,50.0,1.8,239.3,49.99,2.0,238.3,49.99,1.8,241.5,49.99,10021.944,301.563,2693.963,4020.840
2016-7-9 9:57:53,36.0,566.4,532.5,0.8,0.8,10052.1,2213,896,Normal,5.60,501,455,50.0,1.4,239.4,50.00,1.5,238.4,50.00,1.4,241.4,50.00,10021.944,301.563,2693.963,4020.840
2016-7-9 10:2:53,36.0,577.4,553.5,1.0,0.9,10052.2,2213,1095,Normal,5.70,605,549,49.0,1.7,239.6,49.98,1.8,238.8,49.98,1.6,241.9,49.98,10022.043,301.566,2693.990,4020.880
2016-7-9 10:7:53,37.0,580.4,540.5,1.0,1.0,10052.3,2213,1115,Normal,5.80,615,560,50.0,1.7,239.7,49.98,1.9,238.6,49.98,1.6,242.4,49.98,10022.143,301.569,2694.016,4020.920
2016-7-9 10:12:53,37.0,586.3,543.4,1.0,1.0,10052.4,2213,1150,Normal,5.90,633,577,49.0,1.7,239.4,49.99,1.9,238.6,49.99,1.6,242.4,49.99,10022.243,301.572,2694.043,4020.960
2016-7-9 10:17:53,36.0,573.2,528.4,0.8,0.8,10052.5,2213,840,Normal,6.00,471,428,49.0,1.4,238.9,49.98,1.5,238.7,49.98,1.4,241.7,49.98,10022.343,301.575,2694.070,4021.000
2016-7-9 10:22:53,37.0,575.3,534.5,1.1,1.1,10052.6,2213,1185,Normal,6.10,648,597,49.0,1.8,239.0,49.99,2.0,238.6,49.99,1.7,241.9,49.99,10022.442,301.578,2694.097,4021.040
2016-7-9 10:27:53,36.0,588.4,553.5,1.5,1.5,10052.7,2213,1690,Normal,6.20,905,844,49.0,2.2,239.9,49.99,2.5,238.9,49.99,2.3,242.6,49.99,10022.542,301.581,2694.124,4021.080
2016-7-9 10:32:54,37.0,605.4,573.5,2.1,2.1,10052.9,2214,2524,Normal,6.40,1336,1247,49.0,3.3,240.3,49.98,3.5,238.7,49.98,3.3,242.7,49.98,10022.741,301.587,2694.177,4021.160
2016-7-9 10:37:54,37.0,604.3,564.4,2.4,2.4,10053.1,2214,2800,Normal,6.60,1479,1381,50.0,3.6,239.8,49.99,3.9,238.5,49.99,3.7,242.5,49.99,10022.941,301.593,2694.231,4021.240
2016-7-9 10:42:54,36.0,602.3,556.4,2.8,2.8,10053.3,2214,3227,Normal,6.80,1704,1583,50.0,4.2,239.2,50.00,4.5,238.4,50.00,4.3,241.2,50.00,10023.140,301.599,2694.284,4021.320
2016-7-9 10:47:54,37.0,607.2,565.4,2.5,2.4,10053.6,2214,2901,Normal,7.10,1540,1421,50.0,3.8,240.0,50.00,4.0,239.2,50.00,3.8,241.9,50.00,10023.439,301.608,2694.365,4021.440
2016-7-9 10:52:54,37.0,592.8,555.9,2.2,2.1,10053.8,2214,2471,Normal,7.30,1317,1213,51.0,3.2,240.4,50.01,3.4,239.3,50.01,3.3,242.9,50.01,10023.639,301.614,2694.418,4021.520
2016-7-9 10:57:54,36.0,589.6,546.8,1.4,1.4,10054.0,2214,1607,Normal,7.50,873,794,51.0,2.1,239.3,50.00,2.4,238.5,50.00,2.1,241.9,50.00,10023.838,301.620,2694.472,4021.600
2016-7-9 11:2:54,37.0,578.2,530.7,1.0,1.0,10054.1,2214,1120,Normal,7.60,618,561,51.0,1.6,239.2,50.00,1.8,238.4,50.00,1.6,241.8,50.00,10023.938,301.623,2694.499,4021.640
2016-7-9 11:7:54,37.0,581.0,539.8,1.2,1.1,10054.2,2214,1284,Normal,7.70,703,641,51.0,1.8,240.0,49.99,1.9,238.7,49.99,1.8,242.0,49.99,10024.037,301.626,2694.526,4021.680
2016-7-9 11:12:54,37.0,581.1,558.4,1.4,1.3,10054.3,2214,1563,Normal,7.80,843,780,50.0,2.1,239.3,50.00,2.3,238.2,50.00,2.1,241.1,50.00,10024.137,301.629,2694.552,4021.720
2016-7-9 11:17:54,37.0,598.4,549.5,2.2,2.2,10054.5,2214,2553,Normal,8.00,1355,1258,50.0,3.3,240.1,49.99,3.6,238.8,49.99,3.3,242.6,49.99,10024.336,301.635,2694.606,4021.800
2016-7-9 11:22:54,37.0,606.2,556.3,2.7,2.7,10054.7,2214,3179,Normal,8.20,1682,1556,51.0,4.1,239.5,50.01,4.4,239.1,50.01,4.2,241.7,50.01,10024.536,301.641,2694.660,4021.880
2016-7-9 11:27:54,37.0,600.3,561.4,2.6,2.6,10055.0,2214,3073,Normal,8.50,1628,1504,51.0,4.0,240.4,49.99,4.2,239.2,49.99,4.0,242.0,49.99,10024.835,301.650,2694.740,4022.000
2016-7-9 11:32:54,37.0,595.3,564.4,2.1,2.1,10055.2,2215,2429,Normal,8.70,1295,1194,51.0,3.2,239.7,49.99,3.4,238.9,49.99,3.2,241.9,49.99,10025.034,301.656,2694.794,4022.080
2016-7-9 11:37:54,37.0,609.4,557.5,2.5,2.6,10055.5,2215,2999,Normal,9.00,1582,1476,52.0,3.9,240.4,50.00,4.1,239.4,50.00,3.9,242.3,50.00,10025.334,301.665,2694.874,4022.200
2016-7-9 11:42:54,37.0,616.2,565.3,4.2,4.3,10055.8,2215,4991,Normal,9.30,2643,2460,52.0,6.7,241.2,50.01,6.9,240.2,50.01,6.6,243.2,50.01,10025.633,301.674,2694.954,4022.320
2016-7-9 11:47:54,37.0,605.4,564.5,5.0,4.9,10056.2,2215,5761,Normal,9.70,3053,2837,55.0,7.7,242.5,50.00,7.9,240.6,50.00,7.7,244.7,50.00,10026.031,301.686,2695.062,4022.480
2016-7-9 11:52:54,37.0,609.3,566.5,6.6,6.6,10056.8,2215,7720,Normal,10.30,4080,3813,56.0,10.4,241.0,50.00,10.7,240.8,50.00,10.4,243.0,50.00,10026.630,301.704,2695.222,4022.720
2016-7-9 11:57:54,37.0,586.2,556.4,8.5,8.3,10057.6,2215,9506,Normal,11.10,5037,4682,52.0,12.9,242.7,50.02,13.0,240.9,50.02,12.8,245.4,50.02,10027.427,301.728,2695.437,4023.040
2016-7-9 12:2:54,37.0,574.5,534.7,7.9,7.9,10058.4,2215,8642,Normal,11.90,4587,4249,49.0,11.7,243.0,50.03,11.9,241.1,50.03,11.6,245.7,50.03,10028.225,301.752,2695.651,4023.360
2016-7-9 12:7:54,37.0,571.3,532.3,8.7,8.6,10059.1,2215,9426,Normal,12.60,4999,4638,54.0,12.7,242.9,49.99,13.0,240.0,49.99,12.7,245.3,49.99,10028.923,301.773,2695.839,4023.640
2016-7-9 12:12:54,37.0,570.4,527.5,8.4,8.5,10059.9,2215,9196,Normal,13.40,4872,4531,58.0,12.5,241.3,49.99,12.7,240.4,49.99,12.4,243.4,49.99,10029.720,301.797,2696.053,4023.960
2016-7-9 12:17:55,38.0,565.0,535.4,10.4,10.1,10060.9,2215,11123,Normal,14.40,5939,5449,54.0,15.1,240.6,50.01,15.4,241.6,50.01,15.0,242.2,50.01,10030.717,301.827,2696.321,4024.360
2016-7-9 12:22:55,38.0,558.9,512.4,7.4,7.5,10061.6,2215,7924,Normal,15.10,4196,3905,53.0,10.6,243.0,50.02,10.9,241.8,50.02,10.5,245.3,50.02,10031.415,301.848,2696.509,4024.640
2016-7-9 12:27:55,38.0,558.3,510.5,10.9,11.1,10062.5,2215,11611,Normal,16.00,6145,5742,53.0,15.6,244.7,50.00,15.8,243.7,50.00,15.5,246.3,50.00,10032.313,301.875,2696.750,4025.000
2016-7-9 12:32:55,38.0,548.3,511.4,9.6,9.6,10063.3,2216,10022,Normal,16.80,5310,4951,50.0,13.5,243.3,49.99,13.8,242.6,49.99,13.3,245.5,49.99,10033.110,301.899,2696.964,4025.320
2016-7-9 12:37:55,38.0,550.3,516.4,8.1,8.0,10064.2,2216,8529,Normal,17.70,4515,4205,49.0,11.5,242.9,50.00,11.7,242.0,50.00,11.3,245.2,50.00,10034.007,301.926,2697.206,4025.680
2016-7-9 12:42:55,39.0,551.0,507.2,8.5,8.5,10065.0,2216,8891,Normal,18.50,4716,4375,50.0,12.0,242.9,49.94,12.2,242.1,49.94,11.8,245.5,49.94,10034.805,301.950,2697.420,4026.000
2016-7-9 12:47:55,39.0,572.4,541.5,9.7,9.1,10065.6,2216,10391,Normal,19.10,5632,5007,54.0,14.0,244.6,50.00,14.2,242.8,50.00,13.9,247.2,50.00,10035.403,301.968,2697.581,4026.240
2016-7-9 12:52:55,39.0,551.9,534.2,12.5,12.3,10066.6,2216,13281,Normal,20.10,6981,6641,52.0,17.9,244.0,50.01,18.3,241.0,50.01,17.9,246.8,50.01,10036.400,301.998,2697.849,4026.640
2016-7-9 12:57:55,39.0,550.0,519.3,6.6,6.6,10067.3,2216,6962,Normal,20.80,3660,3458,51.0,9.2,243.9,50.00,9.6,241.7,50.00,9.2,245.9,50.00,10037.098,302.019,2698.036,4026.920
2016-7-9 13:2:55,39.0,558.0,520.7,4.2,4.1,10067.8,2216,4467,Normal,21.30,2359,2168,53.0,5.9,238.9,50.00,6.2,237.6,50.00,5.9,241.3,50.00,10037.597,302.034,2698.170,4027.120
2016-7-9 13:7:55,39.0,591.1,552.4,5.9,6.8,10068.2,2216,7187,Normal,21.70,3531,3817,55.0,9.8,241.0,50.00,10.0,239.2,50.00,9.7,243.4,50.00,10037.995,302.046,2698.278,4027.280
2016-7-9 13:12:55,39.0,555.1,523.6,4.6,4.5,10068.8,2216,4925,Normal,22.30,2583,2402,54.0,6.6,238.9,50.01,6.8,238.2,50.01,6.5,241.3,50.01,10038.594,302.064,2698.438,4027.520
2016-7-9 13:17:55,39.0,592.8,523.5,7.7,8.2,10069.5,2216,8750,Normal,23.00,4601,4345,55.0,11.9,242.1,50.00,12.1,239.9,50.00,11.8,244.8,50.00,10039.291,302.085,2698.626,4027.800
2016-7-9 13:22:55,39.0,555.8,541.3,10.1,9.6,10070.3,2216,10665,Normal,23.80,5688,5231,54.0,14.6,240.7,49.98,14.8,240.1,49.98,14.4,243.2,49.98,10040.089,302.109,2698.840,4028.120
2016-7-9 13:27:55,39.0,545.1,528.1,13.8,13.4,10071.4,2216,14331,Normal,24.90,7576,7124,52.0,19.4,243.4,50.00,19.7,241.6,50.00,19.4,244.4,50.00,10041.186,302.142,2699.135,4028.560
2016-7-9 13:32:55,39.0,586.1,542.7,13.4,14.0,10072.6,2217,15237,Normal,26.10,7938,7691,53.0,20.6,240.8,50.01,21.0,239.8,50.01,20.4,244.4,50.01,10042.382,302.178,2699.457,4029.040
2016-7-9 13:37:55,40.0,571.8,529.3,13.6,14.3,10073.9,2217,15070,Normal,27.40,7827,7631,53.0,20.4,244.7,50.00,20.7,238.6,50.00,20.2,247.8,50.00,10043.678,302.217,2699.805,4029.560
2016-7-9 13:42:55,40.0,575.0,544.5,14.5,13.0,10074.8,2217,15140,Normal,28.30,8399,7131,53.0,20.4,243.1,50.01,20.8,238.6,50.01,20.3,245.7,50.01,10044.576,302.244,2700.046,4029.920
2016-7-9 13:47:55,40.0,563.5,525.9,14.2,14.4,10075.9,2217,15287,Normal,29.40,8048,7633,54.0,20.7,241.9,50.01,20.9,242.0,50.01,20.5,243.5,50.01,10045.672,302.277,2700.341,4030.360
2016-7-9 13:52:55,40.0,511.5,489.5,7.3,7.2,10076.8,2217,7184,Normal,30.30,3777,3568,52.0,9.7,241.0,50.01,10.0,239.4,50.01,9.7,243.1,50.01,10046.570,302.304,2700.582,4030.720
2016-7-9 13:57:55,40.0,539.5,502.6,5.6,5.6,10077.5,2217,5800,Normal,31.00,3062,2867,53.0,7.8,240.8,50.03,8.0,239.4,50.03,7.8,242.7,50.03,10047.268,302.325,2700.770,4031.000
2016-7-9 14:2:55,40.0,553.7,510.7,5.0,5.0,10077.9,2217,5306,Normal,31.40,2805,2619,54.0,7.1,240.7,50.01,7.4,239.1,50.01,7.1,242.5,50.01,10047.666,302.337,2700.877,4031.160
2016-7-9 14:7:55,40.0,559.5,528.6,5.3,5.2,10078.4,2217,5678,Normal,31.90,3004,2801,56.0,7.6,240.9,49.98,7.9,239.2,49.98,7.6,243.1,49.98,10048.165,302.352,2701.011,4031.360
2016-7-9 14:12:55,40.0,567.8,530.9,6.1,6.1,10078.9,2217,6666,Normal,32.40,3522,3293,58.0,9.0,241.1,50.01,9.2,240.1,50.01,9.0,243.1,50.01,10048.663,302.367,2701.145,4031.560
2016-7-9 14:17:55,40.0,668.8,529.9,8.1,18.7,10079.8,2217,15058,Normal,33.30,5478,9967,60.0,20.5,239.5,50.00,20.8,235.4,50.00,20.3,245.0,50.00,10049.561,302.394,2701.386,4031.920
2016-7-9 14:22:55,40.0,610.9,540.9,11.8,15.4,10081.0,2217,15255,Normal,34.50,7266,8382,56.0,20.5,240.0,50.00,20.9,238.6,50.00,20.4,244.2,50.00,10050.757,302.430,2701.708,4032.400
2016-7-9 14:27:55,41.0,528.1,496.0,5.8,5.7,10082.1,2217,5823,Normal,35.60,3087,2866,52.0,7.8,241.7,50.00,8.0,240.8,50.00,7.8,243.3,50.00,10051.854,302.463,2702.003,4032.840
2016-7-9 14:32:55,41.0,545.1,512.2,6.2,6.2,10082.9,2218,6506,Normal,36.40,3452,3200,52.0,8.8,242.1,49.98,9.0,240.6,49.98,8.7,244.1,49.98,10052.651,302.487,2702.217,4033.160
2016-7-9 14:37:55,41.0,561.0,523.1,6.1,6.0,10083.4,2218,6538,Normal,36.90,3479,3205,56.0,8.8,241.8,49.98,9.0,240.7,49.98,8.7,243.9,49.98,10053.150,302.502,2702.351,4033.360
2016-7-9 14:42:55,41.0,559.1,528.2,3.8,3.7,10083.9,2218,4086,Normal,37.40,2162,1984,56.0,5.4,241.1,50.00,5.6,240.4,50.00,5.4,243.2,50.00,10053.648,302.517,2702.485,4033.560
2016-7-9 14:47:55,41.0,583.1,532.2,3.3,3.3,10084.2,2218,3687,Normal,37.70,1940,1806,57.0,4.8,240.9,50.00,5.1,239.7,50.00,4.9,242.8,50.00,10053.947,302.526,2702.566,4033.680
2016-7-9 14:52:55,41.0,610.5,573.1,10.5,10.2,10084.6,2218,12077,Normal,38.10,6483,5882,60.0,16.2,246.4,50.00,16.6,242.4,50.00,16.1,248.7,50.00,10054.346,302.538,2702.673,4033.840
2016-7-9 14:57:55,41.0,577.4,536.9,9.3,9.4,10085.3,2218,10291,Normal,38.80,5451,5085,58.0,13.9,243.6,49.98,14.2,242.3,49.98,13.8,246.3,49.98,10055.044,302.559,2702.860,4034.120
2016-7-9 15:2:55,41.0,566.7,522.3,11.0,10.9,10086.2,2218,11770,Normal,39.70,6277,5774,54.0,15.9,244.8,50.01,16.1,244.4,50.01,15.7,246.4,50.01,10055.941,302.586,2703.102,4034.480
2016-7-9 15:7:55,41.0,535.4,500.5,6.2,6.2,10087.3,2218,6389,Normal,40.80,3377,3156,51.0,8.6,241.9,50.00,8.9,241.5,50.00,8.6,244.3,50.00,10057.038,302.619,2703.396,4034.920
2016-7-9 15:12:55,41.0,578.7,582.3,15.5,11.2,10088.2,2218,15193,Normal,41.70,9026,6557,54.0,20.4,242.8,50.00,20.7,240.1,50.00,20.2,247.1,50.00,10057.935,302.646,2703.638,4035.280
2016-7-9 15:17:55,41.0,528.2,529.7,15.6,13.7,10089.4,2218,15236,Normal,42.90,8321,7306,54.0,20.4,245.5,50.02,20.6,242.7,50.02,20.2,247.6,50.02,10059.132,302.682,2703.959,4035.760
2016-7-9 15:22:55,41.0,521.5,486.3,15.0,15.3,10090.7,2218,15030,Normal,44.20,7896,7520,54.0,20.3,245.3,49.98,20.5,241.7,49.98,20.1,248.1,49.98,10060.428,302.721,2704.308,4036.280
2016-7-9 15:27:55,41.0,507.9,477.8,2.7,2.6,10091.7,2218,2618,Normal,45.20,1394,1283,50.0,3.4,241.1,49.98,3.6,239.9,49.98,3.4,243.8,49.98,10061.425,302.751,2704.576,4036.680
2016-7-9 15:32:55,41.0,551.9,517.8,3.2,3.2,10091.9,2219,3438,Normal,45.40,1805,1693,51.0,4.5,241.1,49.95,4.7,240.6,49.95,4.5,243.5,49.95,10061.624,302.757,2704.629,4036.760
2016-7-9 15:37:55,41.0,571.0,539.5,7.2,7.3,10092.5,2219,7989,Normal,46.00,4176,3993,53.0,10.8,240.9,49.97,11.0,242.3,49.97,10.6,243.1,49.97,10062.223,302.775,2704.790,4037.000
2016-7-9 15:42:55,41.0,547.1,507.9,14.1,14.5,10093.7,2219,14851,Normal,47.20,7809,7424,54.0,20.1,244.0,49.95,20.2,245.4,49.95,19.9,246.0,49.95,10063.419,302.811,2705.112,4037.480
2016-7-9 15:47:55,41.0,537.8,491.9,13.0,13.4,10094.9,2219,13382,Normal,48.40,7049,6677,53.0,18.0,245.6,49.99,18.3,244.0,49.99,17.9,248.1,49.99,10064.615,302.847,2705.433,4037.960
2016-7-9 15:52:55,41.0,538.7,495.7,12.1,12.5,10095.9,2219,12580,Normal,49.40,6607,6273,51.0,17.1,243.5,49.99,17.2,242.0,49.99,16.8,247.1,49.99,10065.612,302.877,2705.701,4038.360
2016-7-9 15:57:55,41.0,538.7,498.8,12.9,13.3,10097.0,2219,13343,Normal,50.50,7009,6677,51.0,18.0,245.6,49.98,18.2,243.3,49.98,17.9,247.8,49.98,10066.709,302.910,2705.996,4038.800
2016-7-9 16:2:55,41.0,531.8,487.8,13.3,13.8,10098.1,2219,13607,Normal,51.60,7136,6821,51.0,18.4,243.9,50.00,18.5,243.2,50.00,18.3,246.6,50.00,10067.806,302.943,2706.291,4039.240
2016-7-9 16:7:55,42.0,530.8,495.9,3.6,3.6,10099.0,2219,3727,Normal,52.50,1955,1832,49.0,4.9,241.8,50.00,5.1,240.7,50.00,4.9,244.3,50.00,10068.703,302.970,2706.532,4039.600
2016-7-9 16:12:55,41.0,553.6,503.4,14.3,15.1,10099.7,2219,15258,Normal,53.20,8001,7650,53.0,20.5,242.6,50.01,20.7,242.3,50.01,20.4,246.4,50.01,10069.401,302.991,2706.720,4039.880
2016-7-9 16:17:55,42.0,537.2,499.7,3.5,3.4,10100.6,2219,3591,Normal,54.10,1895,1755,50.0,4.8,241.4,50.00,5.0,240.5,50.00,4.7,243.9,50.00,10070.298,303.018,2706.961,4040.240
2016-7-9 16:22:55,42.0,540.2,502.7,2.7,2.7,10100.8,2219,2800,Normal,54.30,1486,1374,52.0,3.7,241.1,49.98,3.9,240.1,49.98,3.7,243.9,49.98,10070.498,303.024,2707.014,4040.320
2016-7-9 16:27:55,41.0,578.2,537.8,3.8,3.8,10101.1,2219,4281,Normal,54.60,2232,2108,52.0,5.7,242.3,49.99,5.9,241.2,49.99,5.6,244.9,49.99,10070.797,303.033,2707.095,4040.440
2016-7-9 16:32:55,41.0,549.4,466.6,6.5,6.8,10102.1,2220,6697,Normal,55.60,3623,3224,55.0,9.2,238.4,49.99,9.3,239.2,49.99,9.1,240.5,49.99,10071.794,303.063,2707.363,4040.840
2016-7-9 16:37:55,41.0,543.4,506.6,2.3,2.3,10102.4,2220,2410,Normal,55.90,1289,1180,52.0,3.3,238.5,50.01,3.4,236.8,50.01,3.2,240.6,50.01,10072.093,303.072,2707.443,4040.960
2016-7-9 16:42:55,41.0,547.3,506.5,1.3,1.3,10102.6,2220,1372,Normal,56.10,755,677,53.0,2.0,237.5,49.99,2.2,236.4,49.99,1.9,240.1,49.99,10072.292,303.078,2707.497,4041.040
2016-7-9 16:47:55,41.0,532.3,505.5,0.8,0.8,10102.7,2220,844,Normal,56.20,481,423,53.0,1.5,236.4,50.01,1.6,235.7,50.01,1.4,239.0,50.01,10072.392,303.081,2707.524,4041.080
2016-7-9 16:52:55,41.0,555.4,500.6,0.8,0.7,10102.7,2220,782,Normal,56.20,447,395,53.0,1.4,240.5,49.98,1.6,239.6,49.98,1.4,243.0,49.98,10072.392,303.081,2707.524,4041.080
2016-7-9 16:57:55,41.0,549.9,524.9,0.9,0.8,10102.8,2220,935,Normal,56.30,523,471,52.0,1.5,239.6,49.99,1.7,239.2,49.99,1.5,243.1,49.99,10072.492,303.084,2707.550,4041.120
2016-7-9 17:2:55,40.0,565.7,530.6,1.2,1.2,10102.9,2220,1285,Normal,56.40,698,646,52.0,1.8,239.8,50.01,2.0,239.2,50.01,1.8,242.9,50.01,10072.591,303.087,2707.577,4041.160
2016-7-9 17:7:55,40.0,579.2,538.5,1.6,1.6,10103.0,2220,1742,Normal,56.50,933,869,53.0,2.4,240.2,50.00,2.6,239.6,50.00,2.3,243.5,50.00,10072.691,303.090,2707.604,4041.200
2016-7-9 17:12:55,40.0,590.0,547.1,1.9,1.9,10103.2,2220,2132,Normal,56.70,1130,1061,52.0,2.8,241.5,49.97,3.1,239.8,49.97,2.8,244.0,49.97,10072.890,303.096,2707.658,4041.280
2016-7-9 17:17:55,40.0,610.7,568.1,2.7,2.7,10103.4,2220,3203,Normal,56.90,1670,1593,53.0,4.2,241.5,49.99,4.5,240.2,49.99,4.2,243.8,49.99,10073.090,303.102,2707.711,4041.360
2016-7-9 17:22:55,40.0,604.8,563.6,3.2,3.3,10103.7,2220,3835,Normal,57.20,2000,1895,53.0,5.1,241.3,49.99,5.3,240.5,49.99,5.0,243.7,49.99,10073.389,303.111,2707.792,4041.480
2016-7-9 17:27:55,40.0,601.3,550.6,3.7,3.8,10104.0,2220,4297,Normal,57.50,2247,2110,54.0,5.7,242.0,49.99,5.9,240.7,49.99,5.6,244.3,49.99,10073.688,303.120,2707.872,4041.600
2016-7-9 17:32:55,39.0,588.4,550.1,3.8,3.8,10104.4,2221,4304,Normal,57.90,2257,2106,55.0,5.8,238.1,50.01,6.0,237.4,50.01,5.7,240.3,50.01,10074.087,303.132,2707.979,4041.760
2016-7-9 17:37:55,39.0,587.0,544.3,3.5,3.5,10104.7,2221,3959,Normal,58.20,2080,1939,56.0,5.3,238.4,50.00,5.5,237.5,50.00,5.3,240.2,50.00,10074.386,303.141,2708.060,4041.880
2016-7-9 17:42:55,39.0,587.3,548.0,3.3,3.3,10105.1,2221,3739,Normal,58.60,1970,1828,56.0,5.0,237.6,49.99,5.2,237.4,49.99,5.0,239.5,49.99,10074.785,303.153,2708.167,4042.040
2016-7-9 17:47:55,39.0,590.7,543.0,2.9,2.9,10105.4,2221,3262,Normal,58.90,1722,1600,57.0,4.3,237.7,50.00,4.6,237.3,50.00,4.3,240.5,50.00,10075.084,303.162,2708.247,4042.160
2016-7-9 17:52:55,39.0,589.3,553.5,2.9,2.9,10105.6,2221,3350,Normal,59.10,1767,1642,56.0,4.4,239.3,50.00,4.6,237.8,50.00,4.4,241.5,50.00,10075.283,303.168,2708.301,4042.240
2016-7-9 17:57:55,39.0,582.4,551.6,3.2,3.1,10105.9,2221,3595,Normal,59.40,1892,1762,56.0,4.8,238.6,50.00,5.0,237.9,50.00,4.7,241.3,50.00,10075.582,303.177,2708.381,4042.360
2016-7-9 18:2:55,39.0,587.7,539.6,2.8,2.8,10106.2,2221,3137,Normal,59.70,1659,1537,57.0,4.2,238.0,50.01,4.4,237.3,50.01,4.2,240.4,50.01,10075.881,303.186,2708.462,4042.480
2016-7-9 18:7:55,39.0,586.5,543.7,2.5,2.5,10106.5,2221,2857,Normal,60.00,1516,1401,56.0,3.8,238.1,50.00,4.0,237.2,50.00,3.8,240.1,50.00,10076.181,303.195,2708.542,4042.600
2016-7-9 18:12:55,39.0,613.7,550.5,3.1,3.3,10106.7,2221,3712,Normal,60.20,1929,1842,57.0,4.9,239.0,50.00,5.2,237.4,50.00,4.9,241.6,50.00,10076.380,303.201,2708.596,4042.680
2016-7-9 18:17:56,39.0,634.7,571.0,7.4,8.2,10107.1,2221,9281,Normal,60.60,4742,4747,58.0,12.8,237.8,50.00,13.0,239.0,50.00,12.5,240.5,50.00,10076.779,303.213,2708.703,4042.840
2016-7-9 18:22:56,39.0,606.3,533.0,6.3,7.1,10108.0,2221,7572,Normal,61.50,3886,3855,51.0,10.3,241.0,50.00,10.5,239.1,50.00,10.2,243.3,50.00,10077.676,303.240,2708.944,4043.200
2016-7-9 18:27:56,39.0,566.9,529.9,3.0,3.0,10108.3,2221,3307,Normal,61.80,1728,1639,53.0,4.4,237.7,50.01,4.7,237.5,50.01,4.3,240.6,50.01,10077.975,303.249,2709.024,4043.320
2016-7-9 18:32:56,39.0,573.9,538.3,2.1,2.1,10108.5,2222,2375,Normal,62.00,1260,1175,53.0,3.2,237.7,50.00,3.4,236.7,50.00,3.1,240.5,50.00,10078.174,303.255,2709.078,4043.400
2016-7-9 18:37:56,39.0,583.2,530.4,2.0,2.1,10108.7,2222,2304,Normal,62.20,1226,1138,54.0,3.1,237.3,49.99,3.3,236.7,49.99,3.0,240.7,49.99,10078.374,303.261,2709.132,4043.480
2016-7-9 18:42:56,39.0,583.5,552.4,2.2,2.1,10108.9,2222,2434,Normal,62.40,1297,1197,53.0,3.3,237.2,50.01,3.5,236.5,50.01,3.3,239.5,50.01,10078.573,303.267,2709.185,4043.560
2016-7-9 18:47:56,39.0,578.4,542.9,2.2,2.2,10109.1,2222,2456,Normal,62.60,1307,1209,54.0,3.3,237.5,49.99,3.5,237.1,49.99,3.2,240.1,49.99,10078.773,303.273,2709.239,4043.640
2016-7-9 18:52:56,39.0,584.7,538.9,1.9,1.9,10109.3,2222,2142,Normal,62.80,1144,1057,54.0,2.9,238.2,49.99,3.1,237.1,49.99,2.8,241.2,49.99,10078.972,303.279,2709.292,4043.720
2016-7-9 18:57:56,39.0,581.4,539.6,1.9,1.9,10109.5,2222,2100,Normal,63.00,1121,1038,54.0,2.8,237.4,50.00,3.0,236.9,50.00,2.7,240.4,50.00,10079.172,303.285,2709.346,4043.800
2016-7-9 19:2:56,39.0,577.5,547.6,1.9,1.8,10109.6,2222,2074,Normal,63.10,1104,1029,54.0,2.8,238.1,50.01,3.0,236.5,50.01,2.8,240.6,50.01,10079.271,303.288,2709.373,4043.840
2016-7-9 19:7:56,39.0,595.3,542.6,1.9,1.9,10109.8,2222,2194,Normal,63.30,1167,1087,53.0,2.9,237.9,50.02,3.1,237.3,50.02,2.9,240.4,50.02,10079.471,303.294,2709.426,4043.920
2016-7-9 19:12:56,39.0,585.6,538.7,2.0,2.0,10110.0,2222,2220,Normal,63.50,1182,1098,54.0,2.9,238.3,49.98,3.2,237.2,49.98,2.9,241.0,49.98,10079.670,303.300,2709.480,4044.000
2016-7-9 19:17:56,39.0,584.3,545.5,1.8,1.8,10110.2,2222,2077,Normal,63.70,1105,1031,53.0,2.8,237.4,49.99,3.0,237.0,49.99,2.7,239.8,49.99,10079.869,303.306,2709.534,4044.080
2016-7-9 19:22:56,39.0,592.3,541.5,1.9,1.9,10110.3,2222,2190,Normal,63.80,1164,1086,53.0,2.9,237.8,49.99,3.2,236.8,49.99,2.9,240.4,49.99,10079.969,303.309,2709.560,4044.120
2016-7-9 19:27:56,39.0,591.4,546.8,1.7,1.7,10110.5,2222,1942,Normal,64.00,1037,965,53.0,2.5,238.2,49.99,2.8,236.9,49.99,2.6,240.6,49.99,10080.169,303.315,2709.614,4044.200
2016-7-9 19:32:56,38.0,584.2,547.6,1.6,1.6,10110.6,2223,1820,Normal,64.10,973,907,53.0,2.5,238.7,50.02,2.6,237.4,50.02,2.4,241.2,50.02,10080.268,303.318,2709.641,4044.240
2016-7-9 19:37:56,38.0,594.1,541.3,1.4,1.5,10110.7,2223,1659,Normal,64.20,889,830,53.0,2.3,236.8,49.98,2.4,236.2,49.98,2.2,239.0,49.98,10080.368,303.321,2709.668,4044.280
2016-7-9 19:42:56,38.0,583.4,538.6,1.5,1.5,10110.8,2223,1706,Normal,64.30,914,851,53.0,2.3,237.7,50.00,2.5,236.4,50.00,2.2,240.3,50.00,10080.468,303.324,2709.694,4044.320
2016-7-9 19:47:56,38.0,588.2,541.5,1.5,1.6,10110.9,2223,1764,Normal,64.40,945,879,53.0,2.4,236.9,49.99,2.6,236.4,49.99,2.3,239.8,49.99,10080.567,303.327,2709.721,4044.360
2016-7-9 19:52:56,38.0,594.5,544.7,1.4,1.4,10111.1,2223,1624,Normal,64.60,873,811,53.0,2.3,237.4,50.00,2.5,236.5,50.00,2.1,240.0,50.00,10080.767,303.333,2709.775,4044.440
2016-7-9 19:57:56,38.0,593.1,553.4,1.5,1.5,10111.2,2223,1734,Normal,64.70,929,864,53.0,2.3,237.8,50.01,2.5,236.8,50.01,2.3,240.6,50.01,10080.866,303.336,2709.802,4044.480
2016-7-9 20:2:56,38.0,586.4,546.6,1.5,1.5,10111.3,2223,1652,Normal,64.80,885,826,52.0,2.3,237.8,49.99,2.5,236.7,49.99,2.2,240.5,49.99,10080.966,303.339,2709.828,4044.520
2016-7-9 20:7:56,38.0,582.3,541.6,1.4,1.4,10111.4,2223,1577,Normal,64.90,843,794,53.0,2.2,237.3,49.98,2.3,236.4,49.98,2.1,239.9,49.98,10081.066,303.342,2709.855,4044.560
2016-7-9 20:12:56,38.0,582.1,537.4,1.2,1.2,10111.5,2223,1388,Normal,65.00,750,698,52.0,2.0,237.3,50.02,2.2,236.4,50.02,2.0,239.9,50.02,10081.165,303.345,2709.882,4044.600
2016-7-9 20:17:56,38.0,571.4,529.7,0.8,0.8,10111.6,2223,919,Normal,65.10,513,466,52.0,1.5,237.5,50.01,1.7,236.4,50.01,1.4,240.1,50.01,10081.265,303.348,2709.909,4044.640
2016-7-9 20:22:56,38.0,547.1,532.3,0.6,0.6,10111.7,2223,637,Normal,65.20,368,328,52.0,1.3,237.5,50.04,1.3,236.2,50.04,1.1,240.2,50.04,10081.365,303.351,2709.936,4044.680
2016-7-9 20:27:56,38.0,553.4,517.6,0.6,0.6,10111.7,2223,620,Normal,65.20,358,321,51.0,1.3,237.3,50.02,1.3,236.2,50.02,1.1,240.1,50.02,10081.365,303.351,2709.936,4044.680
2016-7-9 20:32:56,38.0,557.2,511.5,0.5,0.5,10111.7,2224,561,Normal,65.20,328,293,51.0,1.2,237.6,49.99,1.2,236.2,49.99,1.0,240.5,49.99,10081.365,303.351,2709.936,4044.680
2016-7-9 20:37:56,38.0,550.2,513.5,0.5,0.5,10111.7,2224,564,Normal,65.20,330,294,50.0,1.2,237.7,50.02,1.2,236.6,50.02,1.0,240.2,50.02,10081.365,303.351,2709.936,4044.680
2016-7-9 20:42:56,38.0,556.3,529.6,0.6,0.6,10111.7,2224,638,Normal,65.20,368,330,50.0,1.2,237.4,50.00,1.3,236.3,50.00,1.1,240.3,50.00,10081.365,303.351,2709.936,4044.680
2016-7-9 20:47:56,38.0,561.9,520.0,0.6,0.6,10111.7,2224,644,Normal,65.20,370,333,50.0,1.2,237.7,49.99,1.3,236.5,49.99,1.1,240.3,49.99,10081.365,303.351,2709.936,4044.680
2016-7-9 20:52:56,38.0,554.3,507.6,0.6,0.6,10111.7,2224,600,Normal,65.20,349,311,50.0,1.2,237.2,49.98,1.3,236.0,49.98,1.1,239.8,49.98,10081.365,303.351,2709.936,4044.680
2016-7-9 20:57:56,38.0,558.2,503.5,0.5,0.4,10111.7,2224,474,Normal,65.20,283,250,49.0,1.0,237.6,50.00,1.1,236.1,50.00,1.0,239.8,50.00,10081.365,303.351,2709.936,4044.680
2016-7-9 21:2:56,37.0,562.2,514.5,0.4,0.4,10111.7,2224,392,Normal,65.20,241,211,49.0,1.0,237.1,49.98,1.0,236.1,49.98,0.9,239.8,49.98,10081.365,303.351,2709.936,4044.680
2016-7-9 21:7:56,37.0,523.3,520.5,0.4,0.3,10111.7,2224,351,Normal,65.20,219,191,49.0,1.1,237.3,49.99,1.0,236.2,49.99,0.8,239.9,49.99,10081.365,303.351,2709.936,4044.680
2016-7-9 21:12:56,38.0,548.3,486.5,0.3,0.3,10111.7,2224,328,Normal,65.20,208,179,49.0,1.1,237.6,50.00,1.0,236.6,50.00,0.8,240.2,50.00,10081.365,303.351,2709.936,4044.680
2016-7-9 21:17:56,37.0,523.3,482.5,0.3,0.3,10111.7,2224,261,Normal,65.20,173,147,48.0,1.1,237.8,49.99,0.9,236.7,49.99,0.8,240.2,49.99,10081.365,303.351,2709.936,4044.680
2016-7-9 21:22:56,37.0,520.3,495.5,0.2,0.2,10111.7,2224,198,Normal,65.20,141,117,47.0,1.1,237.8,49.98,0.9,237.0,49.98,0.9,240.4,49.98,10081.365,303.351,2709.936,4044.680
2016-7-9 21:27:56,38.0,498.3,451.6,0.2,0.2,10111.7,2224,192,Normal,65.20,137,114,47.0,1.1,238.4,49.99,0.9,237.3,49.99,0.8,241.1,49.99,10081.365,303.351,2709.936,4044.680
2016-7-9 21:32:56,37.0,539.3,467.6,0.2,0.2,10111.7,2225,223,Normal,65.20,153,129,47.0,1.1,238.7,50.01,0.9,237.5,50.01,0.8,241.3,50.01,10081.365,303.351,2709.936,4044.680
2016-7-9 21:37:56,37.0,520.3,487.6,0.2,0.2,10111.7,2225,228,Normal,65.20,156,132,47.0,1.1,237.7,49.98,0.9,236.9,49.98,0.8,240.5,49.98,10081.365,303.351,2709.936,4044.680
2016-7-9 21:42:56,37.0,554.3,492.6,0.2,0.2,10111.7,2225,201,Normal,65.20,141,120,46.0,1.2,238.9,50.01,0.9,238.0,50.01,0.9,241.7,50.01,10081.365,303.351,2709.936,4044.680
2016-7-9 21:47:56,37.0,497.3,438.6,0.2,0.2,10111.7,2225,155,Normal,65.20,118,96,46.0,1.1,238.7,50.02,0.9,237.9,50.02,0.9,241.4,50.02,10081.365,303.351,2709.936,4044.680
2016-7-9 21:52:56,37.0,509.3,438.5,0.1,0.1,10111.7,2225,123,Normal,65.20,102,81,46.0,1.1,238.7,50.00,0.9,237.8,50.00,0.9,241.5,50.00,10081.365,303.351,2709.936,4044.680
2016-7-9 21:57:56,37.0,464.3,456.5,0.1,0.1,10111.7,2225,104,Normal,65.20,90,73,46.0,1.1,238.7,49.99,0.9,237.8,49.99,0.9,241.3,49.99,10081.365,303.351,2709.936,4044.680
2016-7-9 22:2:56,37.0,503.8,425.2,0.1,0.1,10111.7,2225,81,Normal,65.20,80,61,45.0,1.1,239.1,50.03,0.9,238.2,50.03,0.9,241.6,50.03,10081.365,303.351,2709.936,4044.680
2016-7-9 22:7:56,37.0,397.4,394.7,0.1,0.1,10111.7,2225,52,Normal,65.20,62,49,45.0,1.2,239.0,49.99,0.9,238.1,49.99,0.9,241.7,49.99,10081.365,303.351,2709.936,4044.680
2016-7-9 22:12:56,37.0,306.5,313.1,0.1,0.1,10111.7,2225,0,Normal,65.20,47,39,39.0,0.1,240.1,49.99,0.1,239.1,49.99,0.1,242.7,49.99,10081.365,303.351,2709.936,4044.680
2016-7-9 22:17:56,36.0,227.1,236.8,0.1,0.1,10111.7,2225,0,Normal,65.20,34,29,38.0,0.1,239.6,49.99,0.1,238.2,49.99,0.1,242.1,49.99,10081.365,303.351,2709.936,4044.680
