Time,Temperature,PV1 Voltage[V],PV2 Voltage[V],PV1 Current[A],PV2 Current[A],Total energy[KW.Hr],Total operation hours[Hr],Total AC Power[W],Mode,Daily Energy[KW.Hr],PV1 Input Power[W],PV2 Input Power[W],Heatsink Temperature,Current to grid (R Phase)[A],Grid voltage(R Phase)[V],Grid frequency(R Phase)[Hz],Current to grid (S Phase)[A],Grid voltage(S Phase)[V],Grid frequency(S Phase)[Hz],Current to grid (T Phase)[A],Grid voltage(T Phase)[V],Grid frequency(T Phase)[Hz],Reduced amount of CO2[KG],Reduced amount of SO2[KG],Reduced amount of Oil[KG],Reduced amount of Coal[KG]
2016-8-15 5:59:29,23.0,120.9,120.0,0.0,0.0,14949.6,2810,0,Fault,0.00,30,25,14.0,0.0,240.8,50.00,0.0,239.5,50.00,0.0,241.4,50.00,14904.751,448.488,4006.493,5979.840
2016-8-15 6:4:29,25.0,144.8,143.9,0.0,0.0,14949.6,2810,0,Fault,0.00,38,31,17.0,0.0,240.4,49.97,0.0,239.3,49.97,0.0,241.1,49.97,14904.751,448.488,4006.493,5979.840
2016-8-15 6:9:29,27.0,703.0,702.1,0.0,0.0,14949.6,2810,0,Fault,0.00,172,124,18.0,0.0,240.4,49.99,0.0,239.3,49.99,0.0,241.3,49.99,14904.751,448.488,4006.493,5979.840
2016-8-15 6:14:29,28.0,732.6,732.0,0.0,0.0,14949.6,2810,0,Check,0.00,177,128,19.0,0.0,239.7,49.98,0.0,239.0,49.98,0.0,240.8,49.98,14904.751,448.488,4006.493,5979.840
2016-8-15 6:19:29,28.0,622.9,622.3,0.3,0.2,14949.6,2811,337,Normal,0.00,219,177,31.0,1.0,238.4,50.00,0.8,238.1,50.00,0.7,239.8,50.00,14904.751,448.488,4006.493,5979.840
2016-8-15 6:24:29,29.0,652.0,643.5,0.4,0.3,14949.6,2811,440,Normal,0.00,272,228,34.0,1.1,240.2,50.05,0.9,239.9,50.05,0.8,241.5,50.05,14904.751,448.488,4006.493,5979.840
2016-8-15 6:29:29,29.0,675.1,678.8,0.4,0.3,14949.6,2811,457,Normal,0.00,281,235,34.0,1.0,237.5,49.99,0.8,237.5,49.99,0.8,239.0,49.99,14904.751,448.488,4006.493,5979.840
2016-8-15 6:34:29,29.0,675.7,646.5,0.4,0.3,14949.7,2811,454,Normal,0.10,280,233,35.0,1.0,237.6,50.02,0.8,237.7,50.02,0.8,239.2,50.02,14904.851,448.491,4006.520,5979.880
2016-8-15 6:39:29,30.0,666.1,691.8,0.4,0.3,14949.7,2811,502,Normal,0.10,305,257,36.0,1.0,237.2,49.99,0.8,237.1,49.99,0.8,239.1,49.99,14904.851,448.491,4006.520,5979.880
2016-8-15 6:44:29,30.0,695.1,700.5,0.5,0.4,14949.8,2811,616,Normal,0.20,362,313,37.0,1.0,237.0,49.97,0.9,236.8,49.97,0.8,239.0,49.97,14904.951,448.494,4006.546,5979.920
2016-8-15 6:49:29,30.0,704.6,711.2,0.7,0.7,14949.8,2811,994,Normal,0.20,552,501,37.0,1.4,237.0,50.00,1.4,237.2,50.00,1.1,238.8,50.00,14904.951,448.494,4006.546,5979.920
2016-8-15 6:54:29,31.0,713.3,706.5,0.5,0.5,14949.9,2811,708,Normal,0.30,407,360,37.0,1.0,236.8,50.00,1.0,236.6,50.00,0.9,238.5,50.00,14905.050,448.497,4006.573,5979.960
2016-8-15 6:59:29,31.0,693.0,678.5,0.5,0.4,14950.0,2811,634,Normal,0.40,370,324,38.0,1.0,237.1,50.00,1.0,236.3,50.00,0.9,238.6,50.00,14905.150,448.500,4006.600,5980.000
2016-8-15 7:4:29,31.0,675.1,708.2,0.6,0.5,14950.0,2811,786,Normal,0.40,447,398,38.0,1.2,239.5,49.98,1.1,239.2,49.98,1.0,240.9,49.98,14905.150,448.500,4006.600,5980.000
2016-8-15 7:9:29,31.0,683.2,689.8,0.6,0.5,14950.1,2811,756,Normal,0.50,432,384,38.0,1.2,239.6,50.01,1.1,239.3,50.01,1.0,241.2,50.01,14905.250,448.503,4006.627,5980.040
2016-8-15 7:14:29,31.0,716.1,722.0,0.8,0.7,14950.2,2811,1132,Normal,0.60,620,572,38.0,1.5,237.5,50.00,1.5,237.4,50.00,1.3,239.2,50.00,14905.349,448.506,4006.654,5980.080
2016-8-15 7:19:29,32.0,712.2,697.5,0.7,0.6,14950.3,2812,950,Normal,0.70,529,480,39.0,1.3,237.1,49.98,1.3,237.4,49.98,1.1,238.9,49.98,14905.449,448.509,4006.680,5980.120
2016-8-15 7:24:29,32.0,693.1,684.5,0.6,0.5,14950.3,2812,766,Normal,0.70,437,389,39.0,1.2,237.5,49.99,1.1,237.3,49.99,1.0,239.2,49.99,14905.449,448.509,4006.680,5980.120
2016-8-15 7:29:29,32.0,679.2,706.9,0.6,0.5,14950.4,2812,805,Normal,0.80,455,409,40.0,1.2,237.4,49.99,1.1,236.8,49.99,1.0,239.1,49.99,14905.549,448.512,4006.707,5980.160
2016-8-15 7:34:29,32.0,725.7,684.9,1.0,1.0,14950.5,2812,1411,Normal,0.90,762,708,39.0,1.7,237.2,50.00,1.8,236.2,50.00,1.5,238.6,50.00,14905.648,448.515,4006.734,5980.200
2016-8-15 7:39:29,33.0,730.4,718.5,1.5,1.5,14950.7,2812,2199,Normal,1.10,1156,1103,40.0,2.6,240.3,49.99,2.9,239.9,49.99,2.5,242.1,49.99,14905.848,448.521,4006.788,5980.280
2016-8-15 7:44:29,33.0,679.4,715.9,1.2,1.1,14950.8,2812,1593,Normal,1.20,844,809,40.0,2.0,239.9,50.00,2.1,239.9,50.00,1.7,241.9,50.00,14905.948,448.524,4006.814,5980.320
2016-8-15 7:49:29,33.0,707.0,699.7,1.1,1.0,14951.0,2812,1514,Normal,1.40,813,760,41.0,1.9,240.0,50.00,2.0,240.1,50.00,1.7,241.8,50.00,14906.147,448.530,4006.868,5980.400
2016-8-15 7:54:29,33.0,713.0,704.6,1.0,0.9,14951.1,2812,1338,Normal,1.50,722,675,41.0,1.8,239.6,49.98,1.8,239.6,49.98,1.5,241.5,49.98,14906.247,448.533,4006.895,5980.440
2016-8-15 7:59:29,33.0,715.3,693.5,0.9,0.9,14951.2,2812,1313,Normal,1.60,710,663,41.0,1.7,239.6,50.01,1.7,240.0,50.01,1.4,241.4,50.01,14906.346,448.536,4006.922,5980.480
2016-8-15 8:4:29,33.0,698.9,690.5,0.9,0.8,14951.3,2812,1178,Normal,1.70,643,594,42.0,1.6,239.1,49.98,1.6,239.4,49.98,1.4,240.7,49.98,14906.446,448.539,4006.948,5980.520
2016-8-15 8:9:29,33.0,694.5,669.4,0.7,0.6,14951.4,2812,912,Normal,1.80,510,461,42.0,1.4,239.1,49.99,1.3,239.1,49.99,1.1,240.7,49.99,14906.546,448.542,4006.975,5980.560
2016-8-15 8:19:29,34.0,703.3,702.7,0.9,0.9,14951.6,2813,1289,Normal,2.00,699,650,42.0,1.7,238.9,50.01,1.8,238.6,50.01,1.5,240.1,50.01,14906.745,448.548,4007.029,5980.640
2016-8-15 8:24:29,34.0,695.3,717.4,0.8,0.7,14951.7,2813,1106,Normal,2.10,610,555,43.0,1.5,238.8,50.00,1.5,238.1,50.00,1.3,240.2,50.00,14906.845,448.551,4007.056,5980.680
2016-8-15 8:29:29,34.0,722.5,712.5,1.5,1.4,14951.9,2813,2117,Normal,2.30,1111,1065,42.0,2.6,238.2,50.00,2.7,238.4,50.00,2.4,240.0,50.00,14907.044,448.557,4007.109,5980.760
2016-8-15 8:34:29,34.0,702.1,708.5,1.5,1.4,14952.0,2813,2062,Normal,2.40,1085,1036,43.0,2.5,238.7,49.99,2.7,238.4,49.99,2.3,240.3,49.99,14907.144,448.560,4007.136,5980.800
2016-8-15 8:39:29,34.0,724.7,724.1,1.8,1.8,14952.2,2813,2619,Normal,2.60,1365,1314,43.0,3.2,238.6,50.00,3.4,238.2,50.00,3.1,240.0,50.00,14907.343,448.566,4007.190,5980.880
2016-8-15 8:44:29,34.0,713.9,722.7,2.0,1.9,14952.5,2813,2831,Normal,2.90,1469,1421,44.0,3.5,239.1,49.98,3.6,238.7,49.98,3.3,240.7,49.98,14907.643,448.575,4007.270,5981.000
2016-8-15 8:49:29,34.0,710.1,714.9,1.2,1.2,14952.7,2813,1717,Normal,3.10,915,861,44.0,2.2,238.4,50.00,2.2,238.1,50.00,2.0,240.0,50.00,14907.842,448.581,4007.324,5981.080
2016-8-15 8:54:29,34.0,679.1,694.9,0.9,0.8,14952.8,2813,1202,Normal,3.20,653,608,44.0,1.7,238.0,50.01,1.7,238.0,50.01,1.4,239.8,50.01,14907.942,448.584,4007.350,5981.120
2016-8-15 9:9:29,35.0,719.5,710.5,1.6,1.6,14953.3,2813,2292,Normal,3.70,1203,1149,44.0,2.8,236.6,50.00,3.0,236.9,50.00,2.6,238.5,50.00,14908.440,448.599,4007.484,5981.320
2016-8-15 9:14:29,35.0,691.1,706.0,1.0,0.9,14953.4,2813,1335,Normal,3.80,722,672,45.0,1.8,237.0,49.98,1.8,237.2,49.98,1.6,238.8,49.98,14908.540,448.602,4007.511,5981.360
2016-8-15 9:19:29,35.0,677.4,698.8,0.8,0.7,14953.5,2814,1056,Normal,3.90,580,535,45.0,1.5,237.1,49.98,1.5,237.0,49.98,1.3,238.6,49.98,14908.639,448.605,4007.538,5981.400
2016-8-15 9:24:29,35.0,719.3,727.6,2.1,2.0,14953.7,2814,2977,Normal,4.10,1540,1496,44.0,3.7,236.5,50.00,3.9,237.4,50.00,3.5,238.4,50.00,14908.839,448.611,4007.592,5981.480
2016-8-15 9:29:29,35.0,712.2,704.5,1.3,1.2,14953.9,2814,1755,Normal,4.30,933,881,45.0,2.2,236.5,49.98,2.2,237.0,49.98,2.0,237.9,49.98,14909.038,448.617,4007.645,5981.560
2016-8-15 9:34:29,35.0,679.1,687.8,0.9,0.8,14954.0,2814,1223,Normal,4.40,665,618,45.0,1.6,236.8,49.99,1.6,237.0,49.99,1.5,238.1,49.99,14909.138,448.620,4007.672,5981.600
2016-8-15 9:39:29,35.0,720.3,704.5,1.5,1.4,14954.1,2814,2102,Normal,4.50,1107,1054,45.0,2.5,237.1,50.00,2.7,237.0,50.00,2.4,238.4,50.00,14909.238,448.623,4007.699,5981.640
2016-8-15 9:44:29,35.0,713.2,732.2,1.8,1.7,14954.3,2814,2595,Normal,4.70,1352,1302,45.0,3.2,236.4,49.97,3.3,236.7,49.97,3.0,237.8,49.97,14909.437,448.629,4007.752,5981.720
2016-8-15 9:49:29,35.0,728.1,739.2,2.1,2.0,14954.6,2814,3031,Normal,5.00,1573,1517,46.0,3.7,236.2,49.96,3.9,236.8,49.96,3.6,237.7,49.96,14909.736,448.638,4007.833,5981.840
2016-8-15 9:54:29,35.0,735.5,720.5,2.4,2.3,14954.8,2814,3442,Normal,5.20,1776,1725,46.0,4.3,236.7,49.98,4.5,237.1,49.98,4.2,238.1,49.98,14909.936,448.644,4007.886,5981.920
2016-8-15 9:59:29,35.0,722.1,730.2,2.3,2.2,14955.1,2814,3300,Normal,5.50,1707,1653,47.0,4.1,236.7,49.99,4.3,236.9,49.99,4.0,238.3,49.99,14910.235,448.653,4007.967,5982.040
2016-8-15 10:4:29,35.0,727.2,747.4,2.4,2.2,14955.4,2814,3448,Normal,5.80,1785,1722,47.0,4.3,236.7,49.99,4.5,236.8,49.99,4.2,238.3,49.99,14910.534,448.662,4008.047,5982.160
2016-8-15 10:9:29,35.0,735.5,719.5,2.7,2.7,14955.7,2814,3946,Normal,6.10,2032,1974,47.0,5.0,237.4,50.00,5.1,237.2,50.00,4.9,238.7,50.00,14910.833,448.671,4008.128,5982.280
2016-8-15 10:14:29,35.0,752.2,769.3,9.8,7.6,14956.2,2814,13014,Normal,6.60,7413,5936,52.0,17.5,238.1,49.98,17.7,240.1,49.98,17.2,240.1,49.98,14911.331,448.686,4008.262,5982.480
2016-8-15 10:19:29,35.0,728.1,734.2,4.6,4.5,14956.7,2815,6586,Normal,7.10,3402,3331,50.0,8.7,237.8,49.99,8.9,238.1,49.99,8.6,239.4,49.99,14911.830,448.701,4008.396,5982.680
2016-8-15 10:24:29,35.0,720.1,729.3,5.1,5.0,14957.3,2815,7270,Normal,7.70,3740,3693,52.0,9.7,237.7,50.02,9.9,238.3,50.02,9.5,239.5,50.02,14912.428,448.719,4008.556,5982.920
2016-8-15 10:29:29,36.0,738.2,746.4,5.8,5.8,14958.0,2815,8545,Normal,8.40,4333,4404,55.0,11.5,237.2,49.99,11.7,238.3,49.99,11.2,239.1,49.99,14913.126,448.740,4008.744,5983.200
2016-8-15 10:34:29,36.0,784.2,752.9,9.7,11.2,14958.7,2815,15718,Normal,9.10,7645,8477,57.0,21.0,237.7,50.01,21.3,239.9,50.01,20.8,240.1,50.01,14913.824,448.761,4008.932,5983.480
2016-8-15 10:39:29,36.0,725.2,710.8,8.1,8.1,14959.9,2815,11496,Normal,10.30,5946,5824,50.0,15.4,240.2,50.00,15.7,242.3,50.00,15.2,241.9,50.00,14915.020,448.797,4009.253,5983.960
2016-8-15 10:44:29,36.0,725.3,696.9,7.0,7.2,14960.7,2815,9986,Normal,11.10,5121,5103,48.0,13.4,241.1,49.99,13.5,242.1,49.99,13.2,242.5,49.99,14915.818,448.821,4009.468,5984.280
2016-8-15 10:49:29,37.0,729.2,696.8,6.4,6.8,14961.7,2815,9322,Normal,12.10,4757,4774,45.0,12.5,241.2,50.00,12.6,241.9,50.00,12.2,242.4,50.00,14916.815,448.851,4009.736,5984.680
2016-8-15 10:54:29,37.0,748.6,730.8,8.9,9.3,14962.5,2815,13179,Normal,12.90,6686,6832,47.0,17.7,240.4,49.99,17.8,242.6,49.99,17.4,242.3,49.99,14917.612,448.875,4009.950,5985.000
2016-8-15 10:59:29,37.0,726.7,701.9,7.9,8.2,14963.6,2815,11318,Normal,14.00,5795,5793,45.0,15.2,242.2,50.01,15.3,243.4,50.01,14.9,243.7,50.01,14918.709,448.908,4010.245,5985.440
2016-8-15 11:4:29,37.0,762.8,683.2,9.4,12.6,14964.8,2815,15498,Normal,15.20,7201,8696,47.0,20.7,238.9,50.00,20.8,242.7,50.00,20.4,241.0,50.00,14919.906,448.944,4010.566,5985.920
2016-8-15 11:12:6,37.0,760.6,653.2,8.8,13.9,14966.8,2815,15471,Normal,17.20,6726,9142,48.0,20.6,242.5,50.01,20.7,243.8,50.01,20.3,243.7,50.01,14921.900,449.004,4011.102,5986.720
2016-8-15 11:17:6,38.0,677.3,710.9,12.1,10.4,14968.0,2816,15348,Normal,18.40,8264,7478,49.0,20.7,242.2,49.98,20.9,243.8,49.98,20.3,244.0,49.98,14923.096,449.040,4011.424,5987.200
2016-8-15 11:22:6,38.0,670.4,659.2,9.3,9.4,14969.2,2816,12317,Normal,19.60,6323,6287,47.0,16.8,242.8,49.98,16.9,243.5,49.98,16.4,244.8,49.98,14924.292,449.076,4011.746,5987.680
2016-8-15 11:37:6,38.0,639.6,689.8,3.0,2.6,14972.3,2816,3737,Normal,22.70,1986,1811,46.0,4.8,239.8,49.99,5.0,240.8,49.99,4.6,241.4,49.99,14927.383,449.169,4012.576,5988.920
2016-8-15 11:42:6,39.0,673.6,682.9,4.2,4.3,14973.3,2816,5749,Normal,23.70,2886,2992,46.0,7.7,240.9,50.00,7.8,241.7,50.00,7.4,242.1,50.00,14928.380,449.199,4012.844,5989.320
2016-8-15 11:46:43,39.0,660.7,761.0,14.4,8.3,14974.3,2816,15614,Normal,24.70,9617,6398,49.0,20.8,241.1,50.02,20.9,243.3,50.02,20.5,242.9,50.02,14929.377,449.229,4013.112,5989.720
2016-8-15 11:51:43,39.0,615.8,699.1,5.8,4.4,14975.6,2816,6531,Normal,26.00,3594,3084,48.0,8.7,241.6,49.99,8.9,241.9,49.99,8.4,243.0,49.99,14930.673,449.268,4013.461,5990.240
2016-8-15 11:56:43,39.0,698.9,768.8,12.6,6.0,14976.4,2816,13180,Normal,26.80,8843,4676,50.0,17.5,240.8,50.02,17.7,243.1,50.02,17.3,242.6,50.02,14931.471,449.292,4013.675,5990.560
2016-8-15 12:6:43,39.0,679.6,717.7,9.0,8.0,14978.5,2816,11708,Normal,28.90,6209,5778,49.0,15.8,242.0,50.01,15.9,243.0,50.01,15.5,243.4,50.01,14933.565,449.355,4014.238,5991.400
2016-8-15 12:11:43,39.0,652.7,762.2,15.2,7.8,14979.8,2816,15595,Normal,30.20,9992,6004,50.0,20.7,241.1,50.01,20.9,243.4,50.01,20.5,242.2,50.01,14934.861,449.394,4014.586,5991.920
2016-8-15 12:16:43,39.0,653.8,751.8,14.4,8.4,14981.0,2817,15506,Normal,31.40,9512,6392,50.0,20.6,243.5,50.01,20.9,244.2,50.01,20.4,244.4,50.01,14936.057,449.430,4014.908,5992.400
2016-8-15 12:36:44,40.0,646.3,742.5,14.8,8.5,14986.0,2817,15553,Normal,36.40,9615,6338,49.0,20.8,240.1,49.99,20.9,243.4,49.99,20.5,242.2,49.99,14941.042,449.580,4016.248,5994.400
2016-8-15 12:41:44,40.0,634.8,737.5,15.0,8.5,14987.3,2817,15518,Normal,37.70,9593,6324,49.0,20.7,240.9,50.00,20.9,243.6,50.00,20.5,242.6,50.00,14942.338,449.619,4016.596,5994.920
2016-8-15 12:46:44,40.0,632.1,732.2,15.0,8.6,14988.6,2817,15502,Normal,39.00,9530,6371,50.0,20.7,241.4,49.99,20.9,243.8,49.99,20.4,243.1,49.99,14943.634,449.658,4016.945,5995.440
2016-8-15 12:51:44,41.0,633.9,736.6,15.0,8.5,14989.9,2817,15495,Normal,40.30,9577,6317,50.0,20.7,243.0,50.00,20.8,244.3,50.00,20.5,244.1,50.00,14944.930,449.697,4017.293,5995.960
2016-8-15 12:56:44,41.0,637.0,740.4,15.1,8.3,14991.2,2817,15502,Normal,41.60,9669,6232,50.0,20.7,241.6,49.97,20.9,243.6,49.97,20.5,242.7,49.97,14946.226,449.736,4017.642,5996.480
2016-8-15 13:6:44,41.0,639.0,745.9,15.3,8.0,14993.8,2817,15542,Normal,44.20,9884,6057,50.0,20.7,242.3,49.99,20.9,244.1,49.99,20.5,243.6,49.99,14948.819,449.814,4018.338,5997.520
2016-8-15 13:11:44,41.0,626.0,736.9,15.4,8.3,14995.1,2817,15498,Normal,45.50,9726,6171,50.0,20.7,242.3,49.99,20.8,244.3,49.99,20.4,243.5,49.99,14950.115,449.853,4018.687,5998.040
2016-8-15 13:16:44,41.0,647.9,736.1,13.7,6.6,14996.4,2818,13487,Normal,46.80,8918,4916,49.0,18.0,241.8,50.00,18.1,244.2,50.00,17.7,243.8,50.00,14951.411,449.892,4019.035,5998.560
2016-8-15 13:21:44,41.0,643.3,748.6,15.4,7.7,14997.7,2818,15439,Normal,48.10,10009,5827,50.0,20.6,245.3,49.99,20.7,245.4,49.99,20.3,246.0,49.99,14952.707,449.931,4019.384,5999.080
2016-8-15 13:26:44,41.0,630.9,741.7,15.6,8.1,14999.0,2818,15557,Normal,49.40,9911,6047,50.0,20.7,242.0,49.97,21.0,243.5,49.97,20.5,243.3,49.97,14954.003,449.970,4019.732,5999.600
2016-8-15 13:31:44,41.0,628.4,739.0,15.6,8.1,15000.3,2818,15582,Normal,50.70,9899,6084,50.0,20.8,239.0,49.99,21.0,242.9,49.99,20.5,241.6,49.99,14955.299,450.009,4020.080,6000.120
2016-8-15 13:36:44,41.0,626.4,735.1,15.6,8.2,15001.6,2818,15590,Normal,52.00,9881,6110,50.0,20.8,241.3,49.98,21.0,243.3,49.98,20.5,243.1,49.98,14956.595,450.048,4020.429,6000.640
2016-8-15 13:41:44,41.0,622.4,660.3,6.0,6.9,15002.9,2818,8246,Normal,53.30,3805,4626,48.0,11.2,243.0,50.01,11.3,243.2,50.01,10.9,244.0,50.01,14957.891,450.087,4020.777,6001.160
2016-8-15 13:56:44,42.0,686.6,762.8,14.4,7.8,15006.5,2818,15560,Normal,56.90,9956,6004,49.0,20.6,241.3,50.00,20.9,243.8,50.00,20.4,243.3,50.00,14961.481,450.195,4021.742,6002.600
2016-8-15 14:1:44,42.0,689.1,764.9,14.5,7.8,15007.6,2818,15701,Normal,58.00,10103,6002,50.0,20.8,239.1,49.99,21.1,242.2,49.99,20.5,241.6,49.99,14962.577,450.228,4022.037,6003.040
2016-8-15 14:6:44,42.0,768.1,699.8,7.9,14.0,15008.6,2818,15556,Normal,59.00,6106,9850,50.0,20.7,240.5,49.98,21.0,242.1,49.98,20.5,242.7,49.98,14963.574,450.258,4022.305,6003.440
2016-8-15 14:11:44,42.0,754.8,655.8,7.8,15.2,15009.9,2818,15569,Normal,60.30,5950,10020,50.0,20.6,244.0,49.99,20.8,244.6,49.99,20.4,244.9,49.99,14964.870,450.297,4022.653,6003.960
2016-8-15 14:16:44,42.0,653.2,642.5,4.4,4.5,15010.9,2819,5713,Normal,61.30,2906,2935,46.0,7.7,242.4,50.01,7.8,242.6,50.01,7.4,243.2,50.01,14965.867,450.327,4022.921,6004.360
2016-8-15 14:46:45,42.0,670.0,651.1,11.5,11.8,15018.0,2819,15168,Normal,68.40,7782,7776,47.0,20.5,244.1,50.00,20.7,244.9,50.00,20.2,245.2,50.00,14972.946,450.540,4024.824,6007.200
2016-8-15 14:51:45,42.0,736.2,641.3,9.1,14.2,15019.2,2819,15533,Normal,69.60,6765,9167,48.0,20.7,240.8,50.00,21.0,243.3,50.00,20.5,242.5,50.00,14974.142,450.576,4025.146,6007.680
2016-8-15 14:56:45,42.0,754.1,681.3,7.7,14.7,15020.5,2819,15546,Normal,70.90,5881,10065,49.0,20.6,244.3,50.01,20.9,244.9,50.01,20.4,245.1,50.01,14975.439,450.615,4025.494,6008.200
2016-8-15 15:1:45,42.0,662.3,639.8,8.6,9.0,15021.6,2819,11255,Normal,72.00,5736,5786,46.0,15.3,243.4,50.01,15.5,244.1,50.01,15.0,244.4,50.01,14976.535,450.648,4025.789,6008.640
2016-8-15 15:6:45,42.0,652.7,662.9,5.7,5.6,15022.4,2819,7353,Normal,72.80,3772,3745,46.0,9.9,242.7,49.99,10.1,243.3,49.99,9.6,243.6,49.99,14977.333,450.672,4026.003,6008.960
2016-8-15 15:11:45,41.0,671.6,677.9,8.9,8.7,15023.0,2819,11690,Normal,73.40,6009,5959,51.0,15.9,243.1,49.98,16.0,244.0,49.98,15.5,243.9,49.98,14977.931,450.690,4026.164,6009.200
2016-8-15 15:16:45,41.0,753.1,674.8,9.4,12.9,15024.1,2820,15537,Normal,74.50,7159,8778,50.0,20.6,241.8,50.01,20.9,244.0,50.01,20.4,243.9,50.01,14979.028,450.723,4026.459,6009.640
2016-8-15 15:26:45,41.0,709.5,656.2,10.5,12.3,15026.5,2820,15292,Normal,76.90,7511,8173,49.0,20.6,242.9,49.99,20.7,244.6,49.99,20.3,244.4,49.99,14981.421,450.795,4027.102,6010.600
2016-8-15 15:31:45,41.0,666.5,656.9,11.0,11.2,15027.8,2820,14416,Normal,78.20,7388,7399,48.0,19.6,244.2,50.00,19.7,245.4,50.00,19.2,245.5,50.00,14982.717,450.834,4027.450,6011.120
2016-8-15 15:36:45,41.0,678.3,649.1,5.4,5.5,15028.9,2820,7169,Normal,79.30,3700,3630,47.0,9.6,243.0,50.00,9.8,242.7,50.00,9.4,243.9,50.00,14983.813,450.867,4027.745,6011.560
2016-8-15 15:41:45,41.0,666.9,760.2,14.6,8.0,15030.0,2820,15577,Normal,80.40,9819,6159,50.0,20.7,242.6,49.99,20.9,244.0,49.99,20.4,243.7,49.99,14984.910,450.900,4028.040,6012.000
2016-8-15 15:46:45,41.0,670.9,675.8,3.3,3.2,15030.6,2820,4411,Normal,81.00,2253,2217,46.0,5.8,240.9,49.98,5.9,241.2,49.98,5.5,242.3,49.98,14985.508,450.918,4028.201,6012.240
2016-8-15 16:16:45,41.0,674.4,665.7,2.8,2.8,15036.3,2821,3717,Normal,86.70,1903,1874,47.0,4.8,241.2,50.00,5.0,241.1,50.00,4.6,242.3,50.00,14991.191,451.089,4029.728,6014.520
2016-8-15 16:21:45,41.0,657.5,668.6,2.6,2.6,15037.1,2821,3475,Normal,87.50,1780,1755,47.0,4.6,240.6,50.00,4.7,240.7,50.00,4.3,242.1,50.00,14991.989,451.113,4029.943,6014.840
2016-8-15 16:26:45,41.0,699.4,690.6,3.2,3.2,15037.6,2821,4528,Normal,88.00,2309,2279,48.0,5.8,241.3,50.00,5.9,241.3,50.00,5.6,242.6,50.00,14992.487,451.128,4030.077,6015.040
2016-8-15 16:31:45,41.0,757.2,687.9,9.8,12.1,15038.3,2821,15544,Normal,88.70,7515,8428,52.0,20.6,241.1,49.99,20.9,243.7,49.99,20.4,243.3,49.99,14993.185,451.149,4030.264,6015.320
2016-8-15 16:36:45,41.0,706.2,684.1,11.0,11.4,15039.2,2821,15321,Normal,89.60,7863,7852,51.0,20.6,245.3,50.00,20.8,245.3,50.00,20.3,245.7,50.00,14994.082,451.176,4030.506,6015.680
2016-8-15 16:41:45,41.0,678.5,690.7,2.9,3.3,15040.2,2821,4293,Normal,90.60,2041,2312,46.0,5.6,241.0,50.02,5.7,241.3,50.02,5.4,242.2,50.02,14995.079,451.206,4030.774,6016.080
2016-8-15 16:46:45,41.0,692.4,691.7,10.5,10.4,15041.4,2821,14213,Normal,91.80,7359,7219,49.0,19.2,244.0,50.00,19.4,245.0,50.00,18.9,245.1,50.00,14996.276,451.242,4031.095,6016.560
2016-8-15 16:51:45,41.0,692.2,678.6,10.0,10.1,15042.5,2821,13557,Normal,92.90,6996,6910,47.0,18.3,244.1,50.01,18.4,244.8,50.01,18.0,244.8,50.01,14997.372,451.275,4031.390,6017.000
2016-8-15 16:56:45,41.0,700.0,693.5,10.7,10.7,15043.3,2821,14675,Normal,93.70,7586,7467,46.0,19.7,242.5,50.00,19.9,245.1,50.00,19.4,244.5,50.00,14998.170,451.299,4031.604,6017.320
2016-8-15 17:1:45,41.0,711.0,686.5,10.9,11.4,15044.4,2821,15265,Normal,94.80,7786,7872,46.0,20.7,240.6,49.98,21.0,240.8,49.98,20.5,241.7,49.98,14999.267,451.332,4031.899,6017.760
2016-8-15 17:6:45,40.0,705.2,696.5,10.8,10.8,15045.0,2821,14916,Normal,95.40,7696,7603,49.0,20.0,244.5,50.01,20.3,244.7,50.01,19.7,245.6,50.01,14999.865,451.350,4032.060,6018.000
2016-8-15 17:11:45,40.0,697.4,690.6,8.1,7.8,15045.9,2821,10864,Normal,96.30,5701,5421,46.0,14.6,242.4,50.00,14.8,243.2,50.00,14.4,243.6,50.00,15000.762,451.377,4032.301,6018.360
2016-8-15 17:16:45,40.0,693.5,720.7,4.3,3.8,15046.5,2822,5666,Normal,96.90,3014,2779,48.0,7.3,241.9,49.99,7.6,242.1,49.99,7.2,242.9,49.99,15001.361,451.395,4032.462,6018.600
2016-8-15 17:21:45,40.0,683.5,692.6,4.0,3.9,15047.0,2822,5466,Normal,97.40,2812,2776,49.0,7.2,242.3,49.99,7.4,241.7,49.99,7.0,243.4,49.99,15001.859,451.410,4032.596,6018.800
2016-8-15 17:31:45,40.0,685.4,671.6,2.6,2.6,15048.3,2822,3604,Normal,98.70,1855,1808,47.0,4.5,241.2,49.98,4.8,240.5,49.98,4.4,242.4,49.98,15003.155,451.449,4032.944,6019.320
2016-8-15 17:36:45,40.0,683.5,694.9,1.9,1.9,15048.6,2822,2635,Normal,99.00,1368,1326,48.0,3.3,240.0,49.97,3.4,240.1,49.97,3.1,241.5,49.97,15003.454,451.458,4033.025,6019.440
2016-8-15 17:41:45,40.0,710.5,697.6,1.9,1.9,15048.8,2822,2700,Normal,99.20,1399,1361,48.0,3.3,240.4,50.01,3.5,240.4,50.01,3.2,241.8,50.01,15003.654,451.464,4033.078,6019.520
2016-8-15 17:46:45,39.0,706.6,712.1,2.5,2.4,15049.1,2822,3457,Normal,99.50,1779,1737,49.0,4.3,240.8,49.98,4.5,240.4,49.98,4.2,242.0,49.98,15003.953,451.473,4033.159,6019.640
2016-8-15 17:51:45,39.0,699.5,709.0,2.0,1.9,15049.3,2822,2709,Normal,99.70,1409,1360,49.0,3.3,241.0,49.99,3.5,240.6,49.99,3.2,242.1,49.99,15004.152,451.479,4033.212,6019.720
2016-8-15 17:56:45,39.0,727.5,733.2,2.6,2.5,15049.6,2822,3719,Normal,100.00,1908,1871,50.0,4.6,240.2,50.02,4.8,240.7,50.02,4.5,241.7,50.02,15004.451,451.488,4033.293,6019.840
2016-8-15 18:1:45,39.0,726.6,716.6,1.8,1.8,15049.9,2822,2649,Normal,100.30,1380,1328,50.0,3.2,239.7,50.00,3.4,239.6,50.00,3.1,241.3,50.00,15004.750,451.497,4033.373,6019.960
2016-8-15 18:6:45,39.0,709.5,718.1,2.0,1.9,15050.1,2822,2845,Normal,100.50,1468,1436,50.0,3.5,238.9,49.99,3.7,239.2,49.99,3.3,240.6,49.99,15004.950,451.503,4033.427,6020.040
2016-8-15 18:11:45,39.0,720.5,729.3,2.7,2.6,15050.4,2822,3832,Normal,100.80,1965,1926,50.0,4.8,239.9,49.99,5.0,240.0,49.99,4.6,241.6,49.99,15005.249,451.512,4033.507,6020.160
2016-8-15 18:16:46,39.0,699.5,714.1,1.7,1.6,15050.7,2823,2382,Normal,101.10,1249,1193,50.0,2.9,238.4,50.01,3.1,238.8,50.01,2.8,240.2,50.01,15005.548,451.521,4033.588,6020.280
2016-8-15 18:21:46,38.0,694.5,698.9,1.4,1.3,15050.8,2823,1903,Normal,101.20,1009,954,50.0,2.3,238.8,50.01,2.5,238.5,50.01,2.2,240.7,50.01,15005.648,451.524,4033.614,6020.320
2016-8-15 18:26:46,38.0,695.5,710.1,1.6,1.5,15051.0,2823,2149,Normal,101.40,1132,1077,50.0,2.6,239.6,50.00,2.8,239.1,50.00,2.4,241.4,50.00,15005.847,451.530,4033.668,6020.400
2016-8-15 18:31:46,38.0,707.5,699.6,1.1,1.0,15051.1,2823,1495,Normal,101.50,805,750,50.0,1.8,239.2,49.98,2.0,238.7,49.98,1.7,241.0,49.98,15005.947,451.533,4033.695,6020.440
2016-8-15 18:36:46,38.0,704.5,690.6,0.9,0.9,15051.2,2823,1261,Normal,101.60,688,633,50.0,1.7,239.5,50.02,1.7,239.3,50.02,1.5,241.0,50.02,15006.046,451.536,4033.722,6020.480
2016-8-15 18:41:46,38.0,722.6,712.6,1.1,1.1,15051.4,2823,1596,Normal,101.80,855,800,49.0,2.0,239.1,49.99,2.1,239.1,49.99,1.8,240.8,49.99,15006.246,451.542,4033.775,6020.560
2016-8-15 18:46:46,38.0,713.5,720.1,1.3,1.2,15051.5,2823,1801,Normal,101.90,959,902,49.0,2.2,239.5,50.01,2.4,239.6,50.01,2.0,241.1,50.01,15006.345,451.545,4033.802,6020.600
2016-8-15 18:51:46,38.0,711.5,705.6,1.0,0.9,15051.6,2823,1337,Normal,102.00,727,670,49.0,1.7,239.9,50.02,1.8,239.4,50.02,1.6,240.9,50.02,15006.445,451.548,4033.829,6020.640
2016-8-15 18:56:46,38.0,700.5,707.0,0.8,0.7,15051.7,2823,1050,Normal,102.10,583,526,49.0,1.4,239.4,49.98,1.5,239.1,49.98,1.3,240.8,49.98,15006.545,451.551,4033.856,6020.680
2016-8-15 19:16:46,37.0,706.6,713.0,0.9,0.8,15052.2,2824,1257,Normal,102.60,687,629,48.0,1.6,238.5,49.97,1.7,237.8,49.97,1.4,240.0,49.97,15007.043,451.566,4033.990,6020.880
2016-8-15 19:21:46,37.0,712.6,718.1,1.0,0.9,15052.3,2824,1354,Normal,102.70,736,678,47.0,1.6,239.0,49.99,1.8,238.1,49.99,1.5,240.4,49.99,15007.143,451.569,4034.016,6020.920
2016-8-15 19:26:46,37.0,711.5,700.6,0.9,0.8,15052.4,2824,1235,Normal,102.80,676,619,47.0,1.5,239.4,50.01,1.7,238.2,50.01,1.4,240.4,50.01,15007.243,451.572,4034.043,6020.960
2016-8-15 19:41:46,37.0,683.5,694.9,0.6,0.5,15052.7,2824,801,Normal,103.10,459,402,47.0,1.2,238.5,50.00,1.2,237.8,50.00,1.0,239.9,50.00,15007.542,451.581,4034.124,6021.080
2016-8-15 19:46:46,37.0,688.3,681.6,0.5,0.4,15052.8,2824,666,Normal,103.20,390,335,47.0,1.0,238.7,50.01,1.0,237.4,50.01,0.9,240.0,50.01,15007.642,451.584,4034.150,6021.120
2016-8-15 20:1:46,37.0,676.9,646.6,0.4,0.3,15052.8,2824,498,Normal,103.20,305,252,45.0,1.1,238.7,49.99,0.9,238.2,49.99,0.8,240.2,49.99,15007.642,451.584,4034.150,6021.120
2016-8-15 20:6:46,37.0,659.5,669.6,0.4,0.3,15052.8,2824,521,Normal,103.20,316,265,46.0,1.1,239.7,49.98,0.9,238.6,49.98,0.8,240.7,49.98,15007.642,451.584,4034.150,6021.120
2016-8-15 20:11:46,37.0,669.5,682.7,0.4,0.3,15052.8,2824,525,Normal,103.20,319,266,45.0,1.0,238.4,50.00,0.9,237.9,50.00,0.8,239.8,50.00,15007.642,451.584,4034.150,6021.120
2016-8-15 20:16:46,37.0,653.5,671.2,0.4,0.3,15052.8,2825,481,Normal,103.20,296,244,45.0,1.1,238.4,49.99,0.9,238.2,49.99,0.8,239.9,49.99,15007.642,451.584,4034.150,6021.120
2016-8-15 20:21:47,37.0,672.5,686.5,0.4,0.3,15052.8,2825,502,Normal,103.20,303,258,45.0,1.0,239.3,49.99,0.9,238.5,49.99,0.8,240.5,49.99,15007.642,451.584,4034.150,6021.120
2016-8-15 20:26:47,36.0,657.6,676.6,0.4,0.3,15052.8,2825,529,Normal,103.20,320,268,45.0,1.0,238.4,49.96,0.9,238.0,49.96,0.8,240.1,49.96,15007.642,451.584,4034.150,6021.120
2016-8-15 20:31:47,37.0,684.4,669.6,0.4,0.3,15052.8,2825,505,Normal,103.20,308,256,44.0,1.0,238.0,49.99,0.9,238.1,49.99,0.8,239.7,49.99,15007.642,451.584,4034.150,6021.120
2016-8-15 20:36:47,36.0,657.5,676.6,0.4,0.3,15052.8,2825,495,Normal,103.20,303,252,45.0,1.0,238.4,49.99,0.9,238.2,49.99,0.8,239.8,49.99,15007.642,451.584,4034.150,6021.120
2016-8-15 20:41:47,36.0,672.2,654.6,0.4,0.3,15052.8,2825,429,Normal,103.20,270,218,44.0,1.0,238.1,49.99,0.8,237.6,49.99,0.8,239.8,49.99,15007.642,451.584,4034.150,6021.120
2016-8-15 20:46:47,36.0,609.1,608.5,0.3,0.2,15052.8,2825,307,Normal,103.20,207,160,42.0,1.1,239.1,49.99,0.8,238.4,49.99,0.8,240.2,49.99,15007.642,451.584,4034.150,6021.120
2016-8-15 20:56:47,36.0,594.3,579.1,0.2,0.1,15052.8,2825,193,Normal,103.20,149,103,41.0,1.1,240.2,50.01,0.9,239.2,50.01,0.9,241.1,50.01,15007.642,451.584,4034.150,6021.120
2016-8-15 21:4:1,36.0,594.2,594.0,0.2,0.1,15052.8,2825,173,Normal,103.20,139,94,40.0,1.1,241.1,50.00,0.8,240.3,50.00,0.8,242.3,50.00,15007.642,451.584,4034.150,6021.120
2016-8-15 21:9:1,36.0,561.7,578.4,0.2,0.1,15052.8,2825,149,Normal,103.20,125,84,40.0,1.1,241.6,50.00,0.8,240.4,50.00,0.9,242.5,50.00,15007.642,451.584,4034.150,6021.120
2016-8-15 21:14:1,36.0,484.8,506.8,0.2,0.1,15052.8,2825,121,Normal,103.20,107,74,40.0,1.2,241.5,49.98,0.9,240.2,49.98,0.9,242.5,49.98,15007.642,451.584,4034.150,6021.120
2016-8-15 21:19:1,36.0,384.8,399.3,0.2,0.1,15052.8,2826,81,Normal,103.20,83,58,40.0,1.1,241.0,49.99,0.8,239.9,49.99,0.9,242.2,49.99,15007.642,451.584,4034.150,6021.120
2016-8-15 21:24:1,36.0,273.2,282.9,0.2,0.1,15052.8,2826,0,Normal,103.20,57,41,39.0,1.1,241.2,50.00,0.8,240.0,50.00,0.8,242.4,50.00,15007.642,451.584,4034.150,6021.120
