Time,Temperature,PV1 Voltage[V],PV2 Voltage[V],PV1 Current[A],PV2 Current[A],Total energy[KW.Hr],Total operation hours[Hr],Total AC Power[W],Mode,Daily Energy[KW.Hr],PV1 Input Power[W],PV2 Input Power[W],Heatsink Temperature,Current to grid (R Phase)[A],Grid voltage(R Phase)[V],Grid frequency(R Phase)[Hz],Current to grid (S Phase)[A],Grid voltage(S Phase)[V],Grid frequency(S Phase)[Hz],Current to grid (T Phase)[A],Grid voltage(T Phase)[V],Grid frequency(T Phase)[Hz],Reduced amount of CO2[KG],Reduced amount of SO2[KG],Reduced amount of Oil[KG],Reduced amount of Coal[KG]
2016-8-8 6:9:25,38.0,200.4,190.7,0.0,0.0,10983.0,2668,0,Normal,62.60,8,15,37.0,0.2,242.3,50.03,0.1,240.7,50.03,0.1,244.2,50.03,10950.051,329.490,2943.444,4393.200
2016-8-8 6:9:44,26.0,106.4,105.4,0.0,0.0,10920.4,2668,0,Fault,0.00,0,0,22.0,0.0,242.5,50.00,0.0,240.9,50.00,0.0,244.5,50.00,10887.639,327.612,2926.667,4368.160
2016-8-8 6:14:44,28.0,115.4,114.3,0.0,0.0,10920.4,2668,0,Fault,0.00,0,0,24.0,0.0,242.7,49.99,0.0,241.1,49.99,0.0,244.9,49.99,10887.639,327.612,2926.667,4368.160
2016-8-8 6:19:44,29.0,135.3,134.3,0.0,0.0,10920.4,2668,0,Fault,0.00,0,0,24.0,0.0,242.3,49.99,0.0,240.6,49.99,0.0,244.2,49.99,10887.639,327.612,2926.667,4368.160
2016-8-8 6:24:44,30.0,666.0,664.1,0.0,0.0,10920.4,2668,0,Fault,0.00,0,0,25.0,0.0,240.4,50.01,0.0,238.9,50.01,0.0,242.3,50.01,10887.639,327.612,2926.667,4368.160
2016-8-8 6:29:44,31.0,683.7,681.7,0.0,0.0,10920.4,2668,0,Wait,0.00,0,0,26.0,0.0,240.0,50.00,0.0,238.8,50.00,0.0,242.1,50.00,10887.639,327.612,2926.667,4368.160
2016-8-8 6:34:44,31.0,599.2,597.2,0.1,0.1,10920.4,2668,0,Normal,0.00,110,70,35.0,0.8,240.1,50.00,0.7,238.3,50.00,0.8,241.8,50.00,10887.639,327.612,2926.667,4368.160
2016-8-8 6:39:44,31.0,600.9,590.9,0.2,0.1,10920.4,2668,0,Normal,0.00,125,76,35.0,0.8,239.4,50.00,0.8,238.4,50.00,0.8,241.0,50.00,10887.639,327.612,2926.667,4368.160
2016-8-8 6:44:44,32.0,602.5,600.8,0.2,0.1,10920.4,2668,3,Normal,0.00,148,89,36.0,0.8,240.3,50.00,0.7,238.0,50.00,0.8,242.0,50.00,10887.639,327.612,2926.667,4368.160
2016-8-8 6:49:44,32.0,655.6,623.4,0.3,0.2,10920.4,2668,57,Normal,0.00,230,129,37.0,0.8,240.8,49.98,0.7,238.4,49.98,0.9,242.4,49.98,10887.639,327.612,2926.667,4368.160
2016-8-8 6:54:44,32.0,664.1,675.8,0.3,0.1,10920.4,2669,41,Normal,0.00,233,131,38.0,0.8,240.0,50.01,0.8,238.4,50.01,0.8,241.7,50.01,10887.639,327.612,2926.667,4368.160
2016-8-8 6:59:44,33.0,692.0,697.5,0.4,0.2,10920.4,2669,117,Normal,0.00,299,164,39.0,0.8,240.3,49.98,0.8,238.8,49.98,0.8,242.5,49.98,10887.639,327.612,2926.667,4368.160
2016-8-8 7:4:44,33.0,680.3,650.4,0.4,0.2,10920.4,2669,196,Normal,0.00,339,183,40.0,0.8,240.8,50.00,0.8,238.4,50.00,0.9,242.5,50.00,10887.639,327.612,2926.667,4368.160
2016-8-8 7:9:44,33.0,692.4,664.7,0.5,0.3,10920.4,2669,266,Normal,0.00,377,204,40.0,0.9,241.8,49.98,0.9,240.5,49.98,0.8,243.9,49.98,10887.639,327.612,2926.667,4368.160
2016-8-8 7:14:44,33.0,679.2,670.4,0.5,0.2,10920.4,2669,257,Normal,0.00,365,198,40.0,0.9,243.6,49.98,0.8,240.6,49.98,0.9,245.2,49.98,10887.639,327.612,2926.667,4368.160
2016-8-8 7:19:44,34.0,672.1,679.9,0.4,0.2,10920.4,2669,147,Normal,0.00,306,169,40.0,0.8,240.7,50.00,0.7,237.8,50.00,0.9,242.5,50.00,10887.639,327.612,2926.667,4368.160
2016-8-8 7:24:44,33.0,669.9,649.6,0.4,0.2,10920.4,2669,190,Normal,0.00,324,176,41.0,0.8,240.7,49.98,0.8,237.9,49.98,0.9,242.4,49.98,10887.639,327.612,2926.667,4368.160
2016-8-8 7:29:44,34.0,666.8,706.5,0.6,0.3,10920.5,2669,360,Normal,0.10,464,249,42.0,1.0,239.7,50.00,1.0,238.4,50.00,0.9,241.1,50.00,10887.738,327.615,2926.694,4368.200
2016-8-8 7:34:44,34.0,715.5,713.6,0.9,0.4,10920.5,2669,640,Normal,0.10,650,342,42.0,1.3,239.8,49.99,1.2,237.9,49.99,1.2,241.5,49.99,10887.738,327.615,2926.694,4368.200
2016-8-8 7:39:44,34.0,714.3,711.3,1.4,0.7,10920.6,2669,1257,Normal,0.20,1048,541,42.0,2.0,244.7,50.01,1.8,241.4,50.01,1.9,246.1,50.01,10887.838,327.618,2926.721,4368.240
2016-8-8 7:44:44,34.0,707.8,709.3,1.1,0.6,10920.7,2669,915,Normal,0.30,824,428,43.0,1.5,244.5,50.01,1.4,241.6,50.01,1.5,245.7,50.01,10887.938,327.621,2926.748,4368.280
2016-8-8 7:49:44,35.0,693.8,692.0,0.8,0.4,10920.7,2669,524,Normal,0.30,555,294,43.0,1.1,242.4,49.99,1.1,240.0,49.99,1.2,244.5,49.99,10887.938,327.621,2926.748,4368.280
2016-8-8 7:54:44,35.0,685.4,690.0,0.5,0.3,10920.8,2670,278,Normal,0.40,397,214,43.0,0.9,242.2,50.00,0.8,238.9,50.00,1.0,244.1,50.00,10888.038,327.624,2926.774,4368.320
2016-8-8 7:59:44,35.0,659.4,700.7,0.6,0.3,10920.8,2670,287,Normal,0.40,414,223,43.0,0.9,242.2,50.00,0.8,240.1,50.00,0.9,243.9,50.00,10888.038,327.624,2926.774,4368.320
2016-8-8 8:4:44,35.0,672.5,704.7,0.6,0.3,10920.8,2670,322,Normal,0.40,444,236,43.0,0.9,241.6,49.99,0.9,239.7,49.99,1.0,243.4,49.99,10888.038,327.624,2926.774,4368.320
2016-8-8 8:9:44,35.0,708.2,689.9,0.8,0.4,10920.9,2670,570,Normal,0.50,606,321,44.0,1.2,242.7,50.00,1.1,239.6,50.00,1.2,244.4,50.00,10888.137,327.627,2926.801,4368.360
2016-8-8 8:14:44,35.0,703.9,694.6,0.9,0.5,10920.9,2670,717,Normal,0.50,693,364,44.0,1.3,242.2,50.00,1.3,239.2,50.00,1.3,243.4,50.00,10888.137,327.627,2926.801,4368.360
2016-8-8 8:19:44,35.0,696.6,694.8,0.8,0.4,10921.0,2670,560,Normal,0.60,584,309,44.0,1.2,239.8,49.98,1.2,238.7,49.98,1.1,241.4,49.98,10888.237,327.630,2926.828,4368.400
2016-8-8 8:24:44,35.0,670.5,705.6,0.8,0.4,10921.0,2670,468,Normal,0.60,536,285,44.0,1.1,240.8,50.02,1.1,239.7,50.02,1.0,242.5,50.02,10888.237,327.630,2926.828,4368.400
2016-8-8 8:29:44,35.0,711.1,673.5,1.0,0.5,10921.1,2670,828,Normal,0.70,773,398,44.0,1.4,242.2,49.99,1.5,241.1,49.99,1.4,243.8,49.99,10888.337,327.633,2926.855,4368.440
2016-8-8 8:34:44,36.0,723.1,733.0,1.7,0.8,10921.2,2670,1583,Normal,0.80,1279,655,44.0,2.3,242.0,50.00,2.3,240.2,50.00,2.3,243.3,50.00,10888.436,327.636,2926.882,4368.480
2016-8-8 8:39:44,36.0,722.9,721.1,2.0,1.0,10921.3,2670,1914,Normal,0.90,1474,757,45.0,2.8,242.0,49.99,2.6,240.1,49.99,2.7,243.9,49.99,10888.536,327.639,2926.908,4368.520
2016-8-8 8:44:44,36.0,716.4,721.7,1.9,0.9,10921.5,2670,1770,Normal,1.10,1385,711,45.0,2.6,242.7,49.99,2.4,240.4,49.99,2.5,244.4,49.99,10888.736,327.645,2926.962,4368.600
2016-8-8 8:49:44,36.0,710.8,714.6,2.1,1.0,10921.6,2670,1981,Normal,1.20,1517,779,46.0,2.8,240.3,49.98,2.8,239.5,49.98,2.8,242.7,49.98,10888.835,327.648,2926.989,4368.640
2016-8-8 8:54:44,36.0,715.3,716.1,2.1,1.0,10921.8,2671,1975,Normal,1.40,1514,777,46.0,2.8,240.6,49.99,2.9,239.9,49.99,2.8,243.0,49.99,10889.035,327.654,2927.042,4368.720
2016-8-8 8:59:45,36.0,731.0,722.2,2.2,1.1,10922.0,2671,2121,Normal,1.60,1616,831,46.0,3.1,242.7,49.99,2.9,240.2,49.99,3.0,244.9,49.99,10889.234,327.660,2927.096,4368.800
2016-8-8 9:4:45,36.0,713.9,712.1,1.8,0.9,10922.1,2671,1710,Normal,1.70,1333,686,46.0,2.6,243.4,49.99,2.4,240.6,49.99,2.4,244.8,49.99,10889.334,327.663,2927.123,4368.840
2016-8-8 9:9:46,36.0,713.2,711.3,1.5,0.8,10922.2,2671,1351,Normal,1.80,1104,570,47.0,2.0,242.2,49.98,2.0,240.6,49.98,2.0,243.4,49.98,10889.433,327.666,2927.150,4368.880
2016-8-8 9:14:46,36.0,711.0,699.8,1.6,0.8,10922.4,2671,1466,Normal,2.00,1182,608,47.0,2.3,241.8,49.99,2.1,239.5,49.99,2.1,243.5,49.99,10889.633,327.672,2927.203,4368.960
2016-8-8 9:19:46,36.0,716.9,698.2,1.4,0.7,10922.5,2671,1267,Normal,2.10,1060,548,48.0,2.0,239.8,50.00,1.9,238.5,50.00,1.9,241.7,50.00,10889.733,327.675,2927.230,4369.000
2016-8-8 9:24:46,37.0,713.8,689.7,1.6,0.8,10922.6,2671,1482,Normal,2.20,1198,612,47.0,2.2,239.8,49.99,2.2,238.8,49.99,2.2,242.2,49.99,10889.832,327.678,2927.257,4369.040
2016-8-8 9:29:46,36.0,722.3,706.4,2.0,1.0,10922.7,2671,1887,Normal,2.30,1462,750,48.0,2.7,240.2,49.98,2.7,238.7,49.98,2.7,241.6,49.98,10889.932,327.681,2927.284,4369.080
2016-8-8 9:34:46,37.0,711.0,709.1,2.3,1.2,10922.9,2671,2234,Normal,2.50,1666,853,48.0,3.3,243.0,49.99,3.0,239.9,49.99,3.1,244.6,49.99,10890.131,327.687,2927.337,4369.160
2016-8-8 9:39:46,37.0,739.2,718.7,3.2,1.6,10923.1,2671,3269,Normal,2.70,2372,1212,49.0,4.5,240.3,49.98,4.6,239.9,49.98,4.5,242.3,49.98,10890.331,327.693,2927.391,4369.240
2016-8-8 9:44:47,37.0,722.6,730.9,4.3,2.1,10923.5,2671,4428,Normal,3.10,3120,1586,50.0,6.2,242.1,50.01,6.1,240.6,50.01,6.0,243.3,50.01,10890.729,327.705,2927.498,4369.400
2016-8-8 9:49:47,37.0,723.4,729.3,4.2,2.1,10923.8,2671,4332,Normal,3.40,3041,1544,50.0,6.1,243.9,49.99,5.8,241.4,49.99,5.9,245.4,49.99,10891.029,327.714,2927.578,4369.520
2016-8-8 9:54:47,37.0,729.1,720.0,3.9,2.0,10924.2,2672,4026,Normal,3.80,2853,1453,51.0,5.7,241.5,50.00,5.5,239.4,50.00,5.5,242.9,50.00,10891.427,327.726,2927.686,4369.680
2016-8-8 9:59:47,37.0,730.2,728.2,3.9,2.0,10924.5,2672,4113,Normal,4.10,2887,1466,51.0,5.9,244.7,50.00,5.5,241.4,50.00,5.6,245.8,50.00,10891.727,327.735,2927.766,4369.800
2016-8-8 10:4:47,37.0,718.1,714.9,4.3,2.2,10924.9,2672,4496,Normal,4.50,3157,1605,52.0,6.3,240.5,50.00,6.3,239.7,50.00,6.2,242.1,50.00,10892.125,327.747,2927.873,4369.960
2016-8-8 10:9:47,37.0,731.2,714.6,4.4,2.3,10925.2,2672,4687,Normal,4.80,3266,1667,53.0,6.6,243.4,49.98,6.4,241.0,49.98,6.3,244.7,49.98,10892.424,327.756,2927.954,4370.080
2016-8-8 10:14:47,37.0,725.3,715.4,4.9,2.5,10925.7,2672,5151,Normal,5.30,3578,1833,54.0,7.0,241.0,49.99,7.2,241.5,49.99,7.1,242.1,49.99,10892.923,327.771,2928.088,4370.280
2016-8-8 10:19:47,37.0,701.9,696.5,12.5,6.3,10926.3,2672,13118,Normal,5.90,8841,4457,55.0,17.9,245.2,50.01,17.9,244.0,50.01,17.6,244.9,50.01,10893.521,327.789,2928.248,4370.520
2016-8-8 10:24:47,37.0,712.4,734.2,9.2,4.4,10927.1,2672,9661,Normal,6.70,6616,3289,54.0,13.1,242.9,50.00,13.3,243.1,50.00,13.2,244.4,50.00,10894.319,327.813,2928.463,4370.840
2016-8-8 10:29:47,38.0,710.1,718.2,8.2,4.1,10927.8,2672,8711,Normal,7.40,5862,2960,53.0,12.1,247.2,50.00,11.5,243.3,50.00,11.7,248.8,50.00,10895.017,327.834,2928.650,4371.120
2016-8-8 10:34:47,38.0,713.0,700.7,6.5,3.4,10928.5,2672,6917,Normal,8.10,4690,2399,54.0,9.7,244.7,50.01,9.3,241.6,50.01,9.3,245.7,50.01,10895.715,327.855,2928.838,4371.400
2016-8-8 10:39:47,38.0,733.3,725.1,6.9,3.5,10929.1,2672,7470,Normal,8.70,5091,2597,57.0,10.2,243.7,49.99,10.3,242.7,49.99,10.1,244.5,49.99,10896.313,327.873,2928.999,4371.640
2016-8-8 10:44:47,38.0,735.6,742.5,6.3,3.1,10929.7,2672,6725,Normal,9.30,4636,2316,58.0,9.3,244.2,49.99,9.0,241.9,49.99,9.1,246.0,49.99,10896.911,327.891,2929.160,4371.880
2016-8-8 10:49:48,38.0,685.6,677.7,11.0,5.6,10930.5,2672,11312,Normal,10.10,7596,3831,54.0,15.3,244.7,50.00,15.4,244.6,50.00,15.3,246.0,50.00,10897.709,327.915,2929.374,4372.200
2016-8-8 10:54:48,39.0,673.1,683.5,11.2,5.6,10931.4,2673,11379,Normal,11.00,7590,3831,51.0,15.6,247.4,50.01,15.1,244.9,50.01,15.2,248.9,50.01,10898.606,327.942,2929.615,4372.560
2016-8-8 10:59:48,39.0,689.6,677.1,12.0,6.2,10932.4,2673,12419,Normal,12.00,8334,4236,49.0,16.9,244.2,50.00,16.8,244.6,50.00,16.8,246.8,50.00,10899.603,327.972,2929.883,4372.960
2016-8-8 11:4:48,39.0,705.9,703.1,11.2,5.7,10933.2,2673,11952,Normal,12.80,7981,4081,47.0,16.1,246.2,49.99,16.1,246.0,49.99,16.1,248.5,49.99,10900.400,327.996,2930.098,4373.280
2016-8-8 11:9:48,39.0,694.3,685.8,10.1,5.2,10934.2,2673,10645,Normal,13.80,7076,3600,49.0,14.5,248.9,50.00,14.1,246.0,50.00,14.1,249.8,50.00,10901.397,328.026,2930.366,4373.680
2016-8-8 11:14:48,39.0,688.7,676.9,12.0,6.2,10935.2,2673,12353,Normal,14.80,8300,4209,48.0,16.6,244.1,50.00,16.9,245.2,50.00,16.7,245.7,50.00,10902.394,328.056,2930.634,4374.080
2016-8-8 11:19:48,39.0,686.0,685.5,12.6,6.3,10936.2,2673,13024,Normal,15.80,8658,4366,48.0,17.7,249.6,49.98,17.3,246.2,49.98,17.3,250.4,49.98,10903.391,328.086,2930.902,4374.480
2016-8-8 11:24:48,39.0,686.8,684.8,10.3,5.2,10937.3,2673,10649,Normal,16.90,7118,3588,48.0,14.5,246.4,49.96,14.2,245.2,49.96,14.3,248.6,49.96,10904.488,328.119,2931.196,4374.920
2016-8-8 11:29:48,39.0,681.7,679.8,11.9,6.0,10938.4,2673,12026,Normal,18.00,8117,4110,48.0,16.2,243.1,50.01,16.6,244.6,50.01,16.3,244.2,50.01,10905.585,328.152,2931.491,4375.360
2016-8-8 11:34:48,39.0,670.2,657.1,13.1,6.7,10939.5,2673,13336,Normal,19.10,8831,4462,49.0,18.1,249.7,49.99,17.6,246.9,49.99,17.7,250.9,49.99,10906.682,328.185,2931.786,4375.800
2016-8-8 11:39:48,39.0,655.7,653.0,13.5,6.8,10940.6,2673,13357,Normal,20.20,8911,4498,49.0,17.9,245.7,50.00,18.1,246.4,50.00,18.0,247.4,50.00,10907.778,328.218,2932.081,4376.240
2016-8-8 11:44:48,39.0,673.4,666.3,12.9,6.6,10941.7,2673,13152,Normal,21.30,8706,4408,50.0,17.8,249.6,49.99,17.4,246.7,49.99,17.4,251.0,49.99,10908.875,328.251,2932.376,4376.680
2016-8-8 11:49:48,39.0,651.8,661.3,13.5,6.7,10942.8,2673,13134,Normal,22.40,8808,4434,50.0,17.6,246.3,49.99,17.9,246.1,49.99,17.6,246.6,49.99,10909.972,328.284,2932.670,4377.120
2016-8-8 11:54:48,40.0,645.3,642.9,14.3,7.2,10943.9,2674,13789,Normal,23.50,9240,4656,50.0,18.6,244.5,50.00,18.8,245.7,50.00,18.6,245.9,50.00,10911.068,328.317,2932.965,4377.560
2016-8-8 11:59:48,40.0,658.4,661.2,13.4,6.7,10945.1,2674,13195,Normal,24.70,8846,4457,50.0,17.7,246.4,49.99,17.9,246.9,49.99,17.7,247.4,49.99,10912.265,328.353,2933.287,4378.040
2016-8-8 12:4:48,40.0,683.5,660.5,13.7,7.4,10946.2,2674,14272,Normal,25.80,9433,4904,51.0,19.1,248.8,49.98,19.2,247.7,49.98,19.0,248.8,49.98,10913.361,328.386,2933.582,4378.480
2016-8-8 12:9:48,40.0,655.3,653.4,7.3,3.7,10947.3,2674,7150,Normal,26.90,4810,2432,49.0,9.9,244.9,50.00,9.6,243.1,50.00,9.7,246.4,50.00,10914.458,328.419,2933.876,4378.920
2016-8-8 12:14:48,40.0,682.6,668.3,10.4,5.4,10948.0,2674,10622,Normal,27.60,7112,3620,49.0,14.3,245.2,50.00,14.4,245.3,50.00,14.3,246.8,50.00,10915.156,328.440,2934.064,4379.200
2016-8-8 12:19:48,40.0,637.5,638.1,14.9,7.5,10949.2,2674,14447,Normal,28.80,9542,4816,51.0,19.4,250.5,49.99,19.1,247.4,49.99,19.1,252.1,49.99,10916.352,328.476,2934.386,4379.680
2016-8-8 12:24:48,40.0,649.2,642.2,15.1,7.7,10950.4,2674,14946,Normal,30.00,9869,4981,51.0,20.1,250.2,49.98,19.9,247.5,49.98,19.8,250.3,49.98,10917.549,328.512,2934.707,4380.160
2016-8-8 12:29:48,40.0,673.4,671.5,10.3,5.2,10951.3,2674,10322,Normal,30.90,6957,3496,49.0,14.1,244.1,50.01,14.1,243.3,50.01,14.0,244.6,50.01,10918.446,328.539,2934.948,4380.520
2016-8-8 12:34:48,40.0,693.5,705.4,11.0,5.4,10952.0,2674,11368,Normal,31.60,7673,3843,50.0,15.5,245.7,49.99,15.4,244.6,49.99,15.3,246.4,49.99,10919.144,328.560,2935.136,4380.800
2016-8-8 12:39:48,40.0,671.0,669.1,8.0,4.0,10952.9,2674,8045,Normal,32.50,5429,2740,50.0,10.9,243.1,49.99,11.1,242.9,49.99,11.0,244.1,49.99,10920.041,328.587,2935.377,4381.160
2016-8-8 12:44:48,41.0,661.5,659.5,14.7,7.4,10954.0,2674,14520,Normal,33.60,9724,4901,52.0,19.6,244.3,50.00,19.9,245.2,50.00,19.7,245.2,50.00,10921.138,328.620,2935.672,4381.600
2016-8-8 12:49:48,40.0,651.2,649.3,14.6,7.4,10955.2,2674,14338,Normal,34.80,9551,4814,52.0,19.3,244.7,49.99,19.5,245.2,49.99,19.4,245.7,49.99,10922.334,328.656,2935.994,4382.080
2016-8-8 12:54:48,40.0,647.2,645.3,14.6,7.4,10956.4,2675,14243,Normal,36.00,9514,4796,51.0,19.5,244.9,49.99,19.3,243.9,49.99,19.2,245.4,49.99,10923.531,328.692,2936.315,4382.560
2016-8-8 12:59:48,40.0,638.2,637.1,14.8,7.4,10957.6,2675,14176,Normal,37.20,9469,4774,52.0,19.1,245.2,50.00,19.1,245.3,50.00,19.1,247.6,50.00,10924.727,328.728,2936.637,4383.040
2016-8-8 13:4:48,41.0,638.0,631.6,14.8,7.5,10958.7,2675,14215,Normal,38.30,9451,4762,52.0,19.4,248.0,49.97,18.9,245.0,49.97,19.0,249.3,49.97,10925.824,328.761,2936.932,4383.480
2016-8-8 13:9:48,41.0,636.8,636.9,14.9,7.5,10959.9,2675,14312,Normal,39.50,9519,4798,52.0,19.2,247.2,49.98,19.4,246.8,49.98,19.1,247.3,49.98,10927.020,328.797,2937.253,4383.960
2016-8-8 13:14:48,41.0,634.1,640.9,15.0,7.4,10961.1,2675,14157,Normal,40.70,9524,4796,52.0,19.3,242.4,49.97,19.3,243.3,49.97,19.3,244.6,49.97,10928.217,328.833,2937.575,4384.440
2016-8-8 13:19:48,41.0,637.2,631.0,14.9,7.5,10962.3,2675,14399,Normal,41.90,9507,4793,52.0,19.4,249.1,49.99,19.1,246.4,49.99,19.2,251.4,49.99,10929.413,328.869,2937.896,4384.920
2016-8-8 13:24:48,41.0,635.5,625.6,14.9,7.6,10963.5,2675,14286,Normal,43.10,9513,4793,52.0,19.5,247.1,50.00,19.2,245.0,50.00,19.1,248.2,50.00,10930.610,328.905,2938.218,4385.400
2016-8-8 13:29:48,41.0,633.4,626.3,15.0,7.6,10964.7,2675,14222,Normal,44.30,9540,4806,52.0,19.3,244.6,49.97,19.5,244.8,49.97,19.2,244.6,49.97,10931.806,328.941,2938.540,4385.880
2016-8-8 13:34:48,41.0,642.6,637.1,14.8,7.5,10965.9,2675,14345,Normal,45.50,9568,4828,52.0,19.4,245.1,49.99,19.4,245.6,49.99,19.4,246.3,49.99,10933.002,328.977,2938.861,4386.360
2016-8-8 13:39:48,41.0,643.1,635.6,14.9,7.6,10967.1,2675,14356,Normal,46.70,9636,4859,52.0,19.5,242.8,49.99,19.6,243.4,49.99,19.6,245.1,49.99,10934.199,329.013,2939.183,4386.840
2016-8-8 13:44:48,41.0,631.0,633.2,15.2,7.6,10968.4,2675,14576,Normal,48.00,9648,4863,52.0,19.6,248.8,50.00,19.4,246.4,50.00,19.5,250.6,50.00,10935.495,329.052,2939.531,4387.360
2016-8-8 13:49:48,42.0,627.4,627.5,15.5,7.8,10969.6,2675,14708,Normal,49.20,9758,4919,52.0,20.0,248.4,50.00,19.6,245.4,50.00,19.6,249.4,50.00,10936.691,329.088,2939.853,4387.840
2016-8-8 13:54:49,42.0,629.6,628.0,15.7,7.9,10970.8,2676,14809,Normal,50.40,9938,5008,53.0,20.3,244.1,49.99,20.2,243.7,49.99,20.0,244.5,49.99,10937.888,329.124,2940.174,4388.320
2016-8-8 13:59:49,42.0,664.1,650.8,14.9,7.8,10972.0,2676,14928,Normal,51.60,9950,5085,53.0,20.1,245.0,50.01,20.4,245.8,50.01,20.1,245.7,50.01,10939.084,329.160,2940.496,4388.800
2016-8-8 14:4:49,42.0,708.9,663.7,13.5,8.2,10973.2,2676,14911,Normal,52.80,9571,5496,51.0,20.1,245.3,49.99,20.1,245.3,49.99,20.2,248.1,49.99,10940.280,329.196,2940.818,4389.280
2016-8-8 14:9:49,42.0,677.6,706.5,11.9,5.3,10974.3,2676,11826,Normal,53.90,8094,3776,50.0,16.0,248.8,50.00,15.7,245.6,50.00,15.8,249.8,50.00,10941.377,329.229,2941.112,4389.720
2016-8-8 14:14:49,42.0,744.1,695.0,12.6,8.6,10975.2,2676,15207,Normal,54.80,9384,5995,52.0,20.6,248.2,49.99,20.3,246.1,49.99,20.3,248.6,49.99,10942.274,329.256,2941.354,4390.080
2016-8-8 14:19:49,42.0,657.7,665.7,11.7,5.8,10976.1,2676,11642,Normal,55.70,7738,3895,51.0,15.7,247.6,50.01,15.5,246.9,50.01,15.6,248.4,50.01,10943.172,329.283,2941.595,4390.440
2016-8-8 14:24:49,42.0,750.4,739.7,13.2,7.1,10976.9,2676,15037,Normal,56.50,9938,5292,52.0,20.4,248.2,49.99,20.1,247.0,49.99,20.1,247.6,49.99,10943.969,329.307,2941.809,4390.760
2016-8-8 14:29:49,42.0,703.8,732.3,11.1,4.8,10977.7,2676,11219,Normal,57.30,7830,3544,53.0,15.3,246.2,49.99,15.0,245.8,49.99,15.2,247.5,49.99,10944.767,329.331,2942.024,4391.080
2016-8-8 14:34:49,42.0,668.2,683.5,5.9,2.9,10978.5,2676,5835,Normal,58.10,4004,2010,51.0,8.1,243.1,49.97,8.0,242.2,49.97,7.9,242.9,49.97,10945.565,329.355,2942.238,4391.400
2016-8-8 14:39:49,41.0,683.3,687.4,6.2,3.1,10979.1,2676,6272,Normal,58.70,4283,2143,53.0,8.6,243.9,50.00,8.5,243.7,50.00,8.6,244.4,50.00,10946.163,329.373,2942.399,4391.640
2016-8-8 14:44:49,42.0,682.8,704.9,8.3,4.0,10979.7,2676,8467,Normal,59.30,5721,2881,55.0,11.6,246.0,50.00,11.4,244.4,50.00,11.4,245.7,50.00,10946.761,329.391,2942.560,4391.880
2016-8-8 14:49:49,42.0,705.5,703.5,7.2,3.6,10980.3,2676,7470,Normal,59.90,5088,2570,56.0,10.2,242.4,49.99,10.3,243.3,49.99,10.2,242.2,49.99,10947.359,329.409,2942.720,4392.120
2016-8-8 14:54:49,41.0,734.0,715.8,12.4,6.7,10981.1,2677,13969,Normal,60.70,9092,4824,57.0,18.9,252.2,50.00,18.2,248.5,50.00,18.5,252.0,50.00,10948.157,329.433,2942.935,4392.440
2016-8-8 14:59:49,41.0,665.3,707.1,8.8,3.9,10982.2,2677,8516,Normal,61.80,5887,2804,53.0,11.7,244.5,49.98,11.6,244.2,49.98,11.5,244.3,49.98,10949.253,329.466,2943.230,4392.880
2016-8-8 15:4:49,41.0,659.0,586.3,13.6,7.1,10983.4,2677,13166,Normal,63.00,8972,4215,53.0,17.8,245.6,49.99,17.7,246.5,49.99,17.8,246.5,49.99,10950.450,329.502,2943.551,4393.360
2016-8-8 15:9:49,41.0,649.8,668.5,10.9,5.3,10984.4,2677,10672,Normal,64.00,7106,3572,51.0,14.4,247.3,50.00,14.2,246.9,50.00,14.3,248.7,50.00,10951.447,329.532,2943.819,4393.760
2016-8-8 15:14:49,41.0,674.2,686.8,12.2,5.9,10985.5,2677,12288,Normal,65.10,8240,4082,49.0,16.6,247.9,50.00,16.3,247.0,50.00,16.5,248.8,50.00,10952.544,329.565,2944.114,4394.200
2016-8-8 15:19:49,41.0,699.5,711.5,6.9,3.2,10986.3,2677,7028,Normal,65.90,4861,2338,50.0,9.7,245.8,49.99,9.4,244.3,49.99,9.5,245.5,49.99,10953.341,329.589,2944.328,4394.520
2016-8-8 15:24:49,41.0,696.1,706.9,8.2,3.9,10987.0,2677,8382,Normal,66.60,5719,2810,51.0,11.4,244.7,49.99,11.5,244.9,49.99,11.3,244.5,49.99,10954.039,329.610,2944.516,4394.800
2016-8-8 15:29:49,41.0,685.9,689.7,9.7,4.8,10987.8,2677,9886,Normal,67.40,6685,3341,52.0,13.4,243.9,50.00,13.4,244.9,50.00,13.4,245.0,50.00,10954.837,329.634,2944.730,4395.120
2016-8-8 15:34:49,41.0,674.2,683.6,5.4,2.7,10988.4,2677,5380,Normal,68.00,3700,1863,52.0,7.6,243.4,49.99,7.3,242.4,49.99,7.3,243.9,49.99,10955.435,329.652,2944.891,4395.360
2016-8-8 15:39:49,41.0,677.7,685.1,4.9,2.4,10988.7,2677,4892,Normal,68.30,3379,1693,53.0,6.8,243.4,49.99,6.7,242.7,49.99,6.6,243.4,49.99,10955.734,329.661,2944.972,4395.480
2016-8-8 15:44:49,41.0,684.6,693.9,5.8,2.9,10989.2,2677,5846,Normal,68.80,4011,2015,55.0,7.9,243.0,49.98,8.1,243.6,49.98,8.0,243.2,49.98,10956.232,329.676,2945.106,4395.680
2016-8-8 15:49:49,41.0,693.2,713.3,7.4,3.6,10989.7,2677,7549,Normal,69.30,5159,2570,57.0,10.2,244.1,49.99,10.3,244.7,49.99,10.3,244.7,49.99,10956.731,329.691,2945.240,4395.880
2016-8-8 15:54:49,41.0,681.2,694.0,5.3,2.6,10990.3,2678,5264,Normal,69.90,3629,1823,59.0,7.3,243.4,50.01,7.1,243.0,50.01,7.2,243.8,50.01,10957.329,329.709,2945.400,4396.120
2016-8-8 15:59:49,41.0,695.2,695.6,5.3,2.6,10990.8,2678,5352,Normal,70.40,3710,1853,59.0,7.3,242.5,50.00,7.3,243.3,50.00,7.3,243.1,50.00,10957.828,329.724,2945.534,4396.320
2016-8-8 16:4:49,41.0,696.7,711.1,5.0,2.4,10991.2,2678,5063,Normal,70.80,3524,1758,60.0,6.8,243.4,50.00,7.0,243.8,50.00,6.9,243.5,50.00,10958.226,329.736,2945.642,4396.480
2016-8-8 16:9:49,41.0,696.2,686.4,5.5,2.8,10991.7,2678,5610,Normal,71.30,3840,1933,60.0,7.8,245.1,49.99,7.5,243.4,49.99,7.6,245.1,49.99,10958.725,329.751,2945.776,4396.680
2016-8-8 16:14:49,41.0,701.2,720.3,7.8,3.7,10992.3,2678,7976,Normal,71.90,5473,2715,61.0,11.0,243.7,50.00,10.8,243.7,50.00,10.9,244.7,50.00,10959.323,329.769,2945.936,4396.920
2016-8-8 16:19:49,41.0,700.3,676.2,8.7,4.5,10993.1,2678,9062,Normal,72.70,6120,3086,58.0,12.5,243.6,49.99,12.3,243.3,49.99,12.3,244.4,49.99,10960.121,329.793,2946.151,4397.240
2016-8-8 16:24:49,41.0,655.7,661.3,14.3,7.1,10994.2,2678,14245,Normal,73.80,9440,4730,56.0,19.3,250.2,50.00,18.8,248.3,50.00,18.8,250.3,50.00,10961.217,329.826,2946.446,4397.680
2016-8-8 16:29:49,41.0,654.7,658.7,12.9,6.4,10995.3,2678,12747,Normal,74.90,8508,4259,52.0,17.4,248.3,50.00,16.9,247.0,50.00,17.0,248.6,50.00,10962.314,329.859,2946.740,4398.120
2016-8-8 16:34:49,41.0,668.5,672.7,11.9,5.9,10996.3,2678,12054,Normal,75.90,7997,4001,50.0,16.2,251.3,50.01,15.9,249.4,50.01,15.9,250.9,50.01,10963.311,329.889,2947.008,4398.520
2016-8-8 16:39:49,41.0,666.5,672.8,11.3,5.5,10997.2,2678,11191,Normal,76.80,7532,3765,49.0,15.0,246.8,49.99,15.1,247.6,49.99,15.0,247.0,49.99,10964.208,329.916,2947.250,4398.880
2016-8-8 16:44:49,41.0,664.1,684.0,12.3,5.9,10998.1,2678,12141,Normal,77.70,8173,4060,47.0,16.4,247.2,49.99,16.2,247.5,49.99,16.3,248.7,49.99,10965.106,329.943,2947.491,4399.240
2016-8-8 16:49:49,41.0,660.7,663.4,12.8,6.4,10999.0,2678,12748,Normal,78.60,8520,4264,48.0,17.0,247.6,50.00,17.1,248.7,50.00,17.1,248.3,50.00,10966.003,329.970,2947.732,4399.600
2016-8-8 16:54:49,41.0,666.5,673.2,7.9,3.9,10999.9,2679,7817,Normal,79.50,5275,2643,47.0,10.6,246.0,50.00,10.5,246.3,50.00,10.5,247.0,50.00,10966.900,329.997,2947.973,4399.960
2016-8-8 16:59:49,41.0,672.6,675.8,10.3,5.1,11000.8,2679,10424,Normal,80.40,6981,3491,48.0,14.4,245.6,50.00,13.9,243.9,50.00,14.0,246.6,50.00,10967.798,330.024,2948.214,4400.320
2016-8-8 17:4:49,41.0,678.9,686.7,9.2,4.5,11001.6,2679,9346,Normal,81.20,6296,3153,47.0,12.7,243.9,50.00,12.7,243.7,50.00,12.7,245.3,50.00,10968.595,330.048,2948.429,4400.640
2016-8-8 17:9:49,41.0,692.4,694.6,8.4,4.2,11002.4,2679,8679,Normal,82.00,5881,2941,49.0,11.8,243.9,49.99,11.9,243.5,49.99,11.7,244.6,49.99,10969.393,330.072,2948.643,4400.960
2016-8-8 17:14:49,41.0,693.1,694.9,8.1,4.0,11003.1,2679,8351,Normal,82.70,5651,2823,52.0,11.3,246.5,50.01,11.3,245.3,50.01,11.2,246.8,50.01,10970.091,330.093,2948.831,4401.240
2016-8-8 17:19:49,41.0,699.5,700.6,7.9,3.9,11003.8,2679,8242,Normal,83.40,5557,2776,55.0,11.2,248.3,50.00,11.0,246.0,50.00,11.0,248.9,50.00,10970.789,330.114,2949.018,4401.520
2016-8-8 17:24:49,41.0,704.1,702.1,7.5,3.8,11004.4,2679,7905,Normal,84.00,5338,2675,57.0,10.8,246.2,50.01,10.6,244.5,50.01,10.6,248.3,50.01,10971.387,330.132,2949.179,4401.760
2016-8-8 17:29:49,41.0,702.9,702.9,7.3,3.6,11005.1,2679,7549,Normal,84.70,5141,2569,59.0,10.4,245.9,50.01,10.2,243.8,50.01,10.1,246.8,50.01,10972.085,330.153,2949.367,4402.040
2016-8-8 17:34:49,41.0,706.3,704.9,6.7,3.4,11005.7,2679,7027,Normal,85.30,4795,2398,61.0,9.6,245.5,49.99,9.5,243.7,49.99,9.4,246.6,49.99,10972.683,330.171,2949.528,4402.280
2016-8-8 17:39:49,41.0,703.5,708.0,6.9,3.4,11006.3,2679,7196,Normal,85.90,4882,2445,62.0,9.9,247.4,49.99,9.6,244.4,49.99,9.6,248.7,49.99,10973.281,330.189,2949.688,4402.520
2016-8-8 17:44:49,41.0,706.8,711.4,6.9,3.4,11006.8,2679,7213,Normal,86.40,4910,2462,64.0,10.0,246.4,49.97,9.7,243.6,49.97,9.6,247.8,49.97,10973.780,330.204,2949.822,4402.720
2016-8-8 17:49:49,41.0,706.3,701.2,4.0,2.0,11007.4,2679,4076,Normal,87.00,2848,1447,65.0,5.8,244.6,49.99,5.4,242.2,49.99,5.5,246.4,49.99,10974.378,330.222,2949.983,4402.960
2016-8-8 17:54:49,41.0,722.1,720.1,7.1,3.6,11007.8,2680,7684,Normal,87.40,5185,2598,64.0,10.6,248.9,50.00,10.2,245.1,50.00,10.2,249.8,50.00,10974.777,330.234,2950.090,4403.120
2016-8-8 17:59:49,41.0,716.5,714.5,7.1,3.5,11008.4,2680,7517,Normal,88.00,5093,2550,66.0,10.4,247.4,49.99,10.0,244.3,49.99,10.0,248.4,49.99,10975.375,330.252,2950.251,4403.360
2016-8-8 18:4:49,41.0,700.5,705.4,7.4,3.7,11009.1,2680,7729,Normal,88.70,5248,2645,67.0,10.4,244.9,50.02,10.5,244.7,50.02,10.5,246.3,50.02,10976.073,330.273,2950.439,4403.640
2016-8-8 18:9:49,41.0,696.8,694.9,5.0,2.5,11009.6,2680,5108,Normal,89.20,3513,1773,67.0,7.1,243.9,50.01,6.9,242.1,50.01,6.9,245.8,50.01,10976.571,330.288,2950.573,4403.840
2016-8-8 18:14:49,41.0,709.9,705.5,3.3,1.6,11010.0,2680,3319,Normal,89.60,2362,1197,66.0,4.7,243.9,50.01,4.5,241.9,50.01,4.5,245.4,50.01,10976.970,330.300,2950.680,4404.000
2016-8-8 18:19:49,41.0,734.5,732.5,5.9,2.9,11010.4,2680,6301,Normal,90.00,4340,2186,65.0,8.6,242.5,50.00,8.6,242.1,50.00,8.6,244.5,50.00,10977.369,330.312,2950.787,4404.160
2016-8-8 18:24:49,41.0,723.1,731.0,5.3,2.6,11010.8,2680,5578,Normal,90.40,3879,1957,66.0,7.6,241.8,50.00,7.7,241.7,50.00,7.7,243.3,50.00,10977.768,330.324,2950.894,4404.320
2016-8-8 18:29:49,41.0,689.8,686.0,1.8,0.9,11011.0,2680,1665,Normal,90.60,1283,652,63.0,2.4,242.1,50.00,2.4,240.8,50.00,2.4,243.5,50.00,10977.967,330.330,2950.948,4404.400
2016-8-8 18:34:49,41.0,747.4,648.9,4.1,2.7,11011.2,2680,4687,Normal,90.80,3134,1780,63.0,6.6,244.3,49.98,6.3,241.7,49.98,6.3,245.8,49.98,10978.166,330.336,2951.002,4404.480
2016-8-8 18:39:49,41.0,700.7,716.5,2.3,1.1,11011.4,2680,2177,Normal,91.00,1641,834,61.0,3.1,242.0,50.01,3.0,240.5,50.01,3.1,243.8,50.01,10978.366,330.342,2951.055,4404.560
2016-8-8 18:44:49,41.0,738.9,737.0,3.8,1.9,11011.8,2680,3948,Normal,91.40,2813,1426,61.0,5.5,240.6,49.99,5.4,239.9,49.99,5.5,242.7,49.99,10978.765,330.354,2951.162,4404.720
2016-8-8 18:49:49,41.0,736.9,743.2,3.1,1.5,11012.0,2680,3152,Normal,91.60,2303,1172,61.0,4.4,241.1,50.01,4.4,240.3,50.01,4.4,242.7,50.01,10978.964,330.360,2951.216,4404.800
2016-8-8 18:54:49,41.0,739.5,740.0,2.9,1.5,11012.3,2681,2992,Normal,91.90,2185,1113,60.0,4.2,242.4,50.00,4.1,241.0,50.00,4.1,243.7,50.00,10979.263,330.369,2951.296,4404.920
2016-8-8 18:59:49,41.0,602.1,607.3,3.7,1.8,11012.5,2681,3195,Normal,92.10,2248,1118,60.0,4.6,242.4,49.99,4.3,240.4,49.99,4.4,244.1,49.99,10979.463,330.375,2951.350,4405.000
2016-8-8 19:4:49,41.0,600.1,605.0,1.8,0.9,11012.8,2681,1473,Normal,92.40,1122,576,59.0,2.2,242.0,50.02,2.1,240.4,50.02,2.1,243.5,50.02,10979.762,330.384,2951.430,4405.120
2016-8-8 19:9:49,41.0,681.9,669.9,1.5,0.8,11012.9,2681,1350,Normal,92.50,1077,550,58.0,2.0,241.7,50.01,2.1,241.2,50.01,2.0,243.3,50.01,10979.861,330.387,2951.457,4405.160
2016-8-8 19:14:49,41.0,682.8,700.7,1.6,0.8,11013.0,2681,1359,Normal,92.60,1104,561,57.0,2.1,240.5,49.98,2.0,240.1,49.98,2.0,242.5,49.98,10979.961,330.390,2951.484,4405.200
2016-8-8 19:19:49,41.0,688.1,670.1,1.6,0.8,11013.2,2681,1469,Normal,92.80,1160,590,57.0,2.3,241.5,50.00,2.1,239.1,50.00,2.2,243.0,50.00,10980.160,330.396,2951.538,4405.280
2016-8-8 19:24:49,41.0,689.7,686.1,1.2,0.6,11013.3,2681,960,Normal,92.90,831,429,56.0,1.6,241.0,49.99,1.6,240.5,49.99,1.6,242.9,49.99,10980.260,330.399,2951.564,4405.320
2016-8-8 19:29:49,40.0,702.6,695.3,1.4,0.7,11013.4,2681,1246,Normal,93.00,1026,529,55.0,1.9,240.8,49.99,1.9,239.7,49.99,1.9,242.3,49.99,10980.360,330.402,2951.591,4405.360
2016-8-8 19:34:49,40.0,628.4,524.8,1.4,0.8,11013.5,2681,1142,Normal,93.10,925,447,55.0,1.7,240.5,49.99,1.8,239.7,49.99,1.7,242.1,49.99,10980.460,330.405,2951.618,4405.400
2016-8-8 19:39:49,40.0,599.7,634.6,1.3,0.6,11013.6,2681,964,Normal,93.20,796,402,54.0,1.6,241.3,49.99,1.5,239.1,49.99,1.5,242.6,49.99,10980.559,330.408,2951.645,4405.440
2016-8-8 19:44:49,40.0,586.7,592.4,0.8,0.4,11013.7,2681,544,Normal,93.30,522,274,53.0,1.2,241.5,50.00,1.1,239.7,50.00,1.1,242.9,50.00,10980.659,330.411,2951.672,4405.480
2016-8-8 19:49:49,40.0,589.7,591.4,1.3,0.7,11013.8,2681,1003,Normal,93.40,819,424,53.0,1.7,241.8,49.98,1.5,239.2,49.98,1.6,243.4,49.98,10980.759,330.414,2951.698,4405.520
2016-8-8 19:54:49,40.0,629.8,513.8,0.8,0.5,11013.8,2682,566,Normal,93.40,537,274,52.0,1.2,240.8,49.98,1.2,240.3,49.98,1.1,242.4,49.98,10980.759,330.414,2951.698,4405.520
2016-8-8 19:59:49,40.0,577.6,581.9,1.1,0.5,11013.9,2682,769,Normal,93.50,665,347,52.0,1.4,241.1,50.00,1.3,240.1,50.00,1.3,242.9,50.00,10980.858,330.417,2951.725,4405.560
2016-8-8 20:4:49,40.0,697.8,689.9,0.6,0.3,11013.9,2682,368,Normal,93.50,456,241,52.0,1.0,241.4,49.99,1.0,240.1,49.99,1.0,242.8,49.99,10980.858,330.417,2951.725,4405.560
2016-8-8 20:9:49,40.0,659.6,663.7,0.5,0.2,11013.9,2682,245,Normal,93.50,348,188,51.0,0.9,241.0,50.00,0.8,238.8,50.00,1.0,242.9,50.00,10980.858,330.417,2951.725,4405.560
2016-8-8 20:14:49,40.0,647.1,644.3,0.4,0.2,11013.9,2682,198,Normal,93.50,305,165,51.0,0.9,241.1,49.97,0.8,239.7,49.97,0.9,242.8,49.97,10980.858,330.417,2951.725,4405.560
2016-8-8 20:19:49,40.0,626.8,671.7,0.4,0.2,11013.9,2682,101,Normal,93.50,261,143,50.0,0.9,240.2,50.00,0.8,239.0,50.00,0.8,241.7,50.00,10980.858,330.417,2951.725,4405.560
2016-8-8 20:24:49,40.0,640.6,627.5,0.4,0.2,11013.9,2682,138,Normal,93.50,262,143,50.0,0.9,241.1,49.98,0.7,238.6,49.98,0.9,242.7,49.98,10980.858,330.417,2951.725,4405.560
2016-8-8 20:29:49,40.0,628.3,678.1,0.4,0.2,11013.9,2682,121,Normal,93.50,281,153,50.0,0.9,240.9,50.00,0.8,239.3,50.00,0.8,242.8,50.00,10980.858,330.417,2951.725,4405.560
2016-8-8 20:34:49,39.0,629.1,646.7,0.3,0.2,11013.9,2682,105,Normal,93.50,245,137,49.0,0.9,239.6,49.98,0.8,239.1,49.98,0.8,241.4,49.98,10980.858,330.417,2951.725,4405.560
2016-8-8 20:39:50,39.0,651.4,649.7,0.3,0.1,11013.9,2682,35,Normal,93.50,201,113,49.0,0.8,239.8,49.99,0.8,238.8,49.99,0.8,242.0,49.99,10980.858,330.417,2951.725,4405.560
2016-8-8 20:42:48,39.0,621.8,626.5,0.2,0.1,11013.9,2682,38,Normal,93.50,186,106,48.0,0.8,241.3,49.99,0.7,239.2,49.99,0.8,243.0,49.99,10980.858,330.417,2951.725,4405.560
2016-8-8 20:47:49,39.0,609.5,621.9,0.2,0.1,11013.9,2682,23,Normal,93.50,173,99,47.0,0.8,240.0,50.00,0.8,238.9,50.00,0.8,241.7,50.00,10980.858,330.417,2951.725,4405.560
2016-8-8 20:52:49,39.0,604.5,602.7,0.2,0.1,11013.9,2683,7,Normal,93.50,149,88,47.0,0.8,240.9,50.02,0.7,239.2,50.02,0.8,243.2,50.02,10980.858,330.417,2951.725,4405.560
2016-8-8 20:57:49,39.0,603.1,583.5,0.2,0.1,11013.9,2683,0,Normal,93.50,123,74,46.0,0.8,240.7,50.01,0.7,239.3,50.01,0.8,242.6,50.01,10980.858,330.417,2951.725,4405.560
2016-8-8 21:2:49,39.0,600.5,598.4,0.1,0.1,11013.9,2683,0,Normal,93.50,102,64,46.0,0.9,240.4,49.99,0.7,239.4,49.99,0.8,242.2,49.99,10980.858,330.417,2951.725,4405.560
2016-8-8 21:7:49,39.0,582.4,598.0,0.1,0.0,11013.9,2683,0,Normal,93.50,84,54,46.0,0.9,241.6,50.01,0.7,240.3,50.01,0.8,243.4,50.01,10980.858,330.417,2951.725,4405.560
2016-8-8 21:12:49,39.0,542.5,566.6,0.1,0.0,11013.9,2683,0,Normal,93.50,71,48,46.0,0.8,241.0,49.98,0.7,239.1,49.98,0.8,242.9,49.98,10980.858,330.417,2951.725,4405.560
2016-8-8 21:17:49,39.0,566.5,559.3,0.1,0.0,11013.9,2683,0,Normal,93.50,61,43,45.0,0.9,240.4,49.99,0.7,239.0,49.99,0.8,242.5,49.99,10980.858,330.417,2951.725,4405.560
2016-8-8 21:22:49,39.0,468.4,458.5,0.1,0.0,11013.9,2683,0,Normal,93.50,49,36,39.0,0.1,240.3,50.00,0.1,238.7,50.00,0.1,242.2,50.00,10980.858,330.417,2951.725,4405.560
2016-8-8 21:27:49,38.0,358.5,347.2,0.1,0.0,11013.9,2683,0,Normal,93.50,35,27,39.0,0.1,240.5,49.99,0.1,239.1,49.99,0.1,242.3,49.99,10980.858,330.417,2951.725,4405.560
2016-8-8 21:32:49,38.0,254.2,243.1,0.0,0.0,11013.9,2683,0,Normal,93.50,23,19,39.0,0.1,239.9,50.00,0.1,238.9,50.00,0.1,241.9,50.00,10980.858,330.417,2951.725,4405.560
