Time,Temperature,PV1 Voltage[V],PV2 Voltage[V],PV1 Current[A],PV2 Current[A],Total energy[KW.Hr],Total operation hours[Hr],Total AC Power[W],Mode,Daily Energy[KW.Hr],PV1 Input Power[W],PV2 Input Power[W],Heatsink Temperature,Current to grid (R Phase)[A],Grid voltage(R Phase)[V],Grid frequency(R Phase)[Hz],Current to grid (S Phase)[A],Grid voltage(S Phase)[V],Grid frequency(S Phase)[Hz],Current to grid (T Phase)[A],Grid voltage(T Phase)[V],Grid frequency(T Phase)[Hz],Reduced amount of CO2[KG],Reduced amount of SO2[KG],Reduced amount of Oil[KG],Reduced amount of Coal[KG]
2016-9-9 6:44:18,37.0,199.6,190.2,0.0,0.0,13122.3,3125,0,Fault,67.10,0,0,37.0,0.0,241.6,49.96,0.0,240.1,49.96,0.0,243.9,49.96,13082.933,393.669,3516.776,5248.920
2016-9-9 6:44:37,24.0,107.1,106.1,0.0,0.0,13055.2,3125,0,Fault,0.00,0,0,20.0,0.0,240.8,49.98,0.0,239.8,49.98,0.0,243.2,49.98,13016.034,391.656,3498.794,5222.080
2016-9-9 6:49:37,26.0,141.7,140.5,0.0,0.0,13055.2,3125,0,Fault,0.00,0,0,22.0,0.0,241.5,49.99,0.0,240.8,49.99,0.0,243.8,49.99,13016.034,391.656,3498.794,5222.080
2016-9-9 6:54:37,28.0,690.4,688.5,0.0,0.0,13055.2,3125,0,Fault,0.00,0,0,24.0,0.0,241.2,49.99,0.0,239.6,49.99,0.0,243.1,49.99,13016.034,391.656,3498.794,5222.080
2016-9-9 6:59:37,29.0,720.5,718.4,0.0,0.0,13055.2,3125,0,Wait,0.00,0,0,24.0,0.0,240.6,50.00,0.0,239.6,50.00,0.0,243.1,50.00,13016.034,391.656,3498.794,5222.080
2016-9-9 7:4:37,30.0,609.2,603.6,0.1,0.1,13055.2,3125,2,Normal,0.00,110,93,34.0,0.8,241.5,50.00,0.7,240.7,50.00,0.8,243.6,50.00,13016.034,391.656,3498.794,5222.080
2016-9-9 7:9:37,30.0,637.8,636.1,0.2,0.1,13055.2,3125,24,Normal,0.00,141,110,35.0,0.8,240.1,49.99,0.7,239.6,49.99,0.8,242.4,49.99,13016.034,391.656,3498.794,5222.080
2016-9-9 7:14:37,30.0,689.3,687.5,0.2,0.1,13055.2,3125,21,Normal,0.00,174,129,37.0,0.8,240.2,49.96,0.8,239.5,49.96,0.8,243.0,49.96,13016.034,391.656,3498.794,5222.080
2016-9-9 7:19:37,31.0,657.6,645.4,0.3,0.2,13055.2,3126,130,Normal,0.00,226,152,37.0,0.8,240.7,49.98,0.8,240.5,49.98,0.8,243.1,49.98,13016.034,391.656,3498.794,5222.080
2016-9-9 7:24:37,31.0,676.2,657.5,0.4,0.2,13055.2,3126,186,Normal,0.00,274,178,38.0,0.9,240.9,50.01,0.8,239.4,50.01,0.9,242.7,50.01,13016.034,391.656,3498.794,5222.080
2016-9-9 7:29:37,31.0,660.3,701.5,0.5,0.3,13055.2,3126,252,Normal,0.00,340,213,39.0,0.9,240.0,49.99,0.8,239.5,49.99,0.9,242.0,49.99,13016.034,391.656,3498.794,5222.080
2016-9-9 7:34:37,32.0,692.8,694.3,0.5,0.3,13055.2,3126,336,Normal,0.00,386,235,40.0,1.0,239.9,49.98,0.9,240.2,49.98,0.9,242.2,49.98,13016.034,391.656,3498.794,5222.080
2016-9-9 7:39:37,32.0,688.0,704.0,0.6,0.3,13055.2,3126,380,Normal,0.00,425,254,40.0,1.0,241.8,50.00,0.9,240.1,50.00,1.1,243.9,50.00,13016.034,391.656,3498.794,5222.080
2016-9-9 7:44:37,32.0,698.4,699.1,0.6,0.3,13055.3,3126,439,Normal,0.10,458,272,40.0,1.1,241.6,50.00,0.9,240.2,50.00,1.1,244.1,50.00,13016.134,391.659,3498.820,5222.120
2016-9-9 7:49:37,32.0,671.1,726.5,0.8,0.4,13055.3,3126,530,Normal,0.10,539,315,41.0,1.2,241.4,49.97,1.1,240.0,49.97,1.2,243.7,49.97,13016.134,391.659,3498.820,5222.120
2016-9-9 7:54:37,33.0,709.2,713.6,1.2,0.7,13055.4,3126,1134,Normal,0.20,920,506,41.0,1.8,241.6,49.99,1.7,240.4,49.99,1.8,243.5,49.99,13016.234,391.662,3498.847,5222.160
2016-9-9 7:59:37,33.0,722.4,734.4,1.4,0.7,13055.5,3126,1256,Normal,0.30,1018,556,41.0,2.0,240.6,49.99,1.9,240.0,49.99,1.9,242.5,49.99,13016.334,391.665,3498.874,5222.200
2016-9-9 8:4:37,33.0,714.6,719.9,1.3,0.7,13055.6,3126,1150,Normal,0.40,937,515,42.0,1.9,240.0,49.99,1.7,238.5,49.99,1.8,241.9,49.99,13016.433,391.668,3498.901,5222.240
2016-9-9 8:9:37,33.0,693.8,706.2,0.9,0.5,13055.7,3126,752,Normal,0.50,670,381,42.0,1.4,237.9,49.99,1.4,237.7,49.99,1.4,240.0,49.99,13016.533,391.671,3498.928,5222.280
2016-9-9 8:14:37,34.0,702.4,717.5,1.0,0.5,13055.7,3126,836,Normal,0.50,735,413,43.0,1.5,240.0,50.00,1.4,238.6,50.00,1.4,241.5,50.00,13016.533,391.671,3498.928,5222.280
2016-9-9 8:19:37,34.0,735.2,622.1,1.1,0.6,13055.8,3127,952,Normal,0.60,836,428,43.0,1.6,242.5,50.00,1.5,240.9,50.00,1.6,244.2,50.00,13016.633,391.674,3498.954,5222.320
2016-9-9 8:24:37,34.0,726.1,719.3,1.3,0.7,13055.9,3127,1266,Normal,0.70,1014,552,43.0,1.9,241.2,49.99,1.9,240.5,49.99,1.9,243.0,49.99,13016.732,391.677,3498.981,5222.360
2016-9-9 8:29:37,34.0,710.2,722.2,1.3,0.7,13056.0,3127,1211,Normal,0.80,977,534,43.0,1.9,242.0,50.00,1.7,240.4,50.00,1.9,244.0,50.00,13016.832,391.680,3499.008,5222.400
2016-9-9 8:34:37,34.0,711.6,732.6,1.3,0.6,13056.1,3127,1138,Normal,0.90,945,510,44.0,1.8,240.3,49.98,1.7,239.8,49.98,1.8,242.2,49.98,13016.932,391.683,3499.035,5222.440
2016-9-9 8:39:37,34.0,716.1,722.6,1.6,0.8,13056.2,3127,1547,Normal,1.00,1198,640,44.0,2.3,239.6,50.00,2.2,239.1,50.00,2.3,242.0,50.00,13017.031,391.686,3499.062,5222.480
2016-9-9 8:44:37,34.0,729.0,716.7,1.9,1.0,13056.3,3127,1904,Normal,1.10,1429,759,44.0,2.7,239.6,50.00,2.8,240.1,50.00,2.7,241.5,50.00,13017.131,391.689,3499.088,5222.520
2016-9-9 8:49:37,34.0,714.9,726.8,2.0,1.0,13056.5,3127,1997,Normal,1.30,1486,789,44.0,3.0,242.4,49.98,2.7,240.9,49.98,2.8,244.1,49.98,13017.331,391.695,3499.142,5222.600
2016-9-9 8:54:37,34.0,709.8,722.9,2.2,1.1,13056.6,3127,2144,Normal,1.40,1578,838,45.0,3.3,240.9,50.01,2.9,239.4,50.01,3.1,242.9,50.01,13017.430,391.698,3499.169,5222.640
2016-9-9 8:59:37,35.0,720.8,728.5,2.4,1.2,13056.8,3127,2376,Normal,1.60,1739,918,45.0,3.4,239.3,50.00,3.3,239.0,50.00,3.3,241.3,50.00,13017.630,391.704,3499.222,5222.720
2016-9-9 9:4:37,35.0,718.4,720.4,2.3,1.2,13057.0,3127,2350,Normal,1.80,1710,906,46.0,3.3,239.6,49.99,3.4,239.8,49.99,3.3,241.7,49.99,13017.829,391.710,3499.276,5222.800
2016-9-9 9:9:37,35.0,714.3,717.4,2.8,1.4,13057.3,3127,2828,Normal,2.10,2021,1064,46.0,4.1,239.1,49.99,3.9,238.2,49.99,4.0,241.4,49.99,13018.128,391.719,3499.356,5222.920
2016-9-9 9:14:37,35.0,721.3,719.4,2.9,1.5,13057.5,3127,3030,Normal,2.30,2145,1130,47.0,4.1,238.2,49.96,4.4,238.7,49.96,4.3,239.8,49.96,13018.327,391.725,3499.410,5223.000
2016-9-9 9:19:38,35.0,731.0,721.9,2.8,1.5,13057.7,3128,2969,Normal,2.50,2117,1112,47.0,4.3,240.1,50.00,4.1,238.3,50.00,4.1,241.5,50.00,13018.527,391.731,3499.464,5223.080
2016-9-9 9:24:38,36.0,720.7,718.9,3.1,1.6,13058.0,3128,3223,Normal,2.80,2273,1187,48.0,4.5,242.0,49.99,4.4,241.2,49.99,4.5,243.5,49.99,13018.826,391.740,3499.544,5223.200
2016-9-9 9:29:38,35.0,708.0,713.1,2.8,1.4,13058.2,3128,2827,Normal,3.00,2016,1057,48.0,4.0,239.8,49.99,3.9,238.9,49.99,3.9,241.3,49.99,13019.025,391.746,3499.598,5223.280
2016-9-9 9:34:38,36.0,710.4,707.0,3.1,1.6,13058.5,3128,3176,Normal,3.30,2241,1163,48.0,4.4,240.3,50.02,4.4,239.8,50.02,4.4,242.2,50.02,13019.325,391.755,3499.678,5223.400
2016-9-9 9:39:38,36.0,715.2,709.2,3.2,1.6,13058.8,3128,3255,Normal,3.60,2295,1197,49.0,4.7,240.2,49.97,4.4,238.4,49.97,4.5,242.0,49.97,13019.624,391.764,3499.758,5223.520
2016-9-9 9:44:38,36.0,715.0,703.3,3.3,1.7,13059.1,3128,3442,Normal,3.90,2419,1254,50.0,4.8,240.4,50.00,4.8,239.6,50.00,4.8,241.6,50.00,13019.923,391.773,3499.839,5223.640
2016-9-9 9:49:39,36.0,712.8,696.7,3.4,1.8,13059.3,3128,3458,Normal,4.10,2424,1259,50.0,4.9,241.3,50.01,4.8,239.7,50.01,4.8,242.3,50.01,13020.122,391.779,3499.892,5223.720
2016-9-9 9:53:33,36.0,710.7,700.9,3.8,2.0,13059.6,3128,3911,Normal,4.40,2729,1414,50.0,5.5,238.7,50.00,5.5,238.7,50.00,5.5,240.7,50.00,13020.421,391.788,3499.973,5223.840
2016-9-9 9:58:33,36.0,706.6,704.7,4.1,2.1,13059.9,3128,4304,Normal,4.70,2950,1530,51.0,6.2,242.6,49.99,5.8,240.2,49.99,5.9,244.4,49.99,13020.720,391.797,3500.053,5223.960
2016-9-9 10:3:33,36.0,705.0,698.7,4.1,2.1,13060.3,3128,4283,Normal,5.10,2943,1522,52.0,6.0,243.5,49.99,5.8,241.3,49.99,5.8,244.6,49.99,13021.119,391.809,3500.160,5224.120
2016-9-9 10:8:33,36.0,688.7,705.7,4.3,2.1,13060.7,3128,4316,Normal,5.50,2977,1546,52.0,5.9,240.2,49.99,6.0,240.2,49.99,6.0,242.5,49.99,13021.518,391.821,3500.268,5224.280
2016-9-9 10:13:33,36.0,730.0,713.0,4.5,2.4,13061.0,3128,4852,Normal,5.80,3320,1740,53.0,6.8,240.8,49.99,6.6,240.1,49.99,6.7,243.4,49.99,13021.817,391.830,3500.348,5224.400
2016-9-9 10:18:33,36.0,697.2,708.3,5.3,2.7,13061.4,3129,5478,Normal,6.20,3736,1929,54.0,7.6,240.1,50.00,7.5,239.9,50.00,7.6,242.8,50.00,13022.216,391.842,3500.455,5224.560
2016-9-9 10:23:33,37.0,699.7,706.9,4.8,2.4,13061.9,3129,4966,Normal,6.70,3398,1755,54.0,7.0,240.9,50.00,6.8,239.9,50.00,6.8,242.8,50.00,13022.714,391.857,3500.589,5224.760
2016-9-9 10:28:33,37.0,699.7,697.8,5.4,2.7,13062.3,3129,5571,Normal,7.10,3780,1946,55.0,7.8,242.0,50.00,7.6,240.7,50.00,7.6,243.0,50.00,13023.113,391.869,3500.696,5224.920
2016-9-9 10:33:33,37.0,707.6,702.0,7.8,4.0,13063.0,3129,8236,Normal,7.80,5535,2857,59.0,11.4,241.7,49.99,11.2,241.7,49.99,11.3,243.4,49.99,13023.811,391.890,3500.884,5225.200
2016-9-9 10:38:33,37.0,703.4,709.3,4.9,2.5,13063.4,3129,5109,Normal,8.20,3502,1776,58.0,7.2,242.9,50.00,6.9,241.3,50.00,7.0,244.3,50.00,13024.210,391.902,3500.991,5225.360
2016-9-9 10:43:33,37.0,706.1,702.0,8.2,4.2,13063.9,3129,8686,Normal,8.70,5852,2981,59.0,11.9,241.9,49.97,11.9,242.5,49.97,11.9,244.0,49.97,13024.708,391.917,3501.125,5225.560
2016-9-9 10:48:34,37.0,707.1,700.0,7.1,3.6,13064.5,3129,7535,Normal,9.30,5031,2573,59.0,10.5,245.4,50.02,10.1,242.4,50.02,10.1,246.4,50.02,13025.307,391.935,3501.286,5225.800
2016-9-9 10:53:34,37.0,686.3,684.4,4.3,2.2,13065.0,3129,4382,Normal,9.80,2998,1543,59.0,6.1,241.8,49.98,6.0,240.6,49.98,6.0,243.2,49.98,13025.805,391.950,3501.420,5226.000
2016-9-9 10:58:34,38.0,697.9,690.4,4.5,2.3,13065.4,3129,4597,Normal,10.20,3155,1632,59.0,6.4,239.8,50.01,6.4,239.9,50.01,6.4,241.9,50.01,13026.204,391.962,3501.527,5226.160
2016-9-9 11:3:34,38.0,705.8,703.9,5.0,2.5,13065.8,3129,5203,Normal,10.60,3552,1822,59.0,7.1,241.5,50.01,7.2,241.7,50.01,7.2,243.6,50.01,13026.603,391.974,3501.634,5226.320
2016-9-9 11:8:34,38.0,692.6,700.3,6.1,3.1,13066.2,3129,6329,Normal,11.00,4286,2203,59.0,8.6,242.6,49.98,8.8,242.6,49.98,8.7,244.0,49.98,13027.001,391.986,3501.742,5226.480
2016-9-9 11:13:34,38.0,682.5,696.2,11.0,5.5,13066.9,3129,11411,Normal,11.70,7523,3856,60.0,15.6,248.4,49.99,15.2,245.7,49.99,15.2,249.5,49.99,13027.699,392.007,3501.929,5226.760
2016-9-9 11:18:35,38.0,674.0,661.8,11.8,6.1,13068.0,3130,12162,Normal,12.80,8017,4080,53.0,16.5,247.8,49.98,16.4,245.8,49.98,16.2,247.9,49.98,13028.796,392.040,3502.224,5227.200
2016-9-9 11:23:35,38.0,669.0,651.0,11.5,6.0,13069.0,3130,11598,Normal,13.80,7711,3935,49.0,15.8,243.0,50.00,15.8,243.4,50.00,15.8,245.2,50.00,13029.793,392.070,3502.492,5227.600
2016-9-9 11:28:35,39.0,667.5,656.4,12.9,6.6,13069.8,3130,13037,Normal,14.60,8620,4388,49.0,17.8,245.2,50.00,17.5,244.0,50.00,17.6,247.6,50.00,13030.591,392.094,3502.706,5227.920
2016-9-9 11:33:35,38.0,685.0,699.3,5.9,2.7,13070.6,3130,5815,Normal,15.40,4062,1921,47.0,8.0,242.1,50.01,8.0,241.4,50.01,7.9,243.5,50.01,13031.388,392.118,3502.921,5228.240
2016-9-9 11:38:35,38.0,657.2,648.4,12.3,6.3,13071.5,3130,12340,Normal,16.30,8125,4124,49.0,16.8,247.4,50.00,16.4,245.7,50.00,16.5,249.9,50.00,13032.286,392.145,3503.162,5228.600
2016-9-9 11:43:47,39.0,652.2,642.7,11.5,5.9,13072.5,3130,11339,Normal,17.30,7551,3842,47.0,15.5,241.9,50.02,15.5,242.5,50.02,15.5,244.0,50.02,13033.282,392.175,3503.430,5229.000
2016-9-9 11:48:47,39.0,644.9,637.3,12.0,6.1,13073.5,3130,11643,Normal,18.30,7784,3945,47.0,15.9,242.2,49.98,15.9,243.4,49.98,15.9,244.4,49.98,13034.280,392.205,3503.698,5229.400
2016-9-9 11:53:47,39.0,631.6,640.6,12.4,6.2,13074.4,3130,11837,Normal,19.20,7869,3983,47.0,16.1,245.6,50.00,16.0,244.9,50.00,15.9,246.4,50.00,13035.177,392.232,3503.939,5229.760
2016-9-9 11:58:47,39.0,677.6,672.1,4.5,2.4,13075.3,3130,4627,Normal,20.10,3109,1663,45.0,6.3,243.4,50.00,6.4,243.0,50.00,6.3,244.6,50.00,13036.074,392.259,3504.180,5230.120
2016-9-9 12:3:47,39.0,668.7,664.6,7.8,3.9,13076.0,3130,7784,Normal,20.80,5277,2596,47.0,10.6,242.9,50.00,10.7,243.1,50.00,10.6,243.9,50.00,13036.772,392.280,3504.368,5230.400
2016-9-9 12:8:47,38.0,633.6,627.2,13.2,6.7,13077.0,3130,12767,Normal,21.80,8402,4251,49.0,17.2,248.9,50.00,17.0,247.2,50.00,17.0,250.6,50.00,13037.769,392.310,3504.636,5230.800
2016-9-9 12:13:47,39.0,682.4,677.0,4.7,2.5,13077.9,3130,4769,Normal,22.70,3212,1714,46.0,6.6,242.5,50.02,6.5,241.5,50.02,6.5,243.8,50.02,13038.666,392.337,3504.877,5231.160
2016-9-9 12:18:47,39.0,684.7,692.7,3.4,1.7,13078.4,3131,3316,Normal,23.20,2342,1181,48.0,4.7,241.7,49.97,4.6,240.5,49.97,4.6,242.8,49.97,13039.165,392.352,3505.011,5231.360
2016-9-9 12:23:47,39.0,700.8,670.8,7.8,4.4,13079.1,3131,8437,Normal,23.90,5527,2998,49.0,11.6,244.8,49.99,11.4,243.7,49.99,11.4,246.3,49.99,13039.863,392.373,3505.199,5231.640
2016-9-9 12:28:47,39.0,628.7,622.7,2.9,1.5,13079.8,3131,2688,Normal,24.60,1877,971,47.0,3.8,240.3,49.99,3.8,239.1,49.99,3.8,241.9,49.99,13040.561,392.394,3505.386,5231.920
2016-9-9 12:33:47,39.0,642.0,639.8,14.4,7.3,13080.6,3131,14053,Normal,25.40,9305,4706,51.0,18.9,247.2,50.01,19.0,246.0,50.01,18.8,247.4,50.01,13041.358,392.418,3505.601,5232.240
2016-9-9 12:38:47,39.0,631.0,633.2,13.8,6.9,13081.6,3131,13230,Normal,26.40,8739,4422,50.0,18.0,247.9,50.00,17.7,245.7,50.00,17.6,248.3,50.00,13042.355,392.448,3505.869,5232.640
2016-9-9 12:43:47,39.0,629.5,626.8,13.3,6.7,13082.6,3131,12591,Normal,27.40,8401,4254,49.0,17.2,243.6,50.00,17.2,243.3,50.00,17.1,244.2,50.00,13043.352,392.478,3506.137,5233.040
2016-9-9 12:48:47,39.0,618.6,618.1,13.6,6.8,13083.7,3131,12573,Normal,28.50,8416,4261,49.0,17.1,242.4,49.99,17.3,243.4,49.99,17.2,244.2,49.99,13044.449,392.511,3506.432,5233.480
2016-9-9 12:53:47,39.0,616.8,619.9,13.5,6.8,13084.7,3131,12469,Normal,29.50,8330,4216,49.0,17.0,241.9,49.99,17.2,243.1,49.99,17.0,243.0,49.99,13045.446,392.541,3506.700,5233.880
2016-9-9 12:58:47,39.0,615.4,620.5,13.5,6.8,13085.8,3131,12685,Normal,30.60,8355,4225,49.0,17.4,246.5,49.99,17.1,243.3,49.99,17.0,247.2,49.99,13046.543,392.574,3506.994,5234.320
2016-9-9 13:3:47,39.0,613.0,613.4,13.7,6.9,13086.8,3131,12557,Normal,31.60,8404,4252,48.0,17.2,241.0,49.98,17.5,241.2,49.98,17.2,242.0,49.98,13047.540,392.604,3507.262,5234.720
2016-9-9 13:8:47,39.0,613.9,606.4,13.6,6.9,13087.9,3131,12496,Normal,32.70,8373,4237,49.0,17.1,242.2,49.98,17.2,242.3,49.98,17.1,243.5,49.98,13048.636,392.637,3507.557,5235.160
2016-9-9 13:13:47,39.0,608.9,608.1,14.3,7.2,13088.9,3131,13105,Normal,33.70,8725,4413,49.0,17.7,245.8,50.01,17.8,244.6,50.01,17.6,246.3,50.01,13049.633,392.667,3507.825,5235.560
2016-9-9 13:18:47,39.0,614.7,610.1,13.5,6.9,13089.9,3132,12619,Normal,34.70,8362,4233,49.0,17.2,248.2,49.99,16.9,245.0,49.99,16.8,248.5,49.99,13050.630,392.697,3508.093,5235.960
2016-9-9 13:23:47,39.0,621.9,621.5,13.6,6.8,13091.0,3132,12783,Normal,35.80,8458,4280,49.0,17.2,248.6,50.01,17.0,246.3,50.01,17.1,250.6,50.01,13051.727,392.730,3508.388,5236.400
2016-9-9 13:28:47,39.0,662.2,660.4,5.8,2.9,13091.9,3132,5787,Normal,36.70,3888,1944,46.0,7.9,248.1,50.01,7.7,244.5,50.01,7.7,249.1,50.01,13052.624,392.757,3508.629,5236.760
2016-9-9 13:33:47,40.0,609.9,609.5,13.8,7.0,13092.9,3132,12717,Normal,37.70,8469,4285,49.0,17.3,247.3,50.02,17.1,245.5,50.02,17.0,248.3,50.02,13053.621,392.787,3508.897,5237.160
2016-9-9 13:38:47,40.0,621.6,611.5,13.5,6.9,13094.0,3132,12540,Normal,38.80,8407,4259,49.0,17.1,244.2,49.99,17.0,244.0,49.99,16.9,245.9,49.99,13054.718,392.820,3509.192,5237.600
2016-9-9 13:43:47,40.0,609.1,607.8,14.5,7.3,13095.0,3132,13400,Normal,39.80,8837,4470,49.0,18.0,250.4,50.00,17.8,247.3,50.00,17.7,251.0,50.00,13055.715,392.850,3509.460,5238.000
2016-9-9 13:48:48,40.0,601.1,597.0,15.0,7.6,13096.1,3132,13718,Normal,40.90,9056,4578,50.0,18.4,249.8,49.98,18.3,247.0,49.98,18.2,250.9,49.98,13056.812,392.883,3509.755,5238.440
2016-9-9 13:53:48,40.0,606.7,604.6,14.5,7.3,13097.3,3132,13305,Normal,42.10,8823,4463,50.0,17.7,248.1,50.01,17.9,247.5,50.01,17.8,249.8,50.01,13058.008,392.919,3510.076,5238.920
2016-9-9 13:58:48,40.0,604.8,607.4,13.9,7.0,13098.4,3132,12737,Normal,43.20,8422,4258,50.0,17.1,248.9,49.98,17.0,246.9,49.98,17.0,250.5,49.98,13059.105,392.952,3510.371,5239.360
2016-9-9 14:3:48,40.0,608.9,603.6,13.6,6.9,13099.4,3132,12537,Normal,44.20,8311,4201,49.0,17.0,248.8,50.01,16.7,246.6,50.01,16.7,249.7,50.01,13060.102,392.982,3510.639,5239.760
2016-9-9 14:8:49,40.0,602.2,613.9,13.8,6.8,13100.4,3132,12579,Normal,45.20,8356,4228,49.0,17.0,248.2,49.99,16.9,246.7,49.99,16.7,248.6,49.99,13061.099,393.012,3510.907,5240.160
2016-9-9 14:13:49,40.0,620.9,622.2,13.6,6.8,13101.5,3132,12772,Normal,46.30,8464,4277,49.0,17.3,248.4,49.99,17.1,245.9,49.99,17.0,248.6,49.99,13062.196,393.045,3511.202,5240.600
2016-9-9 14:18:49,40.0,618.2,617.5,14.2,7.2,13102.6,3133,13267,Normal,47.40,8807,4448,50.0,18.1,247.6,49.98,17.8,245.2,49.98,17.7,248.6,49.98,13063.292,393.078,3511.497,5241.040
2016-9-9 14:23:49,40.0,617.3,626.5,13.8,6.8,13103.7,3133,12892,Normal,48.50,8560,4321,49.0,17.5,248.0,49.99,17.2,246.2,49.99,17.2,249.0,49.99,13064.389,393.111,3511.792,5241.480
2016-9-9 14:28:49,40.0,619.4,627.4,13.9,6.9,13104.7,3133,13027,Normal,49.50,8636,4355,49.0,17.6,247.7,49.97,17.4,245.9,49.97,17.5,249.6,49.97,13065.386,393.141,3512.060,5241.880
2016-9-9 14:33:49,40.0,626.2,630.3,13.4,6.6,13105.6,3133,12595,Normal,50.40,8397,4222,49.0,17.0,246.5,49.98,16.9,246.3,49.98,16.9,248.8,49.98,13066.283,393.168,3512.301,5242.240
2016-9-9 14:38:49,40.0,631.2,632.9,12.9,6.5,13106.6,3133,12262,Normal,51.40,8207,4134,49.0,16.6,246.5,49.99,16.6,245.8,49.99,16.4,247.0,49.99,13067.280,393.198,3512.569,5242.640
2016-9-9 14:43:49,40.0,627.6,643.6,13.0,6.3,13107.6,3133,12289,Normal,52.40,8196,4114,49.0,16.7,247.3,49.99,16.6,245.7,49.99,16.4,248.0,49.99,13068.277,393.228,3512.837,5243.040
2016-9-9 14:48:49,40.0,625.5,628.4,13.0,6.4,13108.6,3133,12247,Normal,53.40,8129,4085,48.0,16.5,249.2,49.99,16.3,246.8,49.99,16.2,250.2,49.99,13069.274,393.258,3513.105,5243.440
2016-9-9 14:53:49,40.0,624.6,629.8,13.1,6.5,13109.7,3133,12403,Normal,54.50,8228,4134,48.0,16.7,249.5,49.99,16.5,247.1,49.99,16.4,250.8,49.99,13070.371,393.291,3513.400,5243.880
2016-9-9 14:58:49,40.0,619.4,625.9,13.2,6.5,13110.7,3133,12360,Normal,55.50,8212,4124,48.0,16.6,249.9,49.99,16.4,247.2,49.99,16.4,250.9,49.99,13071.368,393.321,3513.668,5244.280
2016-9-9 15:3:49,40.0,630.3,630.0,12.5,6.2,13111.7,3133,11842,Normal,56.50,7882,3951,48.0,15.9,249.6,49.96,15.8,246.7,49.96,15.7,250.2,49.96,13072.365,393.351,3513.936,5244.680
2016-9-9 15:8:49,40.0,635.5,648.2,12.7,6.2,13112.7,3133,12105,Normal,57.50,8078,4043,48.0,16.3,248.7,49.98,16.3,246.5,49.98,16.0,249.6,49.98,13073.362,393.381,3514.204,5245.080
2016-9-9 15:13:49,40.0,638.6,651.5,12.0,5.9,13113.6,3133,11532,Normal,58.40,7693,3855,48.0,15.5,247.5,49.98,15.5,246.4,49.98,15.4,249.2,49.98,13074.259,393.408,3514.445,5245.440
2016-9-9 15:18:49,40.0,666.2,671.5,2.5,1.2,13114.3,3134,2373,Normal,59.10,1721,843,46.0,3.4,245.5,50.00,3.2,241.7,50.00,3.3,246.7,50.00,13074.957,393.429,3514.632,5245.720
2016-9-9 15:23:49,40.0,658.1,675.5,11.6,5.6,13114.9,3134,11383,Normal,59.70,7679,3821,48.0,15.5,245.3,49.99,15.4,244.6,49.99,15.3,247.5,49.99,13075.555,393.447,3514.793,5245.960
2016-9-9 15:28:49,40.0,652.8,676.3,11.6,5.5,13115.8,3134,11295,Normal,60.60,7574,3762,48.0,15.1,247.8,50.00,15.3,246.6,50.00,15.1,249.1,50.00,13076.453,393.474,3515.034,5246.320
2016-9-9 15:33:49,40.0,647.8,675.5,11.4,5.4,13116.7,3134,11021,Normal,61.50,7415,3658,47.0,14.9,247.5,50.00,14.8,245.7,50.00,14.7,249.1,50.00,13077.350,393.501,3515.276,5246.680
2016-9-9 15:38:50,40.0,636.6,673.9,11.2,5.2,13117.6,3134,10616,Normal,62.40,7154,3506,47.0,14.4,247.3,50.02,14.2,244.8,50.02,14.2,249.8,50.02,13078.247,393.528,3515.517,5247.040
2016-9-9 15:43:50,40.0,642.3,677.9,10.6,4.8,13118.5,3134,10018,Normal,63.30,6833,3311,46.0,13.5,245.2,50.01,13.7,244.9,50.01,13.5,247.5,50.01,13079.145,393.555,3515.758,5247.400
2016-9-9 15:48:50,40.0,639.6,647.5,10.5,5.2,13119.3,3134,10064,Normal,64.10,6764,3382,46.0,13.5,246.5,50.01,13.7,245.7,50.01,13.4,248.2,50.01,13079.942,393.579,3515.972,5247.720
2016-9-9 15:53:50,40.0,642.8,645.5,10.2,5.1,13120.1,3134,9854,Normal,64.90,6594,3295,45.0,13.2,247.2,50.01,13.3,246.2,50.01,13.1,249.8,50.01,13080.740,393.603,3516.187,5248.040
2016-9-9 15:58:50,40.0,647.0,653.8,10.0,4.9,13120.9,3134,9698,Normal,65.70,6481,3244,45.0,13.1,247.4,49.99,13.0,246.5,49.99,12.9,250.2,49.99,13081.537,393.627,3516.401,5248.360
2016-9-9 16:3:50,39.0,647.9,657.0,9.9,4.9,13121.7,3134,9663,Normal,66.50,6444,3226,45.0,13.0,246.6,49.99,13.1,246.0,49.99,13.0,249.0,49.99,13082.335,393.651,3516.616,5248.680
2016-9-9 16:8:50,39.0,654.5,658.9,9.6,4.7,13122.5,3134,9339,Normal,67.30,6276,3139,45.0,12.7,244.3,50.00,12.7,243.3,50.00,12.7,246.1,50.00,13083.133,393.675,3516.830,5249.000
2016-9-9 16:13:50,39.0,660.8,667.2,9.2,4.5,13123.3,3134,9123,Normal,68.10,6118,3058,44.0,12.6,245.7,50.02,12.3,242.6,50.02,12.3,246.1,50.02,13083.930,393.699,3517.044,5249.320
2016-9-9 16:18:50,39.0,659.9,665.8,8.9,4.4,13124.0,3135,8883,Normal,68.80,5938,2971,48.0,12.0,246.2,50.00,12.0,244.8,50.00,12.0,247.9,50.00,13084.628,393.720,3517.232,5249.600
2016-9-9 16:23:50,39.0,660.6,662.0,8.5,4.2,13124.7,3135,8446,Normal,69.50,5671,2833,51.0,11.5,245.3,49.98,11.5,242.9,49.98,11.4,246.0,49.98,13085.326,393.741,3517.420,5249.880
2016-9-9 16:28:50,39.0,671.7,674.0,8.3,4.1,13125.4,3135,8281,Normal,70.20,5601,2803,54.0,11.4,244.4,49.98,11.3,242.4,49.98,11.2,244.7,49.98,13086.024,393.762,3517.607,5250.160
2016-9-9 16:33:50,39.0,676.1,679.8,8.0,3.9,13126.1,3135,8018,Normal,70.90,5422,2713,57.0,10.9,244.6,49.97,11.0,242.9,49.97,10.8,245.5,49.97,13086.722,393.783,3517.795,5250.440
2016-9-9 16:38:50,39.0,675.6,679.8,7.7,3.8,13126.8,3135,7840,Normal,71.60,5263,2633,59.0,10.8,247.1,50.01,10.4,244.2,50.01,10.5,248.3,50.01,13087.420,393.804,3517.982,5250.720
2016-9-9 16:43:51,39.0,683.1,687.7,7.4,3.6,13127.4,3135,7462,Normal,72.20,5069,2537,60.0,10.1,243.2,50.01,10.3,243.5,50.01,10.2,244.6,50.01,13088.018,393.822,3518.143,5250.960
2016-9-9 16:48:51,40.0,681.8,687.7,7.2,3.5,13128.0,3135,7271,Normal,72.80,4933,2469,62.0,9.8,244.5,50.01,10.0,243.5,50.01,9.8,245.0,50.01,13088.616,393.840,3518.304,5251.200
2016-9-9 16:53:51,40.0,679.7,687.0,6.9,3.4,13128.6,3135,7021,Normal,73.40,4748,2379,63.0,9.6,245.9,49.98,9.6,243.6,49.98,9.4,246.6,49.98,13089.214,393.858,3518.465,5251.440
2016-9-9 16:58:51,40.0,692.1,692.7,6.6,3.3,13129.1,3135,6774,Normal,73.90,4613,2314,64.0,9.3,244.8,50.00,9.3,242.7,50.00,9.2,245.5,50.00,13089.713,393.873,3518.599,5251.640
2016-9-9 17:3:51,40.0,695.6,693.6,6.3,3.1,13129.7,3135,6514,Normal,74.50,4418,2217,64.0,8.9,243.8,50.02,8.9,242.1,50.02,8.9,244.9,50.02,13090.311,393.891,3518.760,5251.880
2016-9-9 17:8:51,40.0,696.0,686.8,6.0,3.0,13130.3,3135,6164,Normal,75.10,4221,2114,64.0,8.4,242.1,50.02,8.5,241.2,50.02,8.5,243.2,50.02,13090.909,393.909,3518.920,5252.120
2016-9-9 17:13:51,40.0,698.8,696.8,5.7,2.9,13130.7,3135,5919,Normal,75.50,4037,2028,65.0,8.4,241.2,50.00,8.1,238.8,50.00,8.1,242.7,50.00,13091.308,393.921,3519.028,5252.280
2016-9-9 17:18:51,40.0,702.0,705.9,5.5,2.7,13131.2,3136,5687,Normal,76.00,3881,1943,65.0,7.8,248.1,49.99,7.6,244.8,49.99,7.6,249.0,49.99,13091.806,393.936,3519.162,5252.480
2016-9-9 17:23:51,40.0,707.1,704.7,5.1,2.5,13131.7,3136,5307,Normal,76.50,3639,1830,65.0,7.2,245.7,49.99,7.2,244.4,49.99,7.2,246.8,49.99,13092.305,393.951,3519.296,5252.680
2016-9-9 17:28:51,41.0,707.1,705.2,4.8,2.4,13132.1,3136,5040,Normal,76.90,3462,1740,64.0,7.0,245.6,49.97,6.8,243.0,49.97,6.8,246.7,49.97,13092.704,393.963,3519.403,5252.840
2016-9-9 17:33:51,40.0,708.9,715.1,4.6,2.3,13132.5,3136,4744,Normal,77.30,3286,1649,64.0,6.7,245.8,49.99,6.3,243.1,49.99,6.4,246.9,49.99,13093.103,393.975,3519.510,5253.000
2016-9-9 17:38:51,40.0,716.6,714.0,4.2,2.1,13132.9,3136,4424,Normal,77.70,3063,1548,63.0,6.1,245.9,49.99,6.0,243.7,49.99,6.0,247.3,49.99,13093.501,393.987,3519.617,5253.160
2016-9-9 17:43:51,40.0,703.8,714.8,4.0,2.0,13133.2,3136,4126,Normal,78.00,2867,1454,62.0,5.7,245.9,50.00,5.6,243.5,50.00,5.6,247.6,50.00,13093.800,393.996,3519.698,5253.280
2016-9-9 17:48:51,40.0,716.0,718.0,3.7,1.8,13133.6,3136,3851,Normal,78.40,2691,1361,62.0,5.3,247.6,49.98,5.2,244.3,49.98,5.2,249.1,49.98,13094.199,394.008,3519.805,5253.440
2016-9-9 17:53:51,40.0,724.5,713.6,3.4,1.7,13133.9,3136,3537,Normal,78.70,2489,1262,61.0,5.0,246.8,49.98,4.7,243.1,49.98,4.8,248.1,49.98,13094.498,394.017,3519.885,5253.560
2016-9-9 17:58:51,40.0,717.5,724.3,3.2,1.6,13134.2,3136,3238,Normal,79.00,2309,1174,60.0,4.6,242.4,50.00,4.4,239.9,50.00,4.5,243.9,50.00,13094.797,394.026,3519.966,5253.680
2016-9-9 18:3:51,40.0,729.1,721.3,2.9,1.5,13134.4,3136,2957,Normal,79.20,2124,1083,60.0,4.2,244.1,49.98,4.0,242.1,49.98,4.0,245.9,49.98,13094.997,394.032,3520.019,5253.760
2016-9-9 18:8:51,40.0,729.6,727.6,2.6,1.3,13134.6,3136,2689,Normal,79.40,1948,997,59.0,3.9,241.9,49.96,3.6,239.3,49.96,3.7,243.6,49.96,13095.196,394.038,3520.073,5253.840
2016-9-9 18:13:51,40.0,733.6,728.0,2.4,1.2,13134.9,3136,2395,Normal,79.70,1765,907,59.0,3.4,241.2,49.97,3.4,240.0,49.97,3.4,242.8,49.97,13095.495,394.047,3520.153,5253.960
2016-9-9 18:18:52,40.0,735.2,730.5,2.1,1.1,13135.1,3137,2115,Normal,79.90,1581,815,57.0,3.1,242.6,49.99,2.9,240.2,49.99,3.0,244.0,49.99,13095.695,394.053,3520.207,5254.040
2016-9-9 18:23:52,40.0,735.0,736.1,1.9,0.9,13135.2,3137,1827,Normal,80.00,1399,726,57.0,2.6,240.7,49.99,2.7,240.1,49.99,2.6,242.5,49.99,13095.794,394.056,3520.234,5254.080
2016-9-9 18:28:53,40.0,727.5,737.7,1.6,0.8,13135.3,3137,1561,Normal,80.10,1230,642,56.0,2.3,241.2,49.98,2.3,239.0,49.98,2.3,242.5,49.98,13095.894,394.059,3520.260,5254.120
2016-9-9 18:33:53,40.0,726.9,735.3,1.4,0.7,13135.5,3137,1332,Normal,80.30,1077,566,56.0,2.1,243.0,50.01,1.9,240.5,50.01,2.0,244.6,50.01,13096.094,394.065,3520.314,5254.200
2016-9-9 18:38:53,40.0,712.6,585.3,1.2,1.2,13135.6,3137,1385,Normal,80.40,925,742,55.0,2.1,240.2,50.02,2.1,239.1,50.02,2.1,241.7,50.02,13096.193,394.068,3520.341,5254.240
2016-9-9 18:43:53,40.0,588.6,591.2,1.9,1.0,13135.7,3137,1582,Normal,80.50,1133,640,55.0,2.4,243.6,50.00,2.2,240.5,50.00,2.3,245.2,50.00,13096.293,394.071,3520.368,5254.280
2016-9-9 18:48:53,40.0,537.0,556.2,1.3,0.7,13135.8,3137,928,Normal,80.60,707,428,54.0,1.5,240.3,50.01,1.6,239.5,50.01,1.5,242.3,50.01,13096.393,394.074,3520.394,5254.320
2016-9-9 18:53:53,40.0,650.6,574.4,0.9,0.4,13135.9,3137,657,Normal,80.70,636,248,53.0,1.3,240.3,50.01,1.2,238.7,50.01,1.2,242.3,50.01,13096.492,394.077,3520.421,5254.360
2016-9-9 18:58:53,40.0,641.2,666.7,0.7,0.3,13135.9,3137,490,Normal,80.70,493,256,53.0,1.1,240.6,49.99,1.0,238.3,49.99,1.1,242.4,49.99,13096.492,394.077,3520.421,5254.360
2016-9-9 19:3:53,39.0,654.7,652.9,0.6,0.3,13135.9,3137,378,Normal,80.70,396,222,52.0,1.0,242.2,50.00,0.9,240.2,50.00,1.0,243.9,50.00,13096.492,394.077,3520.421,5254.360
2016-9-9 19:8:53,39.0,655.8,655.9,0.5,0.3,13135.9,3137,299,Normal,80.70,346,201,51.0,1.0,241.0,50.01,0.9,240.8,50.01,0.8,242.8,50.01,13096.492,394.077,3520.421,5254.360
2016-9-9 19:13:54,39.0,658.6,640.5,0.4,0.2,13135.9,3137,243,Normal,80.70,311,185,51.0,0.9,241.1,49.99,0.8,239.9,49.99,0.9,243.1,49.99,13096.492,394.077,3520.421,5254.360
2016-9-9 19:18:54,39.0,655.7,634.4,0.4,0.2,13135.9,3138,205,Normal,80.70,281,170,50.0,0.9,240.5,49.99,0.8,239.5,49.99,0.9,242.7,49.99,13096.492,394.077,3520.421,5254.360
2016-9-9 19:23:54,39.0,649.8,677.5,0.3,0.2,13135.9,3138,129,Normal,80.70,250,154,50.0,0.8,240.2,49.99,0.8,239.0,49.99,0.8,242.5,49.99,13096.492,394.077,3520.421,5254.360
2016-9-9 19:28:54,39.0,640.6,638.8,0.3,0.2,13135.9,3138,122,Normal,80.70,219,140,49.0,0.8,240.5,49.99,0.8,239.2,49.99,0.8,242.5,49.99,13096.492,394.077,3520.421,5254.360
2016-9-9 19:33:54,39.0,648.9,670.0,0.2,0.1,13135.9,3138,38,Normal,80.70,188,122,49.0,0.8,241.1,50.02,0.8,239.4,50.02,0.8,242.7,50.02,13096.492,394.077,3520.421,5254.360
2016-9-9 19:38:54,39.0,606.7,626.6,0.2,0.1,13135.9,3138,39,Normal,80.70,155,107,48.0,0.8,240.6,49.99,0.7,239.1,49.99,0.8,242.3,49.99,13096.492,394.077,3520.421,5254.360
2016-9-9 19:43:54,39.0,602.7,601.0,0.1,0.1,13135.9,3138,3,Normal,80.70,118,88,47.0,0.8,240.1,50.01,0.7,239.1,50.01,0.8,242.4,50.01,13096.492,394.077,3520.421,5254.360
2016-9-9 19:48:54,39.0,577.7,601.4,0.1,0.1,13135.9,3138,0,Normal,80.70,85,71,47.0,0.8,241.4,50.00,0.7,239.8,50.00,0.8,243.3,50.00,13096.492,394.077,3520.421,5254.360
2016-9-9 19:53:54,39.0,562.5,576.5,0.1,0.1,13135.9,3138,0,Normal,80.70,62,58,46.0,0.8,241.5,50.00,0.7,240.1,50.00,0.8,243.3,50.00,13096.492,394.077,3520.421,5254.360
2016-9-9 19:58:54,38.0,476.0,591.6,0.0,0.0,13135.9,3138,0,Normal,80.70,47,51,46.0,0.8,237.9,49.98,0.7,236.0,49.98,0.8,240.1,49.98,13096.492,394.077,3520.421,5254.360
2016-9-9 20:3:54,38.0,577.8,571.0,0.0,0.0,13135.9,3138,0,Normal,80.70,35,46,40.0,0.1,241.8,49.99,0.1,238.7,49.99,0.1,243.1,49.99,13096.492,394.077,3520.421,5254.360
2016-9-9 20:8:54,38.0,483.0,473.4,0.0,0.0,13135.9,3138,0,Normal,80.70,26,38,39.0,0.1,240.1,49.99,0.1,237.6,49.99,0.1,241.7,49.99,13096.492,394.077,3520.421,5254.360
2016-9-9 20:13:54,38.0,360.7,349.5,0.0,0.0,13135.9,3138,0,Normal,80.70,16,27,38.0,0.1,240.2,49.96,0.1,238.2,49.96,0.1,242.5,49.96,13096.492,394.077,3520.421,5254.360
2016-9-9 20:18:54,38.0,231.8,221.2,0.0,0.0,13135.9,3139,0,Normal,80.70,10,17,38.0,0.1,239.5,49.99,0.1,237.3,49.99,0.0,241.4,49.99,13096.492,394.077,3520.421,5254.360
