Time,Temperature,PV1 Voltage[V],PV2 Voltage[V],PV1 Current[A],PV2 Current[A],Total energy[KW.Hr],Total operation hours[Hr],Total AC Power[W],Mode,Daily Energy[KW.Hr],PV1 Input Power[W],PV2 Input Power[W],Heatsink Temperature,Current to grid (R Phase)[A],Grid voltage(R Phase)[V],Grid frequency(R Phase)[Hz],Current to grid (S Phase)[A],Grid voltage(S Phase)[V],Grid frequency(S Phase)[Hz],Current to grid (T Phase)[A],Grid voltage(T Phase)[V],Grid frequency(T Phase)[Hz],Reduced amount of CO2[KG],Reduced amount of SO2[KG],Reduced amount of Oil[KG],Reduced amount of Coal[KG]
2017-1-11 9:17:39,16.0,200.0,138.7,0.1,0.1,17275.9,4234,0,Normal,0.60,33,23,14.0,0.1,241.3,49.99,0.1,240.5,49.99,0.1,244.3,49.99,17224.072,518.277,4629.941,6910.360
2017-1-11 9:17:59,3.0,116.6,115.8,0.0,0.0,17275.3,4234,0,Fault,0.00,28,20,-9.0,0.0,241.9,49.99,0.0,240.9,49.99,0.0,245.4,49.99,17223.474,518.259,4629.780,6910.120
2017-1-11 9:22:59,5.0,130.2,129.3,0.0,0.0,17275.3,4234,0,Fault,0.00,32,23,-2.0,0.0,240.9,50.00,0.0,240.7,50.00,0.0,243.8,50.00,17223.474,518.259,4629.780,6910.120
2017-1-11 9:27:59,7.0,160.4,159.7,0.0,0.0,17275.3,4234,0,Fault,0.00,41,30,0.0,0.0,242.0,49.99,0.0,240.9,49.99,0.0,245.1,49.99,17223.474,518.259,4629.780,6910.120
2017-1-11 9:32:59,8.0,263.7,263.0,0.0,0.0,17275.3,4234,0,Fault,0.00,59,46,2.0,0.0,241.6,49.99,0.0,241.3,49.99,0.0,244.7,49.99,17223.474,518.259,4629.780,6910.120
2017-1-11 9:37:59,9.0,294.3,293.6,0.0,0.0,17275.3,4234,0,Fault,0.00,58,49,3.0,0.0,242.4,50.00,0.0,241.1,50.00,0.0,245.6,50.00,17223.474,518.259,4629.780,6910.120
2017-1-11 9:42:59,9.0,281.7,281.0,0.0,0.0,17275.3,4234,0,Fault,0.00,60,50,3.0,0.0,241.2,49.99,0.0,241.0,49.99,0.0,244.3,49.99,17223.474,518.259,4629.780,6910.120
2017-1-11 9:47:59,9.0,287.7,287.1,0.0,0.0,17275.3,4234,0,Fault,0.00,61,51,3.0,0.0,242.0,49.99,0.0,241.7,49.99,0.0,245.1,49.99,17223.474,518.259,4629.780,6910.120
2017-1-11 9:52:59,10.0,294.1,293.4,0.0,0.0,17275.3,4234,0,Fault,0.00,62,52,3.0,0.0,241.3,49.99,0.0,241.0,49.99,0.0,244.5,49.99,17223.474,518.259,4629.780,6910.120
2017-1-11 9:57:59,10.0,300.7,300.0,0.0,0.0,17275.3,4234,0,Wait,0.00,63,53,4.0,0.0,241.8,50.01,0.0,241.6,50.01,0.0,245.3,50.01,17223.474,518.259,4629.780,6910.120
2017-1-11 10:2:59,10.0,306.9,306.1,0.0,0.0,17275.3,4234,0,Fault,0.00,64,53,4.0,0.0,240.5,50.00,0.0,239.7,50.00,0.0,243.9,50.00,17223.474,518.259,4629.780,6910.120
2017-1-11 10:7:59,11.0,271.6,562.3,0.3,0.1,17275.3,4234,107,Normal,0.00,83,84,21.0,1.2,238.3,49.98,0.8,238.0,49.98,0.9,241.9,49.98,17223.474,518.259,4629.780,6910.120
2017-1-11 10:12:59,10.0,259.2,570.8,0.3,0.1,17275.3,4234,111,Normal,0.00,86,85,21.0,1.1,238.6,49.99,0.8,238.0,49.99,0.9,242.0,49.99,17223.474,518.259,4629.780,6910.120
2017-1-11 10:17:59,11.0,253.2,578.4,0.3,0.1,17275.3,4234,115,Normal,0.00,88,87,22.0,1.2,238.9,50.00,0.8,238.0,50.00,0.9,242.3,50.00,17223.474,518.259,4629.780,6910.120
2017-1-11 10:22:59,11.0,255.2,584.5,0.3,0.1,17275.3,4234,117,Normal,0.00,90,87,22.0,1.1,239.2,49.99,0.8,237.9,49.99,0.8,242.2,49.99,17223.474,518.259,4629.780,6910.120
2017-1-11 10:27:59,11.0,271.2,586.3,0.3,0.1,17275.3,4234,123,Normal,0.00,93,89,22.0,1.1,238.8,50.00,0.8,237.9,50.00,0.8,242.0,50.00,17223.474,518.259,4629.780,6910.120
2017-1-11 10:32:59,12.0,259.2,586.7,0.3,0.1,17275.3,4235,125,Normal,0.00,95,90,23.0,1.1,238.0,50.00,0.8,237.6,50.00,0.9,241.2,50.00,17223.474,518.259,4629.780,6910.120
2017-1-11 10:37:59,12.0,264.2,587.1,0.3,0.1,17275.3,4235,129,Normal,0.00,98,90,23.0,1.2,238.2,50.01,0.9,237.3,50.01,0.9,241.6,50.01,17223.474,518.259,4629.780,6910.120
2017-1-11 10:42:59,12.0,257.2,589.2,0.3,0.1,17275.3,4235,132,Normal,0.00,99,93,23.0,1.1,238.8,50.01,0.8,237.7,50.01,0.8,241.9,50.01,17223.474,518.259,4629.780,6910.120
2017-1-11 10:47:59,12.0,260.2,588.9,0.3,0.1,17275.3,4235,134,Normal,0.00,100,93,24.0,1.2,238.6,49.99,0.9,237.7,49.99,0.9,241.6,49.99,17223.474,518.259,4629.780,6910.120
2017-1-11 10:53:0,12.0,274.2,589.8,0.3,0.1,17275.3,4235,137,Normal,0.00,103,94,24.0,1.1,238.9,50.00,0.9,237.4,50.00,0.8,242.0,50.00,17223.474,518.259,4629.780,6910.120
2017-1-11 10:58:0,12.0,258.2,591.6,0.3,0.1,17275.4,4235,140,Normal,0.10,104,96,24.0,1.2,239.1,49.99,0.9,238.0,49.99,0.9,242.1,49.99,17223.574,518.262,4629.807,6910.160
2017-1-11 11:13:0,13.0,259.5,592.8,0.4,0.1,17275.4,4235,151,Normal,0.10,108,102,25.0,1.1,238.8,49.98,0.9,237.9,49.98,0.9,241.8,49.98,17223.574,518.262,4629.807,6910.160
2017-1-11 11:18:0,13.0,259.4,593.1,0.4,0.1,17275.4,4235,154,Normal,0.10,109,104,25.0,1.1,238.9,50.00,0.9,238.2,50.00,0.9,241.8,50.00,17223.574,518.262,4629.807,6910.160
2017-1-11 11:28:0,14.0,277.2,593.0,0.3,0.1,17275.4,4235,159,Normal,0.10,110,108,25.0,1.1,238.4,49.99,0.8,238.0,49.99,0.9,241.6,49.99,17223.574,518.262,4629.807,6910.160
2017-1-11 11:33:0,14.0,267.3,592.6,0.4,0.1,17275.4,4236,158,Normal,0.10,113,104,25.0,1.1,238.6,49.99,0.8,237.8,49.99,0.9,241.9,49.99,17223.574,518.262,4629.807,6910.160
2017-1-11 11:38:0,14.0,262.3,593.9,0.4,0.1,17275.5,4236,163,Normal,0.20,114,109,26.0,1.1,238.9,49.99,0.9,238.2,49.99,0.9,241.9,49.99,17223.674,518.265,4629.834,6910.200
2017-1-11 11:43:0,14.0,254.2,592.9,0.4,0.1,17275.5,4236,163,Normal,0.20,111,112,26.0,1.1,238.3,50.00,0.8,237.9,50.00,0.9,242.6,50.00,17223.674,518.265,4629.834,6910.200
2017-1-11 11:48:0,14.0,274.2,593.4,0.3,0.1,17275.5,4236,163,Normal,0.20,109,114,26.0,1.1,238.5,49.98,0.8,237.8,49.98,0.9,242.4,49.98,17223.674,518.265,4629.834,6910.200
2017-1-11 11:53:0,14.0,280.1,594.5,0.4,0.1,17275.5,4236,168,Normal,0.20,114,113,26.0,1.1,239.1,50.00,0.8,238.5,50.00,0.9,242.3,50.00,17223.674,518.265,4629.834,6910.200
2017-1-11 11:58:0,14.0,261.2,595.7,0.4,0.1,17275.5,4236,173,Normal,0.20,117,116,26.0,1.0,239.5,49.99,0.8,238.7,49.99,0.8,242.8,49.99,17223.674,518.265,4629.834,6910.200
2017-1-11 12:3:1,14.0,253.2,597.2,0.4,0.1,17275.5,4236,171,Normal,0.20,115,115,26.0,1.1,240.0,49.98,0.8,239.3,49.98,0.8,243.0,49.98,17223.674,518.265,4629.834,6910.200
2017-1-11 12:8:1,14.0,253.2,597.3,0.4,0.1,17275.5,4236,173,Normal,0.20,116,116,27.0,1.1,240.1,49.99,0.8,239.1,49.99,0.9,243.3,49.99,17223.674,518.265,4629.834,6910.200
2017-1-11 12:13:1,14.0,251.2,597.9,0.4,0.1,17275.6,4236,173,Normal,0.30,115,117,27.0,1.1,240.9,50.01,0.9,239.5,50.01,0.8,244.0,50.01,17223.773,518.268,4629.861,6910.240
2017-1-11 12:18:1,14.0,269.2,598.3,0.4,0.1,17275.6,4236,174,Normal,0.30,117,116,27.0,1.1,240.5,49.99,0.8,239.4,49.99,0.8,243.7,49.99,17223.773,518.268,4629.861,6910.240
2017-1-11 12:23:1,15.0,266.3,597.5,0.4,0.1,17275.6,4236,174,Normal,0.30,117,116,27.0,1.1,240.3,49.98,0.8,239.5,49.98,0.9,243.9,49.98,17223.773,518.268,4629.861,6910.240
2017-1-11 12:28:1,15.0,249.3,598.5,0.4,0.1,17275.6,4236,171,Normal,0.30,114,117,27.0,1.1,240.2,50.00,0.8,239.6,50.00,0.8,244.0,50.00,17223.773,518.268,4629.861,6910.240
2017-1-11 12:33:1,15.0,280.2,597.3,0.4,0.1,17275.6,4237,172,Normal,0.30,114,117,27.0,1.2,240.2,50.01,0.9,239.5,50.01,0.9,243.8,50.01,17223.773,518.268,4629.861,6910.240
2017-1-11 12:38:1,15.0,279.2,582.9,0.4,0.1,17275.6,4237,171,Normal,0.30,115,115,27.0,1.1,240.5,50.01,0.8,239.5,50.01,0.9,244.2,50.01,17223.773,518.268,4629.861,6910.240
2017-1-11 12:43:2,15.0,271.3,597.9,0.4,0.1,17275.6,4237,173,Normal,0.30,116,117,27.0,1.0,240.3,50.00,0.8,239.0,50.00,0.8,243.3,50.00,17223.773,518.268,4629.861,6910.240
2017-1-11 12:48:2,15.0,278.2,597.4,0.4,0.1,17275.7,4237,172,Normal,0.40,114,118,28.0,1.1,239.7,49.99,0.8,239.3,49.99,0.9,243.1,49.99,17223.873,518.271,4629.888,6910.280
2017-1-11 12:53:3,15.0,267.2,585.6,0.4,0.1,17275.7,4237,172,Normal,0.40,115,117,28.0,1.1,240.2,50.00,0.8,239.8,50.00,0.9,243.8,50.00,17223.873,518.271,4629.888,6910.280
2017-1-11 12:58:3,15.0,272.3,597.8,0.4,0.1,17275.7,4237,173,Normal,0.40,114,118,27.0,1.1,240.1,50.01,0.7,239.7,50.01,0.9,244.2,50.01,17223.873,518.271,4629.888,6910.280
2017-1-11 13:3:3,15.0,273.2,598.4,0.4,0.1,17275.7,4237,170,Normal,0.40,113,116,28.0,1.1,241.0,49.99,0.8,239.5,49.99,0.8,244.3,49.99,17223.873,518.271,4629.888,6910.280
2017-1-11 13:8:22,15.0,280.2,597.2,0.3,0.1,17275.7,4237,168,Normal,0.40,110,117,28.0,1.1,240.0,50.00,0.8,239.3,50.00,0.9,243.4,50.00,17223.873,518.271,4629.888,6910.280
2017-1-11 13:13:22,15.0,278.2,596.0,0.3,0.1,17275.7,4237,169,Normal,0.40,111,118,28.0,1.0,239.4,49.99,0.8,238.7,49.99,0.8,242.2,49.99,17223.873,518.271,4629.888,6910.280
2017-1-11 13:18:22,15.0,278.2,595.0,0.3,0.1,17275.7,4237,167,Normal,0.40,109,117,28.0,1.1,239.5,49.99,0.8,238.6,49.99,0.9,243.2,49.99,17223.873,518.271,4629.888,6910.280
2017-1-11 13:23:22,15.0,257.2,596.1,0.4,0.1,17275.8,4237,165,Normal,0.50,107,117,28.0,1.1,240.0,50.00,0.8,238.7,50.00,0.8,243.3,50.00,17223.973,518.274,4629.914,6910.320
2017-1-11 13:28:22,15.0,292.3,596.0,0.3,0.1,17275.8,4238,159,Normal,0.50,103,116,28.0,1.1,240.0,50.00,0.8,239.1,50.00,0.8,243.3,50.00,17223.973,518.274,4629.914,6910.320
2017-1-11 13:33:22,15.0,595.3,594.8,0.2,0.1,17275.8,4238,197,Normal,0.50,141,115,27.0,1.1,239.3,50.00,0.8,239.1,50.00,0.9,242.9,50.00,17223.973,518.274,4629.914,6910.320
2017-1-11 13:43:22,15.0,596.4,595.8,0.2,0.1,17275.8,4238,195,Normal,0.50,140,114,28.0,1.2,239.8,50.01,0.9,238.7,50.01,0.9,242.6,50.01,17223.973,518.274,4629.914,6910.320
2017-1-11 13:48:22,16.0,595.7,595.2,0.2,0.1,17275.8,4238,193,Normal,0.50,138,114,27.0,1.1,240.2,49.98,0.8,239.2,49.98,0.9,243.8,49.98,17223.973,518.274,4629.914,6910.320
2017-1-11 13:53:22,16.0,596.0,595.5,0.2,0.1,17275.9,4238,192,Normal,0.60,139,113,28.0,1.1,240.0,49.97,0.8,238.9,49.97,0.8,243.5,49.97,17224.072,518.277,4629.941,6910.360
2017-1-11 13:58:22,16.0,597.1,596.5,0.2,0.1,17275.9,4238,190,Normal,0.60,138,112,27.0,1.1,240.5,50.01,0.8,239.8,50.01,0.9,243.9,50.01,17224.072,518.277,4629.941,6910.360
2017-1-11 14:3:22,16.0,596.6,596.0,0.2,0.1,17275.9,4238,188,Normal,0.60,137,111,28.0,1.1,240.2,49.99,0.8,239.7,49.99,0.9,243.6,49.99,17224.072,518.277,4629.941,6910.360
2017-1-11 14:8:22,16.0,596.8,596.1,0.2,0.1,17275.9,4238,185,Normal,0.60,135,109,28.0,1.1,240.6,50.00,0.8,239.7,50.00,0.8,243.7,50.00,17224.072,518.277,4629.941,6910.360
2017-1-11 14:13:22,16.0,596.2,595.6,0.2,0.1,17275.9,4238,184,Normal,0.60,135,109,27.0,1.0,240.6,49.98,0.8,239.3,49.98,0.8,243.4,49.98,17224.072,518.277,4629.941,6910.360
2017-1-11 14:18:22,16.0,596.5,595.8,0.2,0.1,17275.9,4238,183,Normal,0.60,134,108,28.0,1.1,240.7,50.00,0.8,239.6,50.00,0.8,243.9,50.00,17224.072,518.277,4629.941,6910.360
2017-1-11 14:23:22,16.0,597.3,596.6,0.2,0.1,17275.9,4238,182,Normal,0.60,134,108,27.0,1.1,241.2,49.98,0.8,239.7,49.98,0.8,244.0,49.98,17224.072,518.277,4629.941,6910.360
2017-1-11 14:28:22,16.0,596.6,550.2,0.2,0.1,17276.0,4239,176,Normal,0.70,130,105,27.0,1.0,241.0,50.00,0.8,239.6,50.00,0.8,244.0,50.00,17224.172,518.280,4629.968,6910.400
2017-1-11 14:33:22,16.0,596.4,595.5,0.2,0.1,17276.0,4239,175,Normal,0.70,130,104,27.0,1.1,240.9,50.00,0.8,239.7,50.00,0.8,243.7,50.00,17224.172,518.280,4629.968,6910.400
2017-1-11 14:38:22,16.0,594.8,593.8,0.2,0.1,17276.0,4239,171,Normal,0.70,128,102,27.0,1.1,239.8,50.00,0.8,239.3,50.00,0.9,243.0,50.00,17224.172,518.280,4629.968,6910.400
2017-1-11 14:43:22,16.0,594.4,593.4,0.2,0.1,17276.0,4239,167,Normal,0.70,127,100,27.0,1.1,239.9,50.00,0.7,239.1,50.00,0.9,243.3,50.00,17224.172,518.280,4629.968,6910.400
2017-1-11 15:8:22,16.0,596.5,544.4,0.1,0.1,17276.1,4239,146,Normal,0.80,115,91,27.0,1.1,241.4,50.01,0.8,241.0,50.01,0.9,244.6,50.01,17224.272,518.283,4629.995,6910.440
2017-1-11 15:13:23,16.0,589.4,535.5,0.1,0.1,17276.1,4239,141,Normal,0.80,112,89,27.0,1.1,238.2,49.99,0.7,238.1,49.99,0.9,242.4,49.99,17224.272,518.283,4629.995,6910.440
2017-1-11 15:18:23,16.0,588.9,575.2,0.1,0.1,17276.1,4239,138,Normal,0.80,111,87,27.0,1.1,238.7,50.00,0.8,238.6,50.00,0.8,242.7,50.00,17224.272,518.283,4629.995,6910.440
2017-1-11 15:23:23,16.0,588.3,566.2,0.1,0.1,17276.1,4239,135,Normal,0.80,109,85,27.0,1.0,238.5,49.99,0.8,238.3,49.99,0.8,241.7,49.99,17224.272,518.283,4629.995,6910.440
2017-1-11 15:28:23,16.0,587.0,555.3,0.1,0.1,17276.1,4240,129,Normal,0.80,106,83,27.0,1.0,238.5,49.98,0.7,238.5,49.98,0.8,242.1,49.98,17224.272,518.283,4629.995,6910.440
2017-1-11 15:33:23,16.0,587.5,543.2,0.1,0.1,17276.1,4240,125,Normal,0.80,104,81,27.0,1.0,238.9,49.99,0.7,238.9,49.99,0.8,242.5,49.99,17224.272,518.283,4629.995,6910.440
2017-1-11 15:38:23,16.0,582.3,528.3,0.1,0.1,17276.1,4240,120,Normal,0.80,101,79,27.0,1.1,238.6,49.99,0.7,238.8,49.99,0.9,242.5,49.99,17224.272,518.283,4629.995,6910.440
2017-1-11 15:43:30,16.0,565.6,509.8,0.1,0.1,17276.1,4240,114,Normal,0.80,98,76,27.0,1.1,238.9,49.99,0.8,238.8,49.99,0.9,242.7,49.99,17224.272,518.283,4629.995,6910.440
2017-1-11 15:48:30,16.0,547.8,488.7,0.1,0.1,17276.2,4240,108,Normal,0.90,94,73,27.0,1.1,238.7,49.99,0.8,238.9,49.99,0.9,242.4,49.99,17224.371,518.286,4630.022,6910.480
2017-1-11 15:53:30,16.0,527.2,464.9,0.1,0.1,17276.2,4240,99,Normal,0.90,90,69,27.0,1.1,239.0,49.99,0.8,239.1,49.99,0.9,242.7,49.99,17224.371,518.286,4630.022,6910.480
2017-1-11 15:58:30,16.0,501.6,436.2,0.1,0.1,17276.2,4240,90,Normal,0.90,84,65,27.0,1.0,239.3,50.00,0.7,239.2,50.00,0.9,242.9,50.00,17224.371,518.286,4630.022,6910.480
2017-1-11 16:3:30,16.0,467.6,397.1,0.1,0.1,17276.2,4240,78,Normal,0.90,78,59,27.0,1.0,239.4,50.00,0.7,240.0,50.00,0.9,243.4,50.00,17224.371,518.286,4630.022,6910.480
2017-1-11 16:8:30,16.0,415.9,350.2,0.1,0.1,17276.2,4240,61,Normal,0.90,68,52,27.0,1.1,239.5,49.98,0.7,240.0,49.98,0.9,243.5,49.98,17224.371,518.286,4630.022,6910.480
2017-1-11 16:13:30,16.0,359.1,279.9,0.1,0.1,17276.2,4240,40,Normal,0.90,58,41,27.0,1.0,239.6,50.02,0.7,239.7,50.02,0.9,243.4,50.02,17224.371,518.286,4630.022,6910.480
2017-1-11 16:18:30,16.0,314.0,238.8,0.1,0.1,17276.2,4240,0,Normal,0.90,50,36,15.0,0.1,239.8,50.01,0.1,240.5,50.01,0.1,243.7,50.01,17224.371,518.286,4630.022,6910.480
2017-1-11 16:23:31,16.0,274.5,203.7,0.1,0.1,17276.2,4240,0,Normal,0.90,44,31,15.0,0.1,240.4,49.98,0.1,241.2,49.98,0.0,244.4,49.98,17224.371,518.286,4630.022,6910.480
2017-1-11 16:28:31,16.0,233.3,168.9,0.1,0.1,17276.2,4241,0,Normal,0.90,37,25,15.0,0.1,241.0,50.01,0.1,241.6,50.01,0.0,245.0,50.01,17224.371,518.286,4630.022,6910.480
