Time,Temperature,PV1 Voltage[V],PV2 Voltage[V],PV1 Current[A],PV2 Current[A],Total energy[KW.Hr],Total operation hours[Hr],Total AC Power[W],Mode,Daily Energy[KW.Hr],PV1 Input Power[W],PV2 Input Power[W],Heatsink Temperature,Current to grid (R Phase)[A],Grid voltage(R Phase)[V],Grid frequency(R Phase)[Hz],Current to grid (S Phase)[A],Grid voltage(S Phase)[V],Grid frequency(S Phase)[Hz],Current to grid (T Phase)[A],Grid voltage(T Phase)[V],Grid frequency(T Phase)[Hz],Reduced amount of CO2[KG],Reduced amount of SO2[KG],Reduced amount of Oil[KG],Reduced amount of Coal[KG]
2017-3-14 6:54:16,20.0,200.2,175.6,0.1,0.1,18379.6,4742,0,Normal,21.90,32,27,22.0,0.0,238.3,49.98,0.1,237.9,49.98,0.1,241.4,49.98,18324.461,551.388,4925.733,7351.840
2017-3-14 6:54:35,6.0,116.0,115.2,0.0,0.0,18357.7,4742,0,Fault,0.00,24,23,0.0,0.0,240.4,50.00,0.0,240.5,50.00,0.0,243.9,50.00,18302.627,550.731,4919.864,7343.080
2017-3-14 6:59:36,10.0,549.5,548.8,0.0,0.0,18357.7,4742,0,Fault,0.00,117,92,5.0,0.0,240.1,49.99,0.0,240.4,49.99,0.0,243.7,49.99,18302.627,550.731,4919.864,7343.080
2017-3-14 7:4:37,11.0,584.7,583.8,0.0,0.0,18357.7,4742,0,Wait,0.00,127,92,8.0,0.0,242.0,50.00,0.0,241.7,50.00,0.0,245.3,50.00,18302.627,550.731,4919.864,7343.080
2017-3-14 7:9:37,12.0,598.9,521.9,0.2,0.2,18357.7,4742,212,Normal,0.00,146,126,24.0,1.1,240.1,49.98,0.8,240.0,49.98,0.9,243.4,49.98,18302.627,550.731,4919.864,7343.080
2017-3-14 7:14:37,13.0,600.2,526.9,0.2,0.2,18357.7,4742,244,Normal,0.00,163,140,25.0,1.1,239.8,50.00,0.8,239.6,50.00,0.9,243.1,50.00,18302.627,550.731,4919.864,7343.080
2017-3-14 7:19:37,14.0,593.6,521.9,0.3,0.3,18357.7,4742,287,Normal,0.00,186,160,28.0,1.0,239.2,49.96,0.9,239.1,49.96,0.9,242.4,49.96,18302.627,550.731,4919.864,7343.080
2017-3-14 7:24:37,14.0,579.5,528.9,0.3,0.3,18357.7,4742,334,Normal,0.00,210,184,28.0,1.0,239.0,49.97,0.9,238.7,49.97,0.9,242.4,49.97,18302.627,550.731,4919.864,7343.080
2017-3-14 7:29:37,14.0,610.6,527.9,0.3,0.3,18357.8,4742,377,Normal,0.10,232,205,29.0,1.0,238.7,49.99,0.9,238.7,49.99,0.9,241.9,49.99,18302.727,550.734,4919.890,7343.120
2017-3-14 7:34:37,15.0,584.5,533.8,0.4,0.4,18357.8,4742,418,Normal,0.10,254,224,30.0,0.9,239.1,50.00,1.0,238.3,50.00,1.0,242.2,50.00,18302.727,550.734,4919.890,7343.120
2017-3-14 7:39:37,15.0,597.5,566.8,0.4,0.4,18357.8,4742,465,Normal,0.10,277,247,30.0,0.9,238.8,50.01,1.0,238.3,50.01,1.0,242.3,50.01,18302.727,550.734,4919.890,7343.120
2017-3-14 7:44:37,15.0,616.5,554.9,0.4,0.4,18357.9,4743,505,Normal,0.20,296,268,31.0,0.9,238.8,49.98,1.1,237.8,49.98,1.1,242.2,49.98,18302.826,550.737,4919.917,7343.160
2017-3-14 7:49:37,16.0,618.5,585.8,0.5,0.5,18357.9,4743,561,Normal,0.20,327,294,31.0,1.0,238.1,50.00,1.1,237.6,50.00,1.2,241.7,50.00,18302.826,550.737,4919.917,7343.160
2017-3-14 7:54:37,16.0,616.5,573.0,0.5,0.5,18358.0,4743,639,Normal,0.30,365,333,32.0,1.0,238.4,50.02,1.3,237.4,50.02,1.2,241.2,50.02,18302.926,550.740,4919.944,7343.200
2017-3-14 7:59:38,16.0,609.6,570.0,0.6,0.6,18358.0,4743,734,Normal,0.30,415,379,32.0,1.1,236.5,49.98,1.3,235.9,49.98,1.3,239.1,49.98,18302.926,550.740,4919.944,7343.200
2017-3-14 8:4:38,17.0,621.5,584.0,0.7,0.7,18358.1,4743,818,Normal,0.40,458,420,33.0,1.3,239.3,50.00,1.4,238.6,50.00,1.4,242.2,50.00,18303.026,550.743,4919.971,7343.240
2017-3-14 8:9:38,17.0,608.4,596.7,0.8,0.8,18358.2,4743,975,Normal,0.50,539,496,33.0,1.4,239.0,50.00,1.6,238.2,50.00,1.5,242.0,50.00,18303.125,550.746,4919.998,7343.280
2017-3-14 8:14:38,17.0,607.5,566.9,0.9,0.8,18358.2,4743,1007,Normal,0.50,555,512,33.0,1.5,237.8,49.99,1.7,237.6,49.99,1.6,240.4,49.99,18303.125,550.746,4919.998,7343.280
2017-3-14 8:19:38,17.0,621.5,583.8,0.9,0.9,18358.3,4743,1107,Normal,0.60,605,561,34.0,1.5,238.1,49.99,1.8,237.7,49.99,1.7,240.9,49.99,18303.225,550.749,4920.024,7343.320
2017-3-14 8:24:38,17.0,637.0,582.9,1.0,1.0,18358.4,4743,1228,Normal,0.70,666,621,34.0,1.6,238.1,50.00,1.8,237.8,50.00,1.8,240.6,50.00,18303.325,550.752,4920.051,7343.360
2017-3-14 8:29:39,18.0,627.5,582.9,1.1,1.1,18358.5,4743,1304,Normal,0.80,706,657,34.0,1.7,239.8,49.99,1.9,239.1,49.99,1.9,242.4,49.99,18303.425,550.755,4920.078,7343.400
2017-3-14 8:34:39,18.0,626.5,582.0,1.1,1.1,18358.6,4743,1357,Normal,0.90,734,682,35.0,1.7,240.1,49.99,2.0,239.6,49.99,2.0,243.0,49.99,18303.524,550.758,4920.105,7343.440
2017-3-14 8:39:40,18.0,640.1,582.9,1.2,1.2,18358.8,4743,1479,Normal,1.10,795,744,35.0,1.8,239.8,50.00,2.1,239.4,50.00,2.2,242.0,50.00,18303.724,550.764,4920.158,7343.520
2017-3-14 8:44:40,18.0,627.5,588.9,1.2,1.2,18358.9,4744,1522,Normal,1.20,819,763,35.0,1.9,239.9,49.99,2.1,239.6,49.99,2.2,242.5,49.99,18303.823,550.767,4920.185,7343.560
2017-3-14 8:49:40,18.0,629.5,580.8,1.3,1.4,18359.0,4744,1648,Normal,1.30,883,824,35.0,2.1,240.0,50.00,2.2,239.8,50.00,2.3,243.4,50.00,18303.923,550.770,4920.212,7343.600
2017-3-14 8:54:40,18.0,620.3,582.8,1.4,1.4,18359.2,4744,1686,Normal,1.50,901,845,36.0,2.1,239.7,50.01,2.3,240.0,50.01,2.3,242.2,50.01,18304.122,550.776,4920.266,7343.680
2017-3-14 8:59:40,19.0,636.1,594.1,1.6,1.6,18359.3,4744,2034,Normal,1.60,1080,1013,36.0,2.6,239.6,50.00,2.9,239.6,50.00,2.8,241.9,50.00,18304.222,550.779,4920.292,7343.720
2017-3-14 9:4:40,19.0,637.0,600.9,1.7,1.7,18359.5,4744,2143,Normal,1.80,1137,1066,36.0,2.7,237.7,50.02,2.9,237.5,50.02,2.9,240.2,50.02,18304.422,550.785,4920.346,7343.800
2017-3-14 9:9:54,19.0,638.1,586.9,1.7,1.7,18359.7,4744,2107,Normal,2.00,1117,1049,36.0,2.7,237.5,50.01,2.8,237.6,50.01,2.8,239.7,50.01,18304.621,550.791,4920.400,7343.880
2017-3-14 9:14:54,19.0,618.6,599.3,1.8,1.8,18359.9,4744,2232,Normal,2.20,1181,1111,37.0,2.8,236.8,50.00,3.0,236.7,50.00,3.0,239.8,50.00,18304.820,550.797,4920.453,7343.960
2017-3-14 9:19:54,19.0,627.5,603.9,1.9,1.9,18360.0,4744,2367,Normal,2.30,1252,1174,37.0,2.9,241.3,49.98,3.1,240.5,49.98,3.2,244.0,49.98,18304.920,550.800,4920.480,7344.000
2017-3-14 9:24:54,19.0,623.7,592.0,2.1,2.1,18360.3,4744,2563,Normal,2.60,1350,1273,37.0,3.2,241.5,49.99,3.4,240.8,49.99,3.4,244.3,49.99,18305.219,550.809,4920.560,7344.120
2017-3-14 9:29:55,19.0,634.6,590.0,2.2,2.3,18360.5,4744,2781,Normal,2.80,1464,1376,37.0,3.5,241.9,49.98,3.7,240.9,49.98,3.7,244.5,49.98,18305.419,550.815,4920.614,7344.200
2017-3-14 9:34:55,19.0,637.0,595.9,2.2,2.3,18360.7,4744,2795,Normal,3.00,1470,1385,38.0,3.5,240.7,49.99,3.7,240.9,49.99,3.7,242.3,49.99,18305.618,550.821,4920.668,7344.280
2017-3-14 9:39:55,19.0,643.1,591.9,2.3,2.3,18360.9,4744,2873,Normal,3.20,1509,1424,38.0,3.6,241.5,50.01,3.8,241.4,50.01,3.8,243.6,50.01,18305.817,550.827,4920.721,7344.360
2017-3-14 9:44:56,19.0,637.3,596.9,2.3,2.3,18361.2,4745,2816,Normal,3.50,1480,1396,39.0,3.5,240.8,50.00,3.8,240.9,50.00,3.7,242.6,50.00,18306.116,550.836,4920.802,7344.480
2017-3-14 9:49:57,20.0,629.6,601.0,2.5,2.4,18361.4,4745,3053,Normal,3.70,1604,1509,39.0,3.9,240.2,50.00,4.1,240.5,50.00,4.0,242.9,50.00,18306.316,550.842,4920.855,7344.560
2017-3-14 9:54:57,20.0,623.6,585.0,2.5,2.5,18361.7,4745,3089,Normal,4.00,1621,1528,39.0,3.9,240.8,50.01,4.2,241.1,50.01,4.0,243.8,50.01,18306.615,550.851,4920.936,7344.680
2017-3-14 9:56:34,20.0,620.5,588.8,2.6,2.6,18361.8,4745,3154,Normal,4.10,1652,1561,39.0,4.0,241.1,49.98,4.3,241.2,49.98,4.1,244.2,49.98,18306.715,550.854,4920.962,7344.720
2017-3-14 10:1:34,20.0,628.4,590.8,2.7,2.7,18362.0,4745,3311,Normal,4.30,1735,1636,40.0,4.2,240.6,49.98,4.5,240.5,49.98,4.4,243.3,49.98,18306.914,550.860,4921.016,7344.800
2017-3-14 10:6:35,20.0,627.4,596.8,2.9,2.9,18362.3,4745,3584,Normal,4.60,1875,1769,40.0,4.6,240.3,49.99,4.8,240.5,49.99,4.7,242.5,49.99,18307.213,550.869,4921.096,7344.920
2017-3-14 10:11:35,20.0,623.7,587.0,3.0,3.0,18362.6,4745,3601,Normal,4.90,1884,1776,40.0,4.6,240.1,50.00,4.8,240.2,50.00,4.7,242.9,50.00,18307.512,550.878,4921.177,7345.040
2017-3-14 10:16:35,20.0,638.1,589.9,3.0,3.1,18362.9,4745,3746,Normal,5.20,1955,1851,41.0,4.9,240.3,50.00,5.0,240.5,50.00,4.9,242.5,50.00,18307.811,550.887,4921.257,7345.160
2017-3-14 10:21:44,20.0,623.6,600.1,3.4,3.3,18363.3,4745,4152,Normal,5.60,2168,2043,41.0,5.4,240.9,49.98,5.5,240.9,49.98,5.5,243.0,49.98,18308.210,550.899,4921.364,7345.320
2017-3-14 10:26:45,20.0,620.6,596.0,3.8,3.7,18363.6,4745,4621,Normal,5.90,2406,2275,42.0,6.0,242.1,49.96,6.2,240.7,49.96,6.1,245.1,49.96,18308.509,550.908,4921.445,7345.440
2017-3-14 10:31:46,21.0,638.1,589.4,3.9,4.0,18364.0,4745,4908,Normal,6.30,2552,2416,43.0,6.4,240.7,49.98,6.6,240.7,49.98,6.5,242.6,49.98,18308.908,550.920,4921.552,7345.600
2017-3-14 10:36:46,21.0,628.9,583.5,3.8,3.8,18364.4,4745,4649,Normal,6.70,2421,2287,43.0,6.0,241.4,50.00,6.2,240.8,50.00,6.1,244.6,50.00,18309.307,550.932,4921.659,7345.760
2017-3-14 10:41:46,21.0,617.6,586.9,4.0,4.0,18364.8,4745,4809,Normal,7.10,2502,2367,44.0,6.3,240.9,50.03,6.5,240.6,50.03,6.4,244.1,50.03,18309.706,550.944,4921.766,7345.920
2017-3-14 10:46:46,21.0,626.6,591.0,4.0,4.0,18365.2,4746,4853,Normal,7.50,2525,2388,44.0,6.3,240.9,49.99,6.5,240.8,49.99,6.4,242.9,49.99,18310.104,550.956,4921.874,7346.080
2017-3-14 10:51:46,21.0,629.8,585.7,4.3,4.4,18365.6,4746,5285,Normal,7.90,2776,2627,45.0,7.0,241.5,49.99,7.2,241.2,49.99,7.0,243.7,49.99,18310.503,550.968,4921.981,7346.240
2017-3-14 10:56:46,21.0,620.5,584.9,4.7,4.8,18366.1,4746,5690,Normal,8.40,2990,2827,46.0,7.6,241.7,49.99,7.7,241.4,49.99,7.6,244.0,49.99,18311.002,550.983,4922.115,7346.440
2017-3-14 11:1:47,21.0,615.6,591.0,5.3,5.2,18366.6,4746,6281,Normal,8.90,3296,3125,47.0,8.4,239.1,50.00,8.6,239.2,50.00,8.5,241.2,50.00,18311.500,550.998,4922.249,7346.640
2017-3-14 11:6:47,21.0,620.5,582.9,5.6,5.6,18367.2,4746,6725,Normal,9.50,3541,3335,48.0,9.1,237.8,49.99,9.3,238.5,49.99,9.1,239.2,49.99,18312.098,551.016,4922.410,7346.880
2017-3-14 11:11:47,21.0,622.7,578.1,4.8,4.9,18367.7,4746,5760,Normal,10.00,3029,2860,49.0,7.8,239.4,49.97,7.9,238.5,49.97,7.7,242.1,49.97,18312.597,551.031,4922.544,7347.080
2017-3-14 11:16:47,22.0,622.6,589.0,4.3,4.3,18368.1,4746,5235,Normal,10.40,2751,2601,49.0,7.0,238.6,49.97,7.2,238.0,49.97,7.0,241.6,49.97,18312.996,551.043,4922.651,7347.240
2017-3-14 11:21:48,22.0,618.8,579.2,4.4,4.4,18368.6,4746,5231,Normal,10.90,2747,2602,49.0,7.0,238.6,50.00,7.2,238.4,50.00,7.0,240.9,50.00,18313.494,551.058,4922.785,7347.440
2017-3-14 11:26:48,22.0,617.2,573.7,5.9,6.2,18369.2,4746,7102,Normal,11.50,3675,3587,48.0,9.6,240.2,50.00,9.8,239.5,50.00,9.6,242.8,50.00,18314.092,551.076,4922.946,7347.680
2017-3-14 11:31:48,22.0,615.8,583.2,9.0,9.2,18370.1,4746,10746,Normal,12.40,5601,5401,43.0,14.7,242.0,49.99,14.7,240.7,49.99,14.6,245.9,49.99,18314.990,551.103,4923.187,7348.040
2017-3-14 11:36:49,22.0,603.3,566.5,11.1,11.2,18371.0,4746,12847,Normal,13.30,6770,6407,44.0,17.4,243.2,49.98,17.7,242.4,49.98,17.5,244.5,49.98,18315.887,551.130,4923.428,7348.400
2017-3-14 11:41:50,23.0,593.0,564.2,12.3,12.2,18372.1,4746,13967,Normal,14.40,7353,6974,41.0,18.9,242.1,49.99,19.1,244.7,49.99,18.9,241.0,49.99,18316.984,551.163,4923.723,7348.840
2017-3-14 11:46:51,23.0,582.9,550.0,12.3,12.3,18373.3,4747,13712,Normal,15.60,7215,6850,40.0,18.7,241.6,49.98,18.8,239.0,49.98,18.6,247.1,49.98,18318.180,551.199,4924.044,7349.320
2017-3-14 11:52:6,23.0,580.6,550.8,11.5,11.6,18374.5,4747,12876,Normal,16.80,6766,6441,39.0,17.7,238.0,49.98,17.8,239.0,49.98,17.6,241.2,49.98,18319.376,551.235,4924.366,7349.800
2017-3-14 11:57:7,23.0,581.9,550.0,12.5,12.5,18375.6,4747,13932,Normal,17.90,7327,6963,39.0,18.7,242.9,49.99,18.9,244.8,49.99,18.7,244.4,49.99,18320.473,551.268,4924.661,7350.240
2017-3-14 12:2:7,23.0,574.4,538.6,12.4,12.5,18376.7,4747,13627,Normal,19.00,7168,6809,39.0,18.5,244.9,50.00,18.7,240.9,50.00,18.5,247.4,50.00,18321.570,551.301,4924.956,7350.680
2017-3-14 12:7:7,23.0,573.7,544.9,12.5,12.5,18377.9,4747,13740,Normal,20.20,7223,6870,39.0,18.6,242.1,50.00,18.9,241.3,50.00,18.7,243.5,50.00,18322.766,551.337,4925.277,7351.160
2017-3-14 12:12:7,24.0,574.9,543.1,12.6,12.7,18379.0,4747,13889,Normal,21.30,7297,6948,40.0,18.9,241.5,49.98,19.1,242.5,49.98,18.9,242.1,49.98,18323.863,551.370,4925.572,7351.600
2017-3-14 12:17:7,24.0,565.2,540.3,12.7,12.6,18380.2,4747,13758,Normal,22.50,7228,6884,40.0,18.7,240.1,49.98,18.9,241.3,49.98,18.7,242.3,49.98,18325.059,551.406,4925.894,7352.080
2017-3-14 12:22:7,24.0,564.5,530.6,12.5,12.6,18381.3,4747,13525,Normal,23.60,7100,6773,39.0,18.4,239.8,50.00,18.6,240.1,50.00,18.4,243.5,50.00,18326.156,551.439,4926.188,7352.520
2017-3-14 12:27:7,24.0,560.9,532.1,12.5,12.6,18382.4,4747,13469,Normal,24.70,7066,6749,39.0,18.3,243.8,49.98,18.5,240.8,49.98,18.2,247.6,49.98,18327.253,551.472,4926.483,7352.960
2017-3-14 12:32:7,24.0,559.2,527.4,12.6,12.8,18383.6,4747,13584,Normal,25.90,7123,6810,40.0,18.4,239.7,49.95,18.6,242.7,49.95,18.5,240.4,49.95,18328.449,551.508,4926.805,7353.440
2017-3-14 12:37:7,24.0,566.6,527.5,12.5,12.8,18384.7,4747,13577,Normal,27.00,7118,6809,39.0,18.5,244.3,50.01,18.6,240.0,50.01,18.4,248.7,50.01,18329.546,551.541,4927.100,7353.880
2017-3-14 12:39:11,24.0,565.5,533.1,12.5,12.6,18385.2,4747,13588,Normal,27.50,7123,6814,40.0,18.5,242.4,50.00,18.6,243.4,50.00,18.4,243.5,50.00,18330.044,551.556,4927.234,7354.080
2017-3-14 12:44:12,24.0,558.9,525.3,12.6,12.8,18386.3,4748,13586,Normal,28.60,7120,6815,40.0,18.4,242.4,49.99,18.6,243.1,49.99,18.4,243.4,49.99,18331.141,551.589,4927.528,7354.520
2017-3-14 12:49:13,25.0,561.1,532.0,12.7,12.8,18387.5,4748,13686,Normal,29.80,7167,6872,40.0,18.3,246.4,49.99,18.5,246.5,49.99,18.3,247.4,49.99,18332.338,551.625,4927.850,7355.000
2017-3-14 12:54:14,25.0,562.6,532.7,12.6,12.8,18388.6,4748,13667,Normal,30.90,7154,6865,40.0,18.2,245.7,49.98,18.5,246.0,49.98,18.3,246.6,49.98,18333.434,551.658,4928.145,7355.440
2017-3-14 12:59:33,25.0,569.1,539.3,12.3,12.5,18389.8,4748,13542,Normal,32.10,7089,6801,40.0,18.1,247.9,50.00,18.3,243.8,50.00,18.1,252.3,50.00,18334.631,551.694,4928.466,7355.920
2017-3-14 13:4:33,25.0,568.8,533.9,12.5,12.8,18391.0,4748,13697,Normal,33.30,7161,6889,40.0,18.4,244.5,49.99,18.6,241.4,49.99,18.3,250.6,49.99,18335.827,551.730,4928.788,7356.400
2017-3-14 13:9:33,25.0,562.8,537.0,12.9,13.0,18392.1,4748,13992,Normal,34.40,7315,7036,40.0,18.8,245.6,49.99,18.9,244.7,49.99,18.7,248.3,49.99,18336.924,551.763,4929.083,7356.840
2017-3-14 13:14:33,25.0,575.1,549.2,3.6,3.7,18393.0,4748,4104,Normal,35.30,2102,2062,38.0,5.3,241.5,50.00,5.5,241.3,50.00,5.4,244.5,50.00,18337.821,551.790,4929.324,7357.200
2017-3-14 13:19:34,25.0,577.7,543.8,7.3,7.1,18394.0,4748,8015,Normal,36.30,4261,3935,39.0,10.7,243.5,50.00,10.9,242.2,50.00,10.7,247.1,50.00,18338.818,551.820,4929.592,7357.600
2017-3-14 13:24:35,25.0,618.9,566.0,11.6,12.4,18394.7,4748,13982,Normal,37.00,7258,7083,40.0,18.8,243.7,50.01,19.1,242.1,50.01,18.8,248.7,50.01,18339.516,551.841,4929.780,7357.880
2017-3-14 13:29:36,25.0,567.8,573.3,4.6,4.7,18395.2,4748,5263,Normal,37.50,2663,2718,40.0,6.9,242.8,50.00,7.1,242.4,50.00,7.0,245.2,50.00,18340.014,551.856,4929.914,7358.080
2017-3-14 13:34:37,25.0,629.1,586.9,11.6,12.3,18395.9,4748,14342,Normal,38.20,7359,7299,41.0,19.1,249.2,50.01,19.3,243.5,50.01,19.1,254.4,50.01,18340.712,551.877,4930.101,7358.360
2017-3-14 13:39:37,25.0,589.6,554.5,12.4,12.7,18397.1,4748,14113,Normal,39.40,7360,7116,41.0,18.9,246.1,49.98,19.1,245.7,49.98,18.9,247.9,49.98,18341.909,551.913,4930.423,7358.840
2017-3-14 13:44:37,25.0,590.7,549.5,12.1,12.6,18398.3,4749,13880,Normal,40.60,7230,7007,40.0,18.7,245.1,49.99,18.9,241.6,49.99,18.6,251.1,49.99,18343.105,551.949,4930.744,7359.320
2017-3-14 13:49:37,25.0,579.7,550.5,11.9,12.2,18399.4,4749,13407,Normal,41.70,6981,6771,40.0,18.1,241.1,50.01,18.2,242.8,50.01,18.1,244.0,50.01,18344.202,551.982,4931.039,7359.760
2017-3-14 13:54:38,25.0,584.4,548.3,11.5,11.9,18400.5,4749,13003,Normal,42.80,6768,6570,39.0,17.4,245.8,50.00,17.7,242.0,50.00,17.4,251.8,50.00,18345.299,552.015,4931.334,7360.200
2017-3-14 13:59:38,25.0,590.0,557.8,11.0,11.3,18401.5,4749,12665,Normal,43.80,6578,6390,39.0,17.0,241.6,49.99,17.3,242.6,49.99,16.9,246.0,49.99,18346.296,552.045,4931.602,7360.600
2017-3-14 14:4:38,25.0,588.3,556.2,11.1,11.4,18402.6,4749,12681,Normal,44.90,6580,6403,39.0,16.9,246.3,50.00,17.2,246.6,50.00,16.9,247.6,50.00,18347.392,552.078,4931.897,7361.040
2017-3-14 14:9:39,25.0,580.8,543.6,10.9,11.4,18403.6,4749,12344,Normal,45.90,6392,6246,39.0,16.5,246.9,50.00,16.6,245.3,50.00,16.5,249.9,50.00,18348.389,552.108,4932.165,7361.440
2017-3-14 14:14:40,25.0,588.4,551.2,10.8,11.3,18404.6,4749,12374,Normal,46.90,6408,6260,39.0,16.8,243.2,49.99,16.9,240.5,49.99,16.7,248.6,49.99,18349.386,552.138,4932.433,7361.840
2017-3-14 14:19:40,25.0,586.4,550.4,10.7,11.1,18405.7,4749,12212,Normal,48.00,6315,6188,38.0,16.6,243.2,49.99,16.7,241.2,49.99,16.5,247.0,49.99,18350.483,552.171,4932.728,7362.280
2017-3-14 14:24:40,25.0,592.9,561.8,10.3,10.7,18406.6,4749,11933,Normal,48.90,6173,6044,38.0,16.2,242.2,50.00,16.4,241.1,50.00,16.1,245.2,50.00,18351.380,552.198,4932.969,7362.640
2017-3-14 14:29:40,25.0,591.1,559.0,10.0,10.4,18407.6,4749,11526,Normal,49.90,5942,5858,38.0,15.7,240.7,50.01,15.8,242.5,50.01,15.6,241.9,50.01,18352.377,552.228,4933.237,7363.040
2017-3-14 14:34:40,25.0,593.9,544.8,9.9,10.7,18408.6,4749,11589,Normal,50.90,5965,5900,38.0,15.8,239.0,49.97,16.0,241.3,49.97,15.7,241.6,49.97,18353.374,552.258,4933.505,7363.440
2017-3-14 14:39:41,25.0,605.5,545.4,9.6,10.6,18409.5,4749,11456,Normal,51.80,5877,5852,38.0,15.5,242.1,50.00,15.7,242.9,50.00,15.4,243.8,50.00,18354.271,552.285,4933.746,7363.800
2017-3-14 14:44:42,25.0,605.1,542.9,9.6,10.7,18410.5,4750,11428,Normal,52.80,5855,5844,37.0,15.6,240.7,49.99,15.7,241.4,49.99,15.4,243.5,49.99,18355.268,552.315,4934.014,7364.200
2017-3-14 14:49:42,25.0,601.2,563.1,9.0,9.7,18411.2,4750,10759,Normal,53.50,5484,5532,38.0,14.6,242.7,49.99,14.8,241.0,49.99,14.5,247.1,49.99,18355.966,552.336,4934.202,7364.480
2017-3-14 14:54:43,25.0,597.7,554.5,9.5,10.3,18412.1,4750,11273,Normal,54.40,5757,5784,38.0,15.3,242.7,50.01,15.4,240.5,50.01,15.2,247.9,50.01,18356.864,552.363,4934.443,7364.840
2017-3-14 14:59:43,25.0,594.8,570.1,7.2,7.7,18413.0,4750,8600,Normal,55.30,4352,4441,37.0,11.7,241.6,50.00,11.7,241.8,50.00,11.5,244.7,50.00,18357.761,552.390,4934.684,7365.200
2017-3-14 15:4:43,25.0,601.8,556.7,8.8,9.6,18413.9,4750,10525,Normal,56.20,5356,5420,37.0,14.3,241.5,50.01,14.5,241.3,50.01,14.2,245.3,50.01,18358.658,552.417,4934.925,7365.560
2017-3-14 15:9:43,25.0,593.6,561.4,8.5,9.2,18414.7,4750,10067,Normal,57.00,5111,5196,37.0,13.7,242.4,49.98,13.8,241.3,49.98,13.5,247.0,49.98,18359.456,552.441,4935.140,7365.880
2017-3-14 15:14:43,24.0,602.8,565.5,8.0,8.6,18415.5,4750,9599,Normal,57.80,4863,4951,38.0,13.0,242.7,49.99,13.1,241.6,49.99,12.8,246.9,49.99,18360.253,552.465,4935.354,7366.200
2017-3-14 15:19:43,24.0,598.9,566.7,7.9,8.6,18416.3,4750,9515,Normal,58.60,4809,4919,41.0,12.8,243.0,49.99,13.0,241.4,49.99,12.7,247.0,49.99,18361.051,552.489,4935.568,7366.520
2017-3-14 15:24:44,24.0,602.7,566.6,7.8,8.5,18417.1,4750,9448,Normal,59.40,4779,4881,45.0,12.8,241.6,49.99,12.9,242.5,49.99,12.7,243.2,49.99,18361.849,552.513,4935.783,7366.840
2017-3-14 15:29:44,24.0,609.2,566.1,7.4,8.2,18417.9,4750,9013,Normal,60.20,4546,4669,48.0,12.2,240.7,50.01,12.3,241.4,50.01,12.1,243.7,50.01,18362.646,552.537,4935.997,7367.160
2017-3-14 15:34:44,24.0,608.8,569.6,7.1,7.8,18418.6,4750,8702,Normal,60.90,4382,4516,50.0,11.7,242.5,50.01,11.9,241.2,50.01,11.7,246.7,50.01,18363.344,552.558,4936.185,7367.440
2017-3-14 15:39:44,25.0,612.2,573.0,6.9,7.7,18419.3,4750,8569,Normal,61.60,4304,4457,53.0,11.6,242.2,49.98,11.7,240.7,49.98,11.4,246.9,49.98,18364.042,552.579,4936.372,7367.720
2017-3-14 15:44:45,25.0,609.0,569.8,6.7,7.5,18420.0,4751,8299,Normal,62.30,4155,4330,55.0,11.2,242.8,50.00,11.3,241.2,50.00,11.1,247.2,50.00,18364.740,552.600,4936.560,7368.000
2017-3-14 15:49:45,25.0,616.3,580.2,6.4,7.1,18420.7,4751,7999,Normal,63.00,4000,4179,56.0,10.8,242.5,50.01,10.9,241.7,50.01,10.7,246.2,50.01,18365.438,552.621,4936.748,7368.280
2017-3-14 15:54:45,25.0,619.8,573.7,6.2,7.1,18421.4,4751,7843,Normal,63.70,3912,4107,57.0,10.6,241.2,50.01,10.7,241.8,50.01,10.4,244.1,50.01,18366.136,552.642,4936.935,7368.560
2017-3-14 15:59:45,25.0,621.1,577.9,6.0,6.9,18422.1,4751,7628,Normal,64.40,3793,4007,58.0,10.2,241.9,49.99,10.5,241.8,49.99,10.2,245.5,49.99,18366.834,552.663,4937.123,7368.840
2017-3-14 16:4:45,25.0,621.8,583.8,5.7,6.5,18422.7,4751,7285,Normal,65.00,3608,3841,59.0,9.8,242.2,49.99,10.0,242.1,49.99,9.6,246.3,49.99,18367.432,552.681,4937.284,7369.080
2017-3-14 16:9:45,26.0,629.0,580.7,5.4,6.3,18423.2,4751,7025,Normal,65.50,3469,3713,59.0,9.4,242.4,49.99,9.5,242.5,49.99,9.3,245.5,49.99,18367.930,552.696,4937.418,7369.280
2017-3-14 16:14:45,26.0,629.0,582.1,5.2,6.1,18423.8,4751,6778,Normal,66.10,3335,3596,59.0,9.1,241.6,50.00,9.2,242.0,50.00,9.0,244.7,50.00,18368.529,552.714,4937.578,7369.520
2017-3-14 16:19:45,26.0,640.5,589.1,4.9,5.9,18424.4,4751,6529,Normal,66.70,3186,3489,59.0,8.8,240.3,49.98,9.0,241.7,49.98,8.7,243.5,49.98,18369.127,552.732,4937.739,7369.760
2017-3-14 16:24:46,26.0,629.0,582.8,4.6,5.5,18424.9,4751,6041,Normal,67.20,2942,3235,59.0,8.0,242.8,49.97,8.1,242.1,49.97,8.0,246.0,49.97,18369.625,552.747,4937.873,7369.960
2017-3-14 16:29:46,26.0,636.9,588.7,4.3,5.2,18425.4,4751,5735,Normal,67.70,2784,3080,59.0,7.6,242.6,50.01,7.8,242.3,50.01,7.5,246.2,50.01,18370.124,552.762,4938.007,7370.160
2017-3-14 16:34:47,26.0,642.7,596.0,4.0,4.8,18425.8,4751,5363,Normal,68.10,2590,2893,58.0,7.1,240.9,50.01,7.3,241.8,50.01,7.1,243.6,50.01,18370.523,552.774,4938.114,7370.320
2017-3-14 16:39:47,26.0,648.7,589.0,3.6,4.5,18426.3,4751,4959,Normal,68.60,2378,2692,57.0,6.6,241.7,50.00,6.7,241.8,50.00,6.6,245.0,50.00,18371.021,552.789,4938.248,7370.520
2017-3-14 16:44:48,26.0,635.2,591.0,3.4,4.2,18426.7,4752,4673,Normal,69.00,2204,2529,56.0,6.1,241.5,50.01,6.2,241.0,50.01,6.1,245.4,50.01,18371.420,552.801,4938.356,7370.680
2017-3-14 16:49:49,26.0,646.7,590.0,3.1,4.0,18427.1,4752,4378,Normal,69.40,2061,2377,55.0,5.7,241.8,49.98,5.8,241.2,49.98,5.7,245.1,49.98,18371.819,552.813,4938.463,7370.840
2017-3-14 16:54:49,26.0,642.6,595.0,2.9,3.7,18427.4,4752,4095,Normal,69.70,1913,2242,54.0,5.3,240.6,49.99,5.5,241.1,49.99,5.3,243.2,49.99,18372.118,552.822,4938.543,7370.960
2017-3-14 16:59:49,26.0,650.6,591.0,2.3,3.1,18427.7,4752,3350,Normal,70.00,1564,1846,53.0,4.3,241.5,49.98,4.4,241.4,49.98,4.4,244.8,49.98,18372.417,552.831,4938.624,7371.080
2017-3-14 17:4:49,26.0,648.6,594.0,2.2,2.9,18428.0,4752,3167,Normal,70.30,1466,1761,52.0,4.0,242.2,49.99,4.2,241.3,49.99,4.1,246.1,49.99,18372.716,552.840,4938.704,7371.200
2017-3-14 17:9:49,25.0,644.5,601.9,2.0,2.6,18428.2,4752,2877,Normal,70.50,1321,1615,51.0,3.7,237.4,50.00,3.9,237.6,50.00,3.8,240.4,50.00,18372.915,552.846,4938.758,7371.280
2017-3-14 17:14:49,25.0,651.7,598.0,1.9,2.6,18428.4,4752,2752,Normal,70.70,1249,1563,50.0,3.5,238.0,49.99,3.7,237.4,49.99,3.6,241.5,49.99,18373.115,552.852,4938.811,7371.360
2017-3-14 17:19:49,25.0,636.5,600.0,1.2,1.5,18428.7,4752,1627,Normal,71.00,775,912,50.0,2.0,237.7,49.99,2.2,237.1,49.99,2.2,241.1,49.99,18373.414,552.861,4938.892,7371.480
2017-3-14 17:24:50,25.0,647.6,602.0,1.4,1.7,18428.8,4752,1931,Normal,71.10,953,1038,49.0,2.5,236.6,50.00,2.6,236.6,50.00,2.5,240.6,50.00,18373.514,552.864,4938.918,7371.520
2017-3-14 17:29:50,25.0,655.7,613.0,1.2,1.4,18428.9,4752,1643,Normal,71.20,822,881,48.0,2.0,236.6,49.98,2.2,236.6,49.98,2.2,240.3,49.98,18373.613,552.867,4938.945,7371.560
2017-3-14 17:34:51,25.0,637.5,602.0,1.1,1.1,18429.0,4752,1380,Normal,71.30,735,705,47.0,1.8,237.2,49.99,1.9,237.1,49.99,1.9,241.0,49.99,18373.713,552.870,4938.972,7371.600
2017-3-14 17:39:51,25.0,638.5,585.0,0.7,0.8,18429.2,4752,929,Normal,71.50,511,478,46.0,1.3,236.7,49.97,1.5,236.2,49.97,1.4,240.6,49.97,18373.912,552.876,4939.026,7371.680
2017-3-14 17:44:51,24.0,607.1,572.3,0.7,0.7,18429.3,4753,820,Normal,71.60,447,432,45.0,1.3,236.4,49.97,1.3,236.3,49.97,1.3,240.0,49.97,18374.012,552.879,4939.052,7371.720
2017-3-14 17:49:54,24.0,607.2,557.9,0.5,0.6,18429.4,4753,631,Normal,71.70,348,343,44.0,1.1,236.4,49.98,1.1,236.1,49.98,1.2,239.7,49.98,18374.112,552.882,4939.079,7371.760
2017-3-14 17:54:54,24.0,629.4,580.0,0.4,0.5,18429.4,4753,535,Normal,71.70,300,294,44.0,1.1,235.4,49.99,1.0,235.7,49.99,1.1,239.0,49.99,18374.112,552.882,4939.079,7371.760
2017-3-14 17:59:55,24.0,599.2,568.0,0.4,0.4,18429.4,4753,478,Normal,71.70,272,265,43.0,1.0,239.0,49.98,0.9,238.8,49.98,1.0,243.0,49.98,18374.112,552.882,4939.079,7371.760
2017-3-14 18:4:56,24.0,611.1,544.0,0.4,0.4,18429.4,4753,436,Normal,71.70,253,243,42.0,1.0,238.9,50.00,0.9,239.1,50.00,1.0,243.0,50.00,18374.112,552.882,4939.079,7371.760
2017-3-14 18:9:56,24.0,574.1,558.0,0.3,0.3,18429.4,4753,348,Normal,71.70,213,195,42.0,1.0,239.0,49.98,0.8,239.2,49.98,0.9,242.3,49.98,18374.112,552.882,4939.079,7371.760
2017-3-14 18:14:57,23.0,575.2,531.9,0.3,0.2,18429.4,4753,277,Normal,71.70,178,158,41.0,1.1,239.1,50.00,0.8,239.3,50.00,0.9,242.3,50.00,18374.112,552.882,4939.079,7371.760
2017-3-14 18:19:57,24.0,556.1,505.0,0.2,0.2,18429.4,4753,191,Normal,71.70,136,115,39.0,1.1,239.3,50.01,0.8,239.8,50.01,1.0,242.9,50.01,18374.112,552.882,4939.079,7371.760
2017-3-14 18:24:57,23.0,540.1,514.0,0.1,0.1,18429.4,4753,135,Normal,71.70,107,88,38.0,1.1,239.5,49.99,0.8,239.3,49.99,1.0,243.5,49.99,18374.112,552.882,4939.079,7371.760
2017-3-14 18:29:58,23.0,574.9,531.8,0.1,0.1,18429.4,4753,110,Normal,71.70,94,75,37.0,1.1,239.6,50.01,0.8,239.6,50.01,1.0,243.5,50.01,18374.112,552.882,4939.079,7371.760
2017-3-14 18:34:58,23.0,481.1,445.0,0.1,0.1,18429.4,4753,79,Normal,71.70,77,61,37.0,1.1,239.3,49.99,0.8,239.4,49.99,1.0,242.9,49.99,18374.112,552.882,4939.079,7371.760
2017-3-14 18:39:58,23.0,386.7,344.4,0.1,0.1,18429.4,4753,48,Normal,71.70,60,48,36.0,1.1,239.3,50.00,0.8,239.1,50.00,1.0,243.1,50.00,18374.112,552.882,4939.079,7371.760
2017-3-14 18:44:58,23.0,275.6,246.4,0.1,0.1,18429.4,4754,0,Normal,71.70,41,34,28.0,0.1,239.5,49.97,0.1,239.5,49.97,0.1,243.1,49.97,18374.112,552.882,4939.079,7371.760
