Time,Temperature,PV1 Voltage[V],PV2 Voltage[V],PV1 Current[A],PV2 Current[A],Total energy[KW.Hr],Total operation hours[Hr],Total AC Power[W],Mode,Daily Energy[KW.Hr],PV1 Input Power[W],PV2 Input Power[W],Heatsink Temperature,Current to grid (R Phase)[A],Grid voltage(R Phase)[V],Grid frequency(R Phase)[Hz],Current to grid (S Phase)[A],Grid voltage(S Phase)[V],Grid frequency(S Phase)[Hz],Current to grid (T Phase)[A],Grid voltage(T Phase)[V],Grid frequency(T Phase)[Hz],Reduced amount of CO2[KG],Reduced amount of SO2[KG],Reduced amount of Oil[KG],Reduced amount of Coal[KG]
2017-3-18 6:39:15,24.0,255.1,244.7,0.0,0.0,16356.2,4708,0,Normal,33.80,19,18,30.0,0.9,239.7,49.96,0.7,237.9,49.96,0.8,241.8,49.96,16307.131,490.686,4383.462,6542.480
2017-3-18 6:39:34,11.0,116.2,115.2,0.0,0.0,16322.4,4708,0,Fault,0.00,0,0,0.0,0.0,242.3,50.00,0.0,241.9,50.00,0.0,244.8,50.00,16273.433,489.672,4374.403,6528.960
2017-3-18 6:44:35,13.0,754.4,752.4,0.0,0.0,16322.4,4708,0,Fault,0.00,0,0,5.0,0.0,242.1,50.00,0.0,241.9,50.00,0.0,245.1,50.00,16273.433,489.672,4374.403,6528.960
2017-3-18 6:49:36,15.0,624.2,622.5,0.2,0.1,16322.4,4708,21,Normal,0.00,157,92,23.0,0.8,242.7,49.99,0.7,241.8,49.99,0.8,245.2,49.99,16273.433,489.672,4374.403,6528.960
2017-3-18 6:51:29,16.0,677.4,675.6,0.2,0.1,16322.4,4708,20,Normal,0.00,192,110,26.0,0.8,243.4,49.99,0.7,241.9,49.99,0.9,245.6,49.99,16273.433,489.672,4374.403,6528.960
2017-3-18 6:56:30,16.0,699.7,661.9,0.3,0.1,16322.4,4709,54,Normal,0.00,231,128,27.0,0.8,241.5,49.99,0.8,241.7,49.99,0.8,244.0,49.99,16273.433,489.672,4374.403,6528.960
2017-3-18 7:1:31,17.0,708.0,701.8,0.3,0.1,16322.4,4709,68,Normal,0.00,241,135,27.0,0.8,242.6,49.97,0.7,241.7,49.97,0.9,245.5,49.97,16273.433,489.672,4374.403,6528.960
2017-3-18 7:6:31,17.0,729.4,727.6,0.3,0.1,16322.4,4709,17,Normal,0.00,228,128,28.0,0.8,241.7,49.99,0.8,241.1,49.99,0.8,244.6,49.99,16273.433,489.672,4374.403,6528.960
2017-3-18 7:11:35,18.0,719.9,681.3,0.3,0.2,16322.4,4709,91,Normal,0.00,270,149,29.0,0.8,242.6,49.99,0.7,240.7,49.99,0.9,245.1,49.99,16273.433,489.672,4374.403,6528.960
2017-3-18 7:16:36,18.0,746.3,698.3,0.5,0.3,16322.4,4709,281,Normal,0.00,415,221,30.0,0.9,242.5,49.99,0.8,240.7,49.99,1.0,244.8,49.99,16273.433,489.672,4374.403,6528.960
2017-3-18 7:21:37,18.0,759.3,761.0,0.8,0.4,16322.4,4709,602,Normal,0.00,638,335,31.0,1.2,240.8,49.99,1.2,240.6,49.99,1.2,242.9,49.99,16273.433,489.672,4374.403,6528.960
2017-3-18 7:26:37,19.0,741.0,748.6,0.7,0.3,16322.5,4709,454,Normal,0.10,540,288,31.0,1.1,241.1,50.01,1.0,240.1,50.01,1.1,243.6,50.01,16273.532,489.675,4374.430,6529.000
2017-3-18 7:31:37,19.0,782.9,655.2,0.9,0.5,16322.5,4709,734,Normal,0.10,761,363,32.0,1.4,243.4,50.00,1.2,241.4,50.00,1.4,245.0,50.00,16273.532,489.675,4374.430,6529.000
2017-3-18 7:36:37,19.0,768.5,760.2,1.3,0.6,16322.6,4709,1168,Normal,0.20,1035,522,31.0,1.8,241.2,50.01,1.8,241.0,50.01,1.8,242.8,50.01,16273.632,489.678,4374.457,6529.040
2017-3-18 7:41:38,19.0,761.8,762.8,1.1,0.6,16322.7,4709,1004,Normal,0.30,903,466,32.0,1.7,243.0,49.99,1.5,241.0,49.99,1.7,245.4,49.99,16273.732,489.681,4374.484,6529.080
2017-3-18 7:46:38,20.0,752.0,773.9,1.2,0.6,16322.7,4709,1084,Normal,0.30,967,499,33.0,1.7,240.5,50.00,1.7,240.2,50.00,1.7,242.4,50.00,16273.732,489.681,4374.484,6529.080
2017-3-18 7:51:38,20.0,780.3,774.9,1.6,0.8,16322.9,4709,1517,Normal,0.50,1259,655,33.0,2.3,241.2,50.00,2.1,239.8,50.00,2.3,243.5,50.00,16273.931,489.687,4374.537,6529.160
2017-3-18 7:56:39,20.0,784.3,792.4,2.6,1.2,16323.0,4710,2710,Normal,0.60,2040,1029,34.0,3.9,242.3,50.00,3.7,240.6,50.00,3.7,243.8,50.00,16274.031,489.690,4374.564,6529.200
2017-3-18 8:1:39,21.0,762.8,744.8,1.7,0.9,16323.2,4710,1651,Normal,0.80,1319,674,34.0,2.4,241.5,49.97,2.4,240.2,49.97,2.4,242.6,49.97,16274.230,489.696,4374.618,6529.280
2017-3-18 8:6:42,21.0,768.7,730.5,1.0,0.5,16323.3,4710,872,Normal,0.90,819,428,35.0,1.6,241.7,49.99,1.4,239.2,49.99,1.5,243.0,49.99,16274.330,489.699,4374.644,6529.320
2017-3-18 8:11:43,21.0,747.4,781.3,1.6,0.8,16323.4,4710,1506,Normal,1.00,1241,641,35.0,2.3,241.1,49.98,2.2,239.5,49.98,2.2,242.5,49.98,16274.430,489.702,4374.671,6529.360
2017-3-18 8:16:44,21.0,769.7,775.1,1.6,0.8,16323.6,4710,1580,Normal,1.20,1280,663,35.0,2.5,244.4,49.97,2.2,241.0,49.97,2.3,245.7,49.97,16274.629,489.708,4374.725,6529.440
2017-3-18 8:21:54,21.0,788.5,770.4,2.0,1.0,16323.7,4710,2083,Normal,1.30,1612,833,35.0,3.1,244.1,50.01,2.8,241.2,50.01,2.9,245.5,50.01,16274.729,489.711,4374.752,6529.480
2017-3-18 8:26:54,21.0,785.5,776.8,3.6,1.8,16324.0,4710,4004,Normal,1.60,2858,1463,36.0,5.4,243.8,50.01,5.6,243.8,50.01,5.5,245.2,50.01,16275.028,489.720,4374.832,6529.600
2017-3-18 8:32:13,22.0,781.5,775.5,2.5,1.2,16324.3,4710,2621,Normal,1.90,1960,1006,37.0,3.7,242.8,50.00,3.6,241.5,50.00,3.6,244.5,50.00,16275.327,489.729,4374.912,6529.720
2017-3-18 8:37:14,22.0,761.6,753.0,2.3,1.2,16324.7,4710,2356,Normal,2.30,1764,911,38.0,3.5,244.0,49.99,3.1,241.6,49.99,3.3,246.1,49.99,16275.726,489.741,4375.020,6529.880
2017-3-18 8:42:14,22.0,769.7,785.7,3.2,1.6,16325.0,4710,3446,Normal,2.60,2504,1269,39.0,4.7,244.3,49.98,4.8,243.4,49.98,4.7,245.6,49.98,16276.025,489.750,4375.100,6530.000
2017-3-18 8:47:14,22.0,746.4,757.4,2.1,1.0,16325.3,4710,2098,Normal,2.90,1599,826,39.0,3.1,243.6,49.99,2.9,241.8,49.99,2.9,245.3,49.99,16276.324,489.759,4375.180,6530.120
2017-3-18 8:52:14,23.0,725.6,736.8,1.7,0.9,16325.5,4710,1634,Normal,3.10,1283,667,39.0,2.4,242.7,50.00,2.3,240.7,50.00,2.4,244.5,50.00,16276.523,489.765,4375.234,6530.200
2017-3-18 8:57:14,23.0,779.4,783.8,1.9,1.0,16325.6,4711,1938,Normal,3.20,1525,786,39.0,2.8,240.6,49.99,2.8,239.7,49.99,2.8,242.4,49.99,16276.623,489.768,4375.261,6530.240
2017-3-18 9:2:14,23.0,776.9,790.4,3.5,1.7,16325.9,4711,3853,Normal,3.50,2776,1418,40.0,5.5,242.1,49.99,5.2,239.8,49.99,5.3,243.9,49.99,16276.922,489.777,4375.341,6530.360
2017-3-18 9:7:15,23.0,772.5,760.5,2.2,1.1,16326.2,4711,2268,Normal,3.80,1720,888,40.0,3.2,243.1,50.00,3.2,242.3,50.00,3.1,244.6,50.00,16277.221,489.786,4375.422,6530.480
2017-3-18 9:12:15,23.0,760.1,752.5,2.0,1.0,16326.4,4711,2000,Normal,4.00,1534,789,40.0,3.0,245.4,49.98,2.7,242.5,49.98,2.8,247.1,49.98,16277.421,489.792,4375.475,6530.560
2017-3-18 9:17:15,23.0,758.3,759.1,1.8,0.9,16326.5,4711,1799,Normal,4.10,1407,723,40.0,2.7,244.0,49.99,2.5,241.5,49.99,2.6,245.8,49.99,16277.521,489.795,4375.502,6530.600
2017-3-18 9:22:15,23.0,751.6,753.8,1.8,0.9,16326.6,4711,1775,Normal,4.20,1388,714,40.0,2.6,243.9,50.00,2.5,241.6,50.00,2.5,245.3,50.00,16277.620,489.798,4375.529,6530.640
2017-3-18 9:27:15,23.0,757.5,755.5,2.1,1.0,16326.8,4711,2110,Normal,4.40,1602,821,40.0,3.0,244.2,49.99,3.0,242.4,49.99,2.9,244.9,49.99,16277.820,489.804,4375.582,6530.720
2017-3-18 9:32:15,23.0,769.7,771.4,3.0,1.5,16327.0,4711,3160,Normal,4.60,2311,1179,40.0,4.4,242.6,50.00,4.4,241.7,50.00,4.3,243.8,50.00,16278.019,489.810,4375.636,6530.800
2017-3-18 9:37:16,24.0,776.0,725.8,2.2,1.2,16327.2,4711,2313,Normal,4.80,1760,893,40.0,3.4,244.0,50.00,3.1,241.1,50.00,3.2,245.2,50.00,16278.218,489.816,4375.690,6530.880
2017-3-18 9:42:17,23.0,762.3,752.5,1.6,0.8,16327.4,4711,1600,Normal,5.00,1284,664,40.0,2.3,242.1,50.00,2.3,241.2,50.00,2.3,243.4,50.00,16278.418,489.822,4375.743,6530.960
2017-3-18 9:47:17,23.0,754.7,750.1,1.8,0.9,16327.5,4711,1830,Normal,5.10,1415,727,40.0,2.7,245.2,50.00,2.5,242.3,50.00,2.6,246.3,50.00,16278.518,489.825,4375.770,6531.000
2017-3-18 9:52:17,24.0,771.3,719.9,2.7,1.4,16327.7,4711,2825,Normal,5.30,2107,1048,41.0,4.0,242.7,49.99,3.9,241.8,49.99,3.9,244.6,49.99,16278.717,489.831,4375.824,6531.080
2017-3-18 9:57:18,24.0,765.8,771.5,3.2,1.6,16328.0,4712,3415,Normal,5.60,2475,1261,40.0,4.7,243.8,50.01,4.7,242.8,50.01,4.7,245.3,50.01,16279.016,489.840,4375.904,6531.200
2017-3-18 10:2:34,24.0,766.7,764.7,3.0,1.5,16328.2,4712,3307,Normal,5.80,2371,1209,41.0,4.5,242.9,49.98,4.6,241.8,49.98,4.6,244.7,49.98,16279.215,489.846,4375.958,6531.280
2017-3-18 10:3:27,24.0,766.2,764.2,2.9,1.4,16328.3,4712,3052,Normal,5.90,2225,1136,40.0,4.4,244.8,49.98,4.1,241.7,49.98,4.1,245.9,49.98,16279.315,489.849,4375.984,6531.320
2017-3-18 10:8:27,24.0,760.3,758.3,2.5,1.2,16328.5,4712,2572,Normal,6.10,1906,975,40.0,3.8,243.8,50.02,3.5,240.8,50.02,3.5,245.0,50.02,16279.514,489.855,4376.038,6531.400
2017-3-18 10:13:27,24.0,803.1,806.3,4.9,2.4,16328.8,4712,5590,Normal,6.40,3947,1980,42.0,7.7,243.8,50.00,7.7,242.3,50.00,7.5,245.0,50.00,16279.814,489.864,4376.118,6531.520
2017-3-18 10:18:27,24.0,770.1,759.8,4.3,2.2,16329.2,4712,4708,Normal,6.80,3322,1689,42.0,6.5,241.5,49.99,6.5,240.9,49.99,6.5,242.8,49.99,16280.212,489.876,4376.226,6531.680
2017-3-18 10:23:28,24.0,776.0,783.3,5.3,2.6,16329.7,4712,5959,Normal,7.30,4143,2095,44.0,8.3,243.0,50.00,8.1,240.1,50.00,8.1,244.3,50.00,16280.711,489.891,4376.360,6531.880
2017-3-18 10:28:29,24.0,765.5,760.1,4.7,2.4,16330.2,4712,5198,Normal,7.80,3630,1845,44.0,7.3,243.2,49.98,7.0,241.2,49.98,7.1,245.8,49.98,16281.209,489.906,4376.494,6532.080
2017-3-18 10:33:30,24.0,774.2,766.2,4.8,2.5,16330.6,4712,5445,Normal,8.20,3765,1917,45.0,7.6,246.7,50.00,7.2,243.6,50.00,7.3,248.9,50.00,16281.608,489.918,4376.601,6532.240
2017-3-18 10:38:30,25.0,750.0,748.1,1.8,0.9,16330.8,4712,1833,Normal,8.40,1421,730,44.0,2.8,243.1,50.02,2.5,240.3,50.02,2.6,244.5,50.02,16281.808,489.924,4376.654,6532.320
2017-3-18 10:43:30,25.0,738.5,730.7,1.4,0.7,16331.0,4712,1352,Normal,8.60,1106,570,43.0,2.0,241.6,50.00,2.1,241.1,50.00,2.0,243.5,50.00,16282.007,489.930,4376.708,6532.400
2017-3-18 10:48:30,25.0,756.8,769.3,2.1,1.0,16331.1,4712,2100,Normal,8.70,1612,822,43.0,3.1,245.4,49.99,2.8,242.0,49.99,3.0,246.5,49.99,16282.107,489.933,4376.735,6532.440
2017-3-18 10:53:30,25.0,753.9,752.0,2.4,1.2,16331.3,4712,2456,Normal,8.90,1822,934,43.0,3.5,243.7,49.99,3.4,241.9,49.99,3.4,245.1,49.99,16282.306,489.939,4376.788,6532.520
2017-3-18 10:58:31,25.0,754.1,755.6,1.9,1.0,16331.5,4713,1911,Normal,9.10,1477,758,43.0,2.9,244.9,50.01,2.5,241.4,50.01,2.7,246.1,50.01,16282.505,489.945,4376.842,6532.600
2017-3-18 11:3:31,25.0,739.2,737.3,1.2,0.6,16331.6,4713,1125,Normal,9.20,959,497,42.0,1.8,239.1,50.01,1.7,237.3,50.01,1.8,240.7,50.01,16282.605,489.948,4376.869,6532.640
2017-3-18 11:8:31,25.0,726.9,703.1,0.9,0.5,16331.7,4713,711,Normal,9.30,683,355,42.0,1.4,243.4,49.98,1.2,241.2,49.98,1.4,245.6,49.98,16282.705,489.951,4376.896,6532.680
2017-3-18 11:13:31,25.0,738.9,737.0,1.0,0.5,16331.8,4713,891,Normal,9.40,804,419,41.0,1.5,242.2,50.00,1.5,240.8,50.00,1.5,243.9,50.00,16282.805,489.954,4376.922,6532.720
2017-3-18 11:18:31,25.0,753.0,751.1,1.4,0.7,16331.8,4713,1326,Normal,9.40,1097,566,41.0,2.1,243.0,49.99,1.9,240.6,49.99,2.0,245.2,49.99,16282.805,489.954,4376.922,6532.720
2017-3-18 11:23:32,25.0,761.5,759.5,1.8,0.9,16332.0,4713,1825,Normal,9.60,1423,731,41.0,2.7,244.3,49.98,2.5,241.7,49.98,2.6,245.2,49.98,16283.004,489.960,4376.976,6532.800
2017-3-18 11:28:33,25.0,767.4,769.0,2.7,1.4,16332.2,4713,2891,Normal,9.80,2123,1086,41.0,4.1,244.7,49.97,3.9,241.8,49.97,4.0,246.2,49.97,16283.203,489.966,4377.030,6532.880
2017-3-18 11:33:33,25.0,770.5,768.5,4.5,2.3,16332.5,4713,5050,Normal,10.10,3504,1779,42.0,7.2,248.0,50.00,6.6,243.8,50.00,6.7,248.9,50.00,16283.503,489.975,4377.110,6533.000
2017-3-18 11:38:33,25.0,759.4,762.4,3.3,1.7,16332.8,4713,3560,Normal,10.40,2559,1303,42.0,5.0,244.7,49.99,4.9,242.6,49.99,4.8,245.9,49.99,16283.802,489.984,4377.190,6533.120
2017-3-18 11:43:34,25.0,754.1,746.5,1.7,0.9,16333.0,4713,1695,Normal,10.60,1337,689,42.0,2.5,243.3,49.98,2.4,241.2,49.98,2.5,244.8,49.98,16284.001,489.990,4377.244,6533.200
2017-3-18 11:48:34,25.0,749.5,762.4,2.4,1.2,16333.2,4713,2402,Normal,10.80,1802,923,42.0,3.5,245.4,50.01,3.3,242.4,50.01,3.3,246.5,50.01,16284.200,489.996,4377.298,6533.280
2017-3-18 11:53:35,25.0,754.5,763.8,2.9,1.4,16333.4,4713,2987,Normal,11.00,2193,1119,42.0,4.3,240.7,49.99,4.1,239.2,49.99,4.1,242.6,49.99,16284.400,490.002,4377.351,6533.360
2017-3-18 11:58:35,25.0,765.7,763.8,2.8,1.4,16333.7,4714,2998,Normal,11.30,2184,1116,42.0,4.4,243.1,50.01,4.0,239.9,50.01,4.1,244.9,50.01,16284.699,490.011,4377.432,6533.480
2017-3-18 12:3:36,25.0,768.1,766.2,3.8,1.9,16334.0,4714,4228,Normal,11.60,2989,1521,42.0,5.9,243.5,49.99,5.8,241.0,49.99,5.7,244.4,49.99,16284.998,490.020,4377.512,6533.600
2017-3-18 12:8:36,25.0,739.4,737.5,1.3,0.6,16334.2,4714,1181,Normal,11.80,992,514,42.0,1.9,243.5,50.01,1.7,241.1,50.01,1.8,245.5,50.01,16285.197,490.026,4377.566,6533.680
2017-3-18 12:13:36,25.0,778.0,781.8,2.7,1.3,16334.3,4714,2870,Normal,11.90,2114,1077,42.0,4.1,247.1,49.99,3.9,244.0,49.99,3.9,248.0,49.99,16285.297,490.029,4377.592,6533.720
2017-3-18 12:18:36,25.0,766.2,758.6,2.6,1.3,16334.6,4714,2733,Normal,12.20,2024,1033,42.0,3.7,242.7,50.00,3.8,242.3,50.00,3.8,245.3,50.00,16285.596,490.038,4377.673,6533.840
2017-3-18 12:23:36,25.0,781.1,751.3,2.4,1.3,16334.8,4714,2549,Normal,12.40,1912,978,43.0,3.6,244.1,49.98,3.5,242.2,49.98,3.5,245.5,49.98,16285.796,490.044,4377.726,6533.920
2017-3-18 12:28:36,25.0,774.1,744.4,1.7,0.9,16335.0,4714,1674,Normal,12.60,1341,688,43.0,2.6,244.4,50.01,2.2,241.4,50.01,2.5,246.5,50.01,16285.995,490.050,4377.780,6534.000
2017-3-18 12:33:36,25.0,768.6,766.6,2.9,1.5,16335.2,4714,3116,Normal,12.80,2268,1157,42.0,4.3,244.1,50.00,4.3,242.7,50.00,4.3,245.5,50.00,16286.194,490.056,4377.834,6534.080
2017-3-18 12:38:36,25.0,746.5,744.6,1.5,0.8,16335.4,4714,1442,Normal,13.00,1163,600,42.0,2.2,244.9,50.00,2.0,242.3,50.00,2.1,246.8,50.00,16286.394,490.062,4377.887,6534.160
2017-3-18 12:43:37,25.0,724.2,733.6,1.0,0.5,16335.5,4714,878,Normal,13.10,794,416,42.0,1.5,242.9,49.97,1.4,241.4,49.97,1.5,244.8,49.97,16286.494,490.065,4377.914,6534.200
2017-3-18 12:48:37,25.0,732.2,732.4,0.7,0.4,16335.5,4714,529,Normal,13.10,566,301,41.0,1.2,240.6,50.00,1.2,239.6,50.00,1.2,242.8,50.00,16286.494,490.065,4377.914,6534.200
2017-3-18 12:53:19,25.0,748.3,746.3,1.0,0.5,16335.6,4714,863,Normal,13.20,795,415,41.0,1.5,241.8,50.01,1.5,241.3,50.01,1.5,243.8,50.01,16286.593,490.068,4377.941,6534.240
2017-3-18 12:58:19,25.0,758.1,727.2,1.3,0.7,16335.7,4715,1216,Normal,13.30,1035,531,41.0,1.9,243.7,50.01,1.8,241.9,50.01,1.9,245.3,50.01,16286.693,490.071,4377.968,6534.280
2017-3-18 13:3:19,25.0,742.2,752.7,1.6,0.8,16335.8,4715,1476,Normal,13.40,1199,620,41.0,2.3,242.2,49.98,2.1,240.4,49.98,2.2,244.5,49.98,16286.793,490.074,4377.994,6534.320
2017-3-18 13:8:19,25.0,780.6,788.1,3.1,1.5,16336.0,4715,3355,Normal,13.60,2451,1244,42.0,4.7,244.4,49.99,4.6,242.0,49.99,4.5,246.3,49.99,16286.992,490.080,4378.048,6534.400
2017-3-18 13:13:19,25.0,782.2,777.4,4.1,2.1,16336.3,4715,4619,Normal,13.90,3265,1646,42.0,6.5,245.5,50.01,6.1,242.7,50.01,6.2,247.6,50.01,16287.291,490.089,4378.128,6534.520
2017-3-18 13:18:19,25.0,769.2,772.1,3.9,2.0,16336.7,4715,4343,Normal,14.30,3064,1557,43.0,5.9,247.3,50.01,5.9,245.0,50.01,5.8,248.7,50.01,16287.690,490.101,4378.236,6534.680
2017-3-18 13:23:19,25.0,751.8,749.9,1.7,0.8,16337.0,4715,1657,Normal,14.60,1306,673,42.0,2.5,244.9,49.99,2.3,242.2,49.99,2.4,247.2,49.99,16287.989,490.110,4378.316,6534.800
2017-3-18 13:28:19,25.0,769.7,782.1,2.3,1.1,16337.1,4715,2355,Normal,14.70,1796,909,42.0,3.3,245.1,50.00,3.3,243.2,50.00,3.2,246.3,50.00,16288.089,490.113,4378.343,6534.840
2017-3-18 13:33:19,25.0,756.2,728.6,1.4,0.7,16337.2,4715,1348,Normal,14.80,1120,574,42.0,2.1,245.1,50.01,1.9,242.0,50.01,2.0,246.9,50.01,16288.188,490.116,4378.370,6534.880
2017-3-18 13:38:19,25.0,767.4,758.9,1.9,1.0,16337.4,4715,1958,Normal,15.00,1522,781,41.0,2.8,243.3,49.99,2.8,241.9,49.99,2.8,245.5,49.99,16288.388,490.122,4378.423,6534.960
2017-3-18 13:43:20,25.0,777.8,737.1,2.0,1.0,16337.6,4715,2014,Normal,15.20,1557,796,42.0,2.9,247.0,50.00,2.8,244.3,50.00,2.8,248.0,50.00,16288.587,490.128,4378.477,6535.040
2017-3-18 13:48:20,25.0,773.9,784.2,2.8,1.4,16337.7,4715,3040,Normal,15.30,2240,1138,42.0,4.2,244.7,50.00,4.2,243.4,50.00,4.2,246.9,50.00,16288.687,490.131,4378.504,6535.080
2017-3-18 13:53:20,25.0,765.1,766.2,2.5,1.3,16338.0,4715,2653,Normal,15.60,1965,1005,42.0,3.7,245.6,49.99,3.7,244.0,49.99,3.6,246.9,49.99,16288.986,490.140,4378.584,6535.200
2017-3-18 13:58:21,25.0,763.2,755.4,2.2,1.1,16338.2,4716,2329,Normal,15.80,1748,896,42.0,3.4,246.8,49.97,3.1,243.3,49.97,3.2,248.2,49.97,16289.185,490.146,4378.638,6535.280
2017-3-18 14:3:21,25.0,756.3,757.6,1.8,0.9,16338.4,4716,1830,Normal,16.00,1430,735,42.0,2.6,243.8,49.99,2.6,242.5,49.99,2.6,245.4,49.99,16289.385,490.152,4378.691,6535.360
2017-3-18 14:8:21,25.0,754.0,755.6,1.6,0.8,16338.6,4716,1605,Normal,16.20,1278,657,41.0,2.5,246.8,50.00,2.2,243.2,50.00,2.3,248.3,50.00,16289.584,490.158,4378.745,6535.440
2017-3-18 14:13:27,25.0,750.1,736.0,1.4,0.7,16338.7,4716,1314,Normal,16.30,1089,562,41.0,2.0,245.1,50.01,2.0,243.1,50.01,2.0,246.6,50.01,16289.684,490.161,4378.772,6535.480
2017-3-18 14:18:28,25.0,757.1,704.4,1.3,0.7,16338.8,4716,1220,Normal,16.40,1040,527,41.0,2.0,244.2,49.99,1.8,242.1,49.99,1.9,246.1,49.99,16289.784,490.164,4378.798,6535.520
2017-3-18 14:23:29,25.0,754.5,763.6,2.3,1.1,16339.0,4716,2365,Normal,16.60,1782,913,41.0,3.2,243.8,50.00,3.4,243.1,50.00,3.3,245.9,50.00,16289.983,490.170,4378.852,6535.600
2017-3-18 14:28:29,25.0,763.2,761.3,2.5,1.3,16339.2,4716,2646,Normal,16.80,1947,996,41.0,3.7,246.7,50.01,3.6,244.4,50.01,3.6,248.6,50.01,16290.182,490.176,4378.906,6535.680
2017-3-18 14:33:29,25.0,752.0,748.8,1.7,0.8,16339.4,4716,1640,Normal,17.00,1301,669,41.0,2.4,239.1,49.99,2.5,238.7,49.99,2.4,241.0,49.99,16290.382,490.182,4378.959,6535.760
2017-3-18 14:38:29,25.0,749.9,748.0,1.5,0.7,16339.5,4716,1398,Normal,17.10,1140,589,41.0,2.2,242.1,49.99,2.0,239.0,49.99,2.1,243.8,49.99,16290.482,490.185,4378.986,6535.800
2017-3-18 14:43:29,25.0,750.7,719.3,1.2,0.6,16339.6,4716,1123,Normal,17.20,970,501,42.0,1.8,240.6,49.98,1.7,238.6,49.98,1.8,243.1,49.98,16290.581,490.188,4379.013,6535.840
2017-3-18 14:48:30,25.0,725.5,757.4,1.3,0.6,16339.7,4716,1149,Normal,17.30,996,515,41.0,1.8,240.0,50.01,1.8,238.7,50.01,1.8,241.9,50.01,16290.681,490.191,4379.040,6535.880
2017-3-18 14:53:30,25.0,733.9,745.2,1.6,0.8,16339.8,4716,1558,Normal,17.40,1246,645,41.0,2.5,241.6,50.01,2.1,238.7,50.01,2.3,243.7,50.01,16290.781,490.194,4379.066,6535.920
2017-3-18 14:58:31,25.0,775.8,792.7,3.2,1.5,16340.0,4717,3398,Normal,17.60,2491,1244,41.0,4.7,246.1,50.00,4.7,244.2,50.00,4.6,247.7,50.00,16290.980,490.200,4379.120,6536.000
2017-3-18 15:3:31,25.0,763.2,767.9,3.6,1.8,16340.3,4717,3833,Normal,17.90,2752,1383,42.0,5.3,242.6,49.98,5.3,241.2,49.98,5.3,244.6,49.98,16291.279,490.209,4379.200,6536.120
2017-3-18 15:8:43,25.0,755.6,763.0,3.4,1.7,16340.7,4717,3585,Normal,18.30,2576,1301,42.0,5.2,244.1,50.00,4.8,240.9,50.00,4.8,245.3,50.00,16291.678,490.221,4379.308,6536.280
2017-3-18 15:13:43,25.0,757.9,769.0,3.8,1.8,16341.0,4717,4030,Normal,18.60,2883,1461,43.0,5.5,241.3,50.01,5.6,240.8,50.01,5.6,243.2,50.01,16291.977,490.230,4379.388,6536.400
2017-3-18 15:18:43,25.0,754.8,757.8,3.0,1.5,16341.3,4717,3181,Normal,18.90,2309,1175,43.0,4.6,243.7,50.01,4.3,240.6,50.01,4.3,245.0,50.01,16292.276,490.239,4379.468,6536.520
2017-3-18 15:23:44,25.0,751.0,749.1,2.4,1.2,16341.5,4717,2449,Normal,19.10,1827,936,43.0,3.5,240.1,50.00,3.4,239.3,50.00,3.4,242.6,50.00,16292.476,490.245,4379.522,6536.600
2017-3-18 15:28:44,25.0,743.0,737.8,1.7,0.9,16341.7,4717,1677,Normal,19.30,1313,675,42.0,2.6,243.7,50.00,2.3,241.0,50.00,2.4,245.5,50.00,16292.675,490.251,4379.576,6536.680
2017-3-18 15:33:44,25.0,737.3,735.4,1.3,0.7,16341.8,4717,1211,Normal,19.40,1012,524,42.0,1.9,241.4,50.01,1.8,240.2,50.01,1.9,243.5,50.01,16292.775,490.254,4379.602,6536.720
2017-3-18 15:38:44,25.0,738.2,727.5,1.3,0.7,16341.9,4717,1184,Normal,19.50,1000,515,42.0,1.9,240.7,50.00,1.8,239.1,50.00,1.8,242.2,50.00,16292.874,490.257,4379.629,6536.760
2017-3-18 15:43:44,25.0,762.6,768.1,1.8,0.9,16342.0,4717,1747,Normal,19.60,1385,703,42.0,2.7,244.8,50.00,2.3,240.9,50.00,2.5,246.8,50.00,16292.974,490.260,4379.656,6536.800
2017-3-18 15:48:45,25.0,771.2,769.3,2.8,1.4,16342.2,4717,3020,Normal,19.80,2218,1123,41.0,4.1,240.9,49.99,4.3,241.1,49.99,4.2,243.3,49.99,16293.173,490.266,4379.710,6536.880
2017-3-18 15:53:46,25.0,754.4,746.0,2.5,1.3,16342.5,4717,2635,Normal,20.10,1954,991,42.0,3.6,243.5,50.02,3.7,242.2,50.02,3.6,245.1,50.02,16293.473,490.275,4379.790,6537.000
2017-3-18 15:58:47,25.0,761.0,774.4,2.4,1.2,16342.7,4718,2442,Normal,20.30,1836,931,42.0,3.5,247.7,50.00,3.3,245.2,50.00,3.3,249.3,50.00,16293.672,490.281,4379.844,6537.080
2017-3-18 16:3:47,25.0,751.8,749.9,1.9,1.0,16342.9,4718,1943,Normal,20.50,1495,768,41.0,2.8,242.4,49.99,2.7,241.6,49.99,2.8,244.7,49.99,16293.871,490.287,4379.897,6537.160
2017-3-18 16:8:48,25.0,727.2,739.8,1.2,0.6,16343.0,4718,1037,Normal,20.60,908,472,41.0,1.7,244.1,50.01,1.6,242.5,50.01,1.6,246.0,50.01,16293.971,490.290,4379.924,6537.200
2017-3-18 16:13:48,25.0,740.1,747.7,1.4,0.7,16343.1,4718,1255,Normal,20.70,1049,544,41.0,2.0,244.8,50.00,1.8,243.1,50.00,1.9,246.9,50.00,16294.071,490.293,4379.951,6537.240
2017-3-18 16:18:48,25.0,721.6,708.6,0.8,0.4,16343.2,4718,626,Normal,20.80,621,326,41.0,1.3,241.3,50.00,1.2,241.1,50.00,1.3,243.9,50.00,16294.170,490.296,4379.978,6537.280
2017-3-18 16:23:49,25.0,692.0,690.2,0.6,0.3,16343.2,4718,396,Normal,20.80,446,239,40.0,1.0,244.5,49.99,0.9,242.6,49.99,1.0,246.2,49.99,16294.170,490.296,4379.978,6537.280
2017-3-18 16:28:49,25.0,756.2,702.9,1.0,0.5,16343.3,4718,857,Normal,20.90,802,410,41.0,1.5,243.2,49.99,1.4,241.6,49.99,1.5,245.5,49.99,16294.270,490.299,4380.004,6537.320
2017-3-18 16:33:49,25.0,768.5,766.6,2.1,1.0,16343.4,4718,2151,Normal,21.00,1638,837,40.0,3.2,246.0,50.00,2.9,242.6,50.00,3.0,247.2,50.00,16294.370,490.302,4380.031,6537.360
2017-3-18 16:38:50,25.0,758.1,761.0,1.7,0.8,16343.6,4718,1674,Normal,21.20,1332,682,40.0,2.4,243.5,50.01,2.4,242.8,50.01,2.4,245.6,50.01,16294.569,490.308,4380.085,6537.440
2017-3-18 16:43:51,25.0,751.1,751.4,1.3,0.6,16343.7,4718,1160,Normal,21.30,988,511,40.0,1.9,244.6,50.01,1.7,242.6,50.01,1.8,246.3,50.01,16294.669,490.311,4380.112,6537.480
2017-3-18 16:48:51,25.0,736.1,726.0,0.9,0.5,16343.7,4718,738,Normal,21.30,705,369,41.0,1.4,243.2,50.02,1.3,242.0,50.02,1.4,245.3,50.02,16294.669,490.311,4380.112,6537.480
2017-3-18 16:53:52,25.0,716.9,730.5,0.7,0.4,16343.8,4718,524,Normal,21.40,562,299,40.0,1.2,244.8,49.99,1.1,242.7,49.99,1.2,246.5,49.99,16294.769,490.314,4380.138,6537.520
2017-3-18 16:58:52,25.0,712.7,702.0,0.6,0.3,16343.8,4719,362,Normal,21.40,443,237,39.0,1.0,244.8,49.98,0.9,242.7,49.98,1.0,246.3,49.98,16294.769,490.314,4380.138,6537.520
2017-3-18 17:3:52,25.0,710.5,712.6,0.4,0.2,16343.9,4719,139,Normal,21.50,295,163,39.0,0.9,242.8,49.99,0.8,241.1,49.99,0.9,244.3,49.99,16294.868,490.317,4380.165,6537.560
2017-3-18 17:8:52,24.0,744.8,698.7,0.4,0.2,16343.9,4719,162,Normal,21.50,334,187,39.0,0.9,244.5,50.01,0.8,242.0,50.01,0.9,245.8,50.01,16294.868,490.317,4380.165,6537.560
2017-3-18 17:13:53,25.0,723.9,727.6,0.9,0.4,16343.9,4719,667,Normal,21.50,651,344,39.0,1.4,245.2,50.00,1.1,242.1,50.00,1.3,246.7,50.00,16294.868,490.317,4380.165,6537.560
2017-3-18 17:18:54,24.0,723.9,750.1,0.8,0.4,16344.0,4719,550,Normal,21.60,595,313,39.0,1.2,244.7,49.99,1.0,242.0,49.99,1.2,246.3,49.99,16294.968,490.320,4380.192,6537.600
2017-3-18 17:23:54,24.0,730.1,728.3,0.6,0.3,16344.0,4719,400,Normal,21.60,476,255,39.0,1.0,241.8,49.99,1.0,241.0,49.99,1.0,243.8,49.99,16294.968,490.320,4380.192,6537.600
2017-3-18 17:28:54,24.0,699.9,720.3,0.4,0.2,16344.0,4719,133,Normal,21.60,299,165,38.0,0.9,243.0,50.01,0.8,240.6,50.01,0.9,244.5,50.01,16294.968,490.320,4380.192,6537.600
2017-3-18 17:33:55,24.0,655.7,644.1,0.2,0.1,16344.0,4719,27,Normal,21.60,179,104,36.0,0.9,241.8,50.00,0.8,240.7,50.00,0.8,243.7,50.00,16294.968,490.320,4380.192,6537.600
2017-3-18 17:38:55,24.0,605.7,603.7,0.1,0.1,16344.0,4719,0,Normal,21.60,93,61,35.0,0.9,242.0,50.01,0.7,240.8,50.01,0.8,243.9,50.01,16294.968,490.320,4380.192,6537.600
2017-3-18 17:43:56,24.0,572.6,576.4,0.1,0.0,16344.0,4719,0,Normal,21.60,83,55,34.0,0.8,242.7,49.98,0.7,241.2,49.98,0.8,244.5,49.98,16294.968,490.320,4380.192,6537.600
2017-3-18 17:48:56,24.0,606.9,604.9,0.1,0.1,16344.0,4719,0,Normal,21.60,107,68,34.0,0.8,242.8,49.99,0.7,240.7,49.99,0.8,244.2,49.99,16294.968,490.320,4380.192,6537.600
2017-3-18 17:53:57,24.0,686.4,672.4,0.2,0.1,16344.0,4719,22,Normal,21.60,202,116,36.0,0.9,242.0,50.00,0.8,241.0,50.00,0.8,243.8,50.00,16294.968,490.320,4380.192,6537.600
2017-3-18 17:58:57,24.0,647.7,645.9,0.2,0.1,16344.0,4720,26,Normal,21.60,177,103,35.0,0.8,242.9,49.99,0.8,241.4,49.99,0.8,244.9,49.99,16294.968,490.320,4380.192,6537.600
2017-3-18 18:3:57,24.0,628.4,626.7,0.2,0.1,16344.0,4720,24,Normal,21.60,159,94,34.0,0.8,242.3,50.00,0.8,240.3,50.00,0.9,244.4,50.00,16294.968,490.320,4380.192,6537.600
2017-3-18 18:8:58,24.0,629.8,628.0,0.2,0.1,16344.0,4720,24,Normal,21.60,160,95,34.0,0.8,240.7,50.00,0.8,240.2,50.00,0.8,243.6,50.00,16294.968,490.320,4380.192,6537.600
2017-3-18 18:14:8,24.0,607.4,605.6,0.1,0.1,16344.0,4720,0,Normal,21.60,116,73,33.0,0.8,241.9,49.98,0.7,240.7,49.98,0.8,244.3,49.98,16294.968,490.320,4380.192,6537.600
2017-3-18 18:19:8,24.0,605.8,603.8,0.1,0.1,16344.0,4720,0,Normal,21.60,95,62,33.0,0.9,242.1,49.99,0.7,240.8,49.99,0.8,243.8,49.99,16294.968,490.320,4380.192,6537.600
2017-3-18 18:24:8,24.0,597.9,599.6,0.1,0.0,16344.0,4720,0,Normal,21.60,71,50,33.0,0.8,242.3,49.99,0.7,240.9,49.99,0.8,244.2,49.99,16294.968,490.320,4380.192,6537.600
2017-3-18 18:29:8,24.0,573.8,565.5,0.0,0.0,16344.0,4720,0,Normal,21.60,49,38,23.0,0.2,242.0,50.01,0.2,241.3,50.01,0.2,243.8,50.01,16294.968,490.320,4380.192,6537.600
2017-3-18 18:34:8,23.0,506.1,496.0,0.0,0.0,16344.0,4720,0,Normal,21.60,41,34,23.0,0.2,241.3,50.00,0.2,240.8,50.00,0.1,243.4,50.00,16294.968,490.320,4380.192,6537.600
2017-3-18 18:39:9,23.0,447.8,436.8,0.0,0.0,16344.0,4720,0,Normal,21.60,35,30,22.0,0.2,241.4,50.00,0.2,240.8,50.00,0.1,243.5,50.00,16294.968,490.320,4380.192,6537.600
2017-3-18 18:44:10,23.0,362.0,349.7,0.0,0.0,16344.0,4720,0,Normal,21.60,27,23,22.0,0.2,241.7,50.00,0.2,240.6,50.00,0.1,243.9,50.00,16294.968,490.320,4380.192,6537.600
2017-3-18 18:49:10,23.0,260.7,248.8,0.0,0.0,16344.0,4720,0,Normal,21.60,18,16,21.0,0.2,241.6,50.00,0.2,240.5,50.00,0.1,243.7,50.00,16294.968,490.320,4380.192,6537.600
