Time,Temperature,PV1 Voltage[V],PV2 Voltage[V],PV1 Current[A],PV2 Current[A],Total energy[KW.Hr],Total operation hours[Hr],Total AC Power[W],Mode,Daily Energy[KW.Hr],PV1 Input Power[W],PV2 Input Power[W],Heatsink Temperature,Current to grid (R Phase)[A],Grid voltage(R Phase)[V],Grid frequency(R Phase)[Hz],Current to grid (S Phase)[A],Grid voltage(S Phase)[V],Grid frequency(S Phase)[Hz],Current to grid (T Phase)[A],Grid voltage(T Phase)[V],Grid frequency(T Phase)[Hz],Reduced amount of CO2[KG],Reduced amount of SO2[KG],Reduced amount of Oil[KG],Reduced amount of Coal[KG]
2017-3-20 6:21:46,24.0,199.9,189.2,0.0,0.0,16397.2,4732,0,Normal,26.60,11,13,22.0,0.1,242.7,49.99,0.1,240.6,49.99,0.1,244.5,49.99,16348.008,491.916,4394.450,6558.880
2017-3-20 6:22:5,10.0,116.7,115.7,0.0,0.0,16370.6,4732,0,Fault,0.00,0,0,-1.0,0.0,239.1,49.99,0.0,238.5,49.99,0.0,241.3,49.99,16321.488,491.118,4387.321,6548.240
2017-3-20 6:27:6,13.0,737.3,735.3,0.0,0.0,16370.6,4732,0,Fault,0.00,0,0,5.0,0.0,239.2,49.99,0.0,238.4,49.99,0.0,241.3,49.99,16321.488,491.118,4387.321,6548.240
2017-3-20 6:32:6,15.0,602.0,599.9,0.1,0.0,16370.6,4732,0,Normal,0.00,75,48,22.0,0.8,241.1,50.00,0.7,239.7,50.00,0.8,243.3,50.00,16321.488,491.118,4387.321,6548.240
2017-3-20 6:37:6,16.0,580.8,600.5,0.1,0.0,16370.6,4732,0,Normal,0.00,82,52,23.0,0.8,240.5,49.97,0.7,239.7,49.97,0.8,242.7,49.97,16321.488,491.118,4387.321,6548.240
2017-3-20 6:42:6,16.0,602.5,600.7,0.1,0.1,16370.6,4732,0,Normal,0.00,102,61,24.0,0.8,240.3,49.99,0.7,239.2,49.99,0.8,242.3,49.99,16321.488,491.118,4387.321,6548.240
2017-3-20 6:47:7,17.0,606.3,573.6,0.2,0.1,16370.6,4732,23,Normal,0.00,140,78,25.0,0.8,239.6,49.98,0.7,238.4,49.98,0.8,242.0,49.98,16321.488,491.118,4387.321,6548.240
2017-3-20 6:52:7,17.0,670.1,666.1,0.4,0.2,16370.6,4732,155,Normal,0.00,268,145,28.0,0.8,241.5,50.00,0.7,238.8,50.00,0.9,243.5,50.00,16321.488,491.118,4387.321,6548.240
2017-3-20 6:57:7,18.0,722.3,731.4,0.4,0.2,16370.6,4733,120,Normal,0.00,299,160,30.0,0.9,241.1,49.99,0.8,238.9,49.99,0.9,242.5,49.99,16321.488,491.118,4387.321,6548.240
2017-3-20 7:2:8,18.0,735.9,734.0,0.3,0.1,16370.6,4733,32,Normal,0.00,235,128,30.0,0.9,242.5,49.98,0.8,241.0,49.98,0.8,243.8,49.98,16321.488,491.118,4387.321,6548.240
2017-3-20 7:7:8,18.0,695.0,693.2,0.3,0.1,16370.6,4733,49,Normal,0.00,217,120,29.0,0.8,242.3,49.98,0.7,239.0,49.98,0.9,243.6,49.98,16321.488,491.118,4387.321,6548.240
2017-3-20 7:12:8,19.0,721.2,719.3,0.3,0.1,16370.6,4733,19,Normal,0.00,217,119,30.0,0.8,240.5,49.96,0.8,238.9,49.96,0.8,242.5,49.96,16321.488,491.118,4387.321,6548.240
2017-3-20 7:17:8,19.0,716.3,714.4,0.3,0.1,16370.6,4733,92,Normal,0.00,261,141,31.0,0.8,241.9,49.98,0.7,238.9,49.98,0.9,243.2,49.98,16321.488,491.118,4387.321,6548.240
2017-3-20 7:22:8,19.0,746.9,731.3,0.3,0.2,16370.6,4733,115,Normal,0.00,298,162,31.0,0.9,240.6,49.99,0.8,238.9,49.99,0.8,242.3,49.99,16321.488,491.118,4387.321,6548.240
2017-3-20 7:27:8,19.0,713.6,741.6,0.4,0.2,16370.6,4733,192,Normal,0.00,349,185,32.0,0.9,241.7,50.00,0.7,238.7,50.00,0.9,243.5,50.00,16321.488,491.118,4387.321,6548.240
2017-3-20 7:32:9,20.0,735.2,740.0,0.5,0.2,16370.6,4733,228,Normal,0.00,369,196,32.0,0.9,239.4,49.99,0.9,238.5,49.99,0.8,240.6,49.99,16321.488,491.118,4387.321,6548.240
2017-3-20 7:37:9,20.0,739.3,754.5,0.6,0.3,16370.6,4733,339,Normal,0.00,453,237,32.0,1.0,245.9,49.98,0.8,242.4,49.98,1.1,247.2,49.98,16321.488,491.118,4387.321,6548.240
2017-3-20 7:42:9,20.0,733.0,757.8,0.7,0.3,16370.7,4733,471,Normal,0.10,542,283,33.0,1.1,245.0,49.97,1.0,243.0,49.97,1.1,246.8,49.97,16321.588,491.121,4387.348,6548.280
2017-3-20 7:47:10,20.0,780.5,780.6,1.2,0.6,16370.7,4733,1136,Normal,0.10,996,511,32.0,1.8,239.8,49.97,1.8,239.1,49.97,1.8,242.6,49.97,16321.588,491.121,4387.348,6548.280
2017-3-20 7:52:10,20.0,781.2,778.1,1.6,0.8,16370.9,4733,1554,Normal,0.30,1261,646,33.0,2.4,242.2,49.98,2.2,239.8,49.98,2.2,244.5,49.98,16321.787,491.127,4387.401,6548.360
2017-3-20 7:57:11,20.0,761.1,759.1,1.3,0.6,16371.0,4734,1207,Normal,0.40,1020,525,33.0,1.9,244.1,49.99,1.7,241.0,49.99,1.8,245.5,49.99,16321.887,491.130,4387.428,6548.400
2017-3-20 8:2:11,21.0,780.9,743.7,1.5,0.8,16371.1,4734,1460,Normal,0.50,1206,611,35.0,2.2,242.6,49.98,2.1,240.1,49.98,2.2,243.8,49.98,16321.987,491.133,4387.455,6548.440
2017-3-20 8:7:11,21.0,784.2,793.8,2.6,1.3,16371.3,4734,2742,Normal,0.70,2043,1043,34.0,4.0,243.1,50.00,3.7,240.2,50.00,3.8,244.5,50.00,16322.186,491.139,4387.508,6548.520
2017-3-20 8:12:11,21.0,774.2,790.6,2.5,1.2,16371.5,4734,2608,Normal,0.90,1952,1003,35.0,3.6,241.9,50.00,3.7,240.9,50.00,3.7,243.8,50.00,16322.386,491.145,4387.562,6548.600
2017-3-20 8:17:12,21.0,789.5,780.6,2.1,1.1,16371.7,4734,2237,Normal,1.10,1705,872,35.0,3.3,244.1,50.00,3.0,240.9,50.00,3.1,245.6,50.00,16322.585,491.151,4387.616,6548.680
2017-3-20 8:22:12,21.0,782.9,780.9,2.1,1.1,16371.9,4734,2242,Normal,1.30,1698,869,35.0,3.2,243.7,49.99,3.1,241.4,49.99,3.1,244.4,49.99,16322.784,491.157,4387.669,6548.760
2017-3-20 8:27:13,21.0,780.4,778.4,1.9,1.0,16372.0,4734,1961,Normal,1.40,1516,779,36.0,3.0,243.9,50.00,2.6,239.9,50.00,2.8,245.1,50.00,16322.884,491.160,4387.696,6548.800
2017-3-20 8:32:13,22.0,777.7,767.1,1.7,0.9,16372.2,4734,1695,Normal,1.60,1346,693,37.0,2.6,242.7,49.99,2.3,238.8,49.99,2.4,243.8,49.99,16323.083,491.166,4387.750,6548.880
2017-3-20 8:37:14,22.0,765.8,774.6,1.4,0.7,16372.3,4734,1325,Normal,1.70,1114,569,37.0,2.1,242.8,49.99,1.9,239.3,49.99,2.0,243.4,49.99,16323.183,491.169,4387.776,6548.920
2017-3-20 8:42:20,22.0,775.1,779.1,1.8,0.9,16372.4,4734,1768,Normal,1.80,1401,714,37.0,2.8,243.4,49.97,2.4,239.3,49.97,2.5,244.6,49.97,16323.283,491.172,4387.803,6548.960
2017-3-20 8:47:20,22.0,770.7,762.4,1.7,0.8,16372.6,4734,1671,Normal,2.00,1332,681,37.0,2.5,239.9,50.00,2.4,238.1,50.00,2.4,241.9,50.00,16323.482,491.178,4387.857,6549.040
2017-3-20 8:52:20,22.0,758.6,756.7,1.3,0.7,16372.7,4734,1274,Normal,2.10,1060,544,37.0,1.9,241.7,50.00,1.9,240.4,50.00,1.9,243.3,50.00,16323.582,491.181,4387.884,6549.080
2017-3-20 8:57:21,22.0,756.1,746.4,1.3,0.7,16372.8,4735,1214,Normal,2.20,1026,526,37.0,1.8,240.6,50.00,1.9,239.6,50.00,1.9,242.5,50.00,16323.682,491.184,4387.910,6549.120
2017-3-20 9:2:28,22.0,768.5,756.0,1.5,0.7,16372.9,4735,1426,Normal,2.30,1173,601,38.0,2.1,240.1,49.99,2.1,238.3,49.99,2.1,241.7,49.99,16323.781,491.187,4387.937,6549.160
2017-3-20 9:7:29,23.0,762.2,757.6,1.7,0.9,16373.1,4735,1695,Normal,2.50,1339,684,38.0,2.6,241.0,49.99,2.3,238.7,49.99,2.5,242.3,49.99,16323.981,491.193,4387.991,6549.240
2017-3-20 9:12:39,23.0,761.4,774.8,1.8,0.9,16373.2,4735,1751,Normal,2.60,1385,705,38.0,2.5,245.1,50.00,2.5,242.9,50.00,2.5,246.0,50.00,16324.080,491.196,4388.018,6549.280
2017-3-20 9:17:39,23.0,752.6,760.3,1.9,0.9,16373.4,4735,1843,Normal,2.80,1431,734,38.0,2.6,243.6,49.98,2.6,242.0,49.98,2.6,245.4,49.98,16324.280,491.202,4388.071,6549.360
2017-3-20 9:22:39,23.0,770.4,764.6,2.0,1.0,16373.5,4735,2125,Normal,2.90,1617,825,38.0,2.9,244.6,50.00,3.0,243.2,50.00,3.0,246.3,50.00,16324.379,491.205,4388.098,6549.400
2017-3-20 9:27:39,23.0,774.4,772.4,2.3,1.2,16373.7,4735,2441,Normal,3.10,1829,934,38.0,3.5,245.6,49.98,3.3,243.1,49.98,3.3,246.3,49.98,16324.579,491.211,4388.152,6549.480
2017-3-20 9:32:39,23.0,768.9,768.5,2.7,1.4,16373.9,4735,2955,Normal,3.30,2150,1100,39.0,4.1,245.9,50.00,4.1,244.0,50.00,4.0,246.9,50.00,16324.778,491.217,4388.205,6549.560
2017-3-20 9:37:39,23.0,750.3,778.8,3.5,1.7,16374.2,4735,3820,Normal,3.60,2702,1388,39.0,5.1,245.4,50.00,5.2,244.3,50.00,5.2,246.7,50.00,16325.077,491.226,4388.286,6549.680
2017-3-20 9:42:39,23.0,763.7,764.9,4.2,2.1,16374.6,4735,4711,Normal,4.00,3281,1676,40.0,6.5,247.3,49.99,6.3,244.2,49.99,6.3,247.5,49.99,16325.476,491.238,4388.393,6549.840
2017-3-20 9:47:39,23.0,769.4,767.4,4.2,2.1,16375.0,4735,4756,Normal,4.40,3299,1686,41.0,6.7,248.5,49.98,6.3,244.1,49.98,6.3,249.0,49.98,16325.875,491.250,4388.500,6550.000
2017-3-20 9:52:39,23.0,767.1,753.9,3.3,1.7,16375.3,4735,3587,Normal,4.70,2564,1305,41.0,5.1,246.9,49.99,4.8,243.4,49.99,4.8,247.1,49.99,16326.174,491.259,4388.580,6550.120
2017-3-20 9:57:39,23.0,769.1,759.5,3.1,1.6,16375.6,4736,3328,Normal,5.00,2402,1222,42.0,4.5,244.1,50.01,4.6,243.5,50.01,4.6,245.8,50.01,16326.473,491.268,4388.661,6550.240
2017-3-20 10:2:39,24.0,760.0,757.3,2.6,1.3,16375.9,4736,2733,Normal,5.30,1998,1018,41.0,3.9,244.6,49.98,3.7,241.4,49.98,3.7,244.7,49.98,16326.772,491.277,4388.741,6550.360
2017-3-20 10:7:39,24.0,756.8,753.3,2.2,1.1,16376.1,4736,2304,Normal,5.50,1722,880,41.0,3.4,243.6,49.99,3.1,240.4,49.99,3.2,244.6,49.99,16326.972,491.283,4388.795,6550.440
2017-3-20 10:12:39,24.0,752.0,744.5,1.7,0.9,16376.2,4736,1708,Normal,5.60,1336,684,41.0,2.6,242.9,49.96,2.3,239.1,49.96,2.5,244.2,49.96,16327.071,491.286,4388.822,6550.480
2017-3-20 10:17:39,24.0,753.6,741.4,1.6,0.8,16376.4,4736,1574,Normal,5.80,1253,641,41.0,2.3,241.3,49.99,2.3,239.2,49.99,2.3,242.8,49.99,16327.271,491.292,4388.875,6550.560
2017-3-20 10:22:40,24.0,771.4,769.4,2.0,1.0,16376.5,4736,2066,Normal,5.90,1575,805,41.0,3.1,243.9,49.97,2.8,239.9,49.97,2.9,244.3,49.97,16327.370,491.295,4388.902,6550.600
2017-3-20 10:27:40,24.0,763.5,761.6,2.0,1.0,16376.7,4736,2025,Normal,6.10,1538,786,41.0,2.9,247.8,50.00,2.7,244.1,50.00,2.8,248.7,50.00,16327.570,491.301,4388.956,6550.680
2017-3-20 10:32:40,24.0,771.1,782.0,2.7,1.3,16376.9,4736,2940,Normal,6.30,2158,1089,41.0,4.3,248.0,50.00,3.9,243.9,50.00,3.9,248.0,50.00,16327.769,491.307,4389.009,6550.760
2017-3-20 10:37:44,24.0,776.2,751.7,3.3,1.7,16377.2,4736,3685,Normal,6.60,2624,1330,42.0,5.2,248.4,49.99,4.9,244.3,49.99,4.9,249.5,49.99,16328.068,491.316,4389.090,6550.880
2017-3-20 10:42:44,24.0,768.4,760.2,3.6,1.8,16377.5,4736,3926,Normal,6.90,2779,1410,42.0,5.4,247.4,49.99,5.3,244.4,49.99,5.3,248.2,49.99,16328.368,491.325,4389.170,6551.000
2017-3-20 10:47:44,24.0,778.7,776.7,4.7,2.4,16377.9,4736,5326,Normal,7.30,3712,1885,43.0,7.1,245.7,49.99,7.3,244.3,49.99,7.2,247.0,49.99,16328.766,491.337,4389.277,6551.160
2017-3-20 10:52:59,24.0,782.1,766.5,5.1,2.6,16378.4,4736,5838,Normal,7.80,4064,2064,44.0,8.0,245.8,49.99,7.9,243.6,49.99,7.9,247.2,49.99,16329.265,491.352,4389.411,6551.360
2017-3-20 10:58:0,24.0,772.1,751.3,4.6,2.4,16378.8,4737,5163,Normal,8.20,3617,1828,45.0,7.0,244.7,49.97,7.1,243.4,49.97,7.0,246.3,49.97,16329.664,491.364,4389.518,6551.520
2017-3-20 11:3:1,24.0,762.8,759.8,3.9,2.0,16379.2,4737,4301,Normal,8.60,3015,1530,45.0,5.9,247.4,49.99,5.8,244.7,49.99,5.8,249.1,49.99,16330.062,491.376,4389.626,6551.680
2017-3-20 11:8:1,25.0,762.4,760.4,4.7,2.3,16379.6,4737,5199,Normal,9.00,3599,1823,45.0,7.1,248.3,50.01,7.0,244.9,50.01,6.9,248.4,50.01,16330.461,491.388,4389.733,6551.840
2017-3-20 11:13:1,25.0,761.2,763.0,4.5,2.3,16380.0,4737,4992,Normal,9.40,3473,1758,46.0,6.8,247.5,50.03,6.7,245.2,50.03,6.7,248.8,50.03,16330.860,491.400,4389.840,6552.000
2017-3-20 11:18:1,25.0,762.5,753.0,4.5,2.3,16380.5,4737,4960,Normal,9.90,3458,1755,46.0,6.8,242.7,49.98,6.8,241.3,49.98,6.8,244.1,49.98,16331.359,491.415,4389.974,6552.200
2017-3-20 11:23:1,25.0,758.7,752.1,4.9,2.5,16380.9,4737,5353,Normal,10.30,3717,1883,48.0,7.5,242.9,50.00,7.3,240.0,50.00,7.3,244.2,50.00,16331.757,491.427,4390.081,6552.360
2017-3-20 11:26:41,25.0,750.6,741.5,3.4,1.7,16381.2,4737,3687,Normal,10.60,2622,1332,47.0,5.1,241.9,50.00,5.1,240.3,50.00,5.1,243.3,50.00,16332.056,491.436,4390.162,6552.480
2017-3-20 11:31:41,25.0,763.0,754.8,4.4,2.2,16381.6,4737,4910,Normal,11.00,3416,1734,47.0,6.8,244.3,49.99,6.7,241.7,49.99,6.6,244.4,49.99,16332.455,491.448,4390.269,6552.640
2017-3-20 11:36:42,25.0,753.0,745.2,3.8,1.9,16382.1,4737,4119,Normal,11.50,2905,1475,48.0,5.8,243.4,49.98,5.7,240.4,49.98,5.6,243.7,49.98,16332.954,491.463,4390.403,6552.840
2017-3-20 11:41:42,25.0,753.4,748.1,3.8,1.9,16382.4,4737,4131,Normal,11.80,2905,1474,48.0,5.6,244.0,49.97,5.7,241.8,49.97,5.6,244.3,49.97,16333.253,491.472,4390.483,6552.960
2017-3-20 11:46:42,25.0,750.6,733.3,3.3,1.7,16382.7,4737,3551,Normal,12.10,2542,1275,47.0,4.9,242.7,49.99,5.0,241.2,49.99,4.9,243.7,49.99,16333.552,491.481,4390.564,6553.080
2017-3-20 11:51:59,25.0,757.7,761.3,3.9,1.9,16383.1,4737,4264,Normal,12.50,3004,1511,47.0,5.9,243.3,50.00,5.9,240.6,50.00,5.8,243.7,50.00,16333.951,491.493,4390.671,6553.240
2017-3-20 11:57:0,25.0,761.2,754.8,4.2,2.1,16383.6,4738,4566,Normal,13.00,3217,1632,46.0,6.4,243.2,49.99,6.2,240.6,49.99,6.3,244.6,49.99,16334.449,491.508,4390.805,6553.440
2017-3-20 12:2:1,26.0,757.8,750.0,3.8,1.9,16384.0,4738,4208,Normal,13.40,2952,1497,46.0,5.9,243.0,50.00,5.8,240.5,50.00,5.7,243.5,50.00,16334.848,491.520,4390.912,6553.600
2017-3-20 12:7:1,25.0,757.3,748.3,2.1,1.1,16384.2,4738,2137,Normal,13.60,1616,828,45.0,3.2,242.8,49.98,2.9,239.1,49.98,3.0,243.8,49.98,16335.047,491.526,4390.966,6553.680
2017-3-20 12:12:1,25.0,767.1,789.8,3.3,1.6,16384.4,4738,3570,Normal,13.80,2585,1288,45.0,5.0,242.2,50.00,5.0,240.6,50.00,4.9,243.3,50.00,16335.247,491.532,4391.019,6553.760
2017-3-20 12:17:1,25.0,779.8,788.3,4.6,2.2,16384.7,4738,5120,Normal,14.10,3594,1808,46.0,7.3,244.9,49.99,6.8,241.0,49.99,6.9,245.6,49.99,16335.546,491.541,4391.100,6553.880
2017-3-20 12:22:1,25.0,776.8,761.4,4.9,2.5,16385.1,4738,5493,Normal,14.50,3823,1938,47.0,7.5,243.3,50.00,7.6,241.5,50.00,7.5,243.6,50.00,16335.945,491.553,4391.207,6554.040
2017-3-20 12:27:2,25.0,757.9,755.8,5.8,2.9,16385.7,4738,6538,Normal,15.10,4449,2251,48.0,9.0,247.3,49.99,8.8,243.4,49.99,8.7,247.5,49.99,16336.543,491.571,4391.368,6554.280
2017-3-20 12:32:2,26.0,754.3,749.2,4.3,2.2,16386.2,4738,4757,Normal,15.60,3309,1677,48.0,6.8,244.3,50.00,6.3,240.6,50.00,6.5,246.0,50.00,16337.041,491.586,4391.502,6554.480
2017-3-20 12:37:2,26.0,749.4,760.4,3.1,1.5,16386.5,4738,3266,Normal,15.90,2368,1197,48.0,4.7,241.8,50.00,4.4,239.0,50.00,4.5,243.1,50.00,16337.341,491.595,4391.582,6554.600
2017-3-20 12:42:2,26.0,756.7,749.8,4.0,2.0,16386.8,4738,4349,Normal,16.20,3049,1546,47.0,6.0,241.5,49.99,6.0,240.1,49.99,6.0,243.2,49.99,16337.640,491.604,4391.662,6554.720
2017-3-20 12:47:2,26.0,758.3,762.6,3.6,1.8,16387.1,4738,3902,Normal,16.50,2787,1399,48.0,5.4,242.0,50.00,5.4,240.0,50.00,5.4,243.7,50.00,16337.939,491.613,4391.743,6554.840
2017-3-20 12:52:3,26.0,756.9,759.6,4.1,2.0,16387.5,4738,4496,Normal,16.90,3175,1594,48.0,6.2,242.1,50.01,6.2,240.6,50.01,6.2,243.6,50.01,16338.338,491.625,4391.850,6555.000
2017-3-20 12:53:33,26.0,759.5,764.2,4.7,2.3,16387.6,4738,5132,Normal,17.00,3580,1802,48.0,7.1,243.0,50.00,7.0,241.6,50.00,7.0,244.5,50.00,16338.437,491.628,4391.877,6555.040
2017-3-20 12:58:33,26.0,757.8,755.8,5.4,2.7,16388.1,4739,5981,Normal,17.50,4110,2079,49.0,8.2,243.7,50.01,8.1,241.8,50.01,8.2,245.3,50.01,16338.936,491.643,4392.011,6555.240
2017-3-20 13:3:33,26.0,743.1,752.4,4.3,2.1,16388.5,4739,4625,Normal,17.90,3226,1629,49.0,6.5,244.4,49.99,6.2,241.2,49.99,6.3,245.8,49.99,16339.335,491.655,4392.118,6555.400
2017-3-20 13:8:33,26.0,747.3,766.1,4.5,2.2,16388.9,4739,4872,Normal,18.30,3399,1713,49.0,6.8,248.4,50.00,6.5,244.8,50.00,6.5,248.9,50.00,16339.733,491.667,4392.225,6555.560
2017-3-20 13:13:34,26.0,755.6,756.8,6.3,3.1,16389.4,4739,7000,Normal,18.80,4769,2407,50.0,9.5,249.1,50.00,9.3,245.9,50.00,9.3,250.1,50.00,16340.232,491.682,4392.359,6555.760
2017-3-20 13:18:35,26.0,755.7,758.5,5.6,2.8,16389.9,4739,6192,Normal,19.30,4303,2173,51.0,8.4,244.8,50.00,8.4,243.2,50.00,8.4,246.5,50.00,16340.730,491.697,4392.493,6555.960
2017-3-20 13:23:44,26.0,747.5,756.0,5.5,2.7,16390.5,4739,5957,Normal,19.90,4128,2080,52.0,8.1,244.6,49.99,8.1,243.7,49.99,8.1,246.5,49.99,16341.329,491.715,4392.654,6556.200
2017-3-20 13:28:44,26.0,749.7,747.7,4.1,2.1,16390.9,4739,4509,Normal,20.30,3148,1595,51.0,6.2,245.3,50.00,6.1,243.9,50.00,6.1,246.9,50.00,16341.727,491.727,4392.761,6556.360
2017-3-20 13:33:44,26.0,747.9,757.7,3.7,1.8,16391.3,4739,4030,Normal,20.70,2836,1434,50.0,5.7,248.4,49.99,5.3,244.1,49.99,5.4,249.8,49.99,16342.126,491.739,4392.868,6556.520
2017-3-20 13:38:44,26.0,748.7,751.0,3.8,1.9,16391.6,4739,4086,Normal,21.00,2879,1460,50.0,5.7,246.7,49.98,5.5,243.4,49.98,5.5,247.5,49.98,16342.425,491.748,4392.949,6556.640
2017-3-20 13:43:44,26.0,748.6,749.3,2.9,1.4,16391.9,4739,3029,Normal,21.30,2191,1114,49.0,4.4,245.4,50.00,4.0,242.0,50.00,4.1,247.2,50.00,16342.724,491.757,4393.029,6556.760
2017-3-20 13:48:51,26.0,750.1,757.4,2.7,1.4,16392.1,4739,2881,Normal,21.50,2097,1066,48.0,4.1,246.6,50.00,3.9,243.3,50.00,3.9,247.9,50.00,16342.924,491.763,4393.083,6556.840
2017-3-20 13:54:4,26.0,736.8,734.9,1.5,0.7,16392.3,4739,1428,Normal,21.70,1139,585,47.0,2.2,245.1,49.98,2.0,242.3,49.98,2.1,247.0,49.98,16343.123,491.769,4393.136,6556.920
2017-3-20 13:59:5,26.0,729.0,739.8,1.3,0.6,16392.4,4740,1133,Normal,21.80,961,495,46.0,1.8,243.7,50.01,1.8,241.9,50.01,1.8,245.4,50.01,16343.223,491.772,4393.163,6556.960
2017-3-20 14:4:13,26.0,740.5,744.5,1.3,0.7,16392.5,4740,1210,Normal,21.90,1012,521,46.0,1.8,243.3,50.01,1.9,242.4,50.01,1.9,245.0,50.01,16343.323,491.775,4393.190,6557.000
2017-3-20 14:9:31,26.0,773.5,771.5,2.2,1.1,16392.6,4740,2276,Normal,22.00,1715,875,46.0,3.2,245.5,50.00,3.2,243.8,50.00,3.1,246.7,50.00,16343.422,491.778,4393.217,6557.040
2017-3-20 14:14:49,26.0,773.1,780.5,4.9,2.4,16393.0,4740,5504,Normal,22.40,3841,1936,46.0,7.5,246.9,49.99,7.5,244.0,49.99,7.3,247.0,49.99,16343.821,491.790,4393.324,6557.200
2017-3-20 14:19:49,26.0,762.1,744.7,3.6,1.8,16393.5,4740,3892,Normal,22.90,2754,1384,47.0,5.4,247.7,49.99,5.2,244.3,49.99,5.2,248.8,49.99,16344.320,491.805,4393.458,6557.400
2017-3-20 14:24:49,26.0,720.3,731.4,1.1,0.5,16393.6,4740,938,Normal,23.00,828,425,46.0,1.6,244.2,50.00,1.5,242.6,50.00,1.6,246.0,50.00,16344.419,491.808,4393.485,6557.440
2017-3-20 14:29:53,26.0,716.4,714.5,1.0,0.5,16393.7,4740,902,Normal,23.10,787,405,45.0,1.6,242.8,49.98,1.5,241.4,49.98,1.5,244.2,49.98,16344.519,491.811,4393.512,6557.480
2017-3-20 14:34:54,26.0,714.5,712.7,0.7,0.3,16393.8,4740,482,Normal,23.20,516,272,44.0,1.1,242.2,49.99,1.0,239.0,49.99,1.1,243.1,49.99,16344.619,491.814,4393.538,6557.520
2017-3-20 14:39:54,26.0,711.0,712.1,0.7,0.3,16393.8,4740,496,Normal,23.20,525,277,43.0,1.2,240.3,49.99,1.1,238.6,49.99,1.1,241.3,49.99,16344.619,491.814,4393.538,6557.520
2017-3-20 14:44:55,26.0,734.5,735.5,0.8,0.4,16393.9,4740,594,Normal,23.30,606,317,42.0,1.2,245.0,49.97,1.1,242.2,49.97,1.2,246.5,49.97,16344.718,491.817,4393.565,6557.560
2017-3-20 14:49:55,25.0,744.9,740.5,1.2,0.6,16393.9,4740,1087,Normal,23.30,927,477,43.0,1.8,247.3,49.99,1.6,243.5,49.99,1.7,248.2,49.99,16344.718,491.817,4393.565,6557.560
2017-3-20 14:54:56,25.0,749.3,748.1,1.4,0.7,16394.0,4740,1273,Normal,23.40,1052,540,42.0,1.9,245.5,50.01,1.9,243.1,50.01,1.9,246.7,50.01,16344.818,491.820,4393.592,6557.600
2017-3-20 15:0:2,25.0,735.7,742.6,1.1,0.6,16394.1,4741,979,Normal,23.50,867,448,42.0,1.6,239.9,50.01,1.6,238.5,50.01,1.6,241.1,50.01,16344.918,491.823,4393.619,6557.640
2017-3-20 15:5:3,25.0,734.0,747.4,1.0,0.5,16394.2,4741,841,Normal,23.60,780,403,41.0,1.5,241.9,49.99,1.4,239.2,49.99,1.5,243.5,49.99,16345.017,491.826,4393.646,6557.680
2017-3-20 15:10:3,25.0,734.9,745.1,1.3,0.6,16394.3,4741,1194,Normal,23.70,1004,518,41.0,2.0,242.0,49.99,1.7,239.4,49.99,1.9,243.6,49.99,16345.117,491.829,4393.672,6557.720
2017-3-20 15:15:4,25.0,744.8,742.8,1.2,0.6,16394.3,4741,1118,Normal,23.70,953,491,41.0,1.8,240.2,49.99,1.8,238.7,49.99,1.8,242.0,49.99,16345.117,491.829,4393.672,6557.720
2017-3-20 15:20:4,25.0,732.0,736.3,1.0,0.5,16394.4,4741,883,Normal,23.80,796,413,41.0,1.6,241.9,49.99,1.4,239.1,49.99,1.5,243.1,49.99,16345.217,491.832,4393.699,6557.760
2017-3-20 15:25:4,25.0,736.1,737.1,0.7,0.4,16394.5,4741,546,Normal,23.90,578,302,40.0,1.2,242.2,49.99,1.0,238.4,49.99,1.2,243.6,49.99,16345.317,491.835,4393.726,6557.800
2017-3-20 15:30:5,25.0,742.8,700.4,1.0,0.5,16394.6,4741,821,Normal,24.00,764,391,41.0,1.5,241.7,49.98,1.4,239.0,49.98,1.4,243.1,49.98,16345.416,491.838,4393.753,6557.840
2017-3-20 15:35:5,25.0,724.9,739.7,1.0,0.5,16394.6,4741,831,Normal,24.00,764,397,40.0,1.5,243.3,49.98,1.3,239.2,49.98,1.5,244.6,49.98,16345.416,491.838,4393.753,6557.840
2017-3-20 15:40:5,25.0,729.1,736.7,1.4,0.7,16394.7,4741,1280,Normal,24.10,1052,543,40.0,2.0,241.8,49.98,1.8,239.1,49.98,2.0,243.5,49.98,16345.516,491.841,4393.780,6557.880
2017-3-20 15:45:5,25.0,743.7,745.5,1.2,0.6,16394.8,4741,1121,Normal,24.20,956,492,40.0,1.9,242.7,50.00,1.7,239.2,50.00,1.8,244.0,50.00,16345.616,491.844,4393.806,6557.920
2017-3-20 15:50:5,25.0,728.9,726.8,1.1,0.5,16394.9,4741,952,Normal,24.30,833,430,40.0,1.6,240.5,50.00,1.5,238.3,50.00,1.6,241.3,50.00,16345.715,491.847,4393.833,6557.960
2017-3-20 15:55:5,25.0,732.9,718.1,0.9,0.4,16395.0,4741,699,Normal,24.40,672,351,40.0,1.3,242.6,50.01,1.2,239.4,50.01,1.3,244.0,50.01,16345.815,491.850,4393.860,6558.000
2017-3-20 16:0:5,25.0,728.4,738.3,0.9,0.4,16395.0,4742,734,Normal,24.40,700,364,40.0,1.4,243.8,50.02,1.2,240.6,50.02,1.3,245.0,50.02,16345.815,491.850,4393.860,6558.000
2017-3-20 16:5:5,25.0,726.1,727.0,0.8,0.4,16395.1,4742,675,Normal,24.50,650,340,39.0,1.4,243.0,50.00,1.2,239.3,50.00,1.3,243.7,50.00,16345.915,491.853,4393.887,6558.040
2017-3-20 16:10:5,24.0,729.9,721.3,0.8,0.4,16395.1,4742,599,Normal,24.50,602,315,39.0,1.2,242.9,49.98,1.1,239.6,49.98,1.3,244.2,49.98,16345.915,491.853,4393.887,6558.040
2017-3-20 16:15:6,24.0,714.6,704.5,0.7,0.3,16395.2,4742,506,Normal,24.60,530,278,39.0,1.2,240.4,49.99,1.0,237.8,49.99,1.2,242.4,49.99,16346.014,491.856,4393.914,6558.080
2017-3-20 16:20:7,24.0,709.5,714.1,0.6,0.3,16395.2,4742,407,Normal,24.60,467,248,39.0,1.0,241.9,49.98,1.0,240.0,49.98,1.0,243.4,49.98,16346.014,491.856,4393.914,6558.080
2017-3-20 16:25:7,24.0,724.6,711.7,0.6,0.3,16395.2,4742,407,Normal,24.60,473,251,39.0,1.1,243.1,50.01,0.9,240.0,50.01,1.1,244.4,50.01,16346.014,491.856,4393.914,6558.080
2017-3-20 16:30:7,24.0,744.8,728.1,0.7,0.4,16395.3,4742,537,Normal,24.70,572,302,39.0,1.2,241.1,50.03,1.1,239.2,50.03,1.2,242.3,50.03,16346.114,491.859,4393.940,6558.120
2017-3-20 16:35:7,24.0,731.7,714.3,0.8,0.4,16395.3,4742,591,Normal,24.70,599,313,39.0,1.3,241.5,49.97,1.2,239.3,49.97,1.2,243.1,49.97,16346.114,491.859,4393.940,6558.120
2017-3-20 16:40:7,24.0,723.5,721.6,0.6,0.3,16395.4,4742,455,Normal,24.80,501,265,38.0,1.1,242.7,50.00,1.0,240.8,50.00,1.1,244.8,50.00,16346.214,491.862,4393.967,6558.160
2017-3-20 16:45:7,24.0,715.9,687.1,0.5,0.3,16395.4,4742,309,Normal,24.80,402,213,38.0,0.9,245.0,50.00,0.8,241.6,50.00,1.0,246.4,50.00,16346.214,491.862,4393.967,6558.160
2017-3-20 16:50:7,24.0,707.3,705.5,0.4,0.2,16395.4,4742,212,Normal,24.80,332,179,38.0,0.9,243.3,50.00,0.8,240.9,50.00,0.9,245.3,50.00,16346.214,491.862,4393.967,6558.160
2017-3-20 16:55:7,24.0,698.4,696.6,0.3,0.2,16395.5,4742,138,Normal,24.90,276,151,38.0,0.8,241.9,49.99,0.8,239.4,49.99,0.9,243.8,49.99,16346.314,491.865,4393.994,6558.200
2017-3-20 17:0:7,24.0,694.3,692.5,0.2,0.1,16395.5,4743,37,Normal,24.90,202,113,36.0,0.9,241.7,49.97,0.8,240.2,49.97,0.8,243.5,49.97,16346.314,491.865,4393.994,6558.200
2017-3-20 17:5:8,24.0,691.8,689.9,0.2,0.1,16395.5,4743,22,Normal,24.90,196,110,36.0,0.8,242.1,49.99,0.8,239.8,49.99,0.9,244.2,49.99,16346.314,491.865,4393.994,6558.200
2017-3-20 17:10:8,24.0,628.5,626.7,0.2,0.1,16395.5,4743,22,Normal,24.90,153,89,35.0,0.8,243.4,50.00,0.7,240.7,50.00,0.9,245.0,50.00,16346.314,491.865,4393.994,6558.200
2017-3-20 17:15:9,24.0,612.1,610.4,0.2,0.1,16395.5,4743,22,Normal,24.90,140,82,34.0,0.8,242.5,49.97,0.8,240.8,49.97,0.8,244.2,49.97,16346.314,491.865,4393.994,6558.200
2017-3-20 17:20:9,24.0,632.0,629.1,0.2,0.1,16395.5,4743,49,Normal,24.90,178,101,35.0,0.8,244.0,50.00,0.7,240.7,50.00,0.9,245.2,50.00,16346.314,491.865,4393.994,6558.200
2017-3-20 17:25:9,24.0,683.4,681.6,0.2,0.1,16395.5,4743,23,Normal,24.90,190,107,36.0,0.8,241.5,49.99,0.8,239.5,49.99,0.9,243.7,49.99,16346.314,491.865,4393.994,6558.200
2017-3-20 17:30:14,24.0,628.3,626.5,0.2,0.1,16395.5,4743,22,Normal,24.90,156,90,34.0,0.8,241.6,49.98,0.8,239.8,49.98,0.8,243.9,49.98,16346.314,491.865,4393.994,6558.200
2017-3-20 17:35:14,24.0,658.9,657.1,0.2,0.1,16395.5,4743,26,Normal,24.90,176,100,34.0,0.8,241.9,50.00,0.8,239.8,50.00,0.8,243.8,50.00,16346.314,491.865,4393.994,6558.200
2017-3-20 17:40:14,24.0,676.3,674.5,0.2,0.1,16395.5,4743,31,Normal,24.90,192,108,35.0,0.8,242.7,50.00,0.8,239.5,50.00,0.9,244.5,50.00,16346.314,491.865,4393.994,6558.200
2017-3-20 17:45:15,24.0,605.3,603.5,0.1,0.1,16395.5,4743,0,Normal,24.90,117,70,33.0,0.8,242.1,50.00,0.7,239.6,50.00,0.8,243.5,50.00,16346.314,491.865,4393.994,6558.200
2017-3-20 17:50:15,24.0,606.8,605.1,0.2,0.1,16395.5,4743,0,Normal,24.90,121,72,33.0,0.8,241.5,49.98,0.8,239.6,49.98,0.8,243.1,49.98,16346.314,491.865,4393.994,6558.200
2017-3-20 17:55:15,23.0,608.9,607.1,0.2,0.1,16395.5,4743,18,Normal,24.90,135,79,33.0,0.8,241.7,49.99,0.8,239.9,49.99,0.8,243.6,49.99,16346.314,491.865,4393.994,6558.200
2017-3-20 18:0:15,23.0,609.1,607.4,0.2,0.1,16395.5,4744,16,Normal,24.90,134,79,33.0,0.8,241.8,49.98,0.8,240.1,49.98,0.8,243.7,49.98,16346.314,491.865,4393.994,6558.200
2017-3-20 18:5:16,23.0,606.8,605.1,0.1,0.1,16395.5,4744,0,Normal,24.90,113,68,32.0,0.9,241.0,50.01,0.8,239.8,50.01,0.8,243.2,50.01,16346.314,491.865,4393.994,6558.200
2017-3-20 18:10:16,23.0,604.4,602.3,0.1,0.0,16395.5,4744,0,Normal,24.90,82,53,32.0,0.8,241.5,50.00,0.7,239.7,50.00,0.8,243.4,50.00,16346.314,491.865,4393.994,6558.200
2017-3-20 18:15:17,23.0,593.2,600.6,0.1,0.0,16395.5,4744,0,Normal,24.90,76,50,32.0,0.8,242.1,49.98,0.7,239.7,49.98,0.8,243.8,49.98,16346.314,491.865,4393.994,6558.200
2017-3-20 18:20:17,23.0,587.9,599.3,0.1,0.0,16395.5,4744,0,Normal,24.90,59,41,32.0,0.8,242.7,49.99,0.7,240.1,49.99,0.8,244.5,49.99,16346.314,491.865,4393.994,6558.200
2017-3-20 18:25:17,23.0,612.2,604.9,0.0,0.0,16395.5,4744,0,Normal,24.90,48,36,22.0,0.2,241.6,50.01,0.2,240.4,50.01,0.1,243.4,50.01,16346.314,491.865,4393.994,6558.200
2017-3-20 18:30:18,23.0,493.9,483.3,0.0,0.0,16395.5,4744,0,Normal,24.90,36,29,21.0,0.2,242.7,49.95,0.2,240.3,49.95,0.1,244.7,49.95,16346.314,491.865,4393.994,6558.200
2017-3-20 18:35:18,23.0,451.3,440.0,0.0,0.0,16395.5,4744,0,Normal,24.90,31,26,21.0,0.2,242.0,49.98,0.2,240.2,49.98,0.1,243.8,49.98,16346.314,491.865,4393.994,6558.200
2017-3-20 18:40:18,23.0,418.0,406.3,0.0,0.0,16395.5,4744,0,Normal,24.90,28,24,21.0,0.2,241.6,49.97,0.2,240.2,49.97,0.1,244.1,49.97,16346.314,491.865,4393.994,6558.200
2017-3-20 18:45:18,23.0,330.1,317.3,0.0,0.0,16395.5,4744,0,Normal,24.90,21,19,20.0,0.2,241.8,49.98,0.2,240.2,49.98,0.1,244.3,49.98,16346.314,491.865,4393.994,6558.200
