Time,Temperature,PV1 Voltage[V],PV2 Voltage[V],PV1 Current[A],PV2 Current[A],Total energy[KW.Hr],Total operation hours[Hr],Total AC Power[W],Mode,Daily Energy[KW.Hr],PV1 Input Power[W],PV2 Input Power[W],Heatsink Temperature,Current to grid (R Phase)[A],Grid voltage(R Phase)[V],Grid frequency(R Phase)[Hz],Current to grid (S Phase)[A],Grid voltage(S Phase)[V],Grid frequency(S Phase)[Hz],Current to grid (T Phase)[A],Grid voltage(T Phase)[V],Grid frequency(T Phase)[Hz],Reduced amount of CO2[KG],Reduced amount of SO2[KG],Reduced amount of Oil[KG],Reduced amount of Coal[KG]
2017-4-1 6:58:29,10.0,118.3,117.3,0.0,0.0,23026.5,5015,0,Fault,0.00,29,24,-5.0,0.0,240.2,49.98,0.0,239.6,49.98,0.0,240.9,49.98,22957.421,690.795,6171.102,9210.600
2017-4-1 6:58:48,11.0,119.4,118.4,0.0,0.0,23026.5,5015,0,Fault,0.00,30,24,-1.0,0.0,240.1,49.97,0.0,239.4,49.97,0.0,240.8,49.97,22957.421,690.795,6171.102,9210.600
2017-4-1 7:3:48,14.0,702.4,701.3,0.0,0.0,23026.5,5015,0,Fault,0.00,171,123,4.0,0.0,240.1,49.99,0.0,239.3,49.99,0.0,240.5,49.99,22957.421,690.795,6171.102,9210.600
2017-4-1 7:8:49,16.0,739.2,738.1,0.0,0.0,23026.5,5015,0,Wait,0.00,180,128,6.0,0.0,239.9,49.99,0.0,239.1,49.99,0.0,240.5,49.99,22957.421,690.795,6171.102,9210.600
2017-4-1 7:13:49,17.0,659.1,658.3,0.3,0.2,23026.5,5016,378,Normal,0.00,242,195,26.0,1.0,237.2,49.99,0.8,237.6,49.99,0.8,239.4,49.99,22957.421,690.795,6171.102,9210.600
2017-4-1 7:18:49,17.0,723.4,722.6,0.3,0.3,23026.5,5016,459,Normal,0.00,285,233,29.0,1.0,236.6,50.01,0.8,237.2,50.01,0.9,239.1,50.01,22957.421,690.795,6171.102,9210.600
2017-4-1 7:23:49,18.0,686.0,673.9,0.4,0.3,23026.5,5016,532,Normal,0.00,322,270,29.0,1.0,236.7,49.97,0.9,237.0,49.97,0.9,238.6,49.97,22957.421,690.795,6171.102,9210.600
2017-4-1 7:28:49,18.0,698.1,678.9,0.5,0.4,23026.6,5016,596,Normal,0.10,354,302,30.0,1.0,237.6,49.99,0.9,237.1,49.99,0.9,238.6,49.99,22957.520,690.798,6171.129,9210.640
2017-4-1 7:33:49,19.0,684.7,713.5,0.5,0.4,23026.6,5016,655,Normal,0.10,382,332,30.0,1.0,236.9,50.00,0.9,237.2,50.00,0.9,238.3,50.00,22957.520,690.798,6171.129,9210.640
2017-4-1 7:38:49,19.0,716.2,705.9,0.5,0.5,23026.7,5016,730,Normal,0.20,420,369,31.0,1.0,236.7,50.00,0.9,237.3,50.00,0.9,238.4,50.00,22957.620,690.801,6171.156,9210.680
2017-4-1 7:43:49,19.0,724.2,684.9,0.6,0.6,23026.8,5016,819,Normal,0.30,466,413,30.0,1.1,237.0,50.01,1.0,237.1,50.01,1.0,238.8,50.01,22957.720,690.804,6171.182,9210.720
2017-4-1 7:48:49,20.0,690.8,719.6,0.7,0.6,23026.8,5016,954,Normal,0.30,531,483,31.0,1.2,237.2,49.98,1.2,237.1,49.98,1.2,238.7,49.98,22957.720,690.804,6171.182,9210.720
2017-4-1 7:53:49,20.0,709.1,697.9,0.8,0.8,23026.9,5016,1149,Normal,0.40,631,578,31.0,1.4,237.6,49.99,1.5,237.5,49.99,1.4,239.0,49.99,22957.819,690.807,6171.209,9210.760
2017-4-1 7:58:49,20.0,703.7,729.6,1.0,0.9,23027.0,5016,1391,Normal,0.50,747,704,32.0,1.6,237.4,50.01,1.8,236.8,50.01,1.6,238.7,50.01,22957.919,690.810,6171.236,9210.800
2017-4-1 8:3:49,20.0,744.3,732.9,1.2,1.1,23027.2,5016,1699,Normal,0.70,900,858,32.0,1.8,239.5,49.98,2.2,238.9,49.98,2.1,241.1,49.98,22958.118,690.816,6171.290,9210.880
2017-4-1 8:8:49,20.0,732.7,746.8,1.4,1.3,23027.3,5016,2047,Normal,0.80,1078,1028,31.0,2.3,237.6,49.99,2.6,236.8,49.99,2.5,238.8,49.99,22958.218,690.819,6171.316,9210.920
2017-4-1 8:13:49,21.0,744.3,737.9,1.5,1.5,23027.5,5017,2233,Normal,1.00,1172,1121,32.0,2.5,237.0,49.97,2.8,236.3,49.97,2.8,237.9,49.97,22958.418,690.825,6171.370,9211.000
2017-4-1 8:18:49,21.0,729.7,738.7,1.5,1.5,23027.7,5017,2235,Normal,1.20,1172,1123,33.0,2.6,240.8,49.98,2.9,240.3,49.98,2.8,242.2,49.98,22958.617,690.831,6171.424,9211.080
2017-4-1 8:23:49,21.0,738.3,731.9,1.6,1.5,23027.9,5017,2305,Normal,1.40,1209,1156,33.0,2.7,240.6,50.01,2.9,240.2,50.01,2.9,241.9,50.01,22958.816,690.837,6171.477,9211.160
2017-4-1 8:28:49,21.0,752.4,738.0,1.7,1.7,23028.1,5017,2575,Normal,1.60,1343,1291,34.0,3.0,240.6,49.98,3.3,239.5,49.98,3.2,241.7,49.98,22959.016,690.843,6171.531,9211.240
2017-4-1 8:33:49,22.0,723.7,742.7,1.6,1.5,23028.3,5017,2331,Normal,1.80,1218,1173,34.0,2.7,240.0,49.99,3.0,239.4,49.99,2.9,241.7,49.99,22959.215,690.849,6171.584,9211.320
2017-4-1 8:38:49,22.0,734.7,743.6,1.6,1.5,23028.5,5017,2355,Normal,2.00,1232,1182,34.0,2.7,239.7,49.99,3.0,239.4,49.99,2.9,240.9,49.99,22959.414,690.855,6171.638,9211.400
2017-4-1 8:43:49,22.0,725.8,731.4,1.7,1.6,23028.7,5017,2477,Normal,2.20,1292,1244,35.0,3.0,239.8,49.99,3.2,239.0,49.99,3.1,241.2,49.99,22959.614,690.861,6171.692,9211.480
2017-4-1 8:48:49,22.0,758.5,753.3,2.2,2.1,23028.9,5017,3241,Normal,2.40,1673,1628,36.0,3.9,239.7,50.00,4.2,239.6,50.00,4.0,241.6,50.00,22959.813,690.867,6171.745,9211.560
2017-4-1 8:53:49,23.0,747.6,760.2,2.8,2.7,23029.2,5017,4148,Normal,2.70,2127,2081,36.0,5.1,239.1,49.99,5.4,239.1,49.99,5.2,240.9,49.99,22960.112,690.876,6171.826,9211.680
2017-4-1 8:58:49,23.0,758.0,746.2,3.1,3.1,23029.6,5017,4673,Normal,3.10,2390,2342,37.0,5.9,238.9,50.00,6.1,238.8,50.00,6.0,240.2,50.00,22960.511,690.888,6171.933,9211.840
2017-4-1 9:3:49,23.0,740.7,749.8,3.1,3.0,23030.0,5017,4577,Normal,3.50,2340,2297,38.0,5.7,238.4,49.97,6.0,237.7,49.97,5.8,239.5,49.97,22960.910,690.900,6172.040,9212.000
2017-4-1 9:8:49,23.0,741.6,757.7,3.5,3.3,23030.4,5017,5085,Normal,3.90,2623,2576,39.0,6.5,238.2,50.00,6.8,237.9,50.00,6.6,239.8,50.00,22961.309,690.912,6172.147,9212.160
2017-4-1 9:13:49,23.0,738.7,756.8,3.6,3.5,23030.8,5018,5302,Normal,4.30,2731,2689,40.0,6.8,239.4,50.02,7.0,238.9,50.02,6.9,240.7,50.02,22961.708,690.924,6172.254,9212.320
2017-4-1 9:18:49,23.0,739.7,752.9,4.0,3.9,23031.3,5018,5884,Normal,4.80,3029,2987,41.0,7.6,239.5,49.98,7.8,238.8,49.98,7.6,240.8,49.98,22962.206,690.939,6172.388,9212.520
2017-4-1 9:23:49,24.0,747.4,739.9,3.9,3.9,23031.8,5018,5787,Normal,5.30,2984,2933,43.0,7.5,239.6,50.01,7.7,239.3,50.01,7.5,240.3,50.01,22962.705,690.954,6172.522,9212.720
2017-4-1 9:28:49,24.0,751.4,739.9,4.1,4.1,23032.3,5018,6093,Normal,5.80,3138,3092,44.0,7.9,239.1,50.02,8.2,239.2,50.02,8.0,240.7,50.02,22963.203,690.969,6172.656,9212.920
2017-4-1 9:33:56,24.0,738.6,748.7,4.8,4.6,23032.8,5018,6937,Normal,6.30,3567,3525,45.0,9.2,239.8,49.99,9.3,239.4,49.99,9.1,240.8,49.99,22963.702,690.984,6172.790,9213.120
2017-4-1 9:38:57,24.0,748.5,737.9,4.9,4.9,23033.4,5018,7277,Normal,6.90,3741,3699,46.0,9.6,238.4,49.99,9.7,239.7,49.99,9.5,239.9,49.99,22964.300,691.002,6172.951,9213.360
2017-4-1 9:43:58,25.0,730.6,748.7,5.1,4.9,23034.0,5018,7383,Normal,7.50,3793,3756,48.0,9.7,238.7,50.00,9.9,239.8,50.00,9.7,240.3,50.00,22964.898,691.020,6173.112,9213.600
2017-4-1 9:48:58,25.0,742.8,752.9,5.1,5.0,23034.6,5018,7505,Normal,8.10,3860,3814,49.0,9.8,240.4,49.98,10.1,239.6,49.98,9.8,241.7,49.98,22965.496,691.038,6173.273,9213.840
2017-4-1 9:53:58,25.0,731.7,742.9,5.7,5.6,23035.3,5018,8263,Normal,8.80,4243,4205,51.0,11.0,239.5,49.98,11.2,240.2,49.98,10.8,241.1,49.98,22966.194,691.059,6173.460,9214.120
2017-4-1 9:58:58,25.0,742.5,732.9,5.7,5.7,23036.0,5018,8356,Normal,9.50,4282,4261,53.0,11.1,239.3,50.00,11.3,239.7,50.00,10.9,241.0,50.00,22966.892,691.080,6173.648,9214.400
2017-4-1 10:3:58,26.0,737.3,726.9,6.4,6.5,23036.7,5018,9342,Normal,10.20,4791,4760,55.0,12.3,241.4,50.01,12.6,242.0,50.01,12.2,243.1,50.01,22967.590,691.101,6173.836,9214.680
2017-4-1 10:8:58,26.0,727.8,737.8,5.9,5.8,23037.5,5018,8538,Normal,11.00,4381,4349,57.0,11.2,241.6,49.98,11.4,242.4,49.98,11.1,243.5,49.98,22968.388,691.125,6174.050,9215.000
2017-4-1 10:13:58,26.0,722.3,730.8,6.6,6.5,23038.3,5019,9393,Normal,11.80,4812,4791,58.0,12.5,239.6,50.00,12.8,239.2,50.00,12.4,240.8,50.00,22969.185,691.149,6174.264,9215.320
2017-4-1 10:18:58,27.0,720.6,729.7,6.9,6.8,23039.1,5019,9805,Normal,12.60,5028,5011,46.0,13.1,239.6,49.99,13.3,239.4,49.99,13.1,240.8,49.99,22969.983,691.173,6174.479,9215.640
2017-4-1 10:23:58,27.0,712.6,732.7,7.0,6.7,23039.9,5019,9792,Normal,13.40,5025,5000,46.0,13.1,238.3,50.01,13.4,239.2,50.01,13.0,239.6,50.01,22970.780,691.197,6174.693,9215.960
2017-4-1 10:28:58,27.0,725.0,715.7,7.4,7.4,23040.7,5019,10532,Normal,14.20,5398,5385,41.0,14.1,239.3,49.98,14.3,239.7,49.98,14.1,240.5,49.98,22971.578,691.221,6174.908,9216.280
2017-4-1 10:33:58,27.0,719.8,720.0,8.1,8.0,23041.6,5019,11409,Normal,15.10,5842,5839,38.0,15.4,239.7,49.99,15.6,240.2,49.99,15.3,240.9,49.99,22972.475,691.248,6175.149,9216.640
2017-4-1 10:38:58,27.0,711.0,723.5,7.0,6.8,23042.6,5019,9780,Normal,16.10,5013,5000,35.0,13.1,240.0,50.01,13.4,239.6,50.01,13.1,241.0,50.01,22973.472,691.278,6175.417,9217.040
2017-4-1 10:43:58,27.0,718.4,709.2,7.9,8.0,23043.4,5019,11139,Normal,16.90,5706,5698,35.0,15.0,239.4,49.98,15.3,239.3,49.98,14.9,240.7,49.98,22974.270,691.302,6175.631,9217.360
2017-4-1 10:48:58,27.0,700.7,719.6,8.9,8.7,23044.4,5019,12282,Normal,17.90,6287,6288,36.0,16.7,239.3,49.97,16.8,240.3,49.97,16.5,240.7,49.97,22975.267,691.332,6175.899,9217.760
2017-4-1 10:53:58,27.0,710.5,709.7,7.9,7.9,23045.4,5019,11029,Normal,18.90,5643,5649,35.0,14.9,240.5,50.01,15.1,239.8,50.01,14.8,241.6,50.01,22976.264,691.362,6176.167,9218.160
2017-4-1 10:58:58,27.0,692.5,714.9,9.0,8.7,23046.4,5019,12345,Normal,19.90,6310,6329,35.0,16.8,239.8,50.01,16.9,240.2,50.01,16.7,240.4,50.01,22977.261,691.392,6176.435,9218.560
2017-4-1 11:3:58,27.0,695.6,712.3,8.9,8.8,23047.4,5019,12291,Normal,20.90,6291,6293,36.0,16.6,240.0,50.01,16.8,240.4,50.01,16.4,241.0,50.01,22978.258,691.422,6176.703,9218.960
2017-4-1 11:8:58,27.0,688.6,704.3,9.1,8.9,23048.4,5019,12327,Normal,21.90,6298,6322,36.0,16.6,241.0,49.98,16.8,240.8,49.98,16.6,241.7,49.98,22979.255,691.452,6176.971,9219.360
2017-4-1 11:13:58,27.0,695.0,706.8,8.5,8.4,23049.4,5020,11673,Normal,22.90,5970,5981,35.0,15.7,239.9,49.99,15.9,240.3,49.99,15.6,241.4,49.99,22980.252,691.482,6177.239,9219.760
2017-4-1 11:18:58,27.0,704.3,704.3,8.2,8.1,23050.4,5020,11297,Normal,23.90,5775,5791,35.0,15.2,240.6,50.00,15.4,240.4,50.00,15.2,241.6,50.00,22981.249,691.512,6177.507,9220.160
2017-4-1 11:23:58,27.0,728.6,704.6,9.4,9.7,23051.4,5020,13450,Normal,24.90,6886,6910,36.0,18.0,241.1,50.00,18.3,240.7,50.00,18.0,242.1,50.00,22982.246,691.542,6177.775,9220.560
2017-4-1 11:28:58,27.0,720.7,688.3,9.7,10.2,23052.5,5020,13756,Normal,26.00,7041,7068,36.0,18.6,240.0,50.02,18.8,240.4,50.02,18.5,241.1,50.02,22983.342,691.575,6178.070,9221.000
2017-4-1 11:33:58,27.0,723.2,706.9,8.8,9.0,23053.6,5020,12612,Normal,27.10,6460,6452,36.0,17.0,239.0,49.98,17.2,239.9,49.98,16.9,240.2,49.98,22984.439,691.608,6178.365,9221.440
2017-4-1 11:38:58,27.0,711.2,687.0,10.2,10.5,23054.8,5020,14281,Normal,28.30,7336,7311,38.0,19.3,240.2,50.01,19.6,240.4,50.01,19.2,241.0,50.01,22985.636,691.644,6178.686,9221.920
2017-4-1 11:43:58,28.0,703.0,687.5,10.8,10.9,23056.0,5020,14825,Normal,29.50,7630,7576,38.0,20.0,242.7,50.01,20.3,242.0,50.01,20.0,243.6,50.01,22986.832,691.680,6179.008,9222.400
2017-4-1 11:48:58,27.0,698.8,682.8,10.8,10.9,23057.2,5020,14753,Normal,30.70,7596,7536,38.0,19.9,241.0,49.98,20.2,241.7,49.98,19.9,242.0,49.98,22988.028,691.716,6179.330,9222.880
2017-4-1 11:53:58,28.0,688.7,681.9,11.1,11.1,23058.4,5020,14993,Normal,31.90,7718,7660,39.0,20.3,241.9,49.99,20.6,241.5,49.99,20.2,242.3,49.99,22989.225,691.752,6179.651,9223.360
2017-4-1 11:58:58,28.0,687.3,727.3,11.8,10.6,23059.7,5020,15519,Normal,33.20,8171,7748,40.0,20.8,239.8,49.99,21.1,240.8,49.99,20.8,239.6,49.99,22990.521,691.791,6180.000,9223.880
2017-4-1 12:3:58,28.0,680.5,715.6,11.8,10.8,23061.0,5020,15483,Normal,34.50,8093,7788,40.0,20.8,238.5,49.99,21.3,240.6,49.99,20.7,240.0,49.99,22991.817,691.830,6180.348,9224.400
2017-4-1 12:8:58,28.0,682.6,691.0,10.4,10.2,23062.2,5020,13913,Normal,35.70,7161,7110,39.0,18.9,242.1,49.98,19.1,241.5,49.98,18.8,242.8,49.98,22993.013,691.866,6180.670,9224.880
2017-4-1 12:13:58,28.0,687.5,695.0,9.9,9.7,23063.4,5021,13315,Normal,36.90,6846,6812,38.0,18.0,241.4,50.00,18.3,240.8,50.00,18.0,241.7,50.00,22994.210,691.902,6180.991,9225.360
2017-4-1 12:18:58,28.0,748.8,676.8,9.9,12.5,23064.6,5021,15639,Normal,38.10,7496,8545,39.0,20.9,238.7,49.98,21.2,240.0,49.98,20.9,238.7,49.98,22995.406,691.938,6181.313,9225.840
2017-4-1 12:23:58,29.0,745.9,672.3,9.9,12.6,23066.0,5021,15614,Normal,39.50,7480,8535,40.0,20.8,239.0,49.99,21.2,240.6,49.99,20.8,239.8,49.99,22996.802,691.980,6181.688,9226.400
2017-4-1 12:28:58,29.0,686.7,672.2,11.2,11.4,23067.2,5021,15076,Normal,40.70,7742,7722,40.0,20.4,239.9,49.98,20.6,241.6,49.98,20.3,240.9,49.98,22997.998,692.016,6182.010,9226.880
2017-4-1 12:33:58,29.0,717.2,672.2,10.8,11.9,23068.5,5021,15496,Normal,42.00,7810,8085,40.0,20.8,240.6,49.99,21.2,241.1,49.99,20.7,241.2,49.99,22999.295,692.055,6182.358,9227.400
2017-4-1 12:38:58,29.0,732.9,668.5,10.3,12.3,23069.8,5021,15502,Normal,43.30,7609,8292,40.0,20.7,241.7,50.00,21.1,241.2,50.00,20.7,241.9,50.00,23000.591,692.094,6182.706,9227.920
2017-4-1 12:43:59,29.0,677.6,702.9,11.7,11.0,23071.1,5021,15434,Normal,44.60,8014,7817,40.0,20.8,240.0,50.00,21.2,241.0,50.00,20.7,240.5,50.00,23001.887,692.133,6183.055,9228.440
2017-4-1 12:48:59,29.0,688.0,667.4,11.0,11.3,23072.4,5021,14897,Normal,45.90,7656,7624,40.0,20.2,239.6,49.98,20.4,241.5,49.98,20.1,240.6,49.98,23003.183,692.172,6183.403,9228.960
2017-4-1 12:53:59,30.0,691.0,674.3,9.9,10.1,23073.6,5021,13412,Normal,47.10,6887,6870,39.0,18.2,241.3,50.00,18.4,241.9,50.00,18.0,242.5,50.00,23004.379,692.208,6183.725,9229.440
2017-4-1 12:59:0,30.0,687.1,680.2,10.6,10.7,23074.7,5021,14302,Normal,48.20,7354,7315,39.0,19.4,239.9,50.02,19.6,241.7,50.02,19.2,241.3,50.02,23005.476,692.241,6184.020,9229.880
2017-4-1 13:4:0,30.0,692.0,674.2,10.4,10.6,23075.9,5021,14144,Normal,49.40,7276,7232,39.0,19.2,241.4,50.01,19.4,241.7,50.01,19.0,242.6,50.01,23006.672,692.277,6184.341,9230.360
2017-4-1 13:9:0,30.0,688.0,678.3,11.1,11.2,23077.2,5021,15025,Normal,50.70,7725,7687,39.0,20.3,241.3,49.98,20.6,242.1,49.98,20.2,242.2,49.98,23007.968,692.316,6184.690,9230.880
2017-4-1 13:14:0,30.0,678.4,753.3,12.8,9.6,23078.4,5022,15654,Normal,51.90,8748,7309,41.0,20.8,240.0,49.99,21.2,240.7,49.99,20.8,239.9,49.99,23009.165,692.352,6185.011,9231.360
2017-4-1 13:19:0,30.0,679.4,757.5,13.1,9.1,23079.8,5022,15531,Normal,53.30,8966,6965,41.0,20.8,241.4,50.00,21.0,241.3,50.00,20.6,242.2,50.00,23010.561,692.394,6185.386,9231.920
2017-4-1 13:24:0,30.0,669.4,750.2,13.3,9.4,23081.1,5022,15659,Normal,54.60,8966,7095,41.0,20.8,240.1,50.01,21.2,241.1,50.01,20.7,241.0,50.01,23011.857,692.433,6185.735,9232.440
2017-4-1 13:29:1,30.0,668.3,759.0,13.7,8.9,23082.4,5022,15643,Normal,55.90,9237,6809,42.0,20.8,240.9,49.98,21.1,241.5,49.98,20.7,241.8,49.98,23013.153,692.472,6186.083,9232.960
2017-4-1 13:34:1,30.0,659.5,742.4,13.2,9.5,23083.7,5022,15515,Normal,57.20,8785,7128,42.0,20.7,240.8,50.01,21.1,241.2,50.01,20.6,242.0,50.01,23014.449,692.511,6186.432,9233.480
2017-4-1 13:39:1,30.0,663.8,751.1,13.6,9.0,23085.0,5022,15582,Normal,58.50,9126,6856,42.0,20.8,240.6,50.00,21.0,242.6,50.00,20.6,241.4,50.00,23015.745,692.550,6186.780,9234.000
2017-4-1 13:44:1,30.0,659.1,752.3,13.9,9.0,23086.3,5022,15632,Normal,59.80,9228,6806,42.0,20.8,240.9,50.01,21.1,241.5,50.01,20.6,241.8,50.01,23017.041,692.589,6187.128,9234.520
2017-4-1 13:49:1,30.0,664.1,753.1,13.7,9.0,23087.7,5022,15634,Normal,61.20,9187,6849,42.0,20.9,240.5,50.01,21.2,240.9,50.01,20.8,241.0,50.01,23018.437,692.631,6187.504,9235.080
2017-4-1 13:54:1,30.0,671.3,759.7,13.9,8.7,23089.0,5022,15650,Normal,62.50,9378,6674,42.0,20.8,240.1,50.00,21.1,241.6,50.00,20.7,241.4,50.00,23019.733,692.670,6187.852,9235.600
2017-4-1 13:59:1,31.0,661.6,760.1,14.1,8.7,23090.3,5022,15622,Normal,63.80,9377,6647,42.0,20.8,241.5,49.99,21.1,241.6,49.99,20.7,242.1,49.99,23021.029,692.709,6188.200,9236.120
2017-4-1 14:4:1,31.0,672.0,741.2,13.0,9.6,23091.6,5022,15564,Normal,65.10,8779,7185,42.0,20.8,241.0,49.98,21.1,241.6,49.98,20.6,242.1,49.98,23022.325,692.748,6188.549,9236.640
2017-4-1 14:9:1,31.0,666.9,754.1,13.5,9.1,23092.8,5022,15617,Normal,66.30,9086,6932,42.0,20.9,239.2,50.00,21.2,240.6,50.00,20.7,240.6,50.00,23023.522,692.784,6188.870,9237.120
2017-4-1 14:14:1,31.0,668.2,756.2,13.5,9.0,23094.1,5023,15538,Normal,67.60,9098,6839,42.0,20.7,242.1,50.01,21.1,241.0,50.01,20.6,242.5,50.01,23024.818,692.823,6189.219,9237.640
2017-4-1 14:19:1,31.0,664.9,752.3,13.7,9.1,23095.3,5023,15666,Normal,68.80,9179,6890,42.0,20.8,239.5,50.00,21.2,240.7,50.00,20.8,240.0,50.00,23026.014,692.859,6189.540,9238.120
2017-4-1 14:24:1,31.0,669.2,749.1,13.2,9.4,23096.6,5023,15634,Normal,70.10,8927,7109,42.0,20.8,239.6,50.02,21.1,241.1,50.02,20.7,241.3,50.02,23027.310,692.898,6189.889,9238.640
2017-4-1 14:29:1,31.0,679.2,737.7,12.5,9.9,23097.8,5023,15527,Normal,71.30,8578,7348,42.0,20.7,240.9,49.99,21.1,241.4,49.99,20.7,242.1,49.99,23028.507,692.934,6190.210,9239.120
2017-4-1 14:34:1,31.0,680.5,749.1,12.7,9.4,23099.1,5023,15430,Normal,72.60,8722,7105,42.0,20.3,244.0,49.98,20.8,243.8,49.98,20.2,245.5,49.98,23029.803,692.973,6190.559,9239.640
2017-4-1 14:39:1,31.0,683.0,751.8,12.7,9.2,23100.4,5023,15330,Normal,73.90,8722,7002,41.0,20.3,244.9,50.00,20.6,244.4,50.00,20.1,246.9,50.00,23031.099,693.012,6190.907,9240.160
2017-4-1 14:44:1,31.0,700.5,768.7,13.3,8.6,23101.6,5023,15607,Normal,75.10,9369,6640,42.0,20.8,239.5,49.98,21.1,240.9,49.98,20.6,241.5,49.98,23032.295,693.048,6191.229,9240.640
2017-4-1 14:49:1,31.0,698.9,764.1,13.2,8.6,23102.9,5023,15516,Normal,76.40,9265,6650,42.0,20.6,240.9,50.01,21.0,241.1,50.01,20.6,242.1,50.01,23033.591,693.087,6191.577,9241.160
2017-4-1 14:54:1,31.0,674.5,738.8,12.6,9.7,23104.1,5023,15390,Normal,77.60,8586,7200,42.0,20.3,243.1,49.97,20.7,244.4,49.97,20.2,244.9,49.97,23034.788,693.123,6191.899,9241.640
2017-4-1 14:59:1,31.0,715.3,675.2,10.8,11.7,23105.4,5023,15406,Normal,78.90,7807,7996,41.0,20.7,240.9,49.99,21.0,241.7,49.99,20.6,242.5,49.99,23036.084,693.162,6192.247,9242.160
2017-4-1 15:4:1,31.0,709.2,681.7,11.0,11.5,23106.7,5023,15381,Normal,80.20,7855,7922,41.0,20.7,240.2,49.99,21.1,241.3,49.99,20.6,241.8,49.99,23037.380,693.201,6192.596,9242.680
2017-4-1 15:9:1,31.0,740.8,685.1,10.2,12.1,23107.9,5023,15584,Normal,81.40,7632,8353,41.0,20.9,238.2,49.99,21.2,239.5,49.99,20.8,239.1,49.99,23038.576,693.237,6192.917,9243.160
2017-4-1 15:14:1,31.0,691.5,682.0,10.1,10.2,23109.1,5024,13698,Normal,82.60,7027,7023,40.0,18.3,245.2,50.00,18.6,245.1,50.00,18.2,246.4,50.00,23039.773,693.273,6193.239,9243.640
2017-4-1 15:19:1,31.0,700.3,758.1,12.5,9.5,23110.3,5024,15656,Normal,83.80,8819,7240,42.0,21.0,237.0,50.02,21.3,239.4,50.02,20.8,239.3,50.02,23040.969,693.309,6193.560,9244.120
2017-4-1 15:24:1,31.0,708.2,684.2,10.2,10.5,23111.6,5024,14195,Normal,85.10,7322,7238,41.0,19.1,241.9,50.00,19.5,240.6,50.00,19.1,242.5,50.00,23042.265,693.348,6193.909,9244.640
2017-4-1 15:29:1,31.0,741.3,689.1,10.1,11.9,23112.9,5024,15403,Normal,86.40,7522,8278,41.0,20.7,239.7,50.00,21.1,241.1,50.00,20.4,243.2,50.00,23043.561,693.387,6194.257,9245.160
2017-4-1 15:34:1,31.0,721.1,692.7,10.8,11.5,23114.1,5024,15526,Normal,87.60,7876,8049,41.0,20.9,237.8,49.99,21.4,240.0,49.99,20.6,240.2,49.99,23044.758,693.423,6194.579,9245.640
2017-4-1 15:39:1,31.0,683.9,692.4,11.3,11.1,23115.4,5024,15177,Normal,88.90,7805,7762,41.0,20.5,241.0,50.00,20.8,241.5,50.00,20.4,242.8,50.00,23046.054,693.462,6194.927,9246.160
2017-4-1 15:44:1,31.0,683.5,694.2,11.3,11.0,23116.6,5024,15068,Normal,90.10,7763,7692,41.0,20.4,242.9,50.00,20.6,242.3,50.00,20.2,244.1,50.00,23047.250,693.498,6195.249,9246.640
2017-4-1 15:47:53,31.0,683.3,693.5,11.4,11.1,23117.6,5024,15235,Normal,91.10,7851,7776,41.0,20.6,240.4,49.99,20.9,241.7,49.99,20.4,242.0,49.99,23048.247,693.528,6195.517,9247.040
2017-4-1 15:52:53,31.0,690.6,702.9,11.1,10.8,23118.9,5024,14983,Normal,92.40,7740,7628,40.0,20.3,241.1,50.00,20.4,242.5,50.00,20.1,242.9,50.00,23049.543,693.567,6195.865,9247.560
2017-4-1 15:57:53,31.0,690.6,702.9,10.5,10.2,23120.1,5024,14171,Normal,93.60,7323,7212,40.0,19.1,243.1,50.01,19.3,242.4,50.01,19.0,243.7,50.01,23050.740,693.603,6196.187,9248.040
2017-4-1 16:2:53,31.0,690.6,699.9,10.4,10.1,23121.2,5024,13995,Normal,94.70,7218,7137,40.0,18.9,239.8,49.99,19.1,241.3,49.99,18.8,241.6,49.99,23051.836,693.636,6196.482,9248.480
2017-4-1 16:7:53,31.0,691.0,699.9,10.2,10.0,23122.4,5024,13835,Normal,95.90,7133,7058,40.0,18.6,240.4,50.01,18.9,241.7,50.01,18.6,242.2,50.01,23053.033,693.672,6196.803,9248.960
2017-4-1 16:12:53,31.0,693.7,699.9,9.5,9.3,23123.5,5024,12870,Normal,97.00,6642,6559,39.0,17.5,241.4,49.99,17.6,242.1,49.99,17.2,243.1,49.99,23054.129,693.705,6197.098,9249.400
2017-4-1 16:17:53,31.0,694.1,698.6,9.2,9.0,23124.5,5025,12559,Normal,98.00,6476,6382,39.0,17.0,240.3,49.99,17.3,241.4,49.99,16.8,242.3,49.99,23055.126,693.735,6197.366,9249.800
2017-4-1 16:22:54,31.0,713.0,691.6,9.4,9.5,23125.6,5025,13101,Normal,99.10,6778,6659,38.0,17.6,243.0,49.99,17.9,242.5,49.99,17.5,244.6,49.99,23056.223,693.768,6197.661,9250.240
2017-4-1 16:27:54,31.0,704.6,709.9,9.4,9.2,23126.6,5025,12951,Normal,100.10,6711,6573,38.0,17.4,241.4,49.99,17.7,242.0,49.99,17.4,242.6,49.99,23057.220,693.798,6197.929,9250.640
2017-4-1 16:32:54,31.0,709.9,699.6,9.4,9.3,23127.7,5025,13005,Normal,101.20,6739,6600,38.0,17.7,241.2,50.00,17.8,241.7,50.00,17.3,242.9,50.00,23058.317,693.831,6198.224,9251.080
2017-4-1 16:37:54,31.0,706.7,716.0,9.2,9.0,23128.5,5025,12733,Normal,102.00,6589,6472,38.0,17.2,242.7,49.98,17.3,242.2,49.98,17.0,244.1,49.98,23059.115,693.855,6198.438,9251.400
2017-4-1 16:42:54,30.0,719.1,708.6,8.2,8.2,23129.5,5025,11525,Normal,103.00,5957,5842,37.0,15.4,241.0,49.99,15.7,241.1,49.99,15.4,242.6,49.99,23060.111,693.885,6198.706,9251.800
2017-4-1 16:47:54,30.0,718.0,707.6,7.2,7.2,23130.4,5025,10137,Normal,103.90,5251,5127,36.0,13.5,240.5,50.00,13.8,241.4,50.00,13.5,241.8,50.00,23061.009,693.912,6198.947,9252.160
2017-4-1 16:52:54,30.0,724.9,712.5,7.2,7.2,23131.2,5025,10202,Normal,104.70,5276,5169,38.0,13.7,241.3,50.03,13.9,241.2,50.03,13.6,242.8,50.03,23061.806,693.936,6199.162,9252.480
2017-4-1 16:57:54,30.0,720.6,735.2,6.1,5.8,23131.9,5025,8559,Normal,105.40,4434,4317,38.0,11.3,239.5,49.99,11.6,240.4,49.99,11.2,241.6,49.99,23062.504,693.957,6199.349,9252.760
2017-4-1 17:2:54,29.0,730.1,721.5,5.6,5.6,23132.7,5025,8017,Normal,106.20,4140,4057,39.0,10.6,240.9,49.99,10.8,240.7,49.99,10.6,242.5,49.99,23063.302,693.981,6199.564,9253.080
2017-4-1 17:8:13,30.0,733.1,724.6,4.9,4.9,23133.4,5025,7079,Normal,106.90,3651,3587,42.0,9.3,240.2,50.00,9.5,240.4,50.00,9.3,241.8,50.00,23064.000,694.002,6199.751,9253.360
2017-4-1 17:13:13,30.0,727.7,737.3,4.7,4.6,23133.9,5025,6786,Normal,107.40,3494,3444,44.0,8.8,239.9,50.01,9.1,239.9,50.01,8.9,241.4,50.01,23064.498,694.017,6199.885,9253.560
2017-4-1 17:18:13,30.0,741.2,735.6,4.1,4.1,23134.4,5026,6034,Normal,107.90,3116,3053,45.0,7.8,239.9,50.00,8.0,239.7,50.00,7.8,241.4,50.00,23064.997,694.032,6200.019,9253.760
2017-4-1 17:23:13,30.0,738.2,728.6,3.7,3.6,23134.9,5026,5302,Normal,108.40,2744,2677,46.0,6.7,240.2,49.98,7.0,239.8,49.98,6.9,241.1,49.98,23065.495,694.047,6200.153,9253.960
2017-4-1 17:28:13,29.0,750.3,740.5,5.2,5.1,23135.4,5026,7633,Normal,108.90,3947,3857,48.0,10.0,239.3,50.01,10.3,239.6,50.01,10.0,240.9,50.01,23065.994,694.062,6200.287,9254.160
2017-4-1 17:33:13,29.0,750.3,730.6,4.7,4.7,23136.0,5026,6873,Normal,109.50,3551,3476,49.0,8.9,239.9,49.99,9.2,239.5,49.99,9.0,241.4,49.99,23066.592,694.080,6200.448,9254.400
2017-4-1 17:38:13,29.0,750.3,730.6,4.2,4.2,23136.6,5026,6136,Normal,110.10,3167,3106,50.0,7.9,239.5,49.99,8.2,239.4,49.99,8.0,240.7,49.99,23067.190,694.098,6200.609,9254.640
2017-4-1 17:43:14,29.0,725.7,736.3,3.1,3.0,23137.0,5026,4524,Normal,110.50,2324,2259,50.0,5.6,239.2,49.98,5.9,237.9,49.98,5.8,240.1,49.98,23067.589,694.110,6200.716,9254.800
2017-4-1 17:48:14,29.0,733.1,723.6,2.6,2.5,23137.4,5026,3741,Normal,110.90,1929,1871,49.0,4.5,238.6,49.97,4.9,237.1,49.97,4.7,239.7,49.97,23067.988,694.122,6200.823,9254.960
2017-4-1 17:53:14,29.0,731.7,740.4,2.7,2.6,23137.7,5026,3955,Normal,111.20,2037,1978,49.0,4.8,238.2,50.00,5.1,237.3,50.00,5.0,239.6,50.00,23068.287,694.131,6200.904,9255.080
2017-4-1 17:58:14,29.0,742.0,730.7,2.6,2.5,23138.0,5026,3761,Normal,111.50,1941,1880,49.0,4.6,237.8,49.99,4.8,237.4,49.99,4.8,238.8,49.99,23068.586,694.140,6200.984,9255.200
2017-4-1 18:3:14,29.0,727.3,736.4,2.4,2.2,23138.3,5026,3390,Normal,111.80,1754,1696,48.0,4.1,238.6,50.00,4.3,238.2,50.00,4.2,240.0,50.00,23068.885,694.149,6201.064,9255.320
2017-4-1 18:8:14,29.0,746.9,725.7,2.3,2.3,23138.6,5026,3356,Normal,112.10,1737,1679,48.0,4.0,238.7,49.99,4.4,237.9,49.99,4.2,240.4,49.99,23069.184,694.158,6201.145,9255.440
2017-4-1 18:13:14,29.0,732.3,738.4,2.2,2.1,23138.8,5026,3235,Normal,112.30,1676,1619,47.0,3.8,238.6,49.99,4.2,238.1,49.99,4.0,240.0,49.99,23069.384,694.164,6201.198,9255.520
2017-4-1 18:18:14,29.0,734.2,719.3,1.9,1.9,23139.0,5027,2798,Normal,112.50,1461,1396,47.0,3.3,237.8,49.99,3.6,237.7,49.99,3.5,239.8,49.99,23069.583,694.170,6201.252,9255.600
2017-4-1 18:23:14,29.0,743.8,742.4,2.0,1.9,23139.3,5027,2939,Normal,112.80,1534,1465,47.0,3.4,238.2,50.00,3.8,237.8,50.00,3.6,239.8,50.00,23069.882,694.179,6201.332,9255.720
2017-4-1 18:28:14,29.0,740.9,731.6,1.9,1.8,23139.5,5027,2712,Normal,113.00,1418,1354,46.0,3.1,238.5,49.99,3.4,238.1,49.99,3.3,240.0,49.99,23070.082,694.185,6201.386,9255.800
2017-4-1 18:33:14,29.0,729.7,720.8,1.6,1.6,23139.7,5027,2338,Normal,113.20,1228,1169,46.0,2.7,238.5,49.99,3.0,238.3,49.99,2.8,240.5,49.99,23070.281,694.191,6201.440,9255.880
2017-4-1 18:38:14,28.0,730.0,733.4,1.5,1.5,23139.9,5027,2221,Normal,113.40,1172,1108,45.0,2.6,238.6,49.98,2.9,237.7,49.98,2.7,240.6,49.98,23070.480,694.197,6201.493,9255.960
2017-4-1 18:43:14,28.0,728.4,738.3,1.5,1.4,23140.2,5027,2149,Normal,113.70,1136,1072,45.0,2.4,237.7,49.99,2.7,237.5,49.99,2.6,239.5,49.99,23070.779,694.206,6201.574,9256.080
2017-4-1 18:48:14,28.0,738.0,718.4,1.3,1.3,23140.3,5027,1954,Normal,113.80,1035,979,44.0,2.2,237.5,49.98,2.4,236.9,49.98,2.4,239.0,49.98,23070.879,694.209,6201.600,9256.120
2017-4-1 18:53:14,28.0,749.9,739.6,1.4,1.3,23140.4,5027,2054,Normal,113.90,1087,1026,44.0,2.3,237.2,49.99,2.5,236.9,49.99,2.4,239.0,49.99,23070.979,694.212,6201.627,9256.160
2017-4-1 18:58:14,28.0,750.8,740.7,1.4,1.3,23140.7,5027,2051,Normal,114.20,1081,1029,44.0,2.3,237.3,50.01,2.5,236.9,50.01,2.5,238.8,50.01,23071.278,694.221,6201.708,9256.280
2017-4-1 19:3:14,28.0,740.8,732.7,1.3,1.2,23140.8,5027,1892,Normal,114.30,1002,949,44.0,2.1,239.1,50.00,2.3,238.1,50.00,2.3,240.8,50.00,23071.378,694.224,6201.734,9256.320
2017-4-1 19:8:14,28.0,743.8,722.6,1.1,1.1,23140.9,5027,1642,Normal,114.40,874,827,43.0,1.8,237.6,50.00,2.1,236.8,50.00,2.0,239.5,50.00,23071.477,694.227,6201.761,9256.360
2017-4-1 19:13:14,28.0,730.7,722.6,1.0,0.9,23141.0,5027,1423,Normal,114.50,768,715,43.0,1.6,237.7,50.00,1.8,237.0,50.00,1.7,239.3,50.00,23071.577,694.230,6201.788,9256.400
2017-4-1 19:18:14,28.0,713.3,726.2,0.9,0.8,23141.1,5028,1270,Normal,114.60,690,639,43.0,1.4,237.7,49.99,1.6,237.0,49.99,1.6,239.1,49.99,23071.677,694.233,6201.815,9256.440
2017-4-1 19:23:14,28.0,714.6,703.6,0.8,0.8,23141.2,5028,1142,Normal,114.70,629,572,42.0,1.4,237.6,50.00,1.5,237.1,50.00,1.5,239.3,50.00,23071.776,694.236,6201.842,9256.480
2017-4-1 19:28:14,27.0,702.3,711.1,0.8,0.7,23141.3,5028,1028,Normal,114.80,570,517,42.0,1.3,237.4,50.01,1.4,237.1,50.01,1.4,239.5,50.01,23071.876,694.239,6201.868,9256.520
2017-4-1 19:33:14,27.0,702.3,712.1,0.7,0.6,23141.5,5028,900,Normal,115.00,507,453,42.0,1.2,237.6,50.02,1.3,237.2,50.02,1.2,239.2,50.02,23072.075,694.245,6201.922,9256.600
2017-4-1 19:38:14,27.0,684.3,694.9,0.6,0.5,23141.6,5028,764,Normal,115.10,437,386,42.0,1.1,238.3,50.02,1.2,237.4,50.02,1.1,240.0,50.02,23072.175,694.248,6201.949,9256.640
2017-4-1 19:43:14,27.0,695.3,679.6,0.5,0.4,23141.6,5028,621,Normal,115.10,367,313,41.0,1.1,236.5,49.99,1.0,236.7,49.99,1.0,239.4,49.99,23072.175,694.248,6201.949,9256.640
2017-4-1 19:48:14,27.0,686.8,676.6,0.4,0.3,23141.6,5028,491,Normal,115.10,302,249,40.0,1.0,237.5,49.99,0.9,236.8,49.99,0.9,239.8,49.99,23072.175,694.248,6201.949,9256.640
2017-4-1 19:53:14,27.0,654.0,653.3,0.3,0.3,23141.6,5028,392,Normal,115.10,252,200,40.0,1.0,238.9,50.01,0.8,237.8,50.01,0.8,240.1,50.01,23072.175,694.248,6201.949,9256.640
2017-4-1 19:58:14,27.0,614.7,614.0,0.3,0.2,23141.6,5028,313,Normal,115.10,210,162,38.0,1.0,238.9,50.00,0.8,238.1,50.00,0.8,240.1,50.00,23072.175,694.248,6201.949,9256.640
2017-4-1 20:3:14,27.0,596.2,595.5,0.3,0.2,23141.6,5028,266,Normal,115.10,185,140,36.0,1.1,239.5,50.01,0.8,238.3,50.01,0.8,240.0,50.01,23072.175,694.248,6201.949,9256.640
2017-4-1 20:8:14,27.0,593.5,592.8,0.2,0.2,23141.6,5028,231,Normal,115.10,168,122,35.0,1.0,239.2,49.97,0.7,237.8,49.97,0.8,239.9,49.97,23072.175,694.248,6201.949,9256.640
2017-4-1 20:13:14,26.0,586.1,586.1,0.2,0.1,23141.6,5028,162,Normal,115.10,133,89,35.0,1.1,238.9,49.99,0.8,237.8,49.99,0.9,239.9,49.99,23072.175,694.248,6201.949,9256.640
2017-4-1 20:18:14,26.0,481.2,496.5,0.2,0.1,23141.6,5029,119,Normal,115.10,105,73,34.0,1.1,238.8,50.01,0.8,237.4,50.01,0.9,239.7,50.01,23072.175,694.248,6201.949,9256.640
2017-4-1 20:23:14,26.0,332.2,332.4,0.2,0.1,23141.6,5029,59,Normal,115.10,70,48,34.0,1.1,239.2,49.99,0.8,237.7,49.99,0.9,239.6,49.99,23072.175,694.248,6201.949,9256.640
2017-4-1 20:28:14,26.0,196.3,200.4,0.2,0.1,23141.6,5029,0,Normal,115.10,40,29,25.0,0.1,240.0,49.98,0.1,238.4,49.98,0.1,240.2,49.98,23072.175,694.248,6201.949,9256.640
