Time,Temperature,PV1 Voltage[V],PV2 Voltage[V],PV1 Current[A],PV2 Current[A],Total energy[KW.Hr],Total operation hours[Hr],Total AC Power[W],Mode,Daily Energy[KW.Hr],PV1 Input Power[W],PV2 Input Power[W],Heatsink Temperature,Current to grid (R Phase)[A],Grid voltage(R Phase)[V],Grid frequency(R Phase)[Hz],Current to grid (S Phase)[A],Grid voltage(S Phase)[V],Grid frequency(S Phase)[Hz],Current to grid (T Phase)[A],Grid voltage(T Phase)[V],Grid frequency(T Phase)[Hz],Reduced amount of CO2[KG],Reduced amount of SO2[KG],Reduced amount of Oil[KG],Reduced amount of Coal[KG]
2017-4-2 6:51:18,0.0,115.4,114.7,0.0,0.0,19467.1,4975,0,Fault,0.00,26,24,0.0,0.0,238.8,50.00,0.0,239.6,50.00,0.0,243.1,50.00,19408.699,584.013,5217.183,7786.840
2017-4-2 6:51:37,11.0,116.0,115.2,0.0,0.0,19467.1,4975,0,Fault,0.00,26,24,6.0,0.0,238.8,50.01,0.0,239.6,50.01,0.0,243.1,50.01,19408.699,584.013,5217.183,7786.840
2017-4-2 6:56:37,14.0,552.7,551.9,0.0,0.0,19467.1,4975,0,Fault,0.00,125,95,11.0,0.0,239.3,50.01,0.0,239.8,50.01,0.0,243.1,50.01,19408.699,584.013,5217.183,7786.840
2017-4-2 7:1:37,16.0,599.7,588.4,0.0,0.0,19467.1,4975,0,Check,0.00,138,94,13.0,0.0,238.5,49.99,0.0,239.2,49.99,0.0,242.7,49.99,19408.699,584.013,5217.183,7786.840
2017-4-2 7:6:37,17.0,594.1,549.3,0.2,0.2,19467.1,4975,244,Normal,0.00,165,139,27.0,1.0,238.0,50.00,0.8,238.6,50.00,0.9,241.6,50.00,19408.699,584.013,5217.183,7786.840
2017-4-2 7:11:38,18.0,590.9,514.3,0.3,0.3,19467.1,4976,303,Normal,0.00,196,166,30.0,1.0,237.8,50.00,0.8,238.0,50.00,0.8,241.9,50.00,19408.699,584.013,5217.183,7786.840
2017-4-2 7:16:38,18.0,567.9,539.5,0.3,0.3,19467.1,4976,362,Normal,0.00,227,195,31.0,1.0,237.5,50.00,0.8,238.0,50.00,0.9,241.4,50.00,19408.699,584.013,5217.183,7786.840
2017-4-2 7:21:38,18.0,563.8,565.3,0.4,0.3,19467.1,4976,419,Normal,0.00,256,222,31.0,1.0,237.0,50.00,0.8,237.8,50.00,0.9,240.5,50.00,19408.699,584.013,5217.183,7786.840
2017-4-2 7:26:38,19.0,591.9,567.2,0.4,0.4,19467.2,4976,487,Normal,0.10,293,253,32.0,0.9,236.8,49.96,0.8,237.6,49.96,0.9,240.3,49.96,19408.798,584.016,5217.210,7786.880
2017-4-2 7:31:38,19.0,626.9,575.2,0.5,0.4,19467.2,4976,546,Normal,0.10,323,283,33.0,1.0,237.5,49.98,0.9,237.7,49.98,1.0,241.6,49.98,19408.798,584.016,5217.210,7786.880
2017-4-2 7:36:38,19.0,613.9,565.4,0.5,0.5,19467.3,4976,613,Normal,0.20,359,313,33.0,1.0,237.3,49.99,1.0,237.5,49.99,1.0,241.6,49.99,19408.898,584.019,5217.236,7786.920
2017-4-2 7:41:38,20.0,605.8,561.2,0.6,0.6,19467.3,4976,672,Normal,0.20,389,343,34.0,1.1,236.3,49.99,1.1,237.1,49.99,1.1,240.4,49.99,19408.898,584.019,5217.236,7786.920
2017-4-2 7:46:38,20.0,615.1,572.8,0.6,0.6,19467.4,4976,754,Normal,0.30,430,384,34.0,1.2,236.3,50.01,1.2,236.6,50.01,1.1,240.1,50.01,19408.998,584.022,5217.263,7786.960
2017-4-2 7:51:38,21.0,619.3,588.5,0.7,0.7,19467.5,4976,852,Normal,0.40,478,433,35.0,1.3,235.6,49.99,1.3,236.3,49.99,1.3,239.4,49.99,19409.098,584.025,5217.290,7787.000
2017-4-2 7:56:38,21.0,602.2,581.3,0.8,0.8,19467.5,4976,964,Normal,0.40,533,491,35.0,1.4,235.5,50.01,1.4,236.2,50.01,1.3,239.1,50.01,19409.098,584.025,5217.290,7787.000
2017-4-2 8:1:38,21.0,606.7,596.5,0.9,0.9,19467.6,4976,1111,Normal,0.50,609,562,36.0,1.5,235.3,50.00,1.5,235.8,50.00,1.4,239.0,50.00,19409.197,584.028,5217.317,7787.040
2017-4-2 8:6:39,21.0,623.8,594.2,1.1,1.0,19467.7,4976,1288,Normal,0.60,702,646,36.0,1.7,237.2,49.98,1.7,236.8,49.98,1.6,241.4,49.98,19409.297,584.031,5217.344,7787.080
2017-4-2 8:11:39,21.0,628.0,590.1,1.2,1.2,19467.8,4977,1476,Normal,0.70,797,739,37.0,1.9,235.6,50.00,2.0,235.8,50.00,1.9,239.0,50.00,19409.397,584.034,5217.370,7787.120
2017-4-2 8:16:39,22.0,626.9,603.6,1.4,1.3,19468.0,4977,1688,Normal,0.90,903,844,37.0,2.2,237.3,49.99,2.2,237.0,49.99,2.1,241.2,49.99,19409.596,584.040,5217.424,7787.200
2017-4-2 8:21:40,22.0,642.5,601.3,1.5,1.5,19468.1,4977,1932,Normal,1.00,1032,960,37.0,2.5,235.8,49.99,2.6,236.4,49.99,2.3,240.3,49.99,19409.696,584.043,5217.451,7787.240
2017-4-2 8:26:40,22.0,641.4,600.3,1.7,1.7,19468.3,4977,2171,Normal,1.20,1155,1075,38.0,2.8,236.4,50.00,2.9,236.7,50.00,2.7,241.3,50.00,19409.895,584.049,5217.504,7787.320
2017-4-2 8:31:41,22.0,642.5,613.3,1.9,1.9,19468.5,4977,2405,Normal,1.40,1278,1187,38.0,3.1,236.7,50.00,3.2,236.6,50.00,3.0,241.2,50.00,19410.094,584.055,5217.558,7787.400
2017-4-2 8:36:41,22.0,652.6,603.4,2.1,2.1,19468.7,4977,2670,Normal,1.60,1412,1318,38.0,3.4,237.4,49.99,3.5,236.9,49.99,3.3,241.4,49.99,19410.294,584.061,5217.612,7787.480
2017-4-2 8:41:41,22.0,646.8,601.5,2.3,2.4,19468.9,4977,2955,Normal,1.80,1560,1454,39.0,3.9,235.8,50.01,3.9,236.9,50.01,3.8,238.6,50.01,19410.493,584.067,5217.665,7787.560
2017-4-2 8:46:41,22.0,650.6,608.2,2.6,2.6,19469.2,4977,3225,Normal,2.10,1695,1589,39.0,4.2,236.8,49.99,4.3,236.8,49.99,4.1,240.9,49.99,19410.792,584.076,5217.746,7787.680
2017-4-2 8:51:41,22.0,643.8,603.3,2.8,2.8,19469.5,4977,3526,Normal,2.40,1852,1733,40.0,4.6,236.0,50.00,4.8,236.5,50.00,4.5,239.2,50.00,19411.091,584.085,5217.826,7787.800
2017-4-2 8:56:41,22.0,639.7,601.3,3.1,3.1,19469.8,4977,3824,Normal,2.70,2005,1878,40.0,5.1,236.7,49.99,5.1,237.1,49.99,4.9,240.3,49.99,19411.391,584.094,5217.906,7787.920
2017-4-2 9:1:42,23.0,640.0,598.5,3.3,3.3,19470.1,4977,4123,Normal,3.00,2157,2025,41.0,5.5,238.9,50.00,5.5,239.7,50.00,5.4,242.0,50.00,19411.690,584.103,5217.987,7788.040
2017-4-2 9:6:42,23.0,636.4,598.0,3.6,3.6,19470.5,4977,4427,Normal,3.40,2313,2173,42.0,5.9,239.1,50.00,6.0,240.1,50.00,5.9,242.1,50.00,19412.089,584.115,5218.094,7788.200
2017-4-2 9:11:42,23.0,631.6,589.2,3.9,3.9,19470.8,4978,4745,Normal,3.70,2479,2326,43.0,6.2,241.2,49.99,6.3,241.7,49.99,6.2,244.5,49.99,19412.388,584.124,5218.174,7788.320
2017-4-2 9:16:42,23.0,631.9,594.0,4.1,4.1,19471.2,4978,5013,Normal,4.10,2640,2485,44.0,6.7,241.7,49.99,6.7,242.2,49.99,6.6,245.7,49.99,19412.786,584.136,5218.282,7788.480
2017-4-2 9:21:42,23.0,624.3,590.0,4.4,4.4,19471.7,4978,5329,Normal,4.60,2807,2641,45.0,7.1,240.2,49.97,7.2,241.3,49.97,7.0,243.9,49.97,19413.285,584.151,5218.416,7788.680
2017-4-2 9:26:43,23.0,621.7,584.4,4.7,4.7,19472.1,4978,5637,Normal,5.00,2970,2794,46.0,7.6,240.4,49.99,7.7,241.9,49.99,7.5,243.2,49.99,19413.684,584.163,5218.523,7788.840
2017-4-2 9:31:43,24.0,624.2,586.8,4.9,5.0,19472.6,4978,5956,Normal,5.50,3137,2953,47.0,8.0,241.8,50.00,8.0,242.2,50.00,7.9,245.2,50.00,19414.182,584.178,5218.657,7789.040
2017-4-2 9:36:43,24.0,616.7,580.2,5.3,5.3,19473.1,4978,6275,Normal,6.00,3303,3113,48.0,8.4,241.4,50.00,8.5,242.0,50.00,8.3,244.7,50.00,19414.681,584.193,5218.791,7789.240
2017-4-2 9:41:43,24.0,612.0,585.1,5.6,5.5,19473.7,4978,6574,Normal,6.60,3458,3263,50.0,8.8,241.3,50.00,9.0,242.3,50.00,8.8,243.7,50.00,19415.279,584.211,5218.952,7789.480
2017-4-2 9:46:43,24.0,614.8,573.5,5.8,5.9,19474.2,4978,6890,Normal,7.10,3626,3419,51.0,9.3,241.8,50.00,9.4,242.4,50.00,9.2,245.6,50.00,19415.777,584.226,5219.086,7789.680
2017-4-2 9:51:43,25.0,607.9,571.4,6.1,6.2,19474.8,4978,7189,Normal,7.70,3780,3570,53.0,9.8,241.7,50.00,9.8,242.2,50.00,9.6,245.8,50.00,19416.376,584.244,5219.246,7789.920
2017-4-2 9:56:43,25.0,610.4,574.1,6.4,6.4,19475.4,4978,7511,Normal,8.30,3948,3731,54.0,10.2,242.4,50.00,10.2,242.3,50.00,9.9,247.6,50.00,19416.974,584.262,5219.407,7790.160
2017-4-2 10:1:43,25.0,604.5,571.1,6.7,6.7,19476.1,4978,7773,Normal,9.00,4085,3862,56.0,10.6,240.6,50.00,10.6,240.6,50.00,10.4,245.0,50.00,19417.672,584.283,5219.595,7790.440
2017-4-2 10:6:43,25.0,600.5,566.0,7.0,7.0,19476.7,4978,8067,Normal,9.60,4239,4009,58.0,11.0,240.8,50.00,11.0,240.6,50.00,10.7,244.9,50.00,19418.270,584.301,5219.756,7790.680
2017-4-2 10:11:45,26.0,592.2,568.4,7.3,7.2,19477.4,4979,8302,Normal,10.30,4361,4127,59.0,11.3,240.6,50.00,11.5,240.0,50.00,11.1,245.1,50.00,19418.968,584.322,5219.943,7790.960
2017-4-2 10:16:45,26.0,594.8,560.3,7.5,7.5,19478.1,4979,8590,Normal,11.00,4511,4272,61.0,11.7,239.9,50.00,11.8,240.7,50.00,11.5,242.1,50.00,19419.666,584.343,5220.131,7791.240
2017-4-2 10:21:45,26.0,590.4,561.8,7.8,7.7,19478.8,4979,8852,Normal,11.70,4648,4403,63.0,12.0,240.8,50.00,12.1,241.2,50.00,11.8,243.8,50.00,19420.364,584.364,5220.318,7791.520
2017-4-2 10:26:45,27.0,584.2,555.6,8.1,8.1,19479.6,4979,9119,Normal,12.50,4783,4540,65.0,12.4,240.7,50.02,12.4,240.7,50.02,12.2,244.8,50.02,19421.161,584.388,5220.533,7791.840
2017-4-2 10:31:46,27.0,591.2,558.6,8.2,8.2,19480.4,4979,9358,Normal,13.30,4910,4658,67.0,12.7,241.2,50.00,12.8,240.5,50.00,12.6,245.4,50.00,19421.959,584.412,5220.747,7792.160
2017-4-2 10:36:46,27.0,584.1,557.6,8.6,8.5,19481.1,4979,9658,Normal,14.00,5070,4805,69.0,13.2,241.0,49.99,13.2,240.8,49.99,13.0,244.6,49.99,19422.657,584.433,5220.935,7792.440
2017-4-2 10:41:46,27.0,587.5,550.9,8.7,8.9,19482.0,4979,9895,Normal,14.90,5192,4938,65.0,13.5,241.3,50.00,13.6,240.3,50.00,13.4,245.6,50.00,19423.554,584.460,5221.176,7792.800
2017-4-2 10:46:46,28.0,579.9,552.4,9.1,9.0,19482.8,4979,10124,Normal,15.70,5319,5046,49.0,13.8,242.5,50.00,13.8,240.8,50.00,13.7,247.4,50.00,19424.352,584.484,5221.390,7793.120
2017-4-2 10:51:46,28.0,576.1,540.6,9.4,9.5,19483.7,4979,10365,Normal,16.60,5445,5166,43.0,14.1,240.7,50.00,14.2,241.1,50.00,14.0,243.4,50.00,19425.249,584.511,5221.632,7793.480
2017-4-2 10:56:46,28.0,569.2,542.6,9.6,9.6,19484.5,4979,10575,Normal,17.40,5549,5278,41.0,14.4,240.3,49.99,14.5,240.8,49.99,14.3,242.0,49.99,19426.047,584.535,5221.846,7793.800
2017-4-2 11:1:46,28.0,573.6,545.1,9.8,9.7,19485.4,4979,10767,Normal,18.30,5653,5370,40.0,14.5,244.0,49.97,14.7,242.6,49.97,14.4,247.4,49.97,19426.944,584.562,5222.087,7794.160
2017-4-2 11:6:46,28.0,566.8,545.2,10.1,10.0,19486.3,4979,10992,Normal,19.20,5768,5485,40.0,15.0,240.5,49.98,15.1,240.8,49.98,14.9,242.9,49.98,19427.841,584.589,5222.328,7794.520
2017-4-2 11:11:46,28.0,569.5,551.0,10.2,10.1,19487.2,4980,11204,Normal,20.10,5871,5600,40.0,15.3,241.6,49.99,15.4,240.8,49.99,15.1,244.3,49.99,19428.738,584.616,5222.570,7794.880
2017-4-2 11:16:46,28.0,562.3,547.7,10.5,10.3,19488.2,4980,11413,Normal,21.10,5975,5709,40.0,15.6,241.4,50.02,15.6,240.6,50.02,15.3,245.9,50.02,19429.735,584.646,5222.838,7795.280
2017-4-2 11:21:46,28.0,588.2,535.6,10.2,10.7,19489.2,4980,11599,Normal,22.10,6069,5807,40.0,15.8,240.4,50.01,15.9,241.1,50.01,15.7,243.3,50.01,19430.732,584.676,5223.106,7795.680
2017-4-2 11:26:46,28.0,583.1,531.6,10.5,11.0,19490.1,4980,11784,Normal,23.00,6169,5896,40.0,16.0,241.6,49.99,16.2,242.3,49.99,15.9,243.4,49.99,19431.630,584.703,5223.347,7796.040
2017-4-2 11:31:46,28.0,583.2,540.7,10.6,10.9,19491.1,4980,11952,Normal,24.00,6260,5977,41.0,16.3,241.4,50.01,16.4,240.8,50.01,16.1,244.8,50.01,19432.627,584.733,5223.615,7796.440
2017-4-2 11:36:46,28.0,570.5,537.8,11.1,11.2,19492.1,4980,12152,Normal,25.00,6376,6065,41.0,16.6,240.0,49.99,16.7,240.0,49.99,16.4,242.9,49.99,19433.624,584.763,5223.883,7796.840
2017-4-2 11:41:46,28.0,567.6,530.1,11.3,11.5,19493.1,4980,12301,Normal,26.00,6459,6135,41.0,16.8,240.0,50.00,16.9,241.1,50.00,16.7,241.2,50.00,19434.621,584.793,5224.151,7797.240
2017-4-2 11:46:46,28.0,562.6,528.1,11.5,11.7,19494.2,4980,12462,Normal,27.10,6549,6210,41.0,17.0,240.2,50.00,17.1,241.4,50.00,16.8,241.3,50.00,19435.717,584.826,5224.446,7797.680
2017-4-2 11:51:46,28.0,564.2,524.7,11.6,11.9,19495.2,4980,12606,Normal,28.10,6623,6283,41.0,17.2,242.6,50.00,17.3,240.4,50.00,17.0,246.7,50.00,19436.714,584.856,5224.714,7798.080
2017-4-2 11:56:46,28.0,557.2,518.9,11.9,12.1,19496.3,4980,12712,Normal,29.20,6697,6342,42.0,17.3,242.4,50.01,17.4,239.8,50.01,17.1,248.4,50.01,19437.811,584.889,5225.008,7798.520
2017-4-2 12:1:46,28.0,549.4,523.8,12.2,12.1,19497.3,4980,12829,Normal,30.20,6755,6404,42.0,17.5,241.3,50.01,17.6,239.1,50.01,17.4,246.9,50.01,19438.808,584.919,5225.276,7798.920
2017-4-2 12:6:46,28.0,552.5,514.9,12.2,12.4,19498.4,4980,12969,Normal,31.30,6832,6470,42.0,17.7,241.8,50.01,17.8,240.0,50.01,17.5,248.4,50.01,19439.905,584.952,5225.571,7799.360
2017-4-2 12:11:46,28.0,550.1,512.6,12.3,12.5,19499.5,4981,13005,Normal,32.40,6852,6488,42.0,17.6,243.1,49.99,17.8,240.2,49.99,17.5,249.4,49.99,19441.001,584.985,5225.866,7799.800
2017-4-2 12:16:46,28.0,542.5,512.0,12.6,12.6,19500.6,4981,13079,Normal,33.50,6886,6530,42.0,17.8,241.7,49.99,18.0,242.3,49.99,17.6,244.7,49.99,19442.098,585.018,5226.161,7800.240
2017-4-2 12:21:46,29.0,541.3,513.6,12.7,12.7,19501.7,4981,13173,Normal,34.60,6933,6579,42.0,18.0,241.6,49.99,18.1,238.8,49.99,17.7,248.8,49.99,19443.195,585.051,5226.456,7800.680
2017-4-2 12:26:46,28.0,545.2,515.6,12.6,12.7,19502.8,4981,13190,Normal,35.70,6941,6588,42.0,18.0,241.0,50.01,18.1,241.1,50.01,17.8,244.8,50.01,19444.292,585.084,5226.750,7801.120
2017-4-2 12:31:46,29.0,549.5,513.9,12.5,12.7,19503.8,4981,13172,Normal,36.70,6931,6580,42.0,18.0,241.1,49.98,18.1,239.5,49.98,17.7,246.9,49.98,19445.289,585.114,5227.018,7801.520
2017-4-2 12:36:46,29.0,540.8,506.2,12.7,12.9,19504.9,4981,13210,Normal,37.80,6951,6599,42.0,18.0,242.5,49.99,18.1,240.5,49.99,17.9,246.7,49.99,19446.385,585.147,5227.313,7801.960
2017-4-2 12:41:46,29.0,534.9,505.4,12.9,13.0,19506.0,4981,13246,Normal,38.90,6964,6622,43.0,18.1,241.0,49.98,18.2,242.3,49.98,18.0,241.6,49.98,19447.482,585.180,5227.608,7802.400
2017-4-2 12:46:46,29.0,537.9,509.4,12.9,13.0,19507.1,4981,13325,Normal,40.00,7005,6662,43.0,18.1,243.3,50.00,18.3,239.7,50.00,17.9,249.2,50.00,19448.579,585.213,5227.903,7802.840
2017-4-2 12:51:46,29.0,538.6,509.0,12.9,13.0,19508.2,4981,13382,Normal,41.10,7037,6690,43.0,18.3,239.9,49.98,18.4,240.6,49.98,18.1,243.0,49.98,19449.675,585.246,5228.198,7803.280
2017-4-2 12:56:46,29.0,540.6,506.1,13.0,13.3,19509.3,4981,13546,Normal,42.20,7115,6780,43.0,18.3,241.3,49.99,18.6,243.4,49.99,18.2,241.9,49.99,19450.772,585.279,5228.492,7803.720
2017-4-2 13:1:46,29.0,535.6,506.1,13.2,13.3,19510.5,4981,13604,Normal,43.40,7148,6806,43.0,18.6,240.6,49.99,18.7,243.0,49.99,18.3,242.5,49.99,19451.968,585.315,5228.814,7804.200
2017-4-2 13:6:46,29.0,536.4,501.9,13.3,13.6,19511.6,4981,13747,Normal,44.50,7226,6875,43.0,18.6,243.2,50.00,18.8,242.8,50.00,18.5,245.1,50.00,19453.065,585.348,5229.109,7804.640
2017-4-2 13:11:46,30.0,542.0,513.5,12.8,12.9,19512.8,4982,13350,Normal,45.70,7014,6680,43.0,18.1,241.9,49.98,18.3,241.4,49.98,18.0,246.1,49.98,19454.262,585.384,5229.430,7805.120
2017-4-2 13:16:47,29.0,533.0,513.4,13.2,13.0,19513.9,4982,13504,Normal,46.80,7093,6758,43.0,18.3,241.1,49.99,18.6,241.3,49.99,18.2,244.1,49.99,19455.358,585.417,5229.725,7805.560
2017-4-2 13:21:47,30.0,536.8,507.4,13.3,13.4,19515.0,4982,13751,Normal,47.90,7220,6885,43.0,18.7,244.2,50.00,18.8,244.8,50.00,18.5,245.5,50.00,19456.455,585.450,5230.020,7806.000
2017-4-2 13:26:47,30.0,535.4,510.2,13.5,13.5,19516.2,4982,13865,Normal,49.10,7273,6948,43.0,18.9,243.4,50.01,18.9,242.0,50.01,18.7,246.0,50.01,19457.651,585.486,5230.342,7806.480
2017-4-2 13:31:47,30.0,536.3,507.1,13.4,13.6,19517.3,4982,13876,Normal,50.20,7277,6955,44.0,19.0,243.5,49.99,19.0,242.8,49.99,18.6,246.1,49.99,19458.748,585.519,5230.636,7806.920
2017-4-2 13:36:48,30.0,543.3,509.2,13.2,13.5,19518.5,4982,13843,Normal,51.40,7260,6938,44.0,18.8,244.4,50.01,18.9,242.7,50.01,18.5,248.6,50.01,19459.945,585.555,5230.958,7807.400
2017-4-2 13:41:48,30.0,538.8,513.6,13.2,13.2,19519.6,4982,13661,Normal,52.50,7168,6844,43.0,18.5,242.3,49.99,18.7,242.8,49.99,18.4,244.4,49.99,19461.041,585.588,5231.253,7807.840
2017-4-2 13:46:48,30.0,537.5,507.3,13.2,13.4,19520.8,4982,13674,Normal,53.70,7165,6861,43.0,18.5,245.3,49.98,18.7,241.0,49.98,18.4,250.1,49.98,19462.238,585.624,5231.574,7808.320
2017-4-2 13:51:48,30.0,533.4,502.2,13.1,13.3,19521.9,4982,13459,Normal,54.80,7053,6752,43.0,18.3,242.0,49.98,18.5,239.1,49.98,18.1,248.5,49.98,19463.334,585.657,5231.869,7808.760
2017-4-2 13:56:48,30.0,539.1,508.9,13.0,13.2,19523.1,4982,13528,Normal,56.00,7084,6792,43.0,18.3,243.3,49.98,18.5,244.5,49.98,18.2,244.6,49.98,19464.531,585.693,5232.191,7809.240
2017-4-2 14:1:48,30.0,535.2,507.1,13.3,13.5,19524.2,4982,13745,Normal,57.10,7195,6903,44.0,18.6,244.5,50.00,18.7,244.2,50.00,18.5,246.3,50.00,19465.627,585.726,5232.486,7809.680
2017-4-2 14:6:56,30.0,537.4,508.3,12.8,13.0,19525.4,4982,13287,Normal,58.30,6954,6674,43.0,18.1,244.1,49.99,18.2,241.5,49.99,17.8,249.1,49.99,19466.824,585.762,5232.807,7810.160
2017-4-2 14:11:56,30.0,538.4,512.2,13.1,13.2,19526.5,4983,13605,Normal,59.40,7122,6833,43.0,18.5,241.6,49.99,18.6,239.1,49.99,18.4,247.8,49.99,19467.921,585.795,5233.102,7810.600
2017-4-2 14:16:56,30.0,536.0,508.8,13.3,13.4,19527.6,4983,13738,Normal,60.50,7183,6908,43.0,18.6,244.2,50.01,18.8,238.7,50.01,18.6,251.2,50.01,19469.017,585.828,5233.397,7811.040
2017-4-2 14:21:56,30.0,542.8,506.6,12.8,13.2,19528.8,4983,13460,Normal,61.70,7037,6769,43.0,18.3,244.0,50.01,18.4,240.3,50.01,18.2,249.1,50.01,19470.214,585.864,5233.718,7811.520
2017-4-2 14:26:56,30.0,542.4,512.2,12.7,13.0,19529.9,4983,13354,Normal,62.80,6978,6719,43.0,18.1,243.4,49.99,18.3,243.0,49.99,18.0,245.1,49.99,19471.310,585.897,5234.013,7811.960
2017-4-2 14:31:56,30.0,546.0,513.8,12.3,12.6,19531.0,4983,12977,Normal,63.90,6779,6531,43.0,17.7,241.1,49.98,17.7,242.5,49.98,17.6,242.8,49.98,19472.407,585.930,5234.308,7812.400
2017-4-2 14:36:56,30.0,542.2,514.0,12.6,12.9,19532.1,4983,13243,Normal,65.00,6911,6672,43.0,18.0,242.2,50.00,18.1,240.9,50.00,17.8,247.1,50.00,19473.504,585.963,5234.603,7812.840
2017-4-2 14:41:56,30.0,549.7,515.6,12.8,13.1,19533.2,4983,13560,Normal,66.10,7084,6825,43.0,18.4,244.6,49.99,18.5,240.6,49.99,18.3,250.1,49.99,19474.600,585.996,5234.898,7813.280
2017-4-2 14:46:56,30.0,553.0,517.9,12.6,13.0,19534.4,4983,13507,Normal,67.30,7055,6800,43.0,18.3,245.5,50.00,18.4,242.4,50.00,18.2,249.5,50.00,19475.797,586.032,5235.219,7813.760
2017-4-2 14:51:57,30.0,555.2,521.0,12.3,12.7,19535.5,4983,13251,Normal,68.40,6916,6677,43.0,18.1,239.5,50.01,18.2,240.8,50.01,17.9,242.3,50.01,19476.893,586.065,5235.514,7814.200
2017-4-2 14:56:57,30.0,557.0,512.8,11.7,12.3,19536.6,4983,12665,Normal,69.50,6595,6372,43.0,17.2,242.3,49.98,17.3,240.9,49.98,17.0,247.1,49.98,19477.990,586.098,5235.809,7814.640
2017-4-2 15:1:57,30.0,550.4,515.3,12.2,12.7,19537.7,4983,13061,Normal,70.60,6804,6593,43.0,17.7,244.6,50.00,17.8,241.8,50.00,17.5,249.4,50.00,19479.087,586.131,5236.104,7815.080
2017-4-2 15:6:57,30.0,552.4,516.2,11.9,12.4,19538.8,4983,12762,Normal,71.70,6649,6441,43.0,17.3,244.4,50.00,17.5,242.4,50.00,17.2,248.5,50.00,19480.184,586.164,5236.398,7815.520
2017-4-2 15:11:57,30.0,545.5,520.4,12.2,12.4,19539.8,4984,12932,Normal,72.70,6728,6536,42.0,17.5,243.9,50.00,17.7,242.3,50.00,17.4,247.1,50.00,19481.181,586.194,5236.666,7815.920
2017-4-2 15:16:57,30.0,548.9,518.3,2.2,2.3,19540.7,4984,2408,Normal,73.60,1253,1215,41.0,3.1,239.1,50.01,3.2,238.9,50.01,3.2,242.7,50.01,19482.078,586.221,5236.908,7816.280
2017-4-2 15:21:57,30.0,552.8,496.2,6.8,5.4,19541.6,4984,6348,Normal,74.50,3786,2704,43.0,8.6,240.8,50.00,8.7,240.4,50.00,8.5,244.9,50.00,19482.975,586.248,5237.149,7816.640
2017-4-2 15:26:57,30.0,564.9,529.3,11.5,12.0,19542.6,4984,12672,Normal,75.50,6581,6393,42.0,17.2,240.1,50.00,17.4,241.7,50.00,17.1,242.2,50.00,19483.972,586.278,5237.417,7817.040
2017-4-2 15:31:58,30.0,569.1,523.6,10.9,11.5,19543.6,4984,12031,Normal,76.50,6245,6072,42.0,16.3,243.1,49.99,16.5,242.3,49.99,16.1,246.2,49.99,19484.969,586.308,5237.685,7817.440
2017-4-2 15:36:58,30.0,569.2,532.8,10.2,10.7,19544.6,4984,11345,Normal,77.50,5868,5747,41.0,15.4,241.9,50.00,15.5,243.0,50.00,15.2,243.2,50.00,19485.966,586.338,5237.953,7817.840
2017-4-2 15:41:59,30.0,575.3,530.7,10.9,11.6,19545.6,4984,12241,Normal,78.50,6337,6196,41.0,16.5,240.8,49.99,16.8,241.5,49.99,16.5,244.0,49.99,19486.963,586.368,5238.221,7818.240
2017-4-2 15:46:59,30.0,582.3,515.8,10.0,11.1,19546.6,4984,11435,Normal,79.50,5903,5804,41.0,15.4,242.9,49.98,15.6,242.8,49.98,15.4,244.9,49.98,19487.960,586.398,5238.489,7818.640
2017-4-2 15:51:59,30.0,584.0,520.0,9.7,10.8,19547.5,4984,11171,Normal,80.40,5740,5697,41.0,15.1,241.9,50.00,15.3,240.6,50.00,15.1,246.2,50.00,19488.857,586.425,5238.730,7819.000
2017-4-2 15:56:59,30.0,565.2,519.3,9.6,10.4,19548.4,4984,10712,Normal,81.30,5501,5466,40.0,14.5,243.3,49.99,14.6,241.3,49.99,14.4,247.3,49.99,19489.755,586.452,5238.971,7819.360
2017-4-2 16:1:59,30.0,558.4,523.5,9.6,10.2,19549.3,4984,10511,Normal,82.20,5390,5372,40.0,14.2,244.3,50.00,14.2,243.6,50.00,14.1,247.7,50.00,19490.652,586.479,5239.212,7819.720
2017-4-2 16:6:59,30.0,561.2,526.3,9.4,10.0,19550.2,4984,10424,Normal,83.10,5335,5338,40.0,14.1,243.8,50.00,14.2,244.2,50.00,13.9,246.3,50.00,19491.549,586.506,5239.454,7820.080
2017-4-2 16:11:59,29.0,559.5,524.6,9.0,9.6,19551.1,4985,9944,Normal,84.00,5085,5096,40.0,13.5,243.6,50.00,13.5,243.4,50.00,13.2,247.4,50.00,19492.447,586.533,5239.695,7820.440
2017-4-2 16:16:59,29.0,568.6,527.7,8.5,9.2,19551.9,4985,9543,Normal,84.80,4859,4898,39.0,12.9,244.3,50.01,13.0,243.1,50.01,12.6,249.1,50.01,19493.244,586.557,5239.909,7820.760
2017-4-2 16:21:59,29.0,568.4,527.5,8.4,9.1,19552.7,4985,9458,Normal,85.60,4815,4855,39.0,12.8,242.7,50.00,12.9,243.2,50.00,12.5,246.1,50.00,19494.042,586.581,5240.124,7821.080
2017-4-2 16:26:59,29.0,556.4,519.0,2.4,2.5,19553.3,4985,2644,Normal,86.20,1359,1344,40.0,3.4,241.0,49.99,3.5,241.0,49.99,3.4,244.7,49.99,19494.640,586.599,5240.284,7821.320
2017-4-2 16:31:59,29.0,568.8,533.9,2.9,3.0,19553.7,4985,3303,Normal,86.60,1702,1660,42.0,4.3,241.3,50.01,4.4,241.2,50.01,4.2,245.6,50.01,19495.039,586.611,5240.392,7821.480
2017-4-2 16:37:0,29.0,590.2,543.3,7.8,8.6,19554.3,4985,9179,Normal,87.20,4657,4728,46.0,12.3,243.1,50.00,12.5,243.4,50.00,12.2,245.6,50.00,19495.637,586.629,5240.552,7821.720
2017-4-2 16:42:1,29.0,579.3,543.4,7.6,8.3,19555.1,4985,8855,Normal,88.00,4481,4573,49.0,11.9,241.7,50.00,12.1,243.0,50.00,11.8,243.8,50.00,19496.435,586.653,5240.767,7822.040
2017-4-2 16:47:1,29.0,582.0,540.1,7.3,8.0,19555.8,4985,8452,Normal,88.70,4276,4365,52.0,11.4,243.2,50.00,11.5,242.5,50.00,11.2,247.3,50.00,19497.133,586.674,5240.954,7822.320
2017-4-2 16:52:1,29.0,584.2,547.2,7.1,7.8,19556.5,4985,8309,Normal,89.40,4196,4300,54.0,11.2,242.6,50.02,11.4,242.6,50.02,11.0,246.6,50.02,19497.831,586.695,5241.142,7822.600
2017-4-2 16:57:1,29.0,584.8,546.0,6.8,7.5,19557.1,4985,7934,Normal,90.00,3997,4116,56.0,10.7,242.6,49.99,10.9,241.8,49.99,10.4,247.8,49.99,19498.429,586.713,5241.303,7822.840
2017-4-2 17:2:1,29.0,589.5,549.6,6.5,7.2,19557.8,4985,7740,Normal,90.70,3887,4026,58.0,10.4,242.3,50.00,10.6,243.1,50.00,10.2,245.2,50.00,19499.127,586.734,5241.490,7823.120
2017-4-2 17:7:1,29.0,595.3,554.4,6.1,6.8,19558.4,4985,7350,Normal,91.30,3679,3835,59.0,9.9,242.6,50.00,10.0,243.2,50.00,9.7,245.6,50.00,19499.725,586.752,5241.651,7823.360
2017-4-2 17:12:1,29.0,589.9,558.3,6.0,6.6,19559.0,4986,7146,Normal,91.90,3573,3733,60.0,9.7,238.9,49.99,9.8,239.5,49.99,9.6,241.9,49.99,19500.323,586.770,5241.812,7823.600
2017-4-2 17:17:2,29.0,593.3,557.4,5.5,6.2,19559.6,4986,6663,Normal,92.50,3325,3487,60.0,9.1,239.9,50.01,9.1,239.6,50.01,8.9,244.1,50.01,19500.921,586.788,5241.973,7823.840
2017-4-2 17:22:2,30.0,595.2,554.3,6.0,6.7,19560.2,4986,7206,Normal,93.10,3590,3777,61.0,9.7,241.9,50.00,9.8,242.5,50.00,9.5,244.5,50.00,19501.519,586.806,5242.134,7824.080
2017-4-2 17:27:2,30.0,595.5,554.6,5.6,6.3,19560.7,4986,6790,Normal,93.60,3379,3563,62.0,9.1,242.8,50.00,9.2,242.0,50.00,9.0,246.8,50.00,19502.018,586.821,5242.268,7824.280
2017-4-2 17:32:2,30.0,601.5,550.6,5.2,6.0,19561.3,4986,6363,Normal,94.20,3159,3346,62.0,8.5,241.9,50.00,8.6,241.9,50.00,8.4,245.3,50.00,19502.616,586.839,5242.428,7824.520
2017-4-2 17:37:2,30.0,604.3,558.4,4.8,5.6,19561.8,4986,6016,Normal,94.70,2971,3179,62.0,8.1,241.9,49.99,8.2,241.8,49.99,7.9,244.9,49.99,19503.115,586.854,5242.562,7824.720
2017-4-2 17:42:2,30.0,608.2,561.4,4.5,5.3,19562.3,4986,5709,Normal,95.20,2810,3027,62.0,7.6,242.3,50.01,7.8,241.6,50.01,7.5,245.3,50.01,19503.613,586.869,5242.696,7824.920
2017-4-2 17:47:2,30.0,593.6,555.5,3.2,3.5,19562.7,4986,3842,Normal,95.60,1939,1962,61.0,5.0,241.4,49.99,5.1,241.1,49.99,5.0,245.2,49.99,19504.012,586.881,5242.804,7825.080
2017-4-2 17:52:2,30.0,600.5,562.5,4.2,4.9,19563.2,4986,5287,Normal,96.10,2589,2817,61.0,7.1,241.7,49.99,7.1,241.3,49.99,6.9,245.5,49.99,19504.510,586.896,5242.938,7825.280
2017-4-2 17:57:3,30.0,585.6,548.7,2.4,2.6,19563.5,4986,2886,Normal,96.40,1463,1483,59.0,3.7,241.2,49.98,3.8,240.6,49.98,3.8,244.9,49.98,19504.809,586.905,5243.018,7825.400
2017-4-2 18:2:3,30.0,615.1,562.4,3.8,4.5,19563.9,4986,4878,Normal,96.80,2352,2586,59.0,6.4,240.0,49.98,6.6,239.9,49.98,6.4,242.8,49.98,19505.208,586.917,5243.125,7825.560
2017-4-2 18:7:4,30.0,607.9,568.0,3.7,4.4,19564.3,4986,4781,Normal,97.20,2314,2526,59.0,6.3,240.4,50.02,6.3,241.0,50.02,6.3,242.9,50.02,19505.607,586.929,5243.232,7825.720
2017-4-2 18:12:4,30.0,602.5,564.5,3.3,3.9,19564.7,4987,4160,Normal,97.60,2005,2214,58.0,5.4,241.3,50.02,5.5,241.2,50.02,5.4,245.1,50.02,19506.006,586.941,5243.340,7825.880
2017-4-2 18:17:4,30.0,569.4,540.5,1.6,1.6,19565.0,4987,1769,Normal,97.90,918,911,57.0,2.3,239.1,50.00,2.4,239.0,50.00,2.4,242.9,50.00,19506.305,586.950,5243.420,7826.000
2017-4-2 18:22:4,30.0,586.8,545.6,1.9,2.2,19565.2,4987,2292,Normal,98.10,1141,1210,56.0,2.9,238.9,50.00,3.1,238.7,50.00,3.1,241.8,50.00,19506.504,586.956,5243.474,7826.080
2017-4-2 18:27:4,30.0,601.5,543.6,1.7,2.0,19565.3,4987,2079,Normal,98.20,1039,1100,54.0,2.6,238.1,50.00,2.7,238.6,50.00,2.8,241.1,50.00,19506.604,586.959,5243.500,7826.120
2017-4-2 18:32:4,30.0,616.3,566.4,2.3,2.8,19565.5,4987,3023,Normal,98.40,1452,1631,54.0,3.9,239.1,50.00,4.0,239.1,50.00,3.9,242.2,50.00,19506.803,586.965,5243.554,7826.200
2017-4-2 18:37:4,30.0,614.5,561.7,2.2,2.7,19565.7,4987,2864,Normal,98.60,1387,1536,53.0,3.7,239.4,50.01,3.8,238.8,50.01,3.7,243.0,50.01,19507.003,586.971,5243.608,7826.280
2017-4-2 18:42:4,29.0,605.6,564.6,1.9,2.3,19566.0,4987,2474,Normal,98.90,1193,1340,53.0,3.2,239.2,49.99,3.3,239.0,49.99,3.3,242.7,49.99,19507.302,586.980,5243.688,7826.400
2017-4-2 18:47:4,29.0,597.4,565.5,1.6,1.9,19566.1,4987,2013,Normal,99.00,985,1088,52.0,2.5,238.2,49.99,2.7,238.5,49.99,2.7,241.4,49.99,19507.402,586.983,5243.715,7826.440
2017-4-2 18:52:4,29.0,612.6,573.7,1.4,1.6,19566.3,4987,1821,Normal,99.20,909,972,51.0,2.3,238.5,49.99,2.4,238.5,49.99,2.4,242.1,49.99,19507.601,586.989,5243.768,7826.520
2017-4-2 18:57:4,29.0,598.5,564.6,1.3,1.5,19566.4,4987,1676,Normal,99.30,830,905,51.0,2.2,238.7,50.00,2.2,238.9,50.00,2.2,242.7,50.00,19507.701,586.992,5243.795,7826.560
2017-4-2 19:2:4,29.0,591.2,562.4,1.1,1.2,19566.5,4987,1363,Normal,99.40,704,718,50.0,1.7,237.2,50.00,1.9,236.8,50.00,1.9,241.2,50.00,19507.801,586.995,5243.822,7826.600
2017-4-2 19:7:4,29.0,596.4,556.8,0.9,1.0,19566.6,4987,1097,Normal,99.50,583,574,50.0,1.4,237.0,50.00,1.6,236.6,50.00,1.6,240.7,50.00,19507.900,586.998,5243.849,7826.640
2017-4-2 19:12:4,29.0,601.2,559.3,0.7,0.8,19566.7,4988,899,Normal,99.60,478,481,49.0,1.3,237.0,50.00,1.4,236.6,50.00,1.4,240.3,50.00,19508.000,587.001,5243.876,7826.680
2017-4-2 19:17:4,29.0,580.5,544.6,0.6,0.7,19566.8,4988,742,Normal,99.70,405,397,48.0,1.2,235.8,49.99,1.2,235.6,49.99,1.2,239.3,49.99,19508.100,587.004,5243.902,7826.720
2017-4-2 19:22:4,28.0,577.3,525.5,0.5,0.5,19566.9,4988,571,Normal,99.80,327,304,47.0,1.1,237.1,49.99,1.0,236.5,49.99,1.1,240.9,49.99,19508.199,587.007,5243.929,7826.760
2017-4-2 19:27:4,28.0,569.5,513.6,0.4,0.5,19566.9,4988,488,Normal,99.80,285,262,47.0,1.0,236.8,50.01,0.9,236.6,50.01,1.0,240.1,50.01,19508.199,587.007,5243.929,7826.760
2017-4-2 19:32:4,28.0,564.5,538.6,0.4,0.4,19566.9,4988,422,Normal,99.80,253,228,46.0,1.0,237.5,50.00,0.9,236.5,50.00,0.9,241.0,50.00,19508.199,587.007,5243.929,7826.760
2017-4-2 19:37:4,28.0,566.5,534.6,0.3,0.3,19566.9,4988,355,Normal,99.80,219,195,45.0,1.0,236.6,49.99,0.8,236.5,49.99,0.9,240.4,49.99,19508.199,587.007,5243.929,7826.760
2017-4-2 19:42:4,28.0,532.5,504.5,0.3,0.3,19566.9,4988,270,Normal,99.80,176,153,44.0,1.0,236.6,50.01,0.8,236.5,50.01,0.8,240.0,50.01,19508.199,587.007,5243.929,7826.760
2017-4-2 19:47:4,28.0,541.5,514.5,0.2,0.2,19566.9,4988,219,Normal,99.80,152,127,43.0,1.1,237.7,49.98,0.8,237.1,49.98,0.9,241.3,49.98,19508.199,587.007,5243.929,7826.760
2017-4-2 19:52:4,28.0,497.4,459.8,0.2,0.2,19566.9,4988,155,Normal,99.80,117,97,42.0,1.1,237.1,50.00,0.8,236.7,50.00,0.9,240.8,50.00,19508.199,587.007,5243.929,7826.760
2017-4-2 19:57:5,28.0,486.5,480.9,0.2,0.1,19566.9,4988,128,Normal,99.80,103,84,41.0,1.1,237.5,49.99,0.8,236.9,49.99,1.0,241.1,49.99,19508.199,587.007,5243.929,7826.760
2017-4-2 20:2:5,27.0,488.8,486.9,0.1,0.1,19566.9,4988,107,Normal,99.80,93,73,41.0,1.1,236.9,49.99,0.8,236.2,49.99,0.9,240.1,49.99,19508.199,587.007,5243.929,7826.760
2017-4-2 20:7:5,27.0,500.9,462.8,0.1,0.1,19566.9,4988,92,Normal,99.80,85,66,40.0,1.1,236.7,50.00,0.8,236.3,50.00,1.0,240.3,50.00,19508.199,587.007,5243.929,7826.760
2017-4-2 20:12:5,27.0,429.3,391.1,0.1,0.1,19566.9,4989,67,Normal,99.80,71,55,40.0,1.1,237.2,50.00,0.8,236.3,50.00,0.9,240.8,50.00,19508.199,587.007,5243.929,7826.760
2017-4-2 20:17:5,27.0,331.8,297.8,0.1,0.1,19566.9,4989,0,Normal,99.80,54,42,33.0,0.1,240.8,49.99,0.1,240.5,49.99,0.1,244.8,49.99,19508.199,587.007,5243.929,7826.760
2017-4-2 20:22:5,27.0,231.0,205.4,0.1,0.1,19566.9,4989,0,Normal,99.80,36,29,32.0,0.1,240.7,50.01,0.1,240.3,50.01,0.1,244.7,50.01,19508.199,587.007,5243.929,7826.760
