Time,Temperature,PV1 Voltage[V],PV2 Voltage[V],PV1 Current[A],PV2 Current[A],Total energy[KW.Hr],Total operation hours[Hr],Total AC Power[W],Mode,Daily Energy[KW.Hr],PV1 Input Power[W],PV2 Input Power[W],Heatsink Temperature,Current to grid (R Phase)[A],Grid voltage(R Phase)[V],Grid frequency(R Phase)[Hz],Current to grid (S Phase)[A],Grid voltage(S Phase)[V],Grid frequency(S Phase)[Hz],Current to grid (T Phase)[A],Grid voltage(T Phase)[V],Grid frequency(T Phase)[Hz],Reduced amount of CO2[KG],Reduced amount of SO2[KG],Reduced amount of Oil[KG],Reduced amount of Coal[KG]
2017-5-24 5:8:41,35.0,190.2,200.0,0.1,0.1,23536.2,5841,0,Normal,114.00,27,24,36.0,0.1,241.8,50.01,0.1,239.5,50.01,0.1,243.9,50.01,23465.591,706.086,6307.702,9414.480
2017-5-24 5:9:0,21.0,115.1,114.8,0.0,0.0,23422.2,5841,0,Fault,0.00,22,21,18.0,0.0,241.2,50.01,0.0,240.1,50.01,0.0,243.2,50.01,23351.933,702.666,6277.150,9368.880
2017-5-24 5:14:0,24.0,530.5,530.0,0.0,0.0,23422.2,5841,0,Fault,0.00,100,78,21.0,0.0,241.1,49.98,0.0,239.8,49.98,0.0,243.1,49.98,23351.933,702.666,6277.150,9368.880
2017-5-24 5:19:0,25.0,595.1,586.1,0.0,0.0,23422.2,5841,0,Wait,0.00,119,79,22.0,0.0,241.0,49.97,0.0,239.9,49.97,0.0,243.1,49.97,23351.933,702.666,6277.150,9368.880
2017-5-24 5:24:0,26.0,535.8,539.7,0.2,0.2,23422.2,5841,228,Normal,0.00,155,132,33.0,1.0,239.8,50.01,0.8,238.9,50.01,0.8,242.0,50.01,23351.933,702.666,6277.150,9368.880
2017-5-24 5:29:0,27.0,590.8,503.7,0.3,0.3,23422.2,5841,316,Normal,0.00,200,175,36.0,1.0,239.8,50.00,0.8,238.4,50.00,0.8,242.2,50.00,23351.933,702.666,6277.150,9368.880
2017-5-24 5:34:1,27.0,579.0,528.7,0.4,0.4,23422.2,5841,401,Normal,0.00,246,215,36.0,1.0,240.1,49.99,0.9,238.4,49.99,0.9,242.1,49.99,23351.933,702.666,6277.150,9368.880
2017-5-24 5:39:1,28.0,581.7,554.6,0.4,0.4,23422.3,5841,473,Normal,0.10,283,249,36.0,1.0,239.1,50.01,0.9,238.3,50.01,0.9,241.1,50.01,23352.033,702.669,6277.176,9368.920
2017-5-24 5:44:1,28.0,576.8,554.7,0.5,0.4,23422.3,5841,519,Normal,0.10,307,271,38.0,1.0,239.1,50.01,1.0,238.1,50.01,1.0,241.2,50.01,23352.033,702.669,6277.176,9368.920
2017-5-24 5:49:1,28.0,593.7,532.7,0.5,0.5,23422.3,5841,579,Normal,0.10,339,299,38.0,1.0,238.6,49.99,1.0,238.0,49.99,1.0,240.7,49.99,23352.033,702.669,6277.176,9368.920
2017-5-24 5:54:1,29.0,613.7,567.6,0.7,0.7,23422.4,5841,823,Normal,0.20,464,419,38.0,1.2,240.2,50.01,1.2,239.3,50.01,1.2,242.8,50.01,23352.133,702.672,6277.203,9368.960
2017-5-24 5:59:1,29.0,602.9,567.8,0.8,0.8,23422.5,5841,947,Normal,0.30,528,478,39.0,1.3,240.0,50.02,1.4,238.9,50.02,1.3,241.9,50.02,23352.232,702.675,6277.230,9369.000
2017-5-24 6:4:1,29.0,596.9,570.8,0.8,0.8,23422.6,5842,966,Normal,0.40,537,489,40.0,1.4,241.6,50.00,1.4,240.1,50.00,1.3,244.2,50.00,23352.332,702.678,6277.257,9369.040
2017-5-24 6:9:2,30.0,604.8,568.7,0.9,0.9,23422.6,5842,1087,Normal,0.40,601,546,41.0,1.5,239.4,50.01,1.6,238.4,50.01,1.5,241.6,50.01,23352.332,702.678,6277.257,9369.040
2017-5-24 6:14:2,30.0,617.8,566.7,1.0,1.0,23422.7,5842,1139,Normal,0.50,628,571,41.0,1.5,239.1,49.99,1.6,238.2,49.99,1.5,241.4,49.99,23352.432,702.681,6277.284,9369.080
2017-5-24 6:19:2,30.0,616.4,552.7,0.9,0.9,23422.8,5842,1034,Normal,0.60,574,520,41.0,1.4,239.0,50.01,1.5,238.0,50.01,1.4,241.2,50.01,23352.532,702.684,6277.310,9369.120
2017-5-24 6:24:2,30.0,620.8,575.4,1.0,0.9,23422.9,5842,1153,Normal,0.70,635,577,41.0,1.5,239.1,49.99,1.6,237.6,49.99,1.6,241.2,49.99,23352.631,702.687,6277.337,9369.160
2017-5-24 6:29:2,30.0,622.8,565.0,1.1,1.1,23423.0,5842,1300,Normal,0.80,713,646,42.0,1.7,239.0,50.01,1.8,237.4,50.01,1.7,241.0,50.01,23352.731,702.690,6277.364,9369.200
2017-5-24 6:34:2,31.0,632.1,570.7,1.2,1.2,23423.1,5842,1434,Normal,0.90,783,710,42.0,1.9,237.7,49.96,2.0,237.0,49.96,1.9,240.3,49.96,23352.831,702.693,6277.391,9369.240
2017-5-24 6:39:2,31.0,633.1,583.7,1.5,1.4,23423.3,5842,1783,Normal,1.10,965,878,42.0,2.4,237.5,49.95,2.5,236.8,49.95,2.2,240.4,49.95,23353.030,702.699,6277.444,9369.320
2017-5-24 6:44:2,31.0,634.1,578.7,1.4,1.4,23423.4,5842,1746,Normal,1.20,946,860,42.0,2.3,238.1,49.98,2.4,236.7,49.98,2.2,240.7,49.98,23353.130,702.702,6277.471,9369.360
2017-5-24 6:49:2,31.0,615.9,573.6,1.4,1.4,23423.6,5842,1673,Normal,1.40,904,828,43.0,2.2,237.4,50.01,2.3,236.6,50.01,2.2,239.7,50.01,23353.329,702.708,6277.525,9369.440
2017-5-24 6:54:2,31.0,615.8,564.6,1.3,1.3,23423.7,5842,1492,Normal,1.50,805,747,43.0,2.0,237.0,49.98,2.0,236.5,49.98,1.9,239.5,49.98,23353.429,702.711,6277.552,9369.480
2017-5-24 6:59:2,31.0,601.0,562.9,1.3,1.3,23423.8,5842,1505,Normal,1.60,814,751,44.0,1.9,238.5,49.98,2.1,237.1,49.98,2.0,240.9,49.98,23353.529,702.714,6277.578,9369.520
2017-5-24 7:4:2,31.0,595.9,562.8,1.4,1.3,23423.9,5843,1573,Normal,1.70,848,784,43.0,2.1,238.8,50.00,2.1,237.8,50.00,2.1,241.1,50.00,23353.628,702.717,6277.605,9369.560
2017-5-24 7:9:2,32.0,599.9,573.9,1.5,1.4,23424.1,5843,1678,Normal,1.90,907,830,43.0,2.2,237.4,50.00,2.3,237.2,50.00,2.3,239.8,50.00,23353.828,702.723,6277.659,9369.640
2017-5-24 7:14:2,31.0,624.9,576.7,1.5,1.5,23424.2,5843,1837,Normal,2.00,991,906,44.0,2.4,237.9,49.97,2.5,237.0,49.97,2.5,240.0,49.97,23353.927,702.726,6277.686,9369.680
2017-5-24 7:19:2,32.0,612.4,567.1,2.1,2.0,23424.4,5843,2433,Normal,2.20,1304,1188,44.0,3.2,237.7,49.97,3.3,237.0,49.97,3.2,240.6,49.97,23354.127,702.732,6277.739,9369.760
2017-5-24 7:24:2,32.0,613.8,572.7,2.1,2.0,23424.6,5843,2427,Normal,2.40,1303,1184,45.0,3.2,236.8,49.99,3.3,236.4,49.99,3.1,239.4,49.99,23354.326,702.738,6277.793,9369.840
2017-5-24 7:29:2,32.0,615.9,573.8,1.9,1.8,23424.8,5843,2238,Normal,2.60,1206,1091,45.0,2.9,240.8,49.98,3.1,240.1,49.98,2.9,243.6,49.98,23354.526,702.744,6277.846,9369.920
2017-5-24 7:34:2,32.0,625.8,563.8,1.7,1.7,23425.0,5843,2054,Normal,2.80,1110,1003,46.0,2.7,239.6,49.99,2.8,239.7,49.99,2.7,242.3,49.99,23354.725,702.750,6277.900,9370.000
2017-5-24 7:39:2,32.0,633.7,570.6,2.6,2.6,23425.2,5843,3118,Normal,3.00,1671,1507,46.0,4.1,241.6,49.99,4.3,240.7,49.99,4.0,244.5,49.99,23354.924,702.756,6277.954,9370.080
2017-5-24 7:44:2,32.0,630.4,583.1,3.0,2.9,23425.5,5843,3580,Normal,3.30,1908,1731,46.0,4.7,241.4,50.01,4.9,241.0,50.01,4.6,244.0,50.01,23355.224,702.765,6278.034,9370.200
2017-5-24 7:49:2,32.0,628.9,576.3,3.8,3.7,23425.9,5843,4540,Normal,3.70,2406,2194,47.0,6.0,241.2,50.00,6.2,241.2,50.00,5.8,243.8,50.00,23355.622,702.777,6278.141,9370.360
2017-5-24 7:54:2,33.0,631.0,571.7,4.2,4.3,23426.2,5843,5058,Normal,4.00,2694,2477,48.0,6.8,242.4,50.01,6.9,241.5,50.01,6.6,244.8,50.01,23355.921,702.786,6278.222,9370.480
2017-5-24 7:59:2,33.0,632.6,578.6,3.7,3.7,23426.6,5843,4513,Normal,4.40,2387,2185,50.0,6.0,241.9,50.02,6.2,241.1,50.02,5.8,244.6,50.02,23356.320,702.798,6278.329,9370.640
2017-5-24 8:4:2,33.0,617.9,588.8,3.1,2.8,23426.9,5844,3583,Normal,4.70,1929,1713,49.0,4.7,240.4,50.01,4.9,239.8,50.01,4.5,242.8,50.01,23356.619,702.807,6278.409,9370.760
2017-5-24 8:9:2,33.0,608.7,556.6,3.0,2.9,23427.2,5844,3444,Normal,5.00,1837,1667,49.0,4.5,241.9,50.00,4.7,240.1,50.00,4.3,244.4,50.00,23356.918,702.816,6278.490,9370.880
2017-5-24 8:14:2,33.0,618.8,568.6,3.1,3.1,23427.5,5844,3733,Normal,5.30,1986,1807,50.0,4.9,241.1,49.96,5.1,239.8,49.96,4.7,243.6,49.96,23357.217,702.825,6278.570,9371.000
2017-5-24 8:19:2,33.0,611.6,572.5,3.1,3.0,23427.8,5844,3648,Normal,5.60,1945,1762,50.0,4.8,239.9,49.97,5.0,239.2,49.97,4.6,242.6,49.97,23357.517,702.834,6278.650,9371.120
2017-5-24 8:24:2,33.0,616.7,562.7,2.8,2.8,23428.1,5844,3352,Normal,5.90,1790,1621,51.0,4.4,239.5,49.99,4.6,239.1,49.99,4.2,242.2,49.99,23357.816,702.843,6278.731,9371.240
2017-5-24 8:29:2,33.0,621.7,560.6,3.2,3.3,23428.4,5844,3863,Normal,6.20,2057,1866,51.0,5.1,239.5,50.01,5.3,239.2,50.01,4.9,241.8,50.01,23358.115,702.852,6278.811,9371.360
2017-5-24 8:34:2,33.0,621.8,569.7,4.3,4.3,23428.8,5844,5097,Normal,6.60,2737,2474,52.0,6.9,239.6,49.95,7.1,239.2,49.95,6.6,241.9,49.95,23358.514,702.864,6278.918,9371.520
2017-5-24 8:39:2,33.0,618.3,572.3,5.2,5.2,23429.2,5844,6116,Normal,7.00,3246,3007,53.0,8.3,241.8,49.97,8.4,240.3,49.97,8.0,244.4,49.97,23358.912,702.876,6279.026,9371.680
2017-5-24 8:44:2,33.0,625.8,572.6,4.4,4.4,23429.7,5844,5247,Normal,7.50,2797,2568,54.0,7.1,239.6,49.98,7.2,239.6,49.98,6.8,241.9,49.98,23359.411,702.891,6279.160,9371.880
2017-5-24 8:49:2,34.0,612.9,563.8,6.8,6.8,23430.2,5844,7914,Normal,8.00,4219,3873,56.0,10.7,241.1,50.00,10.9,241.1,50.00,10.5,243.0,50.00,23359.909,702.906,6279.294,9372.080
2017-5-24 8:54:2,34.0,610.8,551.7,7.5,7.6,23430.9,5844,8659,Normal,8.70,4614,4239,59.0,11.8,240.9,50.01,11.9,241.1,50.01,11.5,242.8,50.01,23360.607,702.927,6279.481,9372.360
2017-5-24 8:59:2,34.0,604.1,548.6,8.5,8.6,23431.6,5844,9769,Normal,9.40,5215,4773,61.0,13.3,241.1,50.00,13.4,242.2,50.00,13.0,242.8,50.00,23361.305,702.948,6279.669,9372.640
2017-5-24 9:9:3,35.0,594.1,550.6,3.4,3.3,23432.7,5845,3834,Normal,10.50,2034,1860,57.0,5.1,239.5,50.02,5.2,239.7,50.02,4.8,241.9,50.02,23362.402,702.981,6279.964,9373.080
2017-5-24 9:14:3,35.0,586.2,556.6,2.7,2.6,23432.9,5845,3030,Normal,10.70,1612,1477,57.0,4.0,239.3,50.00,4.1,239.0,50.00,3.8,241.6,50.00,23362.601,702.987,6280.017,9373.160
2017-5-24 9:29:3,35.0,643.2,603.6,7.2,6.8,23434.0,5845,8599,Normal,11.80,4658,4134,56.0,11.7,241.8,49.99,11.9,241.7,49.99,11.4,244.1,49.99,23363.698,703.020,6280.312,9373.600
2017-5-24 9:34:3,35.0,612.8,574.6,4.5,4.4,23434.5,5845,5215,Normal,12.30,2789,2543,55.0,7.0,240.8,50.01,7.2,240.2,50.01,6.7,243.6,50.01,23364.196,703.035,6280.446,9373.800
2017-5-24 9:39:3,35.0,610.9,563.7,5.0,5.0,23435.1,5845,5807,Normal,12.90,3099,2838,55.0,7.8,241.2,49.97,8.0,240.1,49.97,7.6,243.3,49.97,23364.795,703.053,6280.607,9374.040
2017-5-24 9:49:3,35.0,592.2,551.4,3.2,3.1,23435.9,5845,3605,Normal,13.70,1907,1758,56.0,4.8,240.0,49.98,4.9,239.8,49.98,4.5,242.5,49.98,23365.592,703.077,6280.821,9374.360
2017-5-24 10:4:3,35.0,616.0,578.7,4.6,4.5,23436.9,5846,5391,Normal,14.70,2880,2633,57.0,7.3,239.6,50.00,7.4,239.5,50.00,7.1,241.1,50.00,23366.589,703.107,6281.089,9374.760
2017-5-24 10:14:3,35.0,602.9,596.6,7.3,6.7,23438.0,5846,8265,Normal,15.80,4428,4022,58.0,11.3,240.5,50.01,11.4,241.5,50.01,10.9,242.4,50.01,23367.686,703.140,6281.384,9375.200
2017-5-24 10:19:3,35.0,605.2,542.9,11.8,12.1,23438.9,5846,13499,Normal,16.70,7235,6611,56.0,18.5,238.8,50.01,18.6,242.4,50.01,18.2,240.5,50.01,23368.583,703.167,6281.625,9375.560
2017-5-24 10:29:3,36.0,604.8,545.6,4.7,5.0,23440.8,5846,5520,Normal,18.60,2889,2755,47.0,7.5,240.8,50.01,7.6,240.1,50.01,7.3,243.1,50.01,23370.478,703.224,6282.134,9376.320
2017-5-24 10:39:3,36.0,570.7,536.4,11.2,10.8,23442.7,5846,11999,Normal,20.50,6432,5853,47.0,16.4,240.9,50.00,16.5,241.4,50.00,16.1,243.1,50.00,23372.372,703.281,6282.644,9377.080
2017-5-24 10:49:3,36.0,563.0,527.7,11.6,11.3,23444.7,5846,12288,Normal,22.50,6582,5998,45.0,16.8,242.1,50.01,16.9,242.6,50.01,16.5,244.7,50.01,23374.366,703.341,6283.180,9377.880
2017-5-24 10:54:3,36.0,566.9,522.6,11.7,11.5,23445.7,5846,12474,Normal,23.50,6676,6095,46.0,17.0,242.0,50.01,17.1,240.7,50.01,16.8,244.9,50.01,23375.363,703.371,6283.448,9378.280
2017-5-24 11:4:3,37.0,544.8,521.4,12.4,11.8,23447.9,5847,12698,Normal,25.70,6797,6228,46.0,17.3,243.7,49.99,17.4,241.0,49.99,17.0,247.0,49.99,23377.556,703.437,6284.037,9379.160
2017-5-24 11:9:3,36.0,543.8,515.1,12.9,12.6,23448.9,5847,13271,Normal,26.70,7095,6517,46.0,18.1,242.4,50.00,18.2,242.9,50.00,17.8,243.4,50.00,23378.553,703.467,6284.305,9379.560
2017-5-24 11:23:38,37.0,533.1,495.7,13.5,13.5,23452.2,5847,13652,Normal,30.00,7270,6734,47.0,18.6,242.1,49.95,18.7,242.6,49.95,18.3,244.6,49.95,23381.843,703.566,6285.190,9380.880
2017-5-24 11:28:38,37.0,532.8,491.4,13.8,13.8,23453.4,5847,13921,Normal,31.20,7412,6867,48.0,18.9,243.8,50.01,19.0,241.8,50.01,18.7,247.1,50.01,23383.040,703.602,6285.511,9381.360
2017-5-24 11:38:38,38.0,539.6,507.8,8.5,8.4,23455.5,5847,8740,Normal,33.30,4637,4299,47.0,11.9,241.4,50.01,12.0,242.0,50.01,11.6,243.4,50.01,23385.134,703.665,6286.074,9382.200
2017-5-24 11:48:38,38.0,550.5,517.6,6.8,6.7,23456.7,5847,7142,Normal,34.50,3793,3510,53.0,9.7,242.2,50.01,9.8,241.3,50.01,9.4,244.5,50.01,23386.330,703.701,6286.396,9382.680
2017-5-24 11:53:38,38.0,579.6,532.5,7.7,7.7,23457.4,5847,8519,Normal,35.20,4535,4175,53.0,11.6,242.0,50.01,11.7,242.1,50.01,11.3,243.9,50.01,23387.028,703.722,6286.583,9382.960
2017-5-24 11:58:38,38.0,539.9,508.7,6.7,6.8,23458.5,5847,7014,Normal,36.30,3685,3487,51.0,9.5,241.2,50.02,9.6,241.6,50.02,9.2,243.3,50.02,23388.125,703.755,6286.878,9383.400
2017-5-24 12:3:38,38.0,544.2,504.5,14.6,14.7,23459.7,5848,15104,Normal,37.50,8032,7460,52.0,20.3,246.6,49.98,20.5,243.2,49.98,20.1,249.3,49.98,23389.321,703.791,6287.200,9383.880
2017-5-24 12:13:38,38.0,549.9,519.1,14.7,14.4,23462.2,5848,15289,Normal,40.00,8160,7521,51.0,20.6,241.7,50.01,20.8,241.1,50.01,20.4,244.8,50.01,23391.813,703.866,6287.870,9384.880
2017-5-24 12:18:38,38.0,538.0,521.7,10.4,9.4,23463.2,5848,10399,Normal,41.00,5679,4967,48.0,14.1,243.6,50.00,14.3,241.9,50.00,13.9,245.9,50.00,23392.810,703.896,6288.138,9385.280
2017-5-24 12:23:38,39.0,581.5,538.4,13.7,14.2,23464.4,5848,15311,Normal,42.20,8010,7694,51.0,20.6,241.3,50.02,20.9,240.4,50.02,20.4,244.1,50.02,23394.007,703.932,6288.459,9385.760
2017-5-24 12:28:38,39.0,533.3,501.4,14.6,14.8,23465.3,5848,14987,Normal,43.10,7901,7471,51.0,20.2,245.3,50.00,20.4,243.0,50.00,20.0,248.4,50.00,23394.904,703.959,6288.700,9386.120
2017-5-24 12:38:39,39.0,545.2,505.4,6.4,6.4,23466.5,5848,6648,Normal,44.30,3515,3282,52.0,9.1,241.6,50.02,9.1,241.1,50.02,8.8,243.4,50.02,23396.101,703.995,6289.022,9386.600
2017-5-24 12:48:39,39.0,573.7,541.1,8.7,8.5,23467.8,5848,9433,Normal,45.60,5019,4625,56.0,12.8,242.4,50.01,13.0,241.1,50.01,12.6,244.9,50.01,23397.397,704.034,6289.370,9387.120
2017-5-24 12:53:39,39.0,548.4,521.1,8.5,8.5,23468.8,5848,8975,Normal,46.60,4710,4466,51.0,12.3,240.7,49.99,12.3,241.9,49.99,12.0,242.3,49.99,23398.394,704.064,6289.638,9387.520
2017-5-24 12:58:39,39.0,581.5,528.2,8.9,9.0,23469.4,5848,9801,Normal,47.20,5224,4810,53.0,13.4,242.2,50.02,13.5,241.9,50.02,13.1,243.9,50.02,23398.992,704.082,6289.799,9387.760
2017-5-24 13:8:39,38.0,565.6,527.0,6.9,6.8,23470.8,5849,7420,Normal,48.60,3941,3646,55.0,10.1,241.3,49.97,10.2,240.5,49.97,9.9,243.3,49.97,23400.388,704.124,6290.174,9388.320
2017-5-24 13:13:39,38.0,548.8,512.1,6.6,6.6,23471.7,5849,6911,Normal,49.50,3654,3411,53.0,9.4,240.5,49.98,9.6,239.9,49.98,9.2,242.2,49.98,23401.285,704.151,6290.416,9388.680
2017-5-24 13:18:39,38.0,554.8,517.1,5.6,5.6,23472.2,5849,5926,Normal,50.00,3132,2927,55.0,8.1,239.9,49.91,8.2,239.7,49.91,7.9,241.8,49.91,23401.783,704.166,6290.550,9388.880
2017-5-24 13:23:39,38.0,565.9,526.2,4.7,4.7,23472.6,5849,5080,Normal,50.40,2688,2506,56.0,6.9,240.0,49.95,7.0,239.7,49.95,6.7,242.4,49.95,23402.182,704.178,6290.657,9389.040
2017-5-24 13:28:39,38.0,569.9,537.2,4.5,4.4,23473.0,5849,4930,Normal,50.80,2585,2405,57.0,6.6,239.9,50.02,6.7,239.3,50.02,6.4,241.7,50.02,23402.581,704.190,6290.764,9389.200
2017-5-24 13:38:39,38.0,570.4,538.1,4.1,4.0,23473.8,5849,4528,Normal,51.60,2371,2217,57.0,6.1,240.2,50.00,6.2,239.0,50.00,5.9,242.9,50.00,23403.379,704.214,6290.978,9389.520
2017-5-24 13:43:39,38.0,588.5,544.2,5.1,5.1,23474.2,5849,5746,Normal,52.00,3039,2835,59.0,7.8,239.9,50.00,7.9,239.5,50.00,7.6,242.0,50.00,23403.777,704.226,6291.086,9389.680
2017-5-24 13:48:39,38.0,586.8,547.1,4.7,4.7,23474.7,5849,5294,Normal,52.50,2802,2611,60.0,7.2,240.4,49.99,7.3,239.8,49.99,6.9,242.7,49.99,23404.276,704.241,6291.220,9389.880
2017-5-24 13:58:39,38.0,586.9,546.2,4.9,4.9,23475.7,5849,5549,Normal,53.50,2941,2733,61.0,7.5,239.6,50.00,7.7,239.1,50.00,7.3,242.1,50.00,23405.273,704.271,6291.488,9390.280
2017-5-24 14:3:39,38.0,601.5,555.9,5.2,5.2,23476.1,5850,5957,Normal,53.90,3144,2946,61.0,8.0,240.7,49.98,8.2,239.9,49.98,7.8,243.2,49.98,23405.672,704.283,6291.595,9390.440
2017-5-24 14:13:39,38.0,606.3,567.5,10.3,10.1,23477.7,5850,11844,Normal,55.50,6313,5813,59.0,16.2,241.6,49.97,16.3,242.2,49.97,15.9,243.5,49.97,23407.267,704.331,6292.024,9391.080
2017-5-24 14:18:39,38.0,577.6,535.1,6.5,6.6,23478.6,5850,7228,Normal,56.40,3823,3567,55.0,9.9,241.4,49.96,9.9,241.4,49.96,9.5,243.1,49.96,23408.164,704.358,6292.265,9391.440
2017-5-24 14:28:39,38.0,565.9,555.1,11.1,10.2,23480.5,5850,11769,Normal,58.30,6348,5701,52.0,16.0,244.1,50.00,16.1,243.0,50.00,15.7,246.0,50.00,23410.058,704.415,6292.774,9392.200
2017-5-24 14:33:39,38.0,574.0,542.7,13.9,13.5,23481.7,5850,15065,Normal,59.50,8045,7408,52.0,20.3,243.1,49.98,20.5,238.0,49.98,20.1,247.6,49.98,23411.255,704.451,6293.096,9392.680
2017-5-24 14:38:39,38.0,590.2,546.7,11.2,10.7,23482.7,5850,12235,Normal,60.50,6652,5875,50.0,16.6,243.2,50.01,16.8,242.1,50.01,16.4,246.0,50.01,23412.252,704.481,6293.364,9393.080
2017-5-24 14:48:39,39.0,556.1,511.6,5.4,5.5,23484.9,5850,5731,Normal,62.70,3027,2832,48.0,7.8,240.7,49.98,7.9,240.2,49.98,7.5,243.1,49.98,23414.445,704.547,6293.953,9393.960
2017-5-24 14:58:39,38.0,558.7,512.7,14.3,14.8,23487.2,5850,15306,Normal,65.00,8056,7643,51.0,20.7,239.7,49.98,20.9,238.2,49.98,20.6,242.4,49.98,23416.738,704.616,6294.570,9394.880
2017-5-24 15:3:39,39.0,551.5,508.7,14.3,14.7,23488.4,5851,15110,Normal,66.20,7950,7548,51.0,20.2,246.5,50.00,20.5,242.5,50.00,20.0,249.9,50.00,23417.935,704.652,6294.891,9395.360
2017-5-24 15:8:39,39.0,542.4,498.9,14.4,14.9,23489.7,5851,14994,Normal,67.50,7892,7487,51.0,20.2,244.2,49.99,20.4,244.2,49.99,20.1,245.5,49.99,23419.231,704.691,6295.240,9395.880
2017-5-24 15:18:39,39.0,542.6,502.8,14.4,14.8,23492.2,5851,14980,Normal,70.00,7868,7497,50.0,20.2,245.1,50.01,20.4,242.1,50.01,20.1,247.6,50.01,23421.723,704.766,6295.910,9396.880
2017-5-24 15:28:39,39.0,583.9,545.3,7.1,6.9,23494.1,5851,7821,Normal,71.90,4185,3811,50.0,10.6,242.3,50.01,10.7,241.9,50.01,10.4,244.5,50.01,23423.618,704.823,6296.419,9397.640
2017-5-24 15:33:39,39.0,574.1,538.2,6.1,6.1,23494.7,5851,6726,Normal,72.50,3541,3336,53.0,9.1,242.6,49.99,9.2,242.2,49.99,8.9,244.2,49.99,23424.216,704.841,6296.580,9397.880
2017-5-24 15:43:39,40.0,603.1,552.7,9.6,10.1,23496.5,5851,11276,Normal,74.30,5875,5670,50.0,15.2,243.7,50.00,15.4,244.1,50.00,15.1,244.8,50.00,23426.011,704.895,6297.062,9398.600
2017-5-24 15:48:39,39.0,585.1,529.7,6.2,6.4,23497.1,5851,6957,Normal,74.90,3652,3461,52.0,9.3,243.4,49.97,9.6,242.1,49.97,9.2,245.2,49.97,23426.609,704.913,6297.223,9398.840
2017-5-24 15:58:39,39.0,577.9,536.7,6.6,6.6,23498.6,5851,7301,Normal,76.40,3849,3616,53.0,9.8,244.6,49.99,10.0,242.4,49.99,9.7,246.7,49.99,23428.104,704.958,6297.625,9399.440
2017-5-24 16:8:39,39.0,591.9,547.7,5.0,5.0,23499.6,5852,5663,Normal,77.40,2997,2793,56.0,7.5,243.7,49.98,7.8,242.0,49.98,7.5,245.4,49.98,23429.101,704.988,6297.893,9399.840
2017-5-24 16:18:39,39.0,595.8,549.7,5.2,5.3,23500.5,5852,5961,Normal,78.30,3148,2947,59.0,8.1,240.7,49.99,8.2,238.7,49.99,8.1,242.3,49.99,23429.999,705.015,6298.134,9400.200
2017-5-24 16:28:39,38.0,591.8,551.6,4.9,4.9,23501.5,5852,5604,Normal,79.30,2960,2770,61.0,7.6,240.3,50.02,7.8,239.2,50.02,7.5,242.5,50.02,23430.996,705.045,6298.402,9400.600
2017-5-24 16:33:39,39.0,583.3,554.9,5.3,5.2,23501.9,5852,5937,Normal,79.70,3126,2944,62.0,8.0,240.7,49.99,8.2,239.4,49.99,8.0,242.5,49.99,23431.394,705.057,6298.509,9400.760
2017-5-24 16:38:39,38.0,593.2,551.5,5.2,5.3,23502.5,5852,5943,Normal,80.30,3130,2946,61.0,8.0,240.5,49.99,8.2,239.4,49.99,8.0,241.9,49.99,23431.993,705.075,6298.670,9401.000
2017-5-24 16:48:39,38.0,605.7,554.8,5.0,5.3,23503.7,5852,5911,Normal,81.50,3061,2983,57.0,8.0,242.0,50.01,8.2,239.7,50.01,7.9,243.9,50.01,23433.189,705.111,6298.992,9401.480
2017-5-24 16:58:39,39.0,588.8,532.7,4.0,4.2,23505.0,5852,4627,Normal,82.80,2394,2292,54.0,6.2,240.3,50.00,6.4,239.4,50.00,6.0,243.2,50.00,23434.485,705.150,6299.340,9402.000
2017-5-24 17:3:39,38.0,596.8,538.7,3.9,4.1,23505.4,5853,4567,Normal,83.20,2355,2272,55.0,6.1,240.2,50.01,6.2,239.2,50.01,6.0,242.5,50.01,23434.884,705.162,6299.447,9402.160
2017-5-24 17:8:40,38.0,599.8,545.7,4.2,4.4,23505.8,5853,4919,Normal,83.60,2570,2460,56.0,6.6,240.3,50.00,6.8,239.2,50.00,6.5,242.3,50.00,23435.283,705.174,6299.554,9402.320
2017-5-24 17:18:40,38.0,603.5,533.3,7.5,8.6,23506.9,5853,8999,Normal,84.70,4545,4656,56.0,12.3,240.5,49.99,12.5,240.6,49.99,12.0,243.2,49.99,23436.379,705.207,6299.849,9402.760
2017-5-24 17:28:40,38.0,592.3,539.1,4.3,4.4,23507.9,5853,4920,Normal,85.70,2570,2410,55.0,6.6,238.9,49.99,6.8,238.5,49.99,6.4,241.2,49.99,23437.376,705.237,6300.117,9403.160
2017-5-24 17:33:40,38.0,584.2,531.3,2.8,2.9,23508.2,5853,3153,Normal,86.00,1656,1557,55.0,4.1,239.3,49.99,4.3,238.1,49.99,4.1,241.6,49.99,23437.675,705.246,6300.198,9403.280
2017-5-24 17:38:41,38.0,583.4,547.2,3.0,3.0,23508.4,5853,3419,Normal,86.20,1794,1685,55.0,4.5,239.4,49.98,4.8,237.9,49.98,4.5,241.6,49.98,23437.875,705.252,6300.251,9403.360
2017-5-24 17:43:41,38.0,599.8,552.6,4.0,4.1,23508.8,5853,4687,Normal,86.60,2437,2309,56.0,6.2,240.6,49.98,6.4,238.9,49.98,6.2,242.7,49.98,23438.274,705.264,6300.358,9403.520
2017-5-24 17:48:41,38.0,585.3,541.1,3.1,3.2,23509.1,5853,3570,Normal,86.90,1878,1752,56.0,4.7,239.2,50.01,4.9,237.9,50.01,4.7,241.5,50.01,23438.573,705.273,6300.439,9403.640
2017-5-24 17:53:41,37.0,590.0,543.8,3.0,3.0,23509.4,5853,3391,Normal,87.20,1783,1668,56.0,4.4,239.0,50.00,4.7,237.5,50.00,4.5,240.9,50.00,23438.872,705.282,6300.519,9403.760
2017-5-24 18:3:41,37.0,579.0,543.6,1.8,1.8,23509.9,5854,2026,Normal,87.70,1088,997,56.0,2.6,239.0,50.00,2.8,237.4,50.00,2.8,241.2,50.00,23439.370,705.297,6300.653,9403.960
2017-5-24 18:8:41,37.0,581.7,543.7,1.6,1.6,23510.1,5854,1818,Normal,87.90,979,898,55.0,2.3,238.4,50.00,2.6,236.8,50.00,2.5,240.3,50.00,23439.570,705.303,6300.707,9404.040
2017-5-24 18:13:41,37.0,589.7,541.6,1.5,1.5,23510.2,5854,1701,Normal,88.00,917,843,55.0,2.2,238.4,49.99,2.4,237.0,49.99,2.4,240.5,49.99,23439.669,705.306,6300.734,9404.080
2017-5-24 18:18:41,37.0,581.7,534.6,1.5,1.5,23510.3,5854,1663,Normal,88.10,896,826,54.0,2.2,238.0,49.98,2.4,236.5,49.98,2.3,240.4,49.98,23439.769,705.309,6300.760,9404.120
2017-5-24 18:23:42,37.0,601.9,553.7,1.6,1.7,23510.4,5854,1907,Normal,88.20,1020,946,54.0,2.5,237.5,49.98,2.7,236.2,49.98,2.6,239.6,49.98,23439.869,705.312,6300.787,9404.160
2017-5-24 18:33:42,37.0,589.7,542.5,1.4,1.4,23510.6,5854,1603,Normal,88.40,866,796,53.0,2.0,237.5,49.99,2.3,236.3,49.99,2.3,239.8,49.99,23440.068,705.318,6300.841,9404.240
2017-5-24 18:38:42,37.0,590.9,541.8,1.4,1.4,23510.7,5854,1606,Normal,88.50,867,798,53.0,2.0,238.7,50.02,2.3,236.6,50.02,2.3,241.1,50.02,23440.168,705.321,6300.868,9404.280
2017-5-24 18:43:42,36.0,586.6,546.5,1.5,1.5,23510.9,5854,1675,Normal,88.70,901,833,52.0,2.1,238.3,50.01,2.4,236.7,50.01,2.4,240.6,50.01,23440.367,705.327,6300.921,9404.360
2017-5-24 18:53:42,36.0,593.6,543.5,1.4,1.4,23511.1,5854,1599,Normal,88.90,856,802,51.0,2.0,238.4,49.99,2.4,236.3,49.99,2.3,240.8,49.99,23440.567,705.333,6300.975,9404.440
2017-5-24 18:58:42,36.0,610.7,558.5,1.6,1.6,23511.2,5854,1903,Normal,89.00,1009,953,51.0,2.4,238.7,49.98,2.7,237.4,49.98,2.7,241.1,49.98,23440.666,705.336,6301.002,9404.480
2017-5-24 19:3:42,36.0,600.7,548.6,2.2,2.3,23511.4,5855,2582,Normal,89.20,1365,1277,52.0,3.4,240.2,50.01,3.6,240.0,50.01,3.5,243.3,50.01,23440.866,705.342,6301.055,9404.560
2017-5-24 19:8:42,36.0,586.8,552.7,1.7,1.6,23511.6,5855,1907,Normal,89.40,1023,943,51.0,2.5,240.1,49.99,2.6,239.6,49.99,2.5,242.9,49.99,23441.065,705.348,6301.109,9404.640
2017-5-24 19:18:42,36.0,581.3,537.9,1.1,1.1,23511.8,5855,1258,Normal,89.60,690,627,51.0,1.6,240.4,50.01,1.8,239.7,50.01,1.8,243.3,50.01,23441.265,705.354,6301.162,9404.720
2017-5-24 19:28:43,36.0,573.5,544.0,0.7,0.7,23512.1,5855,789,Normal,89.90,447,402,50.0,1.2,240.4,49.98,1.3,239.6,49.98,1.3,242.8,49.98,23441.564,705.363,6301.243,9404.840
2017-5-24 19:33:43,36.0,587.8,544.7,1.0,1.0,23512.2,5855,1092,Normal,90.00,602,550,50.0,1.5,241.0,49.99,1.6,240.0,49.99,1.6,243.5,49.99,23441.663,705.366,6301.270,9404.880
2017-5-24 19:38:43,35.0,584.6,544.1,0.8,0.8,23512.3,5855,910,Normal,90.10,509,461,50.0,1.3,236.5,49.97,1.4,236.0,49.97,1.4,239.2,49.97,23441.763,705.369,6301.296,9404.920
2017-5-24 19:43:43,35.0,586.7,516.5,0.7,0.8,23512.4,5855,829,Normal,90.20,466,423,49.0,1.2,240.1,50.01,1.3,239.1,50.01,1.3,242.3,50.01,23441.863,705.372,6301.323,9404.960
2017-5-24 19:48:43,35.0,572.9,529.1,0.8,0.8,23512.5,5855,880,Normal,90.30,492,448,49.0,1.3,240.0,50.02,1.4,239.1,50.02,1.4,242.7,50.02,23441.963,705.375,6301.350,9405.000
2017-5-24 19:53:43,35.0,582.6,525.9,0.8,0.8,23512.6,5855,850,Normal,90.40,476,433,49.0,1.3,240.4,50.00,1.3,239.5,50.00,1.3,243.4,50.00,23442.062,705.378,6301.377,9405.040
2017-5-24 20:3:43,35.0,560.9,511.7,0.5,0.5,23512.7,5856,532,Normal,90.50,313,279,48.0,1.1,240.6,50.02,1.1,239.8,50.02,1.2,243.5,50.02,23442.162,705.381,6301.404,9405.080
2017-5-24 20:13:43,35.0,577.6,509.7,0.5,0.5,23512.7,5856,586,Normal,90.50,338,307,47.0,1.1,237.3,50.00,1.1,236.0,50.00,1.1,239.7,50.00,23442.162,705.381,6301.404,9405.080
2017-5-24 20:18:44,35.0,573.9,518.7,0.7,0.7,23512.8,5856,796,Normal,90.60,445,411,47.0,1.2,240.4,50.00,1.3,239.2,50.00,1.3,242.4,50.00,23442.262,705.384,6301.430,9405.120
2017-5-24 20:23:44,35.0,598.8,528.8,0.8,0.9,23512.9,5856,953,Normal,90.70,526,487,48.0,1.3,240.9,50.01,1.5,239.6,50.01,1.5,243.4,50.01,23442.361,705.387,6301.457,9405.160
2017-5-24 20:28:44,35.0,569.9,544.6,0.8,0.8,23513.0,5856,874,Normal,90.80,488,446,47.0,1.3,240.4,50.00,1.4,239.5,50.00,1.4,243.1,50.00,23442.461,705.390,6301.484,9405.200
2017-5-24 20:33:44,35.0,560.8,521.7,0.6,0.5,23513.1,5856,591,Normal,90.90,344,307,47.0,1.1,241.2,49.98,1.2,239.5,49.98,1.2,244.0,49.98,23442.561,705.393,6301.511,9405.240
2017-5-24 20:38:44,35.0,550.7,504.6,0.4,0.4,23513.1,5856,451,Normal,90.90,273,237,47.0,1.0,240.9,50.01,1.0,239.5,50.01,1.1,243.7,50.01,23442.561,705.393,6301.511,9405.240
2017-5-24 20:48:44,35.0,534.8,532.7,0.4,0.3,23513.1,5856,380,Normal,90.90,235,205,47.0,1.0,240.0,50.00,0.9,239.5,50.00,1.0,242.7,50.00,23442.561,705.393,6301.511,9405.240
2017-5-24 20:53:44,34.0,564.7,518.6,0.4,0.4,23513.1,5856,410,Normal,90.90,249,220,46.0,1.0,240.0,50.01,1.0,239.5,50.01,1.0,242.7,50.01,23442.561,705.393,6301.511,9405.240
2017-5-24 21:3:44,34.0,551.8,490.6,0.3,0.3,23513.1,5857,342,Normal,90.90,215,186,46.0,0.9,240.6,49.98,1.0,238.8,49.98,1.0,242.7,49.98,23442.561,705.393,6301.511,9405.240
2017-5-24 21:13:44,34.0,556.9,519.6,0.3,0.3,23513.1,5857,307,Normal,90.90,196,171,45.0,1.0,240.6,50.00,0.9,238.9,50.00,0.9,242.9,50.00,23442.561,705.393,6301.511,9405.240
2017-5-24 21:18:44,34.0,559.8,516.6,0.3,0.3,23513.1,5857,302,Normal,90.90,193,169,45.0,0.9,239.8,50.00,0.9,238.7,50.00,1.0,242.0,50.00,23442.561,705.393,6301.511,9405.240
2017-5-24 21:23:44,34.0,538.7,492.6,0.3,0.3,23513.1,5857,275,Normal,90.90,179,156,45.0,1.0,239.6,49.99,0.9,238.4,49.99,0.9,242.0,49.99,23442.561,705.393,6301.511,9405.240
2017-5-24 21:28:44,34.0,513.8,498.6,0.2,0.2,23513.1,5857,194,Normal,90.90,137,116,44.0,1.1,240.5,50.01,0.8,239.1,50.01,1.0,242.9,50.01,23442.561,705.393,6301.511,9405.240
2017-5-24 21:33:44,34.0,550.8,486.7,0.1,0.1,23513.1,5857,141,Normal,90.90,109,91,43.0,1.1,240.7,49.99,0.8,239.0,49.99,0.9,243.1,49.99,23442.561,705.393,6301.511,9405.240
2017-5-24 21:38:44,34.0,496.8,465.6,0.1,0.1,23513.1,5857,109,Normal,90.90,93,75,43.0,1.2,240.9,50.01,0.8,239.2,50.01,0.9,243.2,50.01,23442.561,705.393,6301.511,9405.240
2017-5-24 21:43:44,34.0,491.7,454.8,0.1,0.1,23513.1,5857,86,Normal,90.90,81,64,43.0,1.1,240.9,49.99,0.8,239.2,49.99,0.9,243.1,49.99,23442.561,705.393,6301.511,9405.240
2017-5-24 21:48:44,34.0,455.0,446.7,0.1,0.1,23513.1,5857,65,Normal,90.90,69,55,43.0,1.1,240.9,50.00,0.8,239.0,50.00,1.0,243.2,50.00,23442.561,705.393,6301.511,9405.240
2017-5-24 21:53:44,34.0,380.8,383.2,0.1,0.1,23513.1,5857,44,Normal,90.90,57,47,43.0,1.1,241.0,49.99,0.8,239.2,49.99,0.9,243.1,49.99,23442.561,705.393,6301.511,9405.240
2017-5-24 22:3:44,34.0,236.1,246.8,0.1,0.1,23513.1,5858,0,Normal,90.90,34,30,35.0,0.1,240.4,50.02,0.1,238.4,50.02,0.1,242.3,50.02,23442.561,705.393,6301.511,9405.240
