Time,Temperature,PV1 Voltage[V],PV2 Voltage[V],PV1 Current[A],PV2 Current[A],Total energy[KW.Hr],Total operation hours[Hr],Total AC Power[W],Mode,Daily Energy[KW.Hr],PV1 Input Power[W],PV2 Input Power[W],Heatsink Temperature,Current to grid (R Phase)[A],Grid voltage(R Phase)[V],Grid frequency(R Phase)[Hz],Current to grid (S Phase)[A],Grid voltage(S Phase)[V],Grid frequency(S Phase)[Hz],Current to grid (T Phase)[A],Grid voltage(T Phase)[V],Grid frequency(T Phase)[Hz],Reduced amount of CO2[KG],Reduced amount of SO2[KG],Reduced amount of Oil[KG],Reduced amount of Coal[KG]
2017-5-28 5:1:49,22.0,106.3,105.3,0.0,0.0,19964.6,5520,0,Fault,0.00,0,0,15.0,0.0,241.9,49.97,0.0,240.1,49.97,0.0,243.7,49.97,19904.706,598.938,5350.513,7985.840
2017-5-28 5:2:8,22.0,108.9,107.9,0.0,0.0,19964.6,5520,0,Fault,0.00,0,0,17.0,0.0,241.7,49.98,0.0,240.2,49.98,0.0,243.7,49.98,19904.706,598.938,5350.513,7985.840
2017-5-28 5:7:9,24.0,139.7,138.5,0.0,0.0,19964.6,5520,0,Fault,0.00,0,0,19.0,0.0,242.0,49.99,0.0,240.5,49.99,0.0,243.7,49.99,19904.706,598.938,5350.513,7985.840
2017-5-28 5:12:9,26.0,697.8,695.7,0.0,0.0,19964.6,5520,0,Fault,0.00,0,0,21.0,0.0,241.9,49.98,0.0,240.2,49.98,0.0,243.7,49.98,19904.706,598.938,5350.513,7985.840
2017-5-28 5:17:10,27.0,724.2,722.1,0.0,0.0,19964.6,5520,0,Wait,0.00,0,0,22.0,0.0,242.4,50.01,0.0,241.5,50.01,0.0,244.5,50.01,19904.706,598.938,5350.513,7985.840
2017-5-28 5:22:10,27.0,612.2,610.4,0.1,0.1,19964.6,5520,0,Normal,0.00,84,84,32.0,0.8,242.2,50.01,0.7,240.9,50.01,0.8,244.1,50.01,19904.706,598.938,5350.513,7985.840
2017-5-28 5:27:10,27.0,612.9,611.2,0.1,0.1,19964.6,5520,15,Normal,0.00,106,95,33.0,0.8,242.7,50.01,0.7,240.9,50.01,0.8,244.5,50.01,19904.706,598.938,5350.513,7985.840
2017-5-28 5:32:10,28.0,623.4,621.6,0.1,0.1,19964.6,5520,23,Normal,0.00,119,102,33.0,0.8,241.9,49.99,0.7,240.9,49.99,0.8,244.0,49.99,19904.706,598.938,5350.513,7985.840
2017-5-28 5:42:10,29.0,695.1,693.2,0.2,0.1,19964.6,5520,20,Normal,0.00,167,128,35.0,0.8,242.6,49.97,0.8,241.2,49.97,0.8,244.3,49.97,19904.706,598.938,5350.513,7985.840
2017-5-28 5:47:10,29.0,684.8,685.9,0.2,0.1,19964.6,5521,33,Normal,0.00,172,129,36.0,0.8,242.5,49.98,0.8,240.9,49.98,0.8,244.2,49.98,19904.706,598.938,5350.513,7985.840
2017-5-28 5:57:10,29.0,654.4,679.5,0.3,0.2,19964.6,5521,175,Normal,0.00,261,176,38.0,0.8,241.6,50.02,0.8,240.4,50.02,0.8,243.7,50.02,19904.706,598.938,5350.513,7985.840
2017-5-28 6:2:10,30.0,693.2,691.4,0.4,0.2,19964.6,5521,196,Normal,0.00,279,184,38.0,0.9,241.3,49.99,0.8,239.7,49.99,0.9,243.2,49.99,19904.706,598.938,5350.513,7985.840
2017-5-28 6:12:10,30.0,692.0,695.5,0.5,0.3,19964.6,5521,370,Normal,0.00,399,244,39.0,1.0,242.9,50.01,0.9,239.9,50.01,1.1,244.4,50.01,19904.706,598.938,5350.513,7985.840
2017-5-28 6:17:10,30.0,717.4,693.7,0.7,0.4,19964.7,5521,509,Normal,0.10,507,298,39.0,1.1,243.5,49.96,1.0,241.1,49.96,1.1,244.9,49.96,19904.806,598.941,5350.540,7985.880
2017-5-28 6:27:10,31.0,707.8,696.9,0.7,0.4,19964.7,5521,510,Normal,0.10,499,294,40.0,1.1,243.8,50.01,1.0,241.2,50.01,1.1,245.5,50.01,19904.806,598.941,5350.540,7985.880
2017-5-28 6:32:10,31.0,696.0,712.2,0.7,0.4,19964.8,5521,521,Normal,0.20,511,301,40.0,1.2,241.8,49.99,1.1,239.9,49.99,1.1,243.4,49.99,19904.906,598.944,5350.566,7985.920
2017-5-28 6:42:10,31.0,718.6,696.1,0.8,0.5,19964.9,5521,675,Normal,0.30,617,353,41.0,1.3,241.9,50.01,1.2,239.9,50.01,1.3,243.8,50.01,19905.005,598.947,5350.593,7985.960
2017-5-28 6:52:10,31.0,701.4,710.7,0.9,0.5,19965.0,5522,787,Normal,0.40,685,388,41.0,1.4,242.1,49.99,1.3,240.3,49.99,1.4,243.7,49.99,19905.105,598.950,5350.620,7986.000
2017-5-28 7:2:10,32.0,720.6,729.7,1.3,0.7,19965.2,5522,1147,Normal,0.60,936,513,42.0,1.8,240.7,50.00,1.8,239.8,50.00,1.8,242.4,50.00,19905.304,598.956,5350.674,7986.080
2017-5-28 7:12:10,32.0,723.9,711.0,1.1,0.6,19965.4,5522,1052,Normal,0.80,867,478,42.0,1.8,242.2,49.98,1.5,239.5,49.98,1.7,243.9,49.98,19905.504,598.962,5350.727,7986.160
2017-5-28 7:17:10,32.0,723.5,729.5,1.4,0.7,19965.5,5522,1319,Normal,0.90,1045,571,43.0,2.0,240.7,49.97,2.0,239.6,49.97,2.0,242.5,49.97,19905.604,598.965,5350.754,7986.200
2017-5-28 7:27:10,32.0,714.1,718.4,1.3,0.7,19965.7,5522,1259,Normal,1.10,996,546,43.0,2.0,241.3,49.96,1.8,239.6,49.96,1.9,242.9,49.96,19905.803,598.971,5350.808,7986.280
2017-5-28 7:37:10,32.0,744.0,744.9,2.1,1.1,19965.9,5522,2147,Normal,1.30,1590,843,44.0,3.1,241.5,50.00,3.0,239.8,50.00,3.0,243.1,50.00,19906.002,598.977,5350.861,7986.360
2017-5-28 7:47:10,32.0,733.8,737.4,2.1,1.1,19966.2,5523,2096,Normal,1.60,1549,822,44.0,3.0,242.3,49.99,2.9,240.3,49.99,2.9,243.5,49.99,19906.301,598.986,5350.942,7986.480
2017-5-28 7:57:10,33.0,732.6,740.1,2.7,1.4,19966.5,5523,2761,Normal,1.90,1983,1042,45.0,3.9,241.8,49.97,3.8,240.0,49.97,3.8,243.4,49.97,19906.601,598.995,5351.022,7986.600
2017-5-28 8:7:10,33.0,725.1,737.3,3.0,1.5,19967.0,5523,3127,Normal,2.40,2213,1152,46.0,4.5,244.5,49.99,4.2,241.6,49.99,4.3,246.1,49.99,19907.099,599.010,5351.156,7986.800
2017-5-28 8:17:10,33.0,728.1,726.1,3.6,1.9,19967.6,5523,3868,Normal,3.00,2686,1393,47.0,5.3,244.5,50.00,5.3,243.2,50.00,5.2,246.4,50.00,19907.697,599.028,5351.317,7987.040
2017-5-28 8:22:10,33.0,724.6,719.0,3.9,2.0,19968.0,5523,4149,Normal,3.40,2878,1484,48.0,5.6,243.6,49.97,5.8,243.2,49.97,5.7,245.2,49.97,19908.096,599.040,5351.424,7987.200
2017-5-28 8:32:10,34.0,713.2,721.4,4.6,2.3,19968.7,5523,4853,Normal,4.10,3304,1704,49.0,6.8,248.0,50.01,6.4,244.5,50.01,6.5,249.4,50.01,19908.794,599.061,5351.612,7987.480
2017-5-28 8:37:10,34.0,719.7,717.7,4.8,2.5,19969.1,5523,5160,Normal,4.50,3515,1808,50.0,7.1,242.3,49.99,7.1,241.2,49.99,7.0,244.3,49.99,19909.193,599.073,5351.719,7987.640
2017-5-28 8:42:10,34.0,715.2,718.0,5.2,2.6,19969.6,5523,5478,Normal,5.00,3745,1919,51.0,7.6,241.9,49.98,7.5,240.8,49.98,7.5,243.8,49.98,19909.691,599.088,5351.853,7987.840
2017-5-28 8:47:10,34.0,714.5,701.3,5.1,2.6,19970.0,5524,5410,Normal,5.40,3684,1893,52.0,7.6,242.9,49.98,7.3,240.7,49.98,7.3,244.4,49.98,19910.090,599.100,5351.960,7988.000
2017-5-28 8:52:10,34.0,694.2,702.2,5.1,2.6,19970.5,5524,5230,Normal,5.90,3577,1843,53.0,7.3,240.9,49.97,7.2,239.7,49.97,7.2,243.0,49.97,19910.589,599.115,5352.094,7988.200
2017-5-28 8:57:10,34.0,702.6,704.6,5.4,2.8,19970.9,5524,5679,Normal,6.30,3863,1980,54.0,7.9,242.7,50.02,7.8,241.2,50.02,7.7,244.4,50.02,19910.987,599.127,5352.201,7988.360
2017-5-28 9:2:10,34.0,704.0,702.0,6.1,3.1,19971.4,5524,6371,Normal,6.80,4313,2207,55.0,8.7,244.3,49.98,8.7,242.8,49.98,8.6,245.7,49.98,19911.486,599.142,5352.335,7988.560
2017-5-28 9:12:10,35.0,696.3,694.3,6.7,3.4,19972.5,5524,6977,Normal,7.90,4679,2389,57.0,9.4,246.2,49.99,9.5,245.3,49.99,9.4,247.8,49.99,19912.583,599.175,5352.630,7989.000
2017-5-28 9:22:10,35.0,682.3,684.5,7.2,3.6,19973.7,5524,7338,Normal,9.10,4921,2512,59.0,10.0,246.1,50.00,9.9,244.7,50.00,9.8,247.8,50.00,19913.779,599.211,5352.952,7989.480
2017-5-28 9:32:10,35.0,671.9,673.4,7.8,4.0,19975.0,5524,7938,Normal,10.40,5304,2703,62.0,10.8,246.3,50.00,10.6,245.0,50.00,10.6,248.3,50.00,19915.075,599.250,5353.300,7990.000
2017-5-28 9:37:10,36.0,669.1,674.1,8.1,4.1,19975.6,5524,8122,Normal,11.00,5466,2784,63.0,11.0,243.6,49.99,11.1,243.8,49.99,11.0,245.6,49.99,19915.673,599.268,5353.461,7990.240
2017-5-28 9:42:10,36.0,677.2,675.2,8.2,4.2,19976.3,5524,8415,Normal,11.70,5605,2854,65.0,11.5,246.8,49.98,11.3,244.4,49.98,11.2,248.2,49.98,19916.371,599.289,5353.648,7990.520
2017-5-28 9:52:11,36.0,666.3,655.8,9.1,4.7,19977.8,5525,9137,Normal,13.20,6067,3082,68.0,12.4,246.6,49.99,12.3,245.5,49.99,12.2,248.6,49.99,19917.867,599.334,5354.050,7991.120
2017-5-28 9:57:11,36.0,668.9,667.0,8.7,4.4,19978.5,5525,8755,Normal,13.90,5816,2959,69.0,11.9,246.3,49.98,11.8,245.3,49.98,11.7,247.9,49.98,19918.565,599.355,5354.238,7991.400
2017-5-28 10:2:11,36.0,659.2,655.1,9.6,4.9,19979.3,5525,9646,Normal,14.70,6369,3235,67.0,13.2,246.8,50.00,13.0,243.9,50.00,12.9,247.6,50.00,19919.362,599.379,5354.452,7991.720
2017-5-28 10:7:11,37.0,664.1,658.4,9.7,5.0,19980.1,5525,9814,Normal,15.50,6482,3298,52.0,13.4,246.8,49.99,13.1,244.3,49.99,13.1,248.1,49.99,19920.160,599.403,5354.667,7992.040
2017-5-28 10:17:11,37.0,650.3,657.9,10.1,5.1,19981.8,5525,9974,Normal,17.20,6626,3367,45.0,13.6,245.2,50.00,13.5,243.8,50.00,13.4,247.1,50.00,19921.855,599.454,5355.122,7992.720
2017-5-28 10:22:11,37.0,646.8,650.7,10.6,5.3,19982.6,5525,10419,Normal,18.00,6875,3494,44.0,14.3,247.4,49.98,13.9,244.1,49.98,13.9,249.0,49.98,19922.652,599.478,5355.337,7993.040
2017-5-28 10:27:11,37.0,654.9,652.9,10.7,5.4,19983.5,5525,10599,Normal,18.90,7041,3577,43.0,14.5,244.1,50.00,14.4,243.3,50.00,14.3,246.2,50.00,19923.550,599.505,5355.578,7993.400
2017-5-28 10:32:11,37.0,650.3,640.6,11.0,5.6,19984.4,5525,10725,Normal,19.80,7153,3630,43.0,14.6,243.0,49.98,14.7,243.1,49.98,14.6,245.0,49.98,19924.447,599.532,5355.819,7993.760
2017-5-28 10:42:11,36.0,638.3,663.0,11.3,5.5,19986.2,5525,10934,Normal,21.60,7234,3676,44.0,14.9,246.9,49.99,14.8,244.6,49.99,14.6,248.3,49.99,19926.241,599.586,5356.302,7994.480
2017-5-28 10:47:12,36.0,667.2,655.5,11.0,5.7,19987.1,5526,11062,Normal,22.50,7362,3751,44.0,15.0,244.7,50.00,15.2,243.9,50.00,14.9,245.6,50.00,19927.139,599.613,5356.543,7994.840
2017-5-28 10:57:12,36.0,665.2,648.8,11.4,6.0,19989.0,5526,11469,Normal,24.40,7628,3895,44.0,15.6,243.9,49.97,15.8,243.8,49.97,15.5,245.1,49.97,19929.033,599.670,5357.052,7995.600
2017-5-28 11:7:12,36.0,645.3,637.8,12.1,6.2,19990.9,5526,11732,Normal,26.30,7813,3979,44.0,15.8,244.0,49.98,16.1,244.6,49.98,15.9,245.1,49.98,19930.927,599.727,5357.561,7996.360
2017-5-28 11:12:12,36.0,643.4,632.1,12.3,6.4,19991.9,5526,12085,Normal,27.30,7971,4050,45.0,16.4,248.5,50.00,16.2,246.4,50.00,16.0,249.7,50.00,19931.924,599.757,5357.829,7996.760
2017-5-28 11:22:12,36.0,629.6,623.0,12.9,6.6,19993.9,5526,12262,Normal,29.30,8129,4130,45.0,16.6,247.3,49.98,16.5,245.5,49.98,16.4,248.6,49.98,19933.918,599.817,5358.365,7997.560
2017-5-28 11:27:12,36.0,631.1,628.2,13.0,6.6,19995.0,5526,12477,Normal,30.40,8245,4186,46.0,17.0,248.1,49.99,16.6,245.4,49.99,16.6,249.4,49.99,19935.015,599.850,5358.660,7998.000
2017-5-28 11:32:12,37.0,633.7,631.5,13.1,6.7,19996.0,5526,12626,Normal,31.40,8347,4237,46.0,17.0,248.0,49.98,17.0,246.0,49.98,16.8,248.8,49.98,19936.012,599.880,5358.928,7998.400
2017-5-28 11:42:12,37.0,622.3,622.0,13.5,6.8,19998.1,5526,12739,Normal,33.50,8457,4287,46.0,17.0,247.1,49.98,17.3,247.2,49.98,17.0,248.3,49.98,19938.106,599.943,5359.491,7999.240
2017-5-28 11:52:12,37.0,620.3,612.6,13.7,7.0,20000.3,5527,12827,Normal,35.70,8515,4315,47.0,17.2,247.4,49.99,17.3,246.2,49.99,17.2,248.6,49.99,19940.299,600.009,5360.080,8000.120
2017-5-28 11:57:12,37.0,617.1,617.5,13.9,7.0,20001.4,5527,12986,Normal,36.80,8598,4358,47.0,17.5,247.4,50.00,17.4,246.8,50.00,17.3,249.2,50.00,19941.396,600.042,5360.375,8000.560
2017-5-28 12:2:12,37.0,615.9,626.2,14.1,7.0,20002.5,5527,13289,Normal,37.90,8725,4424,47.0,17.8,251.8,49.98,17.6,249.1,49.98,17.4,252.8,49.98,19942.493,600.075,5360.670,8001.000
2017-5-28 12:12:12,37.0,616.3,612.4,14.3,7.3,20004.6,5527,13386,Normal,40.00,8845,4481,47.0,18.0,250.0,50.01,17.8,247.8,50.01,17.7,251.2,50.01,19944.586,600.138,5361.233,8001.840
2017-5-28 12:22:12,37.0,611.6,616.1,14.4,7.2,20006.9,5527,13416,Normal,42.30,8861,4488,48.0,18.0,249.9,49.98,17.7,247.7,49.98,17.8,252.1,49.98,19946.879,600.207,5361.849,8002.760
2017-5-28 12:32:12,38.0,623.1,625.9,14.4,7.2,20009.1,5527,13457,Normal,44.50,8988,4548,48.0,18.2,245.7,49.99,18.1,245.9,49.99,18.1,248.5,49.99,19949.073,600.273,5362.439,8003.640
2017-5-28 12:37:12,38.0,618.2,615.2,14.6,7.4,20010.3,5527,13651,Normal,45.70,9071,4595,48.0,18.4,248.1,49.98,18.3,246.8,49.98,18.1,249.2,49.98,19950.269,600.309,5362.760,8004.120
2017-5-28 12:47:21,38.0,619.1,615.1,14.8,7.5,20012.6,5528,13855,Normal,48.00,9174,4651,48.0,18.6,249.6,49.98,18.5,247.6,49.98,18.3,249.9,49.98,19952.562,600.378,5363.377,8005.040
2017-5-28 12:52:21,38.0,608.1,617.3,15.1,7.5,20013.7,5528,13743,Normal,49.10,9187,4652,49.0,18.6,245.4,49.97,18.5,245.6,49.97,18.5,247.7,49.97,19953.659,600.411,5363.672,8005.480
2017-5-28 13:2:21,38.0,600.8,609.2,15.3,7.6,20016.0,5528,13785,Normal,51.40,9212,4668,49.0,18.8,244.9,50.00,18.7,244.2,50.00,18.6,245.7,50.00,19955.952,600.480,5364.288,8006.400
2017-5-28 13:7:21,38.0,602.2,605.9,15.0,7.5,20017.2,5528,13719,Normal,52.60,9079,4602,48.0,18.4,247.1,49.99,18.6,246.9,49.99,18.3,248.2,49.99,19957.148,600.516,5364.610,8006.880
2017-5-28 13:17:21,38.0,604.4,597.5,14.9,7.6,20019.4,5528,13585,Normal,54.80,9052,4583,49.0,18.4,244.9,50.00,18.4,245.1,50.00,18.3,246.5,50.00,19959.342,600.582,5365.199,8007.760
2017-5-28 13:22:21,38.0,609.4,606.7,14.9,7.6,20020.6,5528,13898,Normal,56.00,9139,4633,49.0,18.6,249.7,50.00,18.7,247.6,50.00,18.4,250.4,50.00,19960.538,600.618,5365.521,8008.240
2017-5-28 13:32:21,39.0,604.6,599.9,15.0,7.6,20022.9,5528,13593,Normal,58.30,9101,4616,49.0,18.4,243.8,49.99,18.7,244.4,49.99,18.4,244.9,49.99,19962.831,600.687,5366.137,8009.160
2017-5-28 13:42:21,39.0,604.3,611.1,15.3,7.6,20025.2,5528,13892,Normal,60.60,9283,4702,49.0,18.7,245.0,50.00,18.9,245.8,50.00,18.7,247.4,50.00,19965.124,600.756,5366.754,8010.080
2017-5-28 13:47:21,39.0,611.5,607.5,15.1,7.7,20026.3,5529,13817,Normal,61.70,9270,4703,49.0,18.7,243.9,49.98,18.9,244.5,49.98,18.7,245.5,49.98,19966.221,600.789,5367.048,8010.520
2017-5-28 13:57:21,39.0,603.9,611.3,15.2,7.6,20028.6,5529,13938,Normal,64.00,9204,4668,49.0,18.7,249.8,49.99,18.6,247.5,49.99,18.4,250.1,49.99,19968.514,600.858,5367.665,8011.440
2017-5-28 14:2:21,39.0,610.3,602.8,15.0,7.7,20029.8,5529,13785,Normal,65.20,9185,4656,49.0,18.6,246.7,49.99,18.6,246.0,49.99,18.4,247.7,49.99,19969.711,600.894,5367.986,8011.920
2017-5-28 14:7:21,39.0,605.0,612.9,15.1,7.5,20030.9,5529,13864,Normal,66.30,9177,4653,49.0,18.6,249.4,50.01,18.6,247.1,50.01,18.3,249.9,50.01,19970.807,600.927,5368.281,8012.360
2017-5-28 14:17:21,39.0,603.0,604.4,15.1,7.6,20033.2,5529,13648,Normal,68.60,9110,4614,49.0,18.4,245.5,49.98,18.5,246.1,49.98,18.3,247.0,49.98,19973.100,600.996,5368.898,8013.280
2017-5-28 14:22:21,39.0,602.8,613.5,14.9,7.4,20034.3,5529,13478,Normal,69.70,8990,4545,49.0,18.2,245.5,49.99,18.2,245.5,49.99,18.1,247.6,49.99,19974.197,601.029,5369.192,8013.720
2017-5-28 14:27:21,39.0,608.2,603.2,14.7,7.5,20035.5,5529,13563,Normal,70.90,8975,4546,49.0,18.3,249.1,49.99,18.1,247.2,49.99,18.0,250.5,49.99,19975.393,601.065,5369.514,8014.200
2017-5-28 14:37:21,39.0,606.8,599.8,14.6,7.4,20037.8,5529,13308,Normal,73.20,8888,4493,48.0,17.9,245.9,49.98,18.0,246.1,49.98,17.9,247.5,49.98,19977.687,601.134,5370.130,8015.120
2017-5-28 14:42:21,39.0,611.0,613.8,14.5,7.3,20038.9,5529,13331,Normal,74.30,8870,4489,48.0,17.9,246.9,50.01,18.0,246.9,50.01,17.8,248.3,50.01,19978.783,601.167,5370.425,8015.560
2017-5-28 14:47:21,39.0,599.0,604.3,14.5,7.3,20040.1,5530,13212,Normal,75.50,8719,4411,48.0,17.7,249.4,49.98,17.6,247.3,49.98,17.5,251.1,49.98,19979.980,601.203,5370.747,8016.040
2017-5-28 14:52:21,39.0,600.0,607.7,14.5,7.2,20041.2,5530,13170,Normal,76.60,8725,4417,48.0,17.8,248.6,49.99,17.6,246.6,49.99,17.5,249.7,49.99,19981.076,601.236,5371.042,8016.480
2017-5-28 14:57:21,39.0,610.4,617.6,14.2,7.1,20042.3,5530,13114,Normal,77.70,8725,4407,48.0,17.7,247.4,49.97,17.7,246.3,49.97,17.5,247.9,49.97,19982.173,601.269,5371.336,8016.920
2017-5-28 15:2:21,39.0,604.5,609.8,14.2,7.1,20043.4,5530,12949,Normal,78.80,8609,4353,48.0,17.4,246.7,49.99,17.4,246.5,49.99,17.3,248.5,49.99,19983.270,601.302,5371.631,8017.360
2017-5-28 15:7:21,39.0,607.9,609.0,14.1,7.1,20044.4,5530,13011,Normal,79.80,8595,4338,48.0,17.4,250.2,49.99,17.4,248.2,49.99,17.1,250.4,49.99,19984.267,601.332,5371.899,8017.760
2017-5-28 15:12:21,39.0,604.3,615.1,13.9,6.9,20045.5,5530,12754,Normal,80.90,8414,4255,47.0,17.1,249.5,50.01,17.0,248.1,50.01,16.9,250.7,50.01,19985.363,601.365,5372.194,8018.200
2017-5-28 15:22:22,39.0,623.8,626.8,13.3,6.6,20047.5,5530,12427,Normal,82.90,8303,4198,47.0,16.8,245.3,49.99,16.8,245.4,49.99,16.7,246.8,49.99,19987.357,601.425,5372.730,8019.000
2017-5-28 15:27:22,39.0,617.2,630.9,13.4,6.6,20048.6,5530,12394,Normal,84.00,8278,4177,47.0,16.7,245.2,50.00,16.8,245.9,50.00,16.7,246.9,50.00,19988.454,601.458,5373.025,8019.440
2017-5-28 15:32:22,39.0,623.4,630.5,13.1,6.5,20049.6,5530,12349,Normal,85.00,8199,4108,47.0,16.6,248.6,49.98,16.6,247.0,49.98,16.4,249.4,49.98,19989.451,601.488,5373.293,8019.840
2017-5-28 15:37:22,39.0,631.0,639.7,12.8,6.3,20050.6,5530,12178,Normal,86.00,8099,4061,47.0,16.3,247.7,49.97,16.5,247.2,49.97,16.2,248.4,49.97,19990.448,601.518,5373.561,8020.240
2017-5-28 15:47:22,39.0,633.3,651.2,12.4,6.0,20052.7,5531,11835,Normal,88.10,7905,3941,46.0,15.9,246.7,49.99,16.0,246.6,49.99,15.9,248.3,49.99,19992.542,601.581,5374.124,8021.080
2017-5-28 15:52:22,39.0,618.3,654.2,12.6,5.9,20053.7,5531,11648,Normal,89.10,7808,3878,46.0,15.6,246.7,49.99,15.8,246.5,49.99,15.6,247.9,49.99,19993.539,601.611,5374.392,8021.480
2017-5-28 16:2:22,39.0,628.8,663.4,12.0,5.5,20055.6,5531,11300,Normal,91.00,7582,3714,45.0,15.2,247.4,49.99,15.2,246.4,49.99,15.1,249.0,49.99,19995.433,601.668,5374.901,8022.240
2017-5-28 16:7:22,39.0,633.1,672.9,11.8,5.4,20056.5,5531,11194,Normal,91.90,7517,3645,45.0,15.1,248.8,49.98,15.0,246.7,49.98,14.9,249.8,49.98,19996.331,601.695,5375.142,8022.600
2017-5-28 16:12:22,38.0,638.1,679.5,11.5,5.2,20057.4,5531,10869,Normal,92.80,7380,3542,45.0,14.6,247.1,50.01,14.7,246.1,50.01,14.5,248.5,50.01,19997.228,601.722,5375.383,8022.960
2017-5-28 16:17:22,38.0,637.3,680.3,11.4,5.0,20058.3,5531,10674,Normal,93.70,7282,3464,45.0,14.4,246.9,50.01,14.4,246.0,50.01,14.3,248.3,50.01,19998.125,601.749,5375.624,8023.320
2017-5-28 16:27:22,38.0,648.3,646.9,10.8,5.4,20060.1,5531,10641,Normal,95.50,7020,3550,44.0,14.4,249.7,49.97,14.1,246.9,49.97,14.1,251.0,49.97,19999.920,601.803,5376.107,8024.040
2017-5-28 16:32:22,38.0,644.9,652.6,10.7,5.3,20061.0,5531,10361,Normal,96.40,6905,3480,44.0,13.9,246.6,49.98,14.1,245.9,49.98,13.9,247.1,49.98,20000.817,601.830,5376.348,8024.400
2017-5-28 16:42:22,38.0,659.0,650.1,10.0,5.1,20062.7,5531,10007,Normal,98.10,6618,3353,43.0,13.5,247.8,49.99,13.4,246.4,49.99,13.3,249.2,49.99,20002.512,601.881,5376.804,8025.080
2017-5-28 16:47:22,38.0,656.2,658.3,9.9,5.0,20063.5,5532,9852,Normal,98.90,6515,3295,43.0,13.3,248.8,49.97,13.1,246.4,49.97,13.0,250.4,49.97,20003.309,601.905,5377.018,8025.400
2017-5-28 16:52:22,38.0,654.0,654.2,9.6,4.9,20064.3,5532,9566,Normal,99.70,6342,3206,43.0,13.0,247.6,50.01,12.8,245.7,50.01,12.7,249.6,50.01,20004.107,601.929,5377.232,8025.720
2017-5-28 16:57:22,38.0,658.8,662.4,9.4,4.7,20065.1,5532,9379,Normal,100.50,6202,3139,43.0,12.7,249.1,49.98,12.5,246.4,49.98,12.4,250.3,49.98,20004.905,601.953,5377.447,8026.040
2017-5-28 17:2:22,37.0,659.8,663.0,9.1,4.6,20065.9,5532,9053,Normal,101.30,6039,3059,43.0,12.3,246.1,49.99,12.2,245.3,49.99,12.1,247.8,49.99,20005.702,601.977,5377.661,8026.360
2017-5-28 17:7:22,37.0,670.2,668.2,8.7,4.4,20066.7,5532,8865,Normal,102.10,5892,2993,47.0,12.0,246.8,49.99,11.9,245.5,49.99,11.8,248.1,49.99,20006.500,602.001,5377.876,8026.680
2017-5-28 17:12:22,37.0,675.1,673.2,8.5,4.3,20067.4,5532,8665,Normal,102.80,5763,2925,50.0,11.7,246.5,49.99,11.7,245.5,49.99,11.6,248.5,49.99,20007.198,602.022,5378.063,8026.960
2017-5-28 17:17:22,37.0,674.5,681.3,8.3,4.1,20068.0,5532,8336,Normal,103.40,5606,2840,53.0,11.4,244.6,49.99,11.2,243.8,49.99,11.2,246.5,49.99,20007.796,602.040,5378.224,8027.200
2017-5-28 17:22:22,37.0,679.3,677.4,8.0,4.0,20068.7,5532,8152,Normal,104.10,5446,2759,55.0,11.1,245.8,50.00,11.0,244.4,50.00,10.9,247.4,50.00,20008.494,602.061,5378.412,8027.480
2017-5-28 17:27:22,37.0,685.0,683.0,7.6,3.9,20069.4,5532,7894,Normal,104.80,5264,2677,57.0,10.8,246.7,50.00,10.6,244.9,50.00,10.6,248.2,50.00,20009.192,602.082,5378.599,8027.760
2017-5-28 17:37:22,38.0,698.0,696.0,7.0,3.6,20070.7,5532,7269,Normal,106.10,4903,2506,60.0,9.8,243.5,50.00,10.0,243.8,50.00,9.9,245.1,50.00,20010.488,602.121,5378.948,8028.280
2017-5-28 17:42:23,38.0,699.6,697.4,6.7,3.4,20071.3,5532,7001,Normal,106.70,4723,2419,61.0,9.5,244.2,49.99,9.6,243.4,49.99,9.5,245.8,49.99,20011.086,602.139,5379.108,8028.520
2017-5-28 17:52:24,38.0,701.3,699.3,6.2,3.1,20072.4,5533,6433,Normal,107.80,4349,2229,62.0,8.8,244.0,50.00,8.7,242.7,50.00,8.7,245.9,50.00,20012.183,602.172,5379.403,8028.960
2017-5-28 17:57:24,38.0,704.5,702.5,5.9,3.0,20073.0,5533,6212,Normal,108.40,4176,2138,63.0,8.6,246.8,50.01,8.2,244.0,50.01,8.3,248.4,50.01,20012.781,602.190,5379.564,8029.200
2017-5-28 18:2:24,38.0,700.7,691.5,5.7,2.9,20073.5,5533,5944,Normal,108.90,4004,2036,63.0,8.1,246.9,49.98,8.0,244.6,49.98,7.9,248.9,49.98,20013.280,602.205,5379.698,8029.400
2017-5-28 18:12:24,38.0,709.6,701.3,5.0,2.6,20074.4,5533,5298,Normal,109.80,3614,1851,63.0,7.2,243.9,49.97,7.3,243.1,49.97,7.2,245.6,49.97,20014.177,602.232,5379.939,8029.760
2017-5-28 18:17:24,38.0,712.6,710.6,4.8,2.4,20074.8,5533,5011,Normal,110.20,3433,1765,62.0,6.9,242.5,49.99,6.9,242.0,49.99,6.8,244.7,49.99,20014.576,602.244,5380.046,8029.920
2017-5-28 18:22:24,38.0,711.1,709.2,4.5,2.3,20075.3,5533,4732,Normal,110.70,3244,1670,62.0,6.4,243.2,49.97,6.6,242.6,49.97,6.5,244.9,49.97,20015.074,602.259,5380.180,8030.120
2017-5-28 18:27:24,38.0,718.3,716.4,4.2,2.1,20075.6,5533,4445,Normal,111.00,3041,1572,61.0,6.2,245.2,49.97,6.0,242.6,49.97,6.0,247.2,49.97,20015.373,602.268,5380.261,8030.240
2017-5-28 18:37:24,38.0,714.7,725.1,3.7,1.9,20076.3,5533,3804,Normal,111.70,2653,1378,60.0,5.2,243.0,50.00,5.2,242.3,50.00,5.2,245.1,50.00,20016.071,602.289,5380.448,8030.520
2017-5-28 18:42:24,38.0,712.6,722.9,3.4,1.7,20076.6,5533,3528,Normal,112.00,2467,1283,60.0,5.0,244.1,49.98,4.7,242.1,49.98,4.8,246.6,49.98,20016.370,602.298,5380.529,8030.640
2017-5-28 18:47:24,38.0,713.0,728.1,3.1,1.6,20076.9,5534,3222,Normal,112.30,2281,1185,59.0,4.7,242.9,50.00,4.3,240.6,50.00,4.4,245.5,50.00,20016.669,602.307,5380.609,8030.760
2017-5-28 18:57:24,38.0,716.4,731.5,2.6,1.3,20077.4,5534,2684,Normal,112.80,1926,1012,58.0,3.8,244.7,50.00,3.7,242.8,50.00,3.7,246.6,50.00,20017.168,602.322,5380.743,8030.960
2017-5-28 19:7:25,38.0,717.2,738.7,2.2,1.1,20077.8,5534,2150,Normal,113.20,1591,835,56.0,3.2,242.9,49.99,3.0,240.4,49.99,3.0,244.8,49.99,20017.567,602.334,5380.850,8031.120
2017-5-28 19:17:25,38.0,708.6,720.4,1.7,0.9,20078.1,5534,1672,Normal,113.50,1274,670,55.0,2.5,242.5,50.00,2.4,240.1,50.00,2.4,244.2,50.00,20017.866,602.343,5380.931,8031.240
2017-5-28 19:22:25,38.0,616.4,724.1,2.8,0.8,20078.2,5534,2079,Normal,113.60,1746,600,55.0,3.1,242.1,49.97,2.8,239.4,49.97,2.9,244.1,49.97,20017.965,602.346,5380.958,8031.280
2017-5-28 19:27:25,38.0,618.6,638.5,2.5,1.2,20078.5,5534,2224,Normal,113.90,1578,796,54.0,3.2,242.4,49.99,3.1,239.9,49.99,3.1,243.7,49.99,20018.265,602.355,5381.038,8031.400
2017-5-28 19:32:25,38.0,632.3,634.6,2.2,1.1,20078.6,5534,1985,Normal,114.00,1424,723,53.0,2.9,241.5,50.02,2.8,238.7,50.02,2.8,242.9,50.02,20018.364,602.358,5381.065,8031.440
2017-5-28 19:37:25,38.0,620.3,651.0,2.0,0.9,20078.8,5534,1735,Normal,114.20,1271,649,53.0,2.7,242.0,49.99,2.3,238.6,49.99,2.5,243.7,49.99,20018.564,602.364,5381.118,8031.520
2017-5-28 19:47:25,38.0,621.8,644.7,1.6,0.8,20079.0,5535,1298,Normal,114.40,996,515,52.0,2.0,238.3,50.01,2.0,237.4,50.01,2.0,240.3,50.01,20018.763,602.370,5381.172,8031.600
2017-5-28 19:52:25,38.0,613.3,639.0,1.4,0.7,20079.1,5535,1129,Normal,114.50,873,455,52.0,1.9,240.2,49.99,1.7,237.7,49.99,1.8,242.5,49.99,20018.863,602.373,5381.199,8031.640
2017-5-28 19:57:25,37.0,611.2,632.5,1.2,0.6,20079.2,5535,977,Normal,114.60,768,404,51.0,1.6,239.8,50.00,1.6,238.5,50.00,1.6,241.6,50.00,20018.962,602.376,5381.226,8031.680
2017-5-28 20:2:25,37.0,605.6,597.3,1.1,0.6,20079.3,5535,844,Normal,114.70,684,366,51.0,1.5,241.7,49.99,1.3,239.1,49.99,1.4,243.5,49.99,20019.062,602.379,5381.252,8031.720
2017-5-28 20:7:25,37.0,582.4,587.7,1.0,0.5,20079.4,5535,765,Normal,114.80,629,345,51.0,1.4,240.8,49.97,1.3,238.6,49.97,1.4,242.6,49.97,20019.162,602.382,5381.279,8031.760
2017-5-28 20:17:25,37.0,560.1,571.5,0.8,0.4,20079.6,5535,564,Normal,115.00,499,277,50.0,1.2,240.9,50.00,1.1,238.9,50.00,1.1,242.2,50.00,20019.361,602.388,5381.333,8031.840
2017-5-28 20:22:25,37.0,557.9,577.6,0.7,0.4,20079.6,5535,453,Normal,115.00,424,240,49.0,1.1,239.3,49.98,1.0,237.2,49.98,1.1,241.0,49.98,20019.361,602.388,5381.333,8031.840
2017-5-28 20:32:25,37.0,562.4,654.7,0.5,0.2,20079.6,5535,239,Normal,115.00,297,183,48.0,0.9,239.1,49.95,0.8,236.9,49.95,0.9,241.3,49.95,20019.361,602.388,5381.333,8031.840
2017-5-28 20:37:25,37.0,660.4,658.6,0.4,0.2,20079.6,5535,223,Normal,115.00,289,176,48.0,0.9,238.5,50.00,0.8,237.8,50.00,0.8,240.1,50.00,20019.361,602.388,5381.333,8031.840
2017-5-28 20:42:25,37.0,645.6,634.1,0.3,0.2,20079.6,5535,152,Normal,115.00,242,152,47.0,0.9,241.5,50.01,0.8,238.8,50.01,0.9,243.2,50.01,20019.361,602.388,5381.333,8031.840
2017-5-28 20:47:25,37.0,636.0,656.4,0.3,0.2,20079.6,5536,122,Normal,115.00,227,145,47.0,0.8,240.1,50.00,0.7,237.5,50.00,0.9,242.2,50.00,20019.361,602.388,5381.333,8031.840
2017-5-28 20:52:25,37.0,648.2,625.6,0.3,0.2,20079.6,5536,122,Normal,115.00,218,141,47.0,0.9,239.9,49.99,0.8,238.0,49.99,0.8,241.8,49.99,20019.361,602.388,5381.333,8031.840
2017-5-28 20:57:25,37.0,613.6,624.8,0.3,0.2,20079.6,5536,99,Normal,115.00,198,131,46.0,0.9,241.2,50.00,0.8,238.3,50.00,0.9,242.9,50.00,20019.361,602.388,5381.333,8031.840
2017-5-28 21:2:25,36.0,631.2,655.1,0.2,0.1,20079.6,5536,41,Normal,115.00,173,117,46.0,0.8,239.4,49.99,0.8,237.6,49.99,0.8,242.1,49.99,20019.361,602.388,5381.333,8031.840
2017-5-28 21:12:25,36.0,605.3,603.6,0.1,0.1,20079.6,5536,5,Normal,115.00,112,86,45.0,0.8,241.1,50.00,0.7,238.8,50.00,0.8,243.2,50.00,20019.361,602.388,5381.333,8031.840
2017-5-28 21:22:25,36.0,603.9,601.9,0.1,0.1,20079.6,5536,0,Normal,115.00,80,70,44.0,0.9,239.9,50.00,0.7,237.9,50.00,0.8,242.0,50.00,20019.361,602.388,5381.333,8031.840
2017-5-28 21:27:25,36.0,565.6,580.4,0.1,0.1,20079.6,5536,0,Normal,115.00,65,62,43.0,0.8,240.4,49.97,0.7,237.8,49.97,0.8,242.4,49.97,20019.361,602.388,5381.333,8031.840
2017-5-28 21:32:25,36.0,541.8,589.0,0.1,0.0,20079.6,5536,0,Normal,115.00,55,57,43.0,0.9,240.4,49.98,0.7,238.6,49.98,0.8,242.2,49.98,20019.361,602.388,5381.333,8031.840
2017-5-28 21:37:25,36.0,640.2,638.2,0.0,0.0,20079.6,5536,0,Normal,115.00,37,51,37.0,0.2,239.9,50.00,0.2,238.4,50.00,0.1,242.1,50.00,20019.361,602.388,5381.333,8031.840
2017-5-28 21:42:25,36.0,606.0,599.8,0.0,0.0,20079.6,5536,0,Normal,115.00,31,46,38.0,0.2,240.5,49.99,0.2,238.0,49.99,0.1,242.5,49.99,20019.361,602.388,5381.333,8031.840
2017-5-28 21:52:25,36.0,472.9,462.8,0.0,0.0,20079.6,5537,0,Normal,115.00,21,36,35.0,0.2,239.9,50.00,0.2,237.8,50.00,0.1,242.6,50.00,20019.361,602.388,5381.333,8031.840
2017-5-28 21:57:25,35.0,390.9,379.5,0.0,0.0,20079.6,5537,0,Normal,115.00,16,29,35.0,0.2,240.4,50.01,0.2,238.1,50.01,0.1,242.5,50.01,20019.361,602.388,5381.333,8031.840
2017-5-28 22:2:25,35.0,303.2,291.3,0.0,0.0,20079.6,5537,0,Normal,115.00,11,22,34.0,0.2,241.1,49.99,0.2,238.5,49.99,0.1,242.6,49.99,20019.361,602.388,5381.333,8031.840
