Time,Temperature,PV1 Voltage[V],PV2 Voltage[V],PV1 Current[A],PV2 Current[A],Total energy[KW.Hr],Total operation hours[Hr],Total AC Power[W],Mode,Daily Energy[KW.Hr],PV1 Input Power[W],PV2 Input Power[W],Heatsink Temperature,Current to grid (R Phase)[A],Grid voltage(R Phase)[V],Grid frequency(R Phase)[Hz],Current to grid (S Phase)[A],Grid voltage(S Phase)[V],Grid frequency(S Phase)[Hz],Current to grid (T Phase)[A],Grid voltage(T Phase)[V],Grid frequency(T Phase)[Hz],Reduced amount of CO2[KG],Reduced amount of SO2[KG],Reduced amount of Oil[KG],Reduced amount of Coal[KG]
2017-5-3 5:31:51,12.0,121.0,120.0,0.0,0.0,25689.8,5475,0,Fault,0.00,30,25,0.0,0.0,240.8,49.98,0.0,241.2,49.98,0.0,242.2,49.98,25612.731,770.694,6884.866,10275.920
2017-5-3 5:36:51,15.0,737.1,736.0,0.0,0.0,25689.8,5475,0,Fault,0.00,180,128,7.0,0.0,240.9,50.01,0.0,240.9,50.01,0.0,242.4,50.01,25612.731,770.694,6884.866,10275.920
2017-5-3 5:41:51,17.0,764.6,763.5,0.0,0.0,25689.8,5475,0,Wait,0.00,187,131,10.0,0.0,241.0,49.99,0.0,241.0,49.99,0.0,242.2,49.99,25612.731,770.694,6884.866,10275.920
2017-5-3 5:46:51,18.0,607.1,598.4,0.3,0.2,25689.8,5475,306,Normal,0.00,205,160,25.0,1.0,239.7,49.98,0.8,240.2,49.98,0.8,241.2,49.98,25612.731,770.694,6884.866,10275.920
2017-5-3 5:51:51,19.0,656.8,656.0,0.3,0.2,25689.8,5475,372,Normal,0.00,240,191,27.0,1.0,238.9,49.99,0.8,239.6,49.99,0.9,240.7,49.99,25612.731,770.694,6884.866,10275.920
2017-5-3 5:56:51,19.0,718.5,717.7,0.3,0.3,25689.8,5475,450,Normal,0.00,282,228,30.0,1.0,238.3,49.99,0.8,238.8,49.99,0.9,240.1,49.99,25612.731,770.694,6884.866,10275.920
2017-5-3 6:1:51,20.0,757.0,756.2,0.4,0.3,25689.9,5475,502,Normal,0.10,310,251,32.0,1.0,236.5,49.97,0.8,237.4,49.97,0.9,239.2,49.97,25612.830,770.697,6884.893,10275.960
2017-5-3 6:6:51,21.0,728.2,705.0,0.4,0.4,25689.9,5476,598,Normal,0.10,357,300,31.0,1.0,236.2,49.99,0.9,237.5,49.99,1.0,238.9,49.99,25612.830,770.697,6884.893,10275.960
2017-5-3 6:11:51,21.0,730.2,714.9,0.5,0.4,25690.0,5476,688,Normal,0.20,402,345,31.0,1.0,236.6,50.00,1.0,237.2,50.00,1.1,239.0,50.00,25612.930,770.700,6884.920,10276.000
2017-5-3 6:16:51,21.0,725.7,746.7,0.6,0.5,25690.0,5476,774,Normal,0.20,445,388,33.0,1.1,235.8,49.98,1.1,237.2,49.98,1.1,238.0,49.98,25612.930,770.700,6884.920,10276.000
2017-5-3 6:21:51,21.0,733.7,744.8,0.6,0.5,25690.1,5476,871,Normal,0.30,494,437,33.0,1.2,236.5,49.98,1.2,237.7,49.98,1.2,238.9,49.98,25613.030,770.703,6884.947,10276.040
2017-5-3 6:26:51,21.0,734.7,751.7,0.7,0.6,25690.2,5476,976,Normal,0.40,546,489,33.0,1.3,237.2,50.01,1.4,238.3,50.01,1.3,239.5,50.01,25613.129,770.706,6884.974,10276.080
2017-5-3 6:31:51,22.0,770.4,746.0,0.7,0.7,25690.3,5476,1078,Normal,0.50,597,540,33.0,1.4,237.3,49.98,1.5,237.9,49.98,1.4,239.6,49.98,25613.229,770.709,6885.000,10276.120
2017-5-3 6:36:51,22.0,739.7,749.7,0.8,0.7,25690.4,5476,1173,Normal,0.60,645,587,34.0,1.5,236.7,49.98,1.6,237.8,49.98,1.5,239.4,49.98,25613.329,770.712,6885.027,10276.160
2017-5-3 6:41:51,22.0,752.3,742.9,0.9,0.8,25690.5,5476,1273,Normal,0.70,696,637,34.0,1.5,236.0,49.97,1.7,237.3,49.97,1.6,238.6,49.97,25613.428,770.715,6885.054,10276.200
2017-5-3 6:46:51,23.0,753.7,765.7,0.9,0.9,25690.6,5476,1384,Normal,0.80,751,692,34.0,1.7,236.1,49.97,1.8,237.1,49.97,1.6,238.7,49.97,25613.528,770.718,6885.081,10276.240
2017-5-3 6:51:51,22.0,738.7,760.8,1.0,0.9,25690.7,5476,1498,Normal,0.90,806,751,34.0,1.8,235.8,49.97,1.9,237.0,49.97,1.8,238.2,49.97,25613.628,770.721,6885.108,10276.280
2017-5-3 6:56:52,23.0,752.7,757.8,1.1,1.0,25690.8,5476,1649,Normal,1.00,881,827,35.0,1.9,236.1,49.97,2.1,237.0,49.97,1.9,238.4,49.97,25613.728,770.724,6885.134,10276.320
2017-5-3 7:1:52,23.0,739.7,758.8,1.2,1.1,25691.0,5476,1784,Normal,1.20,946,897,35.0,2.2,236.2,49.96,2.3,237.4,49.96,2.1,238.4,49.96,25613.927,770.730,6885.188,10276.400
2017-5-3 7:8:10,23.0,753.7,758.7,1.3,1.2,25691.2,5477,1932,Normal,1.40,1022,970,35.0,2.3,236.2,49.99,2.4,236.9,49.99,2.3,238.1,49.99,25614.126,770.736,6885.242,10276.480
2017-5-3 7:13:10,23.0,757.3,750.9,1.4,1.3,25691.3,5477,2062,Normal,1.50,1087,1035,36.0,2.5,234.9,49.98,2.6,236.1,49.98,2.4,237.0,49.98,25614.226,770.739,6885.268,10276.520
2017-5-3 7:18:10,24.0,758.7,764.8,1.5,1.4,25691.5,5477,2223,Normal,1.70,1168,1115,36.0,2.6,239.5,50.00,2.8,240.3,50.00,2.6,241.5,50.00,25614.426,770.745,6885.322,10276.600
2017-5-3 7:28:10,24.0,766.4,759.9,1.7,1.7,25691.9,5477,2630,Normal,2.10,1371,1318,37.0,3.1,239.9,49.98,3.3,240.4,49.98,3.1,242.1,49.98,25614.824,770.757,6885.429,10276.760
2017-5-3 7:33:10,24.0,770.4,757.9,1.9,1.9,25692.1,5477,2985,Normal,2.30,1546,1499,37.0,3.6,239.0,49.99,3.7,240.0,49.99,3.6,240.9,49.99,25615.024,770.763,6885.483,10276.840
2017-5-3 7:38:10,24.0,765.4,752.9,2.0,2.0,25692.4,5477,3106,Normal,2.60,1612,1554,38.0,3.7,239.4,50.00,3.9,240.4,50.00,3.7,241.6,50.00,25615.323,770.772,6885.563,10276.960
2017-5-3 7:43:10,24.0,757.3,742.9,2.0,2.0,25692.6,5477,3025,Normal,2.80,1571,1514,38.0,3.7,239.0,50.01,3.9,240.2,50.01,3.6,241.3,50.01,25615.522,770.778,6885.617,10277.040
2017-5-3 7:48:10,25.0,762.4,751.9,2.2,2.1,25692.9,5477,3254,Normal,3.10,1684,1630,38.0,4.0,239.8,50.00,4.1,240.4,50.00,4.0,241.8,50.00,25615.821,770.787,6885.697,10277.160
2017-5-3 7:53:10,25.0,752.3,742.9,2.2,2.1,25693.2,5477,3229,Normal,3.40,1673,1616,39.0,3.9,239.2,50.01,4.1,240.0,50.01,3.9,241.4,50.01,25616.120,770.796,6885.778,10277.280
2017-5-3 7:58:10,25.0,749.7,760.8,2.3,2.2,25693.5,5477,3443,Normal,3.70,1781,1722,40.0,4.2,239.6,49.99,4.3,240.7,49.99,4.2,241.1,49.99,25616.420,770.805,6885.858,10277.400
2017-5-3 8:8:11,25.0,746.6,753.8,2.2,2.2,25694.0,5478,3324,Normal,4.20,1715,1669,40.0,4.1,238.6,49.97,4.2,238.6,49.97,4.1,240.0,49.97,25616.918,770.820,6885.992,10277.600
2017-5-3 8:13:11,25.0,742.7,748.8,2.3,2.2,25694.3,5478,3437,Normal,4.50,1772,1724,41.0,4.2,237.6,49.97,4.5,238.3,49.97,4.2,239.8,49.97,25617.217,770.829,6886.072,10277.720
2017-5-3 8:18:11,25.0,752.4,743.9,2.6,2.6,25694.6,5478,3950,Normal,4.80,2031,1978,41.0,4.9,237.9,50.01,5.1,239.2,50.01,4.9,240.3,50.01,25617.516,770.838,6886.153,10277.840
2017-5-3 8:23:11,26.0,742.7,756.8,3.3,3.1,25695.0,5478,4817,Normal,5.20,2464,2412,42.0,6.1,239.8,49.97,6.3,240.2,49.97,6.0,241.6,49.97,25617.915,770.850,6886.260,10278.000
2017-5-3 8:28:11,26.0,733.7,755.8,2.9,2.8,25695.4,5478,4293,Normal,5.60,2198,2154,43.0,5.4,240.0,49.99,5.6,240.5,49.99,5.3,242.1,49.99,25618.314,770.862,6886.367,10278.160
2017-5-3 8:33:11,26.0,744.7,749.8,3.5,3.4,25695.8,5478,5191,Normal,6.00,2677,2630,43.0,6.6,240.2,49.98,6.9,240.4,49.98,6.6,241.9,49.98,25618.713,770.874,6886.474,10278.320
2017-5-3 8:38:11,26.0,737.7,747.8,3.3,3.2,25696.2,5478,4881,Normal,6.40,2476,2465,44.0,6.1,240.3,50.00,6.4,240.3,50.00,6.1,241.9,50.00,25619.111,770.886,6886.582,10278.480
2017-5-3 8:43:11,26.0,727.6,744.2,2.7,2.6,25696.6,5478,3865,Normal,6.80,1982,1943,44.0,4.8,239.5,49.98,5.0,240.0,49.98,4.8,241.3,49.98,25619.510,770.898,6886.689,10278.640
2017-5-3 8:48:11,26.0,752.5,745.6,3.7,3.6,25697.0,5478,5468,Normal,7.20,2828,2763,45.0,7.1,239.4,49.99,7.2,240.7,49.99,7.0,241.3,49.99,25619.909,770.910,6886.796,10278.800
2017-5-3 8:53:11,27.0,738.2,744.6,6.3,6.2,25697.7,5478,9148,Normal,7.90,4697,4656,48.0,12.2,241.9,49.99,12.3,242.4,49.99,12.0,243.3,49.99,25620.607,770.931,6886.984,10279.080
2017-5-3 8:58:11,27.0,739.6,726.9,6.3,6.4,25698.4,5478,9205,Normal,8.60,4726,4685,51.0,12.3,241.1,50.00,12.4,243.0,50.00,12.0,242.9,50.00,25621.305,770.952,6887.171,10279.360
2017-5-3 9:3:11,27.0,724.4,714.1,7.4,7.4,25699.2,5478,10542,Normal,9.40,5428,5365,47.0,14.1,240.8,50.00,14.3,242.4,50.00,13.9,242.7,50.00,25622.102,770.976,6887.386,10279.680
2017-5-3 9:8:11,27.0,712.5,718.8,6.1,5.9,25700.1,5479,8499,Normal,10.30,4378,4311,40.0,11.3,241.6,50.00,11.5,242.4,50.00,11.2,243.0,50.00,25623.000,771.003,6887.627,10280.040
2017-5-3 9:13:12,27.0,701.6,711.6,6.4,6.2,25701.0,5479,8830,Normal,11.20,4528,4500,39.0,11.8,241.4,49.99,11.9,242.8,49.99,11.6,243.1,49.99,25623.897,771.030,6887.868,10280.400
2017-5-3 9:18:12,27.0,715.9,703.7,5.3,5.3,25701.7,5479,7480,Normal,11.90,3842,3806,41.0,9.9,240.4,50.00,10.1,242.1,50.00,9.8,242.1,50.00,25624.595,771.051,6888.056,10280.680
2017-5-3 9:23:12,28.0,703.5,711.6,4.3,4.3,25702.2,5479,6062,Normal,12.40,3111,3087,43.0,8.0,240.1,50.00,8.2,241.3,50.00,7.9,241.7,50.00,25625.093,771.066,6888.190,10280.880
2017-5-3 9:28:12,28.0,715.9,715.1,5.0,5.0,25702.8,5479,7087,Normal,13.00,3637,3609,45.0,9.4,241.0,50.00,9.5,241.7,50.00,9.2,242.7,50.00,25625.692,771.084,6888.350,10281.120
2017-5-3 9:33:12,28.0,712.9,724.5,6.2,6.1,25703.4,5479,8785,Normal,13.60,4506,4477,47.0,11.7,242.2,49.99,11.8,243.0,49.99,11.5,243.3,49.99,25626.290,771.102,6888.511,10281.360
2017-5-3 9:38:13,28.0,714.5,713.7,4.4,4.4,25704.0,5479,6215,Normal,14.20,3190,3165,48.0,8.2,240.3,49.98,8.3,241.6,49.98,8.1,241.9,49.98,25626.888,771.120,6888.672,10281.600
2017-5-3 9:43:13,28.0,719.0,718.2,4.5,4.5,25704.5,5479,6403,Normal,14.70,3282,3265,49.0,8.5,239.9,49.99,8.6,241.3,49.99,8.3,241.6,49.99,25627.387,771.135,6888.806,10281.800
2017-5-3 9:48:14,28.0,710.3,718.5,5.1,5.1,25705.1,5479,7248,Normal,15.30,3693,3718,50.0,9.6,240.3,49.99,9.8,241.7,49.99,9.5,241.8,49.99,25627.985,771.153,6888.967,10282.040
2017-5-3 9:53:14,28.0,712.9,727.7,6.5,6.3,25705.8,5479,9167,Normal,16.00,4699,4673,53.0,12.3,241.1,50.00,12.3,242.5,50.00,12.0,242.5,50.00,25628.683,771.174,6889.154,10282.320
2017-5-3 9:58:14,28.0,702.8,720.7,7.7,7.5,25706.6,5479,10674,Normal,16.80,5478,5450,51.0,14.4,241.6,50.00,14.4,243.5,50.00,14.1,243.3,50.00,25629.480,771.198,6889.369,10282.640
2017-5-3 10:8:15,29.0,691.4,699.9,5.3,5.3,25708.3,5480,7319,Normal,18.50,3747,3736,39.0,9.8,240.9,49.99,9.9,242.1,49.99,9.6,242.2,49.99,25631.175,771.249,6889.824,10283.320
2017-5-3 10:13:15,29.0,695.0,714.4,5.4,5.2,25709.0,5480,7407,Normal,19.20,3804,3769,42.0,9.8,241.4,49.98,9.9,242.1,49.98,9.6,242.5,49.98,25631.873,771.270,6890.012,10283.600
2017-5-3 10:18:15,29.0,684.4,697.5,8.4,8.2,25709.8,5480,11352,Normal,20.00,5815,5808,40.0,15.3,241.0,49.99,15.4,243.0,49.99,15.1,242.6,49.99,25632.671,771.294,6890.226,10283.920
2017-5-3 10:23:15,29.0,692.6,691.7,10.1,10.1,25710.9,5480,13706,Normal,21.10,7031,7028,39.0,18.6,242.8,49.99,18.7,243.8,49.99,18.3,243.7,49.99,25633.767,771.327,6890.521,10284.360
2017-5-3 10:28:15,29.0,687.1,686.3,8.9,8.8,25712.0,5480,11962,Normal,22.20,6123,6123,38.0,16.2,242.2,50.00,16.3,243.6,50.00,15.9,243.6,50.00,25634.864,771.360,6890.816,10284.800
2017-5-3 10:33:15,29.0,684.1,682.6,9.3,9.3,25713.0,5480,12498,Normal,23.20,6396,6399,38.0,16.9,241.5,49.98,17.0,243.2,49.98,16.7,242.3,49.98,25635.861,771.390,6891.084,10285.200
2017-5-3 10:38:15,29.0,673.7,686.3,7.5,7.3,25714.0,5480,9924,Normal,24.20,5086,5074,36.0,13.4,242.8,49.97,13.5,242.8,49.97,13.2,243.5,49.97,25636.858,771.420,6891.352,10285.600
2017-5-3 10:43:15,29.0,689.8,683.9,6.6,6.6,25714.7,5480,8955,Normal,24.90,4582,4574,39.0,12.0,241.6,49.98,12.1,242.4,49.98,11.8,242.7,49.98,25637.556,771.441,6891.540,10285.880
2017-5-3 10:48:15,29.0,704.9,694.9,7.7,7.8,25715.5,5480,10748,Normal,25.70,5492,5511,42.0,14.5,241.6,50.01,14.6,242.4,50.01,14.3,242.9,50.01,25638.354,771.465,6891.754,10286.200
2017-5-3 10:53:15,29.0,710.9,688.9,7.6,7.8,25716.5,5480,10673,Normal,26.70,5463,5464,38.0,14.4,240.2,50.00,14.5,241.5,50.00,14.1,242.0,50.00,25639.351,771.495,6892.022,10286.600
2017-5-3 10:58:15,29.0,702.7,712.4,8.2,8.0,25717.4,5480,11370,Normal,27.60,5850,5792,37.0,15.3,241.5,49.99,15.4,243.6,49.99,15.0,243.7,49.99,25640.248,771.522,6892.263,10286.960
2017-5-3 11:3:15,29.0,695.7,702.2,8.2,8.0,25718.4,5480,11179,Normal,28.60,5761,5684,37.0,15.0,242.8,49.99,15.1,243.6,49.99,14.8,244.2,49.99,25641.245,771.552,6892.531,10287.360
2017-5-3 11:8:15,29.0,693.7,678.9,7.1,7.2,25719.3,5481,9692,Normal,29.50,4985,4924,36.0,13.0,241.4,49.99,13.1,242.8,49.99,12.8,242.5,49.99,25642.142,771.579,6892.772,10287.720
2017-5-3 11:13:15,29.0,707.9,694.9,6.6,6.7,25720.0,5481,9254,Normal,30.20,4761,4701,38.0,12.4,242.0,49.98,12.5,242.6,49.98,12.2,242.7,49.98,25642.840,771.600,6892.960,10288.000
2017-5-3 11:18:15,29.0,707.0,700.0,7.6,7.6,25720.9,5481,10556,Normal,31.10,5432,5375,39.0,14.2,241.7,50.00,14.3,242.7,50.00,14.0,242.6,50.00,25643.737,771.627,6893.201,10288.360
2017-5-3 11:23:16,29.0,705.9,691.9,7.5,7.6,25721.8,5481,10385,Normal,32.00,5345,5287,37.0,13.9,242.6,50.01,14.0,243.6,50.01,13.7,243.8,50.01,25644.635,771.654,6893.442,10288.720
2017-5-3 11:28:16,29.0,696.6,688.9,7.8,7.8,25722.8,5481,10655,Normal,33.00,5489,5420,37.0,14.3,243.1,49.99,14.4,244.0,49.99,14.1,243.9,49.99,25645.632,771.684,6893.710,10289.120
2017-5-3 11:33:16,29.0,701.6,685.9,8.2,8.3,25723.8,5481,11334,Normal,34.00,5828,5776,37.0,15.2,242.6,49.99,15.3,244.4,49.99,15.0,243.9,49.99,25646.629,771.714,6893.978,10289.520
2017-5-3 11:38:16,29.0,683.4,687.8,9.8,9.6,25724.8,5481,13076,Normal,35.00,6748,6664,37.0,17.6,243.9,49.98,17.7,244.5,49.98,17.4,244.5,49.98,25647.626,771.744,6894.246,10289.920
2017-5-3 11:43:16,29.0,682.5,686.8,9.1,8.9,25725.8,5481,12128,Normal,36.00,6241,6176,37.0,16.3,244.8,49.98,16.4,244.7,49.98,16.0,245.6,49.98,25648.623,771.774,6894.514,10290.320
2017-5-3 11:48:16,29.0,691.6,680.6,9.5,9.6,25726.8,5481,12944,Normal,37.00,6667,6609,37.0,17.5,243.7,49.99,17.5,245.3,49.99,17.2,244.8,49.99,25649.620,771.804,6894.782,10290.720
2017-5-3 11:53:16,29.0,675.2,681.9,7.9,7.8,25727.9,5481,10511,Normal,38.10,5412,5349,37.0,14.1,244.0,49.98,14.2,244.2,49.98,13.9,245.0,49.98,25650.716,771.837,6895.077,10291.160
2017-5-3 11:58:16,29.0,690.3,684.6,6.5,6.4,25728.7,5481,8774,Normal,38.90,4525,4447,37.0,11.7,242.6,50.00,11.8,243.6,50.00,11.5,243.6,50.00,25651.514,771.861,6895.292,10291.480
2017-5-3 12:3:16,29.0,694.2,683.6,6.1,6.1,25729.4,5481,8277,Normal,39.60,4269,4194,40.0,11.0,242.8,49.98,11.2,243.6,49.98,10.8,244.0,49.98,25652.212,771.882,6895.479,10291.760
2017-5-3 12:8:16,29.0,686.1,690.9,6.9,6.7,25730.1,5482,9256,Normal,40.30,4763,4700,43.0,12.4,242.4,50.01,12.5,244.2,50.01,12.1,243.9,50.01,25652.910,771.903,6895.667,10292.040
2017-5-3 12:13:16,29.0,701.4,684.6,8.1,8.2,25731.0,5482,11100,Normal,41.20,5716,5648,41.0,14.9,244.6,50.00,15.0,244.5,50.00,14.6,245.5,50.00,25653.807,771.930,6895.908,10292.400
2017-5-3 12:18:16,29.0,714.0,695.9,10.9,11.3,25732.0,5482,15386,Normal,42.20,7871,7910,40.0,20.6,242.5,49.99,20.7,244.7,49.99,20.4,243.1,49.99,25654.804,771.960,6896.176,10292.800
2017-5-3 12:23:16,29.0,683.4,669.9,10.8,10.9,25733.3,5482,14416,Normal,43.50,7449,7338,40.0,19.4,244.1,50.00,19.5,245.6,50.00,19.1,245.2,50.00,25656.100,771.999,6896.524,10293.320
2017-5-3 12:28:16,29.0,675.5,664.5,7.7,7.7,25734.4,5482,10168,Normal,44.60,5243,5167,37.0,13.7,242.4,49.97,13.8,244.3,49.97,13.5,243.5,49.97,25657.197,772.032,6896.819,10293.760
2017-5-3 12:33:16,29.0,685.5,677.5,7.9,8.0,25735.3,5482,10688,Normal,45.50,5488,5455,36.0,14.4,244.2,49.96,14.5,243.9,49.96,14.2,245.0,49.96,25658.094,772.059,6897.060,10294.120
2017-5-3 12:38:16,29.0,679.5,687.6,7.6,7.5,25736.1,5482,10226,Normal,46.30,5268,5202,36.0,13.7,242.8,49.98,13.9,243.9,49.98,13.5,244.3,49.98,25658.892,772.083,6897.275,10294.440
2017-5-3 12:43:16,29.0,690.5,678.0,8.0,8.0,25737.1,5482,10793,Normal,47.30,5557,5493,36.0,14.5,243.8,50.00,14.6,244.2,50.00,14.3,244.9,50.00,25659.889,772.113,6897.543,10294.840
2017-5-3 12:48:16,29.0,695.7,695.7,6.6,6.6,25737.9,5482,9062,Normal,48.10,4666,4600,38.0,12.1,241.5,49.99,12.2,243.3,49.99,11.9,242.6,49.99,25660.686,772.137,6897.757,10295.160
2017-5-3 12:53:16,29.0,679.4,699.9,8.8,8.4,25738.7,5482,11652,Normal,48.90,6010,5920,40.0,15.7,242.8,50.00,15.8,244.2,50.00,15.4,244.1,50.00,25661.484,772.161,6897.972,10295.480
2017-5-3 12:58:16,29.0,697.4,733.2,9.9,8.7,25739.8,5482,13050,Normal,50.00,6975,6411,40.0,17.4,242.8,49.98,17.6,243.5,49.98,17.2,244.3,49.98,25662.581,772.194,6898.266,10295.920
2017-5-3 13:3:16,29.0,689.6,684.1,9.0,9.0,25740.9,5482,12181,Normal,51.10,6261,6210,38.0,16.4,243.3,49.97,16.5,244.5,49.97,16.1,244.7,49.97,25663.677,772.227,6898.561,10296.360
2017-5-3 13:8:16,29.0,684.6,675.1,7.8,7.8,25741.8,5483,10432,Normal,52.00,5374,5307,36.0,14.1,242.7,49.94,14.2,243.6,49.94,13.9,243.2,49.94,25664.575,772.254,6898.802,10296.720
2017-5-3 13:13:17,29.0,687.0,677.9,7.5,7.5,25742.7,5483,10175,Normal,52.90,5239,5178,36.0,13.7,241.9,49.97,13.8,243.1,49.97,13.5,242.8,49.97,25665.472,772.281,6899.044,10297.080
2017-5-3 13:18:17,29.0,692.0,689.1,6.2,6.2,25743.5,5483,8489,Normal,53.70,4370,4310,37.0,11.4,242.0,49.98,11.5,243.2,49.98,11.2,243.1,49.98,25666.269,772.305,6899.258,10297.400
2017-5-3 13:23:17,29.0,687.5,700.0,5.5,5.4,25744.2,5483,7485,Normal,54.40,3862,3790,39.0,9.9,242.9,49.99,10.1,242.5,49.99,9.8,243.7,49.99,25666.967,772.326,6899.446,10297.680
2017-5-3 13:28:17,29.0,702.2,693.6,5.2,5.2,25744.8,5483,7219,Normal,55.00,3720,3661,41.0,9.5,241.6,50.00,9.7,242.0,50.00,9.4,242.7,50.00,25667.566,772.344,6899.606,10297.920
2017-5-3 13:33:17,29.0,701.5,701.9,5.4,5.3,25745.4,5483,7411,Normal,55.60,3820,3758,43.0,9.8,241.4,50.01,10.0,242.0,50.01,9.7,242.6,50.01,25668.164,772.362,6899.767,10298.160
2017-5-3 13:38:17,29.0,710.3,694.6,5.2,5.2,25746.0,5483,7261,Normal,56.20,3742,3681,45.0,9.6,241.5,50.00,9.7,242.1,50.00,9.5,242.4,50.00,25668.762,772.380,6899.928,10298.400
2017-5-3 13:43:17,29.0,706.8,693.0,4.9,4.9,25746.6,5483,6818,Normal,56.80,3519,3451,47.0,9.0,241.2,50.00,9.2,241.6,50.00,8.9,242.4,50.00,25669.360,772.398,6900.089,10298.640
2017-5-3 13:48:17,29.0,709.5,709.2,4.5,4.4,25747.2,5483,6189,Normal,57.40,3195,3132,48.0,8.1,240.5,49.99,8.2,241.5,49.99,8.0,241.9,49.99,25669.958,772.416,6900.250,10298.880
2017-5-3 13:53:17,29.0,708.2,702.5,4.1,4.1,25747.6,5483,5710,Normal,57.80,2950,2888,48.0,7.5,241.1,50.00,7.6,241.6,50.00,7.3,242.2,50.00,25670.357,772.428,6900.357,10299.040
2017-5-3 13:58:17,29.0,708.5,702.6,3.9,3.9,25748.1,5483,5450,Normal,58.30,2816,2756,49.0,7.1,240.5,50.00,7.3,241.0,50.00,7.0,241.9,50.00,25670.856,772.443,6900.491,10299.240
2017-5-3 14:3:17,29.0,713.0,711.9,4.0,3.9,25748.6,5483,5642,Normal,58.80,2915,2854,49.0,7.5,238.0,49.99,7.6,239.4,49.99,7.4,239.5,49.99,25671.354,772.458,6900.625,10299.440
2017-5-3 14:8:17,29.0,713.4,705.6,4.2,4.2,25749.0,5484,5884,Normal,59.20,3037,2979,50.0,7.8,238.0,49.99,7.9,240.1,49.99,7.6,240.2,49.99,25671.753,772.470,6900.732,10299.600
2017-5-3 14:13:17,29.0,705.0,717.1,4.2,4.1,25749.6,5484,5875,Normal,59.80,3032,2974,50.0,7.8,238.9,49.98,7.9,239.8,49.98,7.7,240.5,49.98,25672.351,772.488,6900.893,10299.840
2017-5-3 14:18:17,29.0,705.1,717.2,4.3,4.1,25750.1,5484,5958,Normal,60.30,3071,3020,51.0,7.9,238.1,49.97,8.0,239.3,49.97,7.8,240.1,49.97,25672.850,772.503,6901.027,10300.040
2017-5-3 14:23:17,29.0,721.5,709.9,4.4,4.4,25750.6,5484,6281,Normal,60.80,3238,3184,52.0,8.3,238.3,50.01,8.5,239.6,50.01,8.2,240.3,50.01,25673.348,772.518,6901.161,10300.240
2017-5-3 14:28:17,29.0,725.5,711.2,4.7,4.8,25751.1,5484,6780,Normal,61.30,3489,3444,53.0,9.1,238.3,49.99,9.2,239.4,49.99,8.9,240.0,49.99,25673.847,772.533,6901.295,10300.440
2017-5-3 14:33:17,29.0,720.4,704.9,5.3,5.3,25751.7,5484,7503,Normal,61.90,3856,3816,54.0,10.1,238.2,49.97,10.2,239.8,49.97,9.8,240.3,49.97,25674.445,772.551,6901.456,10300.680
2017-5-3 14:38:17,29.0,721.5,702.6,5.9,6.0,25752.4,5484,8346,Normal,62.60,4295,4239,56.0,11.3,239.0,49.98,11.4,240.2,49.98,11.0,241.1,49.98,25675.143,772.572,6901.643,10300.960
2017-5-3 14:43:17,30.0,718.5,698.6,5.4,5.5,25753.0,5484,7607,Normal,63.20,3917,3861,57.0,10.3,237.5,49.98,10.4,239.8,49.98,10.0,240.2,49.98,25675.741,772.590,6901.804,10301.200
2017-5-3 14:48:17,30.0,714.4,698.5,4.9,4.9,25753.6,5484,6874,Normal,63.80,3546,3482,57.0,9.2,238.5,49.98,9.3,239.9,49.98,9.1,240.1,49.98,25676.339,772.608,6901.965,10301.440
2017-5-3 14:53:17,30.0,703.0,715.2,4.6,4.4,25754.2,5484,6333,Normal,64.40,3265,3210,57.0,8.5,238.3,49.97,8.6,239.2,49.97,8.3,239.9,49.97,25676.937,772.626,6902.126,10301.680
2017-5-3 14:58:17,30.0,718.5,706.5,4.6,4.6,25754.8,5484,6453,Normal,65.00,3325,3273,57.0,8.6,237.6,50.00,8.7,239.7,50.00,8.4,239.4,50.00,25677.536,772.644,6902.286,10301.920
2017-5-3 15:3:17,30.0,725.5,708.6,5.2,5.2,25755.4,5484,7412,Normal,65.60,3813,3765,58.0,9.7,242.0,49.97,9.9,242.5,49.97,9.6,243.5,49.97,25678.134,772.662,6902.447,10302.160
2017-5-3 15:8:17,30.0,725.6,710.4,6.9,7.0,25756.1,5485,9812,Normal,66.30,5045,5001,60.0,13.0,243.4,49.99,13.2,243.9,49.99,12.9,244.6,49.99,25678.832,772.683,6902.635,10302.440
2017-5-3 15:13:17,30.0,721.2,707.6,6.4,6.5,25756.9,5485,9169,Normal,67.10,4706,4668,57.0,12.2,241.7,49.99,12.4,243.2,49.99,12.1,243.0,49.99,25679.629,772.707,6902.849,10302.760
2017-5-3 15:18:17,30.0,714.4,699.5,8.0,8.1,25757.8,5485,11185,Normal,68.00,5747,5705,49.0,14.9,242.6,49.97,15.1,243.4,49.97,14.8,243.6,49.97,25680.527,772.734,6903.090,10303.120
2017-5-3 15:23:17,31.0,716.5,705.6,6.7,6.8,25758.6,5485,9476,Normal,68.80,4861,4827,43.0,12.5,243.9,49.98,12.7,243.6,49.98,12.4,244.6,49.98,25681.324,772.758,6903.305,10303.440
2017-5-3 15:28:17,30.0,703.0,708.0,6.1,6.0,25759.4,5485,8435,Normal,69.60,4327,4298,43.0,11.1,243.3,49.97,11.3,243.5,49.97,11.0,244.3,49.97,25682.122,772.782,6903.519,10303.760
2017-5-3 15:33:17,30.0,714.4,699.6,6.1,6.2,25760.0,5485,8633,Normal,70.20,4431,4395,46.0,11.4,242.8,49.99,11.6,243.5,49.99,11.3,243.9,49.99,25682.720,772.800,6903.680,10304.000
2017-5-3 15:38:17,30.0,708.0,714.1,5.9,5.8,25760.7,5485,8304,Normal,70.90,4263,4228,49.0,10.9,243.8,49.98,11.1,243.6,49.98,10.8,244.7,49.98,25683.418,772.821,6903.868,10304.280
2017-5-3 15:43:17,30.0,723.4,706.5,6.1,6.3,25761.4,5485,8770,Normal,71.60,4496,4471,51.0,11.6,243.6,49.98,11.7,244.0,49.98,11.4,244.6,49.98,25684.116,772.842,6904.055,10304.560
2017-5-3 15:48:17,30.0,725.5,714.6,7.8,8.0,25762.2,5485,11226,Normal,72.40,5752,5741,49.0,14.9,242.9,49.98,15.1,244.0,49.98,14.8,244.2,49.98,25684.913,772.866,6904.270,10304.880
2017-5-3 15:53:17,30.0,687.0,709.0,9.9,9.6,25763.3,5485,13446,Normal,73.50,6900,6892,43.0,17.9,245.2,50.00,18.1,245.2,50.00,17.8,246.3,50.00,25686.010,772.899,6904.564,10305.320
2017-5-3 15:58:17,30.0,715.9,697.5,9.8,10.1,25764.4,5485,13815,Normal,74.60,7082,7088,41.0,18.6,241.6,49.98,18.9,241.4,49.98,18.5,242.6,49.98,25687.107,772.932,6904.859,10305.760
2017-5-3 16:3:17,30.0,678.9,698.9,10.0,9.8,25765.5,5485,13427,Normal,75.70,6881,6892,39.0,18.3,241.2,50.00,18.3,242.6,50.00,18.1,242.7,50.00,25688.204,772.965,6905.154,10306.200
2017-5-3 16:8:17,30.0,675.4,689.7,10.4,10.0,25766.8,5486,13739,Normal,77.00,7102,6990,40.0,18.7,243.3,49.97,18.8,242.7,49.97,18.5,244.2,49.97,25689.500,773.004,6905.502,10306.720
2017-5-3 16:13:17,31.0,678.4,770.7,14.6,7.8,25768.0,5486,15675,Normal,78.20,10003,6074,42.0,20.8,239.6,49.99,21.1,241.8,49.99,20.7,240.0,49.99,25690.696,773.040,6905.824,10307.200
2017-5-3 16:18:17,31.0,739.9,645.0,9.5,13.6,25769.3,5486,15514,Normal,79.50,7092,8821,41.0,20.7,241.6,50.00,20.9,243.3,50.00,20.6,242.3,50.00,25691.992,773.079,6906.172,10307.720
2017-5-3 16:23:17,31.0,739.8,632.6,8.9,14.4,25770.5,5486,15433,Normal,80.70,6634,9196,41.0,20.6,243.7,50.01,20.8,243.8,50.01,20.4,244.7,50.01,25693.189,773.115,6906.494,10308.200
2017-5-3 16:28:17,31.0,668.7,685.9,9.4,8.9,25771.7,5486,12224,Normal,81.90,6360,6155,40.0,16.6,241.9,50.00,16.7,243.4,50.00,16.4,243.4,50.00,25694.385,773.151,6906.816,10308.680
2017-5-3 16:33:17,31.0,675.7,653.6,9.5,9.6,25772.8,5486,12526,Normal,83.00,6456,6369,39.0,17.1,240.7,49.99,17.2,242.5,49.99,16.8,242.2,49.99,25695.482,773.184,6907.110,10309.120
2017-5-3 16:38:17,31.0,669.8,679.8,9.7,9.3,25773.9,5486,12620,Normal,84.10,6541,6379,39.0,17.2,241.9,49.99,17.2,243.0,49.99,17.0,242.9,49.99,25696.578,773.217,6907.405,10309.560
2017-5-3 16:43:18,31.0,673.8,678.0,11.4,11.0,25775.0,5486,14836,Normal,85.20,7717,7500,39.0,20.2,241.5,49.99,20.3,243.3,49.99,20.0,242.8,49.99,25697.675,773.250,6907.700,10310.000
2017-5-3 16:48:18,31.0,691.9,677.9,10.0,10.0,25776.1,5486,13505,Normal,86.30,6985,6867,40.0,18.4,242.2,49.98,18.5,242.7,49.98,18.2,243.2,49.98,25698.772,773.283,6907.995,10310.440
2017-5-3 16:53:18,31.0,684.8,674.0,10.1,10.1,25777.3,5486,13493,Normal,87.50,6992,6847,40.0,18.4,242.9,50.00,18.4,243.5,50.00,18.1,244.1,50.00,25699.968,773.319,6908.316,10310.920
2017-5-3 16:58:18,31.0,688.9,678.0,9.6,9.6,25778.4,5486,12933,Normal,88.60,6695,6570,39.0,17.6,242.7,50.02,17.7,243.2,50.02,17.4,243.5,50.02,25701.065,773.352,6908.611,10311.360
2017-5-3 17:3:18,31.0,688.9,680.9,6.1,6.1,25779.4,5486,8296,Normal,89.60,4286,4196,38.0,11.2,240.9,49.98,11.3,241.7,49.98,11.1,242.2,49.98,25702.062,773.382,6908.879,10311.760
2017-5-3 17:8:18,31.0,697.8,707.3,5.5,5.3,25780.0,5487,7564,Normal,90.20,3903,3830,40.0,10.2,240.2,50.01,10.3,240.9,50.01,10.0,241.5,50.01,25702.660,773.400,6909.040,10312.000
2017-5-3 17:13:18,31.0,719.1,707.9,6.6,6.6,25780.7,5487,9273,Normal,90.90,4773,4709,43.0,12.5,239.9,49.99,12.6,241.4,49.99,12.3,241.6,49.99,25703.358,773.421,6909.228,10312.280
2017-5-3 17:18:18,31.0,706.9,716.4,5.5,5.3,25781.4,5487,7647,Normal,91.60,3949,3869,46.0,10.2,239.9,49.99,10.4,240.7,49.99,10.1,241.6,49.99,25704.056,773.442,6909.415,10312.560
2017-5-3 17:23:18,31.0,739.4,730.9,6.5,6.5,25782.0,5487,9452,Normal,92.20,4876,4789,48.0,12.7,240.2,50.00,12.8,241.1,50.00,12.5,242.2,50.00,25704.654,773.460,6909.576,10312.800
2017-5-3 17:28:18,31.0,714.8,722.5,9.3,9.0,25783.0,5487,12953,Normal,93.20,6710,6576,43.0,17.5,241.1,49.96,17.6,242.5,49.96,17.3,243.1,49.96,25705.651,773.490,6909.844,10313.200
2017-5-3 17:33:18,31.0,717.2,704.9,8.5,8.5,25784.0,5487,11864,Normal,94.20,6124,6023,41.0,16.0,240.7,49.99,16.1,242.2,49.99,15.8,242.6,49.99,25706.648,773.520,6910.112,10313.600
2017-5-3 17:38:18,31.0,708.9,696.9,3.8,3.8,25784.7,5487,5350,Normal,94.90,2768,2702,39.0,7.0,239.5,49.99,7.3,239.6,49.99,7.0,241.4,49.99,25707.346,773.541,6910.300,10313.880
2017-5-3 17:43:18,31.0,719.8,724.5,4.6,4.5,25785.2,5487,6490,Normal,95.40,3352,3283,41.0,8.6,239.3,49.99,8.8,239.7,49.99,8.5,241.1,49.99,25707.844,773.556,6910.434,10314.080
2017-5-3 17:53:18,31.0,740.3,719.9,7.2,7.3,25786.8,5487,10450,Normal,97.00,5379,5320,39.0,14.0,240.0,50.01,14.2,241.4,50.01,13.8,241.7,50.01,25709.440,773.604,6910.862,10314.720
2017-5-3 17:58:18,31.0,698.8,738.6,6.0,5.7,25787.5,5487,8364,Normal,97.70,4260,4291,39.0,11.1,240.2,49.99,11.4,241.0,49.99,11.1,242.0,49.99,25710.138,773.625,6911.050,10315.000
2017-5-3 18:3:18,31.0,732.8,737.5,4.5,4.4,25788.1,5487,6490,Normal,98.30,3336,3300,42.0,8.6,240.4,50.01,8.7,240.6,50.01,8.5,242.2,50.01,25710.736,773.643,6911.211,10315.240
2017-5-3 18:8:18,30.0,644.7,708.3,4.2,3.5,25788.6,5488,5167,Normal,98.80,2730,2553,43.0,6.9,239.5,49.98,7.0,240.7,49.98,6.7,241.5,49.98,25711.234,773.658,6911.345,10315.440
2017-5-3 18:13:18,30.0,638.8,730.5,3.8,3.1,25789.1,5488,4741,Normal,99.30,2454,2347,44.0,6.1,240.0,50.01,6.3,240.5,50.01,6.0,241.9,50.01,25711.733,773.673,6911.479,10315.640
2017-5-3 18:18:18,30.0,648.8,718.5,2.9,2.5,25789.4,5488,3693,Normal,99.60,1936,1817,44.0,4.7,238.8,50.01,4.9,239.2,50.01,4.7,240.5,50.01,25712.032,773.682,6911.559,10315.760
2017-5-3 18:23:18,30.0,672.7,758.8,6.2,4.7,25790.0,5488,7660,Normal,100.20,4214,3618,47.0,10.1,240.3,49.98,10.3,240.8,49.98,10.0,241.9,49.98,25712.630,773.700,6911.720,10316.000
2017-5-3 18:28:18,30.0,632.9,703.4,2.3,2.1,25790.3,5488,2933,Normal,100.50,1508,1484,46.0,3.8,237.9,49.98,3.9,238.9,49.98,3.7,240.0,49.98,25712.929,773.709,6911.800,10316.120
2017-5-3 18:33:19,30.0,630.7,707.3,2.1,1.9,25790.6,5488,2716,Normal,100.80,1388,1388,46.0,3.5,238.2,49.98,3.6,238.9,49.98,3.4,240.4,49.98,25713.228,773.718,6911.881,10316.240
2017-5-3 18:38:19,30.0,644.8,708.4,2.1,1.9,25790.8,5488,2708,Normal,101.00,1385,1383,46.0,3.4,238.6,49.98,3.6,239.2,49.98,3.4,241.0,49.98,25713.428,773.724,6911.934,10316.320
2017-5-3 18:43:19,30.0,655.8,736.6,2.7,2.2,25791.0,5488,3456,Normal,101.20,1816,1700,46.0,4.3,237.3,49.98,4.6,238.8,49.98,4.3,240.4,49.98,25713.627,773.730,6911.988,10316.400
2017-5-3 18:48:19,30.0,635.8,727.6,2.2,2.0,25791.3,5488,2874,Normal,101.50,1468,1465,45.0,3.5,238.3,49.99,3.8,238.9,49.99,3.5,240.4,49.99,25713.926,773.739,6912.068,10316.520
2017-5-3 18:53:19,30.0,663.8,750.8,2.9,2.4,25791.5,5488,3759,Normal,101.70,1972,1847,46.0,4.7,239.0,49.97,4.9,239.4,49.97,4.7,240.9,49.97,25714.125,773.745,6912.122,10316.600
2017-5-3 18:58:19,30.0,640.7,718.5,2.3,2.0,25791.8,5488,2928,Normal,102.00,1488,1500,45.0,3.7,238.1,49.99,3.9,239.1,49.99,3.6,240.5,49.99,25714.425,773.754,6912.202,10316.720
2017-5-3 19:3:19,30.0,723.1,711.9,1.9,1.9,25792.0,5488,2780,Normal,102.20,1444,1396,45.0,3.5,238.4,49.99,3.7,239.1,49.99,3.4,240.7,49.99,25714.624,773.760,6912.256,10316.800
2017-5-3 19:8:19,30.0,714.0,703.9,1.7,1.6,25792.3,5489,2376,Normal,102.50,1241,1194,45.0,3.0,238.1,50.00,3.1,238.8,50.00,2.9,240.0,50.00,25714.923,773.769,6912.336,10316.920
2017-5-3 19:13:20,29.0,714.9,702.9,1.6,1.5,25792.5,5489,2213,Normal,102.70,1162,1110,45.0,2.7,238.4,50.01,2.8,238.9,50.01,2.6,240.5,50.01,25715.123,773.775,6912.390,10317.000
2017-5-3 19:18:20,29.0,713.9,704.9,1.5,1.4,25792.7,5489,2043,Normal,102.90,1078,1024,45.0,2.5,237.6,50.01,2.6,238.3,50.01,2.4,239.7,50.01,25715.322,773.781,6912.444,10317.080
2017-5-3 19:23:20,29.0,694.8,706.4,1.4,1.3,25792.8,5489,1878,Normal,103.00,995,942,44.0,2.3,237.0,49.98,2.4,238.5,49.98,2.2,239.7,49.98,25715.422,773.784,6912.470,10317.120
2017-5-3 19:28:20,29.0,704.9,695.9,1.3,1.3,25792.9,5489,1842,Normal,103.10,979,923,44.0,2.3,237.4,50.02,2.3,238.0,50.02,2.2,239.4,50.02,25715.521,773.787,6912.497,10317.160
2017-5-3 19:33:20,29.0,711.0,699.8,1.2,1.1,25793.0,5489,1675,Normal,103.20,894,841,44.0,2.1,238.0,50.02,2.1,238.3,50.02,2.0,239.7,50.02,25715.621,773.790,6912.524,10317.200
2017-5-3 19:38:20,29.0,691.8,699.2,1.0,0.9,25793.2,5489,1390,Normal,103.40,751,698,44.0,1.7,238.1,50.03,1.9,238.8,50.03,1.8,239.8,50.03,25715.820,773.796,6912.578,10317.280
2017-5-3 19:43:20,29.0,691.8,685.9,0.8,0.7,25793.3,5489,1089,Normal,103.50,601,548,43.0,1.5,237.3,50.00,1.6,238.3,50.00,1.5,239.5,50.00,25715.920,773.799,6912.604,10317.320
2017-5-3 19:48:20,29.0,669.8,683.1,0.6,0.5,25793.4,5489,814,Normal,103.60,463,411,43.0,1.2,237.6,50.01,1.2,238.2,50.01,1.2,239.6,50.01,25716.020,773.802,6912.631,10317.360
2017-5-3 19:53:20,29.0,677.6,661.9,0.5,0.4,25793.5,5489,634,Normal,103.70,372,321,42.0,1.0,237.9,49.99,1.0,238.4,49.99,1.0,240.0,49.99,25716.120,773.805,6912.658,10317.400
2017-5-3 19:58:20,29.0,673.8,680.0,0.4,0.4,25793.5,5489,548,Normal,103.70,330,277,42.0,1.0,237.9,50.00,1.0,238.2,50.00,1.0,240.1,50.00,25716.120,773.805,6912.658,10317.400
2017-5-3 20:3:20,28.0,674.4,656.9,0.4,0.3,25793.5,5489,506,Normal,103.70,308,257,41.0,1.0,238.4,50.01,0.9,238.1,50.01,0.9,240.1,50.01,25716.120,773.805,6912.658,10317.400
2017-5-3 20:8:20,28.0,649.8,673.7,0.4,0.3,25793.5,5490,467,Normal,103.70,288,238,41.0,1.0,237.9,49.99,0.9,238.1,49.99,0.9,239.4,49.99,25716.120,773.805,6912.658,10317.400
2017-5-3 20:13:20,28.0,663.9,663.2,0.4,0.3,25793.5,5490,451,Normal,103.70,280,230,41.0,1.0,237.9,49.98,0.9,238.2,49.98,0.9,239.6,49.98,25716.120,773.805,6912.658,10317.400
2017-5-3 20:18:20,28.0,656.3,655.6,0.3,0.3,25793.5,5490,414,Normal,103.70,261,212,40.0,1.1,237.5,50.01,0.9,238.3,50.01,0.9,239.7,50.01,25716.120,773.805,6912.658,10317.400
2017-5-3 20:23:20,28.0,645.4,644.7,0.3,0.2,25793.5,5490,372,Normal,103.70,240,191,40.0,1.0,237.8,50.02,0.8,238.3,50.02,0.9,239.9,50.02,25716.120,773.805,6912.658,10317.400
2017-5-3 20:28:20,28.0,610.2,610.3,0.3,0.2,25793.5,5490,314,Normal,103.70,209,164,38.0,1.1,238.6,50.01,0.8,238.8,50.01,0.9,240.0,50.01,25716.120,773.805,6912.658,10317.400
2017-5-3 20:33:21,28.0,596.1,595.4,0.3,0.2,25793.5,5490,273,Normal,103.70,189,144,36.0,1.0,238.5,49.99,0.8,238.8,49.99,0.9,239.9,49.99,25716.120,773.805,6912.658,10317.400
2017-5-3 20:38:21,28.0,595.0,594.3,0.2,0.2,25793.5,5490,251,Normal,103.70,177,134,36.0,1.1,238.7,50.02,0.8,238.9,50.02,0.9,240.3,50.02,25716.120,773.805,6912.658,10317.400
2017-5-3 20:43:21,28.0,594.1,593.4,0.2,0.2,25793.5,5490,234,Normal,103.70,168,125,35.0,1.2,238.5,50.00,0.8,238.6,50.00,1.0,240.1,50.00,25716.120,773.805,6912.658,10317.400
2017-5-3 20:48:21,28.0,592.5,591.9,0.2,0.1,25793.5,5490,209,Normal,103.70,156,113,35.0,1.1,238.6,49.99,0.8,238.7,49.99,0.9,240.1,49.99,25716.120,773.805,6912.658,10317.400
2017-5-3 20:53:21,27.0,591.1,590.6,0.2,0.1,25793.5,5490,183,Normal,103.70,143,100,34.0,1.1,239.0,50.01,0.9,238.9,50.01,0.9,240.1,50.01,25716.120,773.805,6912.658,10317.400
2017-5-3 20:58:21,27.0,588.7,588.5,0.2,0.1,25793.5,5490,168,Normal,103.70,135,92,35.0,1.1,238.3,50.02,0.8,238.5,50.02,0.9,239.8,50.02,25716.120,773.805,6912.658,10317.400
2017-5-3 21:3:21,27.0,573.5,582.5,0.2,0.1,25793.5,5490,155,Normal,103.70,128,87,34.0,1.0,238.6,50.00,0.8,237.7,50.00,0.9,239.4,50.00,25716.120,773.805,6912.658,10317.400
2017-5-3 21:13:22,27.0,401.4,416.3,0.2,0.1,25793.5,5491,89,Normal,103.70,87,62,33.0,1.0,238.6,50.00,0.8,237.9,50.00,0.9,239.6,50.00,25716.120,773.805,6912.658,10317.400
2017-5-3 21:23:22,27.0,222.1,228.8,0.2,0.1,25793.5,5491,0,Normal,103.70,46,34,25.0,0.0,239.0,50.01,0.1,237.9,50.01,0.1,239.6,50.01,25716.120,773.805,6912.658,10317.400
