Time,Temperature,PV1 Voltage[V],PV2 Voltage[V],PV1 Current[A],PV2 Current[A],Total energy[KW.Hr],Total operation hours[Hr],Total AC Power[W],Mode,Daily Energy[KW.Hr],PV1 Input Power[W],PV2 Input Power[W],Heatsink Temperature,Current to grid (R Phase)[A],Grid voltage(R Phase)[V],Grid frequency(R Phase)[Hz],Current to grid (S Phase)[A],Grid voltage(S Phase)[V],Grid frequency(S Phase)[Hz],Current to grid (T Phase)[A],Grid voltage(T Phase)[V],Grid frequency(T Phase)[Hz],Reduced amount of CO2[KG],Reduced amount of SO2[KG],Reduced amount of Oil[KG],Reduced amount of Coal[KG]
2017-5-7 5:57:52,18.0,118.4,117.5,0.0,0.0,26063.3,5537,0,Fault,0.00,29,24,7.0,0.0,241.6,50.01,0.0,241.5,50.01,0.0,242.7,50.01,25985.110,781.899,6984.964,10425.320
2017-5-7 6:2:52,20.0,691.0,690.0,0.0,0.0,26063.3,5537,0,Fault,0.00,169,119,12.0,0.0,241.5,49.99,0.0,241.3,49.99,0.0,242.7,49.99,25985.110,781.899,6984.964,10425.320
2017-5-7 6:7:53,21.0,709.9,708.9,0.0,0.0,26063.3,5537,0,Wait,0.00,173,121,13.0,0.0,241.1,49.96,0.0,241.2,49.96,0.0,242.6,49.96,25985.110,781.899,6984.964,10425.320
2017-5-7 6:12:53,22.0,600.7,599.9,0.3,0.2,26063.3,5537,283,Normal,0.00,193,150,27.0,1.0,240.1,49.99,0.8,240.5,49.99,0.9,241.8,49.99,25985.110,781.899,6984.964,10425.320
2017-5-7 6:17:53,22.0,620.2,619.4,0.3,0.2,26063.3,5538,328,Normal,0.00,216,172,28.0,1.0,237.5,50.00,0.8,238.2,50.00,0.9,239.4,50.00,25985.110,781.899,6984.964,10425.320
2017-5-7 6:22:53,22.0,675.4,686.3,0.3,0.3,26063.3,5538,412,Normal,0.00,261,210,31.0,1.0,236.6,50.02,0.8,237.4,50.02,0.9,238.7,50.02,25985.110,781.899,6984.964,10425.320
2017-5-7 6:28:4,23.0,694.5,655.6,0.4,0.4,26063.4,5538,530,Normal,0.10,320,269,33.0,0.9,237.1,50.00,1.0,237.5,50.00,1.0,239.0,50.00,25985.210,781.902,6984.991,10425.360
2017-5-7 6:33:4,23.0,690.9,685.6,0.5,0.4,26063.4,5538,648,Normal,0.10,379,328,33.0,1.0,237.0,50.00,1.0,237.6,50.00,1.1,238.8,50.00,25985.210,781.902,6984.991,10425.360
2017-5-7 6:38:4,24.0,677.8,704.0,0.6,0.5,26063.5,5538,751,Normal,0.20,430,380,33.0,1.1,236.8,50.00,1.1,237.2,50.00,1.1,238.7,50.00,25985.309,781.905,6985.018,10425.400
2017-5-7 6:43:4,24.0,698.8,710.1,0.6,0.5,26063.5,5538,823,Normal,0.20,469,414,33.0,1.2,236.0,49.97,1.3,237.0,49.97,1.3,238.3,49.97,25985.309,781.905,6985.018,10425.400
2017-5-7 6:48:4,24.0,688.8,709.1,0.6,0.5,26063.6,5538,809,Normal,0.30,461,407,34.0,1.2,236.1,49.99,1.3,237.2,49.99,1.3,238.1,49.99,25985.409,781.908,6985.045,10425.440
2017-5-7 6:53:4,24.0,693.9,688.6,0.7,0.6,26063.7,5538,892,Normal,0.40,502,449,34.0,1.3,236.3,49.97,1.4,237.2,49.97,1.4,238.1,49.97,25985.509,781.911,6985.072,10425.480
2017-5-7 6:58:4,24.0,714.1,698.6,0.7,0.6,26063.8,5538,973,Normal,0.50,542,490,34.0,1.3,237.0,50.00,1.4,237.1,50.00,1.4,238.7,50.00,25985.609,781.914,6985.098,10425.520
2017-5-7 7:3:4,25.0,692.8,703.0,0.7,0.6,26063.8,5538,956,Normal,0.50,534,482,35.0,1.3,235.6,49.97,1.5,236.3,49.97,1.4,237.7,49.97,25985.609,781.914,6985.098,10425.520
2017-5-7 7:8:4,25.0,698.9,686.6,0.7,0.6,26063.9,5538,902,Normal,0.60,507,454,35.0,1.3,238.8,50.01,1.5,239.5,50.01,1.4,240.8,50.01,25985.708,781.917,6985.125,10425.560
2017-5-7 7:13:4,25.0,702.9,683.6,0.6,0.6,26064.0,5538,836,Normal,0.70,474,421,36.0,1.3,239.4,50.00,1.4,239.6,50.00,1.4,241.3,50.00,25985.808,781.920,6985.152,10425.600
2017-5-7 7:18:4,25.0,708.0,692.6,0.6,0.6,26064.1,5539,846,Normal,0.80,479,427,36.0,1.2,239.2,50.00,1.3,239.3,50.00,1.3,240.8,50.00,25985.908,781.923,6985.179,10425.640
2017-5-7 7:23:4,25.0,701.8,709.1,0.8,0.7,26064.1,5539,1125,Normal,0.80,619,565,36.0,1.4,239.2,49.99,1.6,239.3,49.99,1.5,241.1,49.99,25985.908,781.923,6985.179,10425.640
2017-5-7 7:28:4,26.0,716.0,698.6,0.8,0.8,26064.2,5539,1158,Normal,0.90,635,582,36.0,1.5,239.6,49.96,1.7,239.6,49.96,1.6,241.4,49.96,25986.007,781.926,6985.206,10425.680
2017-5-7 7:33:4,26.0,695.8,706.0,0.8,0.7,26064.3,5539,1072,Normal,1.00,591,540,36.0,1.4,239.2,49.98,1.6,239.4,49.98,1.5,241.3,49.98,25986.107,781.929,6985.232,10425.720
2017-5-7 7:38:4,26.0,701.9,687.6,0.6,0.6,26064.4,5539,841,Normal,1.10,476,424,36.0,1.2,238.4,50.01,1.3,239.0,50.01,1.3,240.4,50.01,25986.207,781.932,6985.259,10425.760
2017-5-7 7:43:4,26.0,687.8,692.8,0.6,0.5,26064.5,5539,821,Normal,1.20,466,415,37.0,1.2,238.9,49.98,1.4,238.7,49.98,1.3,240.5,49.98,25986.306,781.935,6985.286,10425.800
2017-5-7 7:48:4,26.0,701.9,674.6,0.5,0.5,26064.5,5539,733,Normal,1.20,422,370,36.0,1.1,238.9,50.01,1.2,238.9,50.01,1.2,240.5,50.01,25986.306,781.935,6985.286,10425.800
2017-5-7 7:53:4,26.0,711.9,702.6,0.6,0.5,26064.6,5539,766,Normal,1.30,438,388,37.0,1.1,238.6,49.98,1.2,238.5,49.98,1.2,240.4,49.98,25986.406,781.938,6985.313,10425.840
2017-5-7 7:58:5,27.0,715.0,680.6,0.6,0.6,26064.7,5539,845,Normal,1.40,478,427,37.0,1.2,238.9,49.98,1.3,238.3,49.98,1.3,240.4,49.98,25986.506,781.941,6985.340,10425.880
2017-5-7 8:3:5,27.0,694.9,700.9,0.6,0.5,26064.7,5539,829,Normal,1.40,470,418,38.0,1.1,238.3,50.00,1.1,237.3,50.00,1.1,239.5,50.00,25986.506,781.941,6985.340,10425.880
2017-5-7 8:8:5,27.0,711.9,701.6,0.6,0.5,26064.8,5539,829,Normal,1.50,470,419,37.0,1.1,237.5,49.99,1.1,236.9,49.99,1.0,238.9,49.99,25986.606,781.944,6985.366,10425.920
2017-5-7 8:13:5,27.0,703.9,695.6,0.6,0.5,26064.9,5539,817,Normal,1.60,464,412,38.0,1.1,237.2,50.01,1.1,236.8,50.01,1.0,238.9,50.01,25986.705,781.947,6985.393,10425.960
2017-5-7 8:18:5,27.0,701.8,712.0,0.6,0.5,26064.9,5540,791,Normal,1.60,453,397,38.0,1.0,237.7,49.99,1.0,236.5,49.99,1.0,239.1,49.99,25986.705,781.947,6985.393,10425.960
2017-5-7 8:23:5,27.0,693.8,716.0,0.8,0.7,26065.0,5540,1021,Normal,1.70,567,514,38.0,1.3,237.0,49.96,1.3,236.4,49.96,1.2,238.6,49.96,25986.805,781.950,6985.420,10426.000
2017-5-7 8:28:5,27.0,693.8,714.0,0.9,0.8,26065.1,5540,1222,Normal,1.80,666,616,38.0,1.4,237.1,49.97,1.6,236.4,49.97,1.4,238.5,49.97,25986.905,781.953,6985.447,10426.040
2017-5-7 8:33:5,27.0,725.1,718.6,1.2,1.1,26065.2,5540,1699,Normal,1.90,907,852,37.0,1.9,236.9,49.96,2.1,236.3,49.96,2.0,238.7,49.96,25987.004,781.956,6985.474,10426.080
2017-5-7 8:38:5,27.0,731.8,740.3,1.6,1.5,26065.4,5540,2238,Normal,2.10,1178,1120,38.0,2.5,236.6,49.97,2.8,236.4,49.97,2.6,238.7,49.97,25987.204,781.962,6985.527,10426.160
2017-5-7 8:43:5,27.0,737.3,731.6,1.5,1.4,26065.6,5540,2174,Normal,2.30,1144,1090,38.0,2.4,236.8,49.97,2.8,236.3,49.97,2.5,238.8,49.97,25987.403,781.968,6985.581,10426.240
2017-5-7 8:48:5,27.0,744.2,733.6,1.9,1.9,26065.8,5540,2844,Normal,2.50,1479,1425,39.0,3.3,236.4,49.97,3.6,236.5,49.97,3.4,238.5,49.97,25987.603,781.974,6985.634,10426.320
2017-5-7 8:53:5,27.0,750.4,737.6,2.8,2.7,26066.1,5540,4118,Normal,2.80,2115,2062,39.0,5.1,236.4,50.00,5.3,237.4,50.00,5.1,238.2,50.00,25987.902,781.983,6985.715,10426.440
2017-5-7 8:58:6,28.0,732.8,741.4,2.6,2.5,26066.4,5540,3844,Normal,3.10,1981,1922,40.0,4.7,237.4,50.01,5.0,237.3,50.01,4.7,239.2,50.01,25988.201,781.992,6985.795,10426.560
2017-5-7 9:3:6,28.0,740.4,725.6,2.6,2.6,26066.7,5540,3843,Normal,3.40,1978,1924,41.0,4.8,237.0,49.98,4.9,237.3,49.98,4.7,239.0,49.98,25988.500,782.001,6985.876,10426.680
2017-5-7 9:8:6,28.0,739.3,730.6,2.8,2.8,26067.1,5540,4140,Normal,3.80,2129,2070,42.0,5.2,237.0,49.99,5.4,237.7,49.99,5.1,238.8,49.99,25988.899,782.013,6985.983,10426.840
2017-5-7 9:13:6,28.0,723.8,740.4,3.0,2.9,26067.4,5540,4352,Normal,4.10,2236,2176,42.0,5.4,239.8,49.99,5.6,240.8,49.99,5.3,241.7,49.99,25989.198,782.022,6986.063,10426.960
2017-5-7 9:18:6,28.0,729.2,720.6,2.7,2.6,26067.8,5541,3856,Normal,4.50,1988,1928,43.0,4.7,240.2,49.97,5.0,240.6,49.97,4.7,242.3,49.97,25989.597,782.034,6986.170,10427.120
2017-5-7 9:23:6,28.0,723.8,732.3,2.9,2.8,26068.1,5541,4242,Normal,4.80,2179,2122,43.0,5.2,240.5,49.99,5.5,240.9,49.99,5.2,242.1,49.99,25989.896,782.043,6986.251,10427.240
2017-5-7 9:28:6,28.0,733.3,718.6,3.3,3.3,26068.5,5541,4830,Normal,5.20,2472,2418,44.0,6.0,241.0,50.00,6.3,241.4,50.00,6.0,242.6,50.00,25990.295,782.055,6986.358,10427.400
2017-5-7 9:33:6,28.0,715.8,731.3,3.0,2.8,26068.9,5541,4252,Normal,5.60,2182,2129,44.0,5.3,240.8,50.00,5.5,241.3,50.00,5.2,242.6,50.00,25990.693,782.067,6986.465,10427.560
2017-5-7 9:38:6,29.0,729.6,720.5,2.5,2.4,26069.2,5541,3550,Normal,5.90,1831,1779,45.0,4.3,240.6,50.00,4.6,240.6,50.00,4.2,242.9,50.00,25990.992,782.076,6986.546,10427.680
2017-5-7 9:43:6,29.0,726.3,730.3,2.3,2.2,26069.5,5541,3339,Normal,6.20,1728,1671,45.0,4.1,237.9,49.98,4.3,237.8,49.98,4.1,239.5,49.98,25991.291,782.085,6986.626,10427.800
2017-5-7 9:48:6,29.0,730.2,719.6,2.1,2.1,26069.7,5541,3071,Normal,6.40,1594,1537,45.0,3.7,237.8,49.98,3.9,237.9,49.98,3.7,239.2,49.98,25991.491,782.091,6986.680,10427.880
2017-5-7 9:53:6,29.0,729.2,711.6,1.8,1.8,26070.0,5541,2590,Normal,6.70,1352,1297,45.0,3.1,237.2,50.01,3.2,237.2,50.01,3.1,238.7,50.01,25991.790,782.100,6986.760,10428.000
2017-5-7 9:58:6,29.0,721.1,714.6,1.9,1.9,26070.2,5541,2742,Normal,6.90,1429,1373,44.0,3.3,237.5,50.01,3.5,237.0,50.01,3.3,239.0,50.01,25991.989,782.106,6986.814,10428.080
2017-5-7 10:3:6,29.0,738.3,726.6,2.4,2.4,26070.4,5541,3513,Normal,7.10,1814,1759,45.0,4.2,240.4,49.99,4.5,240.1,49.99,4.3,241.9,49.99,25992.189,782.112,6986.867,10428.160
2017-5-7 10:8:6,29.0,728.8,735.3,2.9,2.8,26070.8,5541,4174,Normal,7.50,2144,2090,45.0,5.1,240.7,50.01,5.4,240.7,50.01,5.2,242.0,50.01,25992.588,782.124,6986.974,10428.320
2017-5-7 10:13:6,29.0,744.4,738.6,2.8,2.7,26071.1,5541,4125,Normal,7.80,2119,2065,45.0,5.0,239.9,49.99,5.3,240.1,49.99,5.1,241.5,49.99,25992.887,782.133,6987.055,10428.440
2017-5-7 10:18:6,29.0,734.3,723.6,2.2,2.2,26071.4,5542,3269,Normal,8.10,1693,1635,45.0,3.9,240.0,50.03,4.2,239.9,50.03,4.0,241.6,50.03,25993.186,782.142,6987.135,10428.560
2017-5-7 10:23:7,29.0,726.1,714.6,1.9,1.9,26071.7,5542,2737,Normal,8.40,1427,1369,45.0,3.2,240.8,50.01,3.5,240.1,50.01,3.3,242.1,50.01,25993.485,782.151,6987.216,10428.680
2017-5-7 10:28:7,29.0,720.8,728.1,1.9,1.8,26071.9,5542,2695,Normal,8.60,1406,1348,45.0,3.1,240.3,50.02,3.4,240.2,50.02,3.3,241.8,50.02,25993.684,782.157,6987.269,10428.760
2017-5-7 10:33:7,29.0,728.2,718.6,1.8,1.8,26072.1,5542,2662,Normal,8.80,1389,1333,45.0,3.1,240.7,49.99,3.3,240.3,49.99,3.3,241.7,49.99,25993.884,782.163,6987.323,10428.840
2017-5-7 10:38:7,30.0,724.2,717.6,2.1,2.0,26072.4,5542,2943,Normal,9.10,1530,1472,45.0,3.5,239.5,50.01,3.7,240.0,50.01,3.6,241.0,50.01,25994.183,782.172,6987.403,10428.960
2017-5-7 10:43:7,30.0,733.2,721.6,2.2,2.1,26072.6,5542,3164,Normal,9.30,1638,1585,45.0,3.8,240.3,50.00,4.0,240.1,50.00,3.9,241.8,50.00,25994.382,782.178,6987.457,10429.040
2017-5-7 10:48:7,30.0,732.2,718.6,2.2,2.1,26072.9,5542,3153,Normal,9.60,1634,1579,45.0,3.8,240.2,50.02,4.0,240.3,50.02,3.8,241.8,50.02,25994.681,782.187,6987.537,10429.160
2017-5-7 10:53:7,30.0,726.1,718.6,2.2,2.1,26073.1,5542,3115,Normal,9.80,1615,1560,45.0,3.7,239.6,49.98,4.0,240.1,49.98,3.8,241.6,49.98,25994.881,782.193,6987.591,10429.240
2017-5-7 10:58:26,30.0,719.8,732.3,2.3,2.2,26073.4,5542,3251,Normal,10.10,1685,1625,45.0,3.9,239.5,49.98,4.1,240.0,49.98,3.9,241.5,49.98,25995.180,782.202,6987.671,10429.360
2017-5-7 10:58:47,30.0,715.8,728.3,2.3,2.2,26073.4,5542,3265,Normal,10.10,1690,1635,45.0,4.0,239.2,49.99,4.2,239.9,49.99,4.0,241.4,49.99,25995.180,782.202,6987.671,10429.360
2017-5-7 11:3:47,30.0,719.8,736.3,2.5,2.3,26073.7,5542,3520,Normal,10.40,1819,1761,46.0,4.3,240.2,50.01,4.5,240.3,50.01,4.3,242.4,50.01,25995.479,782.211,6987.752,10429.480
2017-5-7 11:8:47,30.0,732.2,720.6,2.6,2.6,26074.0,5542,3764,Normal,10.70,1942,1881,46.0,4.6,240.2,49.99,4.9,240.7,49.99,4.6,242.3,49.99,25995.778,782.220,6987.832,10429.600
2017-5-7 11:13:47,30.0,741.3,731.6,2.8,2.8,26074.3,5542,4191,Normal,11.00,2153,2098,46.0,5.1,241.0,49.99,5.4,240.9,49.99,5.2,242.6,49.99,25996.077,782.229,6987.912,10429.720
2017-5-7 11:18:47,30.0,741.6,741.4,3.0,2.9,26074.7,5543,4423,Normal,11.40,2271,2212,47.0,5.4,240.5,49.99,5.7,241.1,49.99,5.5,242.2,49.99,25996.476,782.241,6988.020,10429.880
2017-5-7 11:23:47,30.0,735.2,729.1,2.8,2.8,26075.1,5543,4166,Normal,11.80,2144,2082,47.0,5.1,240.3,50.00,5.4,240.3,50.00,5.2,242.0,50.00,25996.875,782.253,6988.127,10430.040
2017-5-7 11:28:47,30.0,741.2,740.4,2.7,2.6,26075.4,5543,3990,Normal,12.10,2054,1996,47.0,4.9,240.5,49.98,5.1,240.8,49.98,5.0,242.0,49.98,25997.174,782.262,6988.207,10430.160
2017-5-7 11:33:47,30.0,749.4,733.1,2.8,2.7,26075.7,5543,4095,Normal,12.40,2104,2051,48.0,5.0,240.5,49.99,5.3,240.8,49.99,5.0,242.3,49.99,25997.473,782.271,6988.288,10430.280
2017-5-7 11:38:47,30.0,737.2,746.2,3.2,3.1,26076.1,5543,4694,Normal,12.80,2402,2351,48.0,5.8,240.7,50.00,6.0,241.2,50.00,5.9,242.2,50.00,25997.872,782.283,6988.395,10430.440
2017-5-7 11:43:48,30.0,754.3,733.1,4.0,4.1,26076.5,5543,6021,Normal,13.20,3105,3051,49.0,7.7,241.0,50.00,7.9,241.7,50.00,7.7,242.7,50.00,25998.270,782.295,6988.502,10430.600
2017-5-7 11:48:48,30.0,744.4,737.8,5.0,4.9,26077.1,5543,7253,Normal,13.80,3737,3678,51.0,9.5,241.0,49.99,9.6,242.0,49.99,9.4,242.6,49.99,25998.869,782.313,6988.663,10430.840
2017-5-7 11:53:48,30.0,736.1,749.5,6.6,6.3,26077.8,5543,9479,Normal,14.50,4889,4803,53.0,12.5,242.6,50.00,12.7,242.4,50.00,12.4,243.8,50.00,25999.567,782.334,6988.850,10431.120
2017-5-7 11:58:48,30.0,749.6,735.0,6.8,6.9,26078.6,5543,10044,Normal,15.30,5179,5104,46.0,13.3,241.9,49.99,13.5,242.3,49.99,13.2,243.4,49.99,26000.364,782.358,6989.065,10431.440
2017-5-7 12:3:48,31.0,728.8,739.4,6.5,6.4,26079.4,5543,9380,Normal,16.10,4825,4765,40.0,12.4,241.1,50.01,12.6,242.4,50.01,12.4,242.8,50.01,26001.162,782.382,6989.279,10431.760
2017-5-7 12:8:48,31.0,725.8,740.4,7.1,6.9,26080.3,5543,10132,Normal,17.00,5224,5149,40.0,13.4,241.2,50.01,13.7,242.8,50.01,13.4,243.2,50.01,26002.059,782.409,6989.520,10432.120
2017-5-7 12:13:48,31.0,728.3,721.6,6.8,6.8,26081.1,5543,9787,Normal,17.80,5042,4978,38.0,13.0,242.3,49.99,13.2,243.1,49.99,13.0,244.0,49.99,26002.857,782.433,6989.735,10432.440
2017-5-7 12:18:48,30.0,724.2,706.6,6.8,6.8,26081.9,5544,9627,Normal,18.60,4957,4886,37.0,12.8,242.0,50.00,13.0,242.5,50.00,12.7,243.3,50.00,26003.654,782.457,6989.949,10432.760
2017-5-7 12:23:48,30.0,712.0,700.6,5.8,5.9,26082.7,5544,8182,Normal,19.40,4214,4151,39.0,10.8,243.0,50.01,11.0,242.7,50.01,10.8,244.2,50.01,26004.452,782.481,6990.164,10433.080
2017-5-7 12:28:48,30.0,716.0,700.6,4.8,4.9,26083.3,5544,6818,Normal,20.00,3514,3456,41.0,9.0,241.6,50.01,9.2,242.0,50.01,9.0,243.2,50.01,26005.050,782.499,6990.324,10433.320
2017-5-7 12:33:48,31.0,703.8,713.1,3.7,3.6,26083.8,5544,5125,Normal,20.50,2649,2591,42.0,6.6,241.0,49.98,6.9,241.7,49.98,6.7,242.7,49.98,26005.549,782.514,6990.458,10433.520
2017-5-7 12:38:48,31.0,698.8,706.1,2.9,2.8,26084.2,5544,4009,Normal,20.90,2062,2007,43.0,5.1,240.8,49.99,5.3,241.4,49.99,5.1,242.6,49.99,26005.947,782.526,6990.566,10433.680
2017-5-7 12:43:48,30.0,716.0,708.6,2.4,2.3,26084.5,5544,3359,Normal,21.20,1737,1681,44.0,4.1,240.6,49.97,4.4,240.8,49.97,4.4,241.8,49.97,26006.247,782.535,6990.646,10433.800
2017-5-7 12:48:48,30.0,730.1,718.6,2.8,2.8,26084.8,5544,4126,Normal,21.50,2121,2065,44.0,5.1,240.5,50.02,5.4,241.1,50.02,5.3,242.1,50.02,26006.546,782.544,6990.726,10433.920
2017-5-7 12:53:48,30.0,749.4,730.6,3.9,3.9,26085.2,5544,5719,Normal,21.90,2951,2897,46.0,7.4,241.0,50.00,7.6,241.5,50.00,7.4,242.9,50.00,26006.944,782.556,6990.834,10434.080
2017-5-7 12:58:48,31.0,732.8,745.4,5.1,4.9,26085.7,5544,7323,Normal,22.40,3774,3714,48.0,9.6,241.5,50.01,9.8,242.5,50.01,9.6,243.3,50.01,26007.443,782.571,6990.968,10434.280
2017-5-7 13:3:48,31.0,746.5,730.6,4.8,4.8,26086.3,5544,7083,Normal,23.00,3654,3588,49.0,9.2,241.0,49.97,9.4,242.0,49.97,9.3,242.7,49.97,26008.041,782.589,6991.128,10434.520
2017-5-7 13:8:48,31.0,737.3,726.6,3.8,3.8,26086.8,5544,5542,Normal,23.50,2865,2802,50.0,7.1,242.1,50.00,7.4,241.8,50.00,7.2,243.5,50.00,26008.540,782.604,6991.262,10434.720
2017-5-7 13:13:48,31.0,736.4,718.6,3.4,3.5,26087.3,5544,5003,Normal,24.00,2586,2529,50.0,6.4,241.2,49.98,6.6,241.4,49.98,6.5,242.6,49.98,26009.038,782.619,6991.396,10434.920
2017-5-7 13:18:48,31.0,728.3,722.6,3.4,3.4,26087.7,5545,4912,Normal,24.40,2540,2482,50.0,6.2,241.9,50.02,6.5,241.5,50.02,6.3,243.4,50.02,26009.437,782.631,6991.504,10435.080
2017-5-7 13:23:48,31.0,715.8,731.3,3.6,3.4,26088.1,5545,5066,Normal,24.80,2619,2561,50.0,6.4,241.3,50.01,6.7,241.2,50.01,6.6,242.9,50.01,26009.836,782.643,6991.611,10435.240
2017-5-7 13:28:48,31.0,718.7,728.3,2.9,2.8,26088.5,5545,4190,Normal,25.20,2154,2095,50.0,5.2,240.9,49.99,5.5,240.8,49.99,5.4,242.9,49.99,26010.234,782.655,6991.718,10435.400
2017-5-7 13:33:48,31.0,732.2,719.6,2.4,2.3,26088.8,5545,3440,Normal,25.50,1781,1719,50.0,4.2,241.2,49.99,4.5,240.7,49.99,4.4,242.8,49.99,26010.534,782.664,6991.798,10435.520
2017-5-7 13:38:48,31.0,731.8,737.3,2.1,2.0,26089.1,5545,2984,Normal,25.80,1555,1489,50.0,3.6,241.1,50.01,3.9,240.8,50.01,3.8,242.8,50.01,26010.833,782.673,6991.879,10435.640
2017-5-7 13:43:48,31.0,734.3,727.7,2.7,2.7,26089.4,5545,3954,Normal,26.10,2037,1976,49.0,4.9,240.6,49.99,5.2,241.3,49.99,5.1,242.5,49.99,26011.132,782.682,6991.959,10435.760
2017-5-7 13:48:48,31.0,740.9,749.5,3.6,3.5,26089.7,5545,5250,Normal,26.40,2711,2656,50.0,6.7,241.8,50.00,6.9,241.9,50.00,6.8,243.4,50.00,26011.431,782.691,6992.040,10435.880
2017-5-7 13:53:48,31.0,752.5,741.6,4.9,4.9,26090.3,5545,7279,Normal,27.00,3742,3700,52.0,9.5,242.6,50.02,9.7,242.9,50.02,9.5,244.5,50.02,26012.029,782.709,6992.200,10436.120
2017-5-7 13:58:48,31.0,792.7,722.6,9.6,11.5,26091.2,5545,15651,Normal,27.90,7661,8393,50.0,20.6,242.2,49.99,20.8,243.3,49.99,20.5,243.5,49.99,26012.926,782.736,6992.442,10436.480
2017-5-7 14:3:48,31.0,790.0,713.5,9.3,12.2,26092.5,5545,15728,Normal,29.20,7390,8742,46.0,20.8,238.5,50.00,21.1,242.0,50.00,20.6,241.0,50.00,26014.223,782.775,6992.790,10437.000
2017-5-7 14:8:48,31.0,707.0,706.1,9.7,9.7,26093.7,5545,13485,Normal,30.40,6958,6874,43.0,18.2,242.4,50.00,18.3,243.7,50.00,18.0,243.9,50.00,26015.419,782.811,6993.112,10437.480
2017-5-7 14:13:48,32.0,686.9,705.3,10.7,10.3,26094.9,5545,14386,Normal,31.60,7424,7331,42.0,19.3,243.2,49.99,19.5,244.2,49.99,19.2,244.1,49.99,26016.615,782.847,6993.433,10437.960
2017-5-7 14:18:48,32.0,691.3,699.0,6.8,6.7,26095.9,5546,9260,Normal,32.60,4762,4706,39.0,12.3,242.3,49.99,12.6,242.9,49.99,12.3,243.3,49.99,26017.612,782.877,6993.701,10438.360
2017-5-7 14:23:48,32.0,703.2,682.9,7.4,7.4,26096.7,5546,10131,Normal,33.40,5237,5135,43.0,13.6,243.3,49.99,13.7,243.2,49.99,13.5,244.1,49.99,26018.410,782.901,6993.916,10438.680
2017-5-7 14:28:48,32.0,706.1,693.1,6.3,6.3,26097.5,5546,8767,Normal,34.20,4511,4453,41.0,11.7,242.2,50.00,11.9,242.6,50.00,11.6,243.5,50.00,26019.208,782.925,6994.130,10439.000
2017-5-7 14:33:48,32.0,714.3,697.0,5.8,5.9,26098.2,5546,8138,Normal,34.90,4188,4132,44.0,10.8,240.9,49.99,11.0,242.1,49.99,10.7,242.7,49.99,26019.905,782.946,6994.318,10439.280
2017-5-7 14:38:48,32.0,719.3,699.9,5.6,5.7,26098.9,5546,7915,Normal,35.60,4076,4017,47.0,10.4,240.6,50.00,10.7,241.8,50.00,10.4,242.4,50.00,26020.603,782.967,6994.505,10439.560
2017-5-7 14:43:48,32.0,707.9,718.4,6.0,5.8,26099.6,5546,8358,Normal,36.30,4299,4247,49.0,11.1,241.0,49.98,11.3,242.1,49.98,11.0,242.5,49.98,26021.301,782.988,6994.693,10439.840
2017-5-7 14:48:48,32.0,706.9,716.4,6.1,5.9,26100.3,5546,8457,Normal,37.00,4352,4294,52.0,11.2,242.1,50.02,11.4,242.2,50.02,11.2,243.4,50.02,26021.999,783.009,6994.880,10440.120
2017-5-7 14:53:48,32.0,714.4,703.9,6.2,6.2,26101.0,5546,8657,Normal,37.70,4456,4396,54.0,11.4,242.5,49.99,11.7,242.1,49.99,11.4,243.9,49.99,26022.697,783.030,6995.068,10440.400
2017-5-7 14:58:48,32.0,711.3,704.9,6.3,6.3,26101.7,5546,8828,Normal,38.40,4542,4484,57.0,11.6,243.9,50.02,11.9,243.3,50.02,11.7,244.7,50.02,26023.395,783.051,6995.256,10440.680
2017-5-7 15:8:49,32.0,701.0,715.6,4.7,4.5,26103.0,5546,6477,Normal,39.70,3344,3278,58.0,8.5,240.4,50.00,8.7,240.3,50.00,8.4,241.5,50.00,26024.691,783.090,6995.604,10441.200
2017-5-7 15:13:49,32.0,723.4,703.9,4.6,4.6,26103.5,5546,6539,Normal,40.20,3374,3312,58.0,8.6,239.9,49.98,8.8,239.7,49.98,8.5,241.1,49.98,26025.190,783.105,6995.738,10441.400
2017-5-7 15:18:49,32.0,732.5,720.9,4.8,4.8,26104.1,5547,6941,Normal,40.80,3575,3521,59.0,9.1,239.4,50.01,9.3,239.9,50.01,9.1,240.8,50.01,26025.788,783.123,6995.899,10441.640
2017-5-7 15:23:50,32.0,736.0,725.3,4.3,4.2,26104.6,5547,6181,Normal,41.30,3192,3127,59.0,8.0,239.5,50.00,8.2,239.7,50.00,7.9,240.9,50.00,26026.286,783.138,6996.033,10441.840
2017-5-7 15:28:50,33.0,728.8,734.7,3.9,3.8,26105.1,5547,5567,Normal,41.80,2880,2813,59.0,7.2,239.0,49.98,7.3,239.3,49.98,7.2,240.3,49.98,26026.785,783.153,6996.167,10442.040
2017-5-7 15:33:50,33.0,727.2,737.5,4.4,4.3,26105.6,5547,6343,Normal,42.30,3275,3210,59.0,8.3,240.5,50.03,8.4,240.1,50.03,8.2,241.8,50.03,26027.283,783.168,6996.301,10442.240
2017-5-7 15:38:50,33.0,734.8,725.8,4.8,4.8,26106.2,5547,6963,Normal,42.90,3591,3527,59.0,9.1,239.7,49.98,9.4,240.4,49.98,9.0,241.9,49.98,26027.881,783.186,6996.462,10442.480
2017-5-7 15:43:50,32.0,733.3,712.6,5.4,5.5,26106.8,5547,7872,Normal,43.50,4054,3995,60.0,10.4,239.2,49.99,10.6,240.1,49.99,10.3,241.3,49.99,26028.480,783.204,6996.622,10442.720
2017-5-7 15:48:50,33.0,753.8,735.0,10.3,11.0,26107.6,5547,15562,Normal,44.30,7837,8125,57.0,20.8,239.2,50.01,21.0,241.2,50.01,20.6,240.6,50.01,26029.277,783.228,6996.837,10443.040
2017-5-7 15:53:50,33.0,724.7,706.9,10.5,10.6,26108.9,5547,14822,Normal,45.60,7642,7562,49.0,19.9,241.7,49.99,20.1,242.5,49.99,19.7,243.0,49.99,26030.573,783.267,6997.185,10443.560
2017-5-7 15:58:50,33.0,701.9,710.4,6.3,6.2,26109.8,5547,8735,Normal,46.50,4473,4458,42.0,11.7,239.0,50.01,11.9,240.7,50.01,11.5,240.7,50.01,26031.471,783.294,6997.426,10443.920
2017-5-7 16:3:50,33.0,704.9,728.5,9.2,8.6,26110.6,5547,12555,Normal,47.30,6547,6307,46.0,16.9,240.8,49.99,17.0,241.9,49.99,16.7,242.2,49.99,26032.268,783.318,6997.641,10444.240
2017-5-7 16:8:50,33.0,742.5,723.9,8.2,8.4,26111.5,5547,12031,Normal,48.20,6187,6131,42.0,16.1,238.5,49.98,16.3,240.6,49.98,15.9,240.4,49.98,26033.165,783.345,6997.882,10444.600
2017-5-7 16:13:50,33.0,703.8,688.4,10.8,10.9,26112.5,5547,14926,Normal,49.20,7717,7594,42.0,20.2,241.8,50.01,20.4,242.6,50.01,20.0,242.6,50.01,26034.162,783.375,6998.150,10445.000
2017-5-7 16:18:50,33.0,707.2,706.4,6.9,6.9,26113.5,5548,9673,Normal,50.20,4955,4936,41.0,13.0,241.5,49.99,13.2,241.3,49.99,12.8,242.8,49.99,26035.160,783.405,6998.418,10445.400
2017-5-7 16:23:50,33.0,708.2,694.1,5.7,5.8,26114.3,5548,7996,Normal,51.00,4102,4074,40.0,10.6,239.7,49.99,10.8,240.3,49.99,10.5,241.1,49.99,26035.957,783.429,6998.632,10445.720
2017-5-7 16:28:50,33.0,696.9,707.3,6.4,6.3,26115.0,5548,8820,Normal,51.70,4515,4503,43.0,11.8,239.8,50.00,12.0,240.5,50.00,11.6,241.5,50.00,26036.655,783.450,6998.820,10446.000
2017-5-7 16:33:50,33.0,721.3,703.1,9.7,9.9,26115.8,5548,13716,Normal,52.50,7076,6993,46.0,18.5,240.2,50.02,18.6,242.4,50.02,18.3,241.6,50.02,26037.453,783.474,6999.034,10446.320
2017-5-7 16:38:50,33.0,709.9,736.6,7.2,6.6,26116.8,5548,9896,Normal,53.50,5195,4937,43.0,13.2,239.2,49.98,13.4,240.6,49.98,13.1,241.1,49.98,26038.450,783.504,6999.302,10446.720
2017-5-7 16:43:50,33.0,708.1,696.9,7.2,7.1,26117.7,5548,9927,Normal,54.40,5179,4984,41.0,13.3,239.4,49.99,13.5,241.2,49.99,13.2,241.3,49.99,26039.347,783.531,6999.544,10447.080
2017-5-7 16:48:50,33.0,707.9,732.6,5.9,5.6,26118.5,5548,8197,Normal,55.20,4213,4168,41.0,10.8,240.0,50.00,11.1,240.5,50.00,10.7,241.7,50.00,26040.144,783.555,6999.758,10447.400
2017-5-7 16:53:50,32.0,714.9,731.5,5.3,5.2,26119.1,5548,7534,Normal,55.80,3865,3838,44.0,9.9,240.6,50.00,10.2,240.0,50.00,9.8,242.0,50.00,26040.743,783.573,6999.919,10447.640
2017-5-7 16:58:50,32.0,717.9,740.7,7.8,7.5,26120.0,5548,11012,Normal,56.70,5629,5646,42.0,14.7,239.4,50.01,15.0,240.3,50.01,14.6,240.9,50.01,26041.640,783.600,7000.160,10448.000
2017-5-7 17:3:50,32.0,707.1,696.9,4.5,4.5,26120.7,5548,6298,Normal,57.40,3236,3203,42.0,8.3,239.8,50.01,8.4,240.5,50.01,8.2,241.2,50.01,26042.338,783.621,7000.348,10448.280
2017-5-7 17:8:50,32.0,721.2,711.9,4.2,4.2,26121.2,5548,6031,Normal,57.90,3102,3064,44.0,7.8,239.8,49.99,8.1,240.6,49.99,7.8,241.7,49.99,26042.836,783.636,7000.482,10448.480
2017-5-7 17:13:50,32.0,706.9,725.5,4.7,4.5,26121.7,5548,6507,Normal,58.40,3348,3306,45.0,8.5,240.8,49.99,8.7,240.5,49.99,8.4,242.2,49.99,26043.335,783.651,7000.616,10448.680
2017-5-7 17:18:50,32.0,708.9,713.4,4.1,4.0,26122.2,5549,5738,Normal,58.90,2955,2911,47.0,7.5,239.9,50.01,7.7,240.3,50.01,7.4,241.2,50.01,26043.833,783.666,7000.750,10448.880
2017-5-7 17:23:50,32.0,721.2,699.9,3.9,3.9,26122.6,5549,5480,Normal,59.30,2830,2772,48.0,7.1,240.3,49.99,7.3,240.1,49.99,7.0,241.7,49.99,26044.232,783.678,7000.857,10449.040
2017-5-7 17:28:50,32.0,712.2,704.9,3.5,3.4,26123.1,5549,4914,Normal,59.80,2517,2457,48.0,6.3,239.5,50.00,6.5,239.8,50.00,6.2,240.9,50.00,26044.731,783.693,7000.991,10449.240
2017-5-7 17:33:50,32.0,730.4,719.9,3.5,3.5,26123.5,5549,5021,Normal,60.20,2587,2547,49.0,6.4,239.4,50.01,6.7,239.6,50.01,6.3,241.4,50.01,26045.129,783.705,7001.098,10449.400
2017-5-7 17:38:50,32.0,708.9,730.6,4.3,4.1,26124.0,5549,6007,Normal,60.70,3093,3049,50.0,7.8,239.8,50.00,8.0,240.2,50.00,7.7,241.5,50.00,26045.628,783.720,7001.232,10449.600
2017-5-7 17:43:50,32.0,720.3,711.9,4.7,4.7,26124.5,5549,6643,Normal,61.20,3430,3362,51.0,8.7,239.4,49.98,9.0,240.0,49.98,8.6,241.4,49.98,26046.126,783.735,7001.366,10449.800
2017-5-7 17:48:50,32.0,738.5,731.9,5.1,5.1,26125.0,5549,7487,Normal,61.70,3849,3806,53.0,9.9,239.6,49.99,10.1,240.1,49.99,9.7,241.8,49.99,26046.625,783.750,7001.500,10450.000
2017-5-7 17:53:50,32.0,731.4,711.9,4.1,4.2,26125.6,5549,5944,Normal,62.30,3065,3013,54.0,7.8,239.7,49.98,8.0,240.0,49.98,7.6,241.8,49.98,26047.223,783.768,7001.661,10450.240
2017-5-7 17:59:7,32.0,734.4,719.9,4.6,4.6,26126.2,5549,6659,Normal,62.90,3436,3372,55.0,8.7,238.9,49.99,8.9,239.8,49.99,8.6,241.1,49.99,26047.821,783.786,7001.822,10450.480
2017-5-7 18:4:7,32.0,741.5,726.9,5.1,5.1,26126.7,5549,7360,Normal,63.40,3802,3723,56.0,9.7,238.9,49.99,9.9,239.9,49.99,9.5,241.0,49.99,26048.320,783.801,7001.956,10450.680
2017-5-7 18:9:7,32.0,726.9,735.7,4.5,4.4,26127.4,5549,6445,Normal,64.10,3334,3256,57.0,8.4,238.8,49.97,8.7,239.5,49.97,8.3,241.1,49.97,26049.018,783.822,7002.143,10450.960
2017-5-7 18:14:7,32.0,746.5,724.9,4.4,4.5,26127.9,5549,6503,Normal,64.60,3358,3291,57.0,8.5,239.3,50.01,8.7,239.7,50.01,8.4,241.2,50.01,26049.516,783.837,7002.277,10451.160
2017-5-7 18:19:7,32.0,743.5,724.9,4.0,4.0,26128.4,5550,5892,Normal,65.10,3043,2981,57.0,7.6,239.4,50.00,7.8,239.5,50.00,7.6,241.0,50.00,26050.015,783.852,7002.411,10451.360
2017-5-7 18:24:7,32.0,727.3,711.9,3.2,3.2,26128.8,5550,4614,Normal,65.50,2365,2308,56.0,5.8,239.3,50.01,6.0,239.1,50.01,5.8,240.8,50.01,26050.414,783.864,7002.518,10451.520
2017-5-7 18:34:7,32.0,718.2,709.9,2.9,2.9,26129.7,5550,4202,Normal,66.40,2151,2110,56.0,5.3,239.2,49.99,5.4,239.2,49.99,5.2,240.7,49.99,26051.311,783.891,7002.760,10451.880
2017-5-7 18:39:8,32.0,722.2,708.9,2.4,2.4,26130.0,5550,3421,Normal,66.70,1765,1715,55.0,4.2,238.4,49.99,4.4,238.6,49.99,4.2,239.9,49.99,26051.610,783.900,7002.840,10452.000
2017-5-7 18:44:8,32.0,704.0,708.5,2.1,2.0,26130.2,5550,2937,Normal,66.90,1526,1471,53.0,3.6,238.8,49.98,3.8,238.6,49.98,3.6,240.0,49.98,26051.809,783.906,7002.894,10452.080
2017-5-7 18:49:8,32.0,709.9,716.5,1.9,1.8,26130.5,5550,2617,Normal,67.20,1369,1308,53.0,3.1,238.3,50.01,3.3,238.2,50.01,3.1,239.9,50.01,26052.108,783.915,7002.974,10452.200
2017-5-7 18:54:8,32.0,711.1,700.9,1.7,1.7,26130.7,5550,2393,Normal,67.40,1255,1197,51.0,2.8,238.7,50.00,3.0,238.3,50.00,2.9,239.9,50.00,26052.308,783.921,7003.028,10452.280
2017-5-7 18:59:8,32.0,709.1,696.9,1.6,1.6,26130.9,5550,2279,Normal,67.60,1199,1139,51.0,2.7,237.9,50.00,2.9,237.6,50.00,2.7,239.8,50.00,26052.507,783.927,7003.081,10452.360
2017-5-7 19:4:8,32.0,709.1,701.9,1.4,1.3,26131.1,5550,1922,Normal,67.80,1019,962,50.0,2.3,238.1,49.96,2.5,237.3,49.96,2.3,239.9,49.96,26052.707,783.933,7003.135,10452.440
2017-5-7 19:9:8,32.0,694.9,694.2,1.0,0.9,26131.2,5550,1373,Normal,67.90,745,688,49.0,1.7,237.8,49.98,1.8,237.9,49.98,1.6,239.7,49.98,26052.806,783.936,7003.162,10452.480
2017-5-7 19:14:8,32.0,690.0,689.4,0.8,0.7,26131.4,5550,1055,Normal,68.10,586,529,49.0,1.3,237.9,49.99,1.4,237.5,49.99,1.3,239.5,49.99,26053.006,783.942,7003.215,10452.560
2017-5-7 19:19:8,32.0,673.6,694.6,0.7,0.6,26131.5,5551,907,Normal,68.20,512,455,48.0,1.2,238.5,49.95,1.2,237.3,49.95,1.1,239.8,49.95,26053.106,783.945,7003.242,10452.600
2017-5-7 19:24:8,32.0,683.9,691.1,0.6,0.5,26131.6,5551,814,Normal,68.30,465,408,48.0,1.2,237.9,50.01,1.2,237.3,50.01,1.0,239.9,50.01,26053.205,783.948,7003.269,10452.640
2017-5-7 19:29:8,32.0,696.9,667.9,0.6,0.6,26131.7,5551,813,Normal,68.40,464,409,47.0,1.2,237.5,49.99,1.1,237.3,49.99,1.0,239.3,49.99,26053.305,783.951,7003.296,10452.680
2017-5-7 19:34:8,31.0,696.5,673.0,0.7,0.6,26131.8,5551,880,Normal,68.50,498,441,46.0,1.2,237.7,49.99,1.1,237.1,49.99,1.1,239.2,49.99,26053.405,783.954,7003.322,10452.720
2017-5-7 19:39:8,31.0,673.9,684.2,0.7,0.6,26131.9,5551,954,Normal,68.60,533,480,45.0,1.3,237.3,49.98,1.3,237.1,49.98,1.2,239.0,49.98,26053.504,783.957,7003.349,10452.760
2017-5-7 19:44:9,31.0,706.3,682.9,0.8,0.7,26132.0,5551,1039,Normal,68.70,577,521,45.0,1.3,237.5,50.00,1.3,237.1,50.00,1.2,239.2,50.00,26053.604,783.960,7003.376,10452.800
2017-5-7 19:49:9,31.0,714.4,707.9,0.8,0.8,26132.2,5551,1135,Normal,68.90,626,569,45.0,1.4,238.0,49.99,1.4,237.5,49.99,1.3,239.8,49.99,26053.803,783.966,7003.430,10452.880
2017-5-7 19:54:9,31.0,697.5,684.0,0.9,0.8,26132.3,5551,1209,Normal,69.00,664,605,44.0,1.5,238.0,50.00,1.6,237.6,50.00,1.4,239.7,50.00,26053.903,783.969,7003.456,10452.920
2017-5-7 19:59:9,31.0,703.3,710.7,0.9,0.8,26132.4,5551,1194,Normal,69.10,656,597,44.0,1.4,237.5,49.98,1.5,237.5,49.98,1.4,239.9,49.98,26054.003,783.972,7003.483,10452.960
2017-5-7 20:4:9,31.0,689.9,707.2,0.8,0.7,26132.5,5551,1026,Normal,69.20,572,513,44.0,1.3,237.4,49.96,1.3,237.4,49.96,1.2,239.4,49.96,26054.103,783.975,7003.510,10453.000
2017-5-7 20:9:9,31.0,687.9,692.2,0.7,0.6,26132.6,5551,872,Normal,69.30,494,438,44.0,1.2,237.5,49.98,1.2,237.6,49.98,1.1,239.9,49.98,26054.202,783.978,7003.537,10453.040
2017-5-7 20:14:9,31.0,679.9,691.1,0.6,0.5,26132.7,5551,724,Normal,69.40,420,364,43.0,1.1,237.0,50.00,1.0,237.2,50.00,1.0,239.4,50.00,26054.302,783.981,7003.564,10453.080
2017-5-7 20:19:9,30.0,688.9,698.1,0.5,0.4,26132.8,5552,608,Normal,69.50,363,304,43.0,1.0,237.6,50.00,0.9,237.4,50.00,0.9,239.3,50.00,26054.402,783.984,7003.590,10453.120
2017-5-7 20:24:9,30.0,661.9,685.0,0.4,0.3,26132.8,5552,537,Normal,69.50,326,271,42.0,1.0,238.0,50.00,0.9,237.4,50.00,0.9,239.7,50.00,26054.402,783.984,7003.590,10453.120
2017-5-7 20:29:9,30.0,668.6,650.9,0.4,0.3,26132.8,5552,501,Normal,69.50,308,253,42.0,1.0,238.4,49.99,0.9,237.8,49.99,0.9,239.6,49.99,26054.402,783.984,7003.590,10453.120
2017-5-7 20:34:9,30.0,659.9,670.3,0.4,0.3,26132.8,5552,474,Normal,69.50,293,240,41.0,1.0,237.9,50.00,0.9,237.2,50.00,0.9,239.7,50.00,26054.402,783.984,7003.590,10453.120
2017-5-7 20:39:9,30.0,669.9,670.6,0.4,0.3,26132.8,5552,428,Normal,69.50,271,217,41.0,1.0,237.9,49.98,0.8,237.1,49.98,0.8,239.1,49.98,26054.402,783.984,7003.590,10453.120
2017-5-7 20:44:9,30.0,670.2,669.5,0.3,0.2,26132.8,5552,389,Normal,69.50,251,197,41.0,1.1,237.6,49.98,0.8,237.0,49.98,0.8,239.4,49.98,26054.402,783.984,7003.590,10453.120
2017-5-7 20:54:9,30.0,595.0,594.3,0.3,0.2,26132.8,5552,276,Normal,69.50,191,144,37.0,1.1,238.6,50.02,0.8,238.2,50.02,0.8,239.9,50.02,26054.402,783.984,7003.590,10453.120
2017-5-7 20:59:9,30.0,593.1,592.4,0.2,0.2,26132.8,5552,247,Normal,69.50,177,130,37.0,1.1,238.6,49.98,0.8,237.7,49.98,0.8,239.8,49.98,26054.402,783.984,7003.590,10453.120
2017-5-7 21:4:9,30.0,592.0,591.4,0.2,0.1,26132.8,5552,213,Normal,69.50,159,113,37.0,1.1,238.4,50.01,0.9,237.3,50.01,0.9,239.3,50.01,26054.402,783.984,7003.590,10453.120
2017-5-7 21:9:9,29.0,589.8,589.2,0.2,0.1,26132.8,5552,188,Normal,69.50,146,101,37.0,1.2,237.8,50.00,0.9,237.0,50.00,0.9,239.0,50.00,26054.402,783.984,7003.590,10453.120
2017-5-7 21:14:9,29.0,587.0,586.9,0.2,0.1,26132.8,5552,166,Normal,69.50,135,90,36.0,1.1,238.2,49.99,0.9,237.6,49.99,0.9,239.3,49.99,26054.402,783.984,7003.590,10453.120
2017-5-7 21:24:9,29.0,467.1,485.7,0.2,0.1,26132.8,5553,113,Normal,69.50,102,71,36.0,1.2,238.6,50.01,0.9,237.4,50.01,1.0,239.5,50.01,26054.402,783.984,7003.590,10453.120
2017-5-7 21:29:9,29.0,388.7,404.3,0.2,0.1,26132.8,5553,82,Normal,69.50,83,59,35.0,1.2,238.5,50.00,0.9,237.3,50.00,1.0,239.4,50.00,26054.402,783.984,7003.590,10453.120
2017-5-7 21:34:9,29.0,301.9,309.6,0.2,0.1,26132.8,5553,48,Normal,69.50,63,45,35.0,1.2,238.5,50.00,0.9,237.3,50.00,1.0,239.7,50.00,26054.402,783.984,7003.590,10453.120
2017-5-7 21:39:9,29.0,216.3,222.9,0.2,0.1,26132.8,5553,0,Normal,69.50,45,32,27.0,0.1,239.2,50.00,0.1,238.0,50.00,0.2,240.3,50.00,26054.402,783.984,7003.590,10453.120
