Time,Temperature,PV1 Voltage[V],PV2 Voltage[V],PV1 Current[A],PV2 Current[A],Total energy[KW.Hr],Total operation hours[Hr],Total AC Power[W],Mode,Daily Energy[KW.Hr],PV1 Input Power[W],PV2 Input Power[W],Heatsink Temperature,Current to grid (R Phase)[A],Grid voltage(R Phase)[V],Grid frequency(R Phase)[Hz],Current to grid (S Phase)[A],Grid voltage(S Phase)[V],Grid frequency(S Phase)[Hz],Current to grid (T Phase)[A],Grid voltage(T Phase)[V],Grid frequency(T Phase)[Hz],Reduced amount of CO2[KG],Reduced amount of SO2[KG],Reduced amount of Oil[KG],Reduced amount of Coal[KG]
2017-6-28 4:48:19,36.0,199.9,189.8,0.0,0.0,22439.5,6046,0,Normal,93.10,7,14,35.0,0.2,242.0,50.00,0.1,239.9,50.00,0.1,243.7,50.00,22372.181,673.185,6013.786,8975.800
2017-6-28 4:48:38,24.0,107.4,106.4,0.0,0.0,22346.4,6046,0,Fault,0.00,0,0,20.0,0.0,240.5,49.97,0.0,238.8,49.97,0.0,242.0,49.97,22279.361,670.392,5988.835,8938.560
2017-6-28 4:53:38,26.0,137.5,136.3,0.0,0.0,22346.4,6046,0,Fault,0.00,0,0,22.0,0.0,240.4,49.98,0.0,238.7,49.98,0.0,241.8,49.98,22279.361,670.392,5988.835,8938.560
2017-6-28 4:58:38,28.0,710.3,708.2,0.0,0.0,22346.4,6046,0,Fault,0.00,0,0,23.0,0.0,240.5,49.96,0.0,238.9,49.96,0.0,242.0,49.96,22279.361,670.392,5988.835,8938.560
2017-6-28 5:3:39,29.0,736.9,734.8,0.0,0.0,22346.4,6046,0,Wait,0.00,0,0,24.0,0.0,241.1,49.99,0.0,239.9,49.99,0.0,242.9,49.99,22279.361,670.392,5988.835,8938.560
2017-6-28 5:8:39,29.0,609.0,596.4,0.2,0.1,22346.4,6046,0,Normal,0.00,148,90,34.0,0.8,242.8,50.00,0.7,240.3,50.00,0.8,244.2,50.00,22279.361,670.392,5988.835,8938.560
2017-6-28 5:13:39,30.0,617.5,615.8,0.2,0.1,22346.4,6046,22,Normal,0.00,175,105,34.0,0.8,241.6,50.00,0.7,240.0,50.00,0.8,243.1,50.00,22279.361,670.392,5988.835,8938.560
2017-6-28 5:18:40,30.0,660.9,659.1,0.3,0.1,22346.4,6046,23,Normal,0.00,210,123,36.0,0.8,243.0,49.98,0.7,240.1,49.98,0.9,244.7,49.98,22279.361,670.392,5988.835,8938.560
2017-6-28 5:23:40,30.0,709.8,708.0,0.3,0.1,22346.4,6046,21,Normal,0.00,243,141,38.0,0.8,240.6,49.96,0.8,238.7,49.96,0.9,242.6,49.96,22279.361,670.392,5988.835,8938.560
2017-6-28 5:28:40,31.0,660.2,706.5,0.3,0.2,22346.4,6046,34,Normal,0.00,251,145,38.0,0.8,240.5,49.97,0.8,239.4,49.97,0.8,242.2,49.97,22279.361,670.392,5988.835,8938.560
2017-6-28 5:33:40,31.0,692.5,690.7,0.4,0.2,22346.4,6046,103,Normal,0.00,284,162,38.0,0.8,240.5,49.99,0.8,239.9,49.99,0.8,242.2,49.99,22279.361,670.392,5988.835,8938.560
2017-6-28 5:38:40,31.0,689.7,698.9,0.4,0.2,22346.4,6046,161,Normal,0.00,330,185,39.0,0.8,241.6,49.99,0.8,239.7,49.99,0.8,243.1,49.99,22279.361,670.392,5988.835,8938.560
2017-6-28 5:43:40,31.0,705.4,676.3,0.4,0.2,22346.4,6046,180,Normal,0.00,347,191,39.0,0.9,240.7,49.98,0.8,240.2,49.98,0.8,242.4,49.98,22279.361,670.392,5988.835,8938.560
2017-6-28 5:48:40,32.0,685.2,717.5,0.5,0.2,22346.4,6047,204,Normal,0.00,372,208,40.0,0.9,240.9,50.00,0.8,239.3,50.00,0.9,242.8,50.00,22279.361,670.392,5988.835,8938.560
2017-6-28 5:53:40,32.0,721.9,720.1,0.5,0.3,22346.4,6047,244,Normal,0.00,399,220,40.0,0.9,241.3,49.99,0.8,239.7,49.99,0.9,243.1,49.99,22279.361,670.392,5988.835,8938.560
2017-6-28 5:58:40,32.0,713.0,723.4,0.6,0.3,22346.4,6047,300,Normal,0.00,440,240,41.0,0.9,243.1,50.01,0.8,239.8,50.01,1.0,244.5,50.01,22279.361,670.392,5988.835,8938.560
2017-6-28 6:3:40,32.0,718.8,717.0,0.6,0.3,22346.5,6047,362,Normal,0.10,476,258,41.0,1.0,241.4,49.97,0.9,240.5,49.97,1.0,243.5,49.97,22279.461,670.395,5988.862,8938.600
2017-6-28 6:8:40,32.0,720.8,694.2,0.7,0.4,22346.5,6047,431,Normal,0.10,525,280,41.0,1.1,240.9,49.97,1.0,240.0,49.97,1.0,242.5,49.97,22279.461,670.395,5988.862,8938.600
2017-6-28 6:13:40,33.0,707.2,699.0,0.7,0.4,22346.5,6047,484,Normal,0.10,546,292,41.0,1.1,240.9,50.00,1.1,239.6,50.00,1.1,242.3,50.00,22279.461,670.395,5988.862,8938.600
2017-6-28 6:18:40,33.0,722.9,721.0,0.8,0.4,22346.6,6047,526,Normal,0.20,582,313,42.0,1.2,241.4,50.01,1.1,240.2,50.01,1.1,243.3,50.01,22279.560,670.398,5988.889,8938.640
2017-6-28 6:23:40,33.0,722.5,724.2,0.8,0.4,22346.6,6047,533,Normal,0.20,589,318,42.0,1.2,241.6,49.98,1.1,240.0,49.98,1.2,243.5,49.98,22279.560,670.398,5988.889,8938.640
2017-6-28 6:28:40,33.0,707.0,736.3,0.8,0.4,22346.7,6047,515,Normal,0.30,590,318,42.0,1.2,242.2,49.99,1.0,239.5,49.99,1.2,243.9,49.99,22279.660,670.401,5988.916,8938.680
2017-6-28 6:33:40,33.0,709.7,729.1,0.8,0.4,22346.7,6047,575,Normal,0.30,624,336,43.0,1.3,241.2,49.98,1.1,239.0,49.98,1.2,242.5,49.98,22279.660,670.401,5988.916,8938.680
2017-6-28 6:38:40,34.0,731.4,718.2,0.9,0.4,22346.8,6047,636,Normal,0.40,664,355,43.0,1.3,239.9,49.99,1.2,238.0,49.99,1.3,241.9,49.99,22279.760,670.404,5988.942,8938.720
2017-6-28 6:43:40,33.0,713.2,737.9,1.0,0.5,22346.8,6047,782,Normal,0.40,765,408,43.0,1.4,241.1,50.00,1.4,239.7,50.00,1.4,242.6,50.00,22279.760,670.404,5988.942,8938.720
2017-6-28 6:48:40,34.0,722.9,744.4,1.1,0.5,22346.9,6048,886,Normal,0.50,840,443,44.0,1.6,240.8,49.99,1.4,238.8,49.99,1.5,242.2,49.99,22279.859,670.407,5988.969,8938.760
2017-6-28 6:53:40,34.0,726.5,724.6,1.2,0.6,22347.0,6048,1027,Normal,0.60,912,479,43.0,1.7,239.2,49.97,1.7,238.3,49.97,1.6,240.9,49.97,22279.959,670.410,5988.996,8938.800
2017-6-28 6:58:40,34.0,729.2,748.4,1.3,0.6,22347.1,6048,1077,Normal,0.70,968,507,44.0,1.8,241.7,49.99,1.6,239.8,49.99,1.7,243.1,49.99,22280.059,670.413,5989.023,8938.840
2017-6-28 7:3:40,34.0,735.2,746.0,1.4,0.7,22347.2,6048,1221,Normal,0.80,1056,549,44.0,2.0,244.4,50.00,1.7,241.7,50.00,1.9,246.2,50.00,22280.158,670.416,5989.050,8938.880
2017-6-28 7:8:40,34.0,737.7,724.6,1.4,0.7,22347.3,6048,1236,Normal,0.90,1058,549,45.0,2.0,243.8,49.98,1.8,241.4,49.98,1.9,245.3,49.98,22280.258,670.419,5989.076,8938.920
2017-6-28 7:13:40,35.0,736.3,712.6,1.4,0.7,22347.4,6048,1230,Normal,1.00,1054,545,45.0,1.9,243.3,50.00,1.8,241.3,50.00,1.9,244.8,50.00,22280.358,670.422,5989.103,8938.960
2017-6-28 7:18:40,34.0,738.7,736.8,1.4,0.7,22347.5,6048,1257,Normal,1.10,1072,553,45.0,2.0,243.8,49.98,1.8,241.3,49.98,1.9,245.1,49.98,22280.458,670.425,5989.130,8939.000
2017-6-28 7:23:40,35.0,735.9,714.2,1.6,0.8,22347.6,6048,1446,Normal,1.20,1191,612,45.0,2.3,244.5,49.98,2.0,241.1,49.98,2.2,246.1,49.98,22280.557,670.428,5989.157,8939.040
2017-6-28 7:28:40,35.0,746.3,721.8,1.7,0.9,22347.7,6048,1611,Normal,1.30,1307,677,45.0,2.4,241.7,49.97,2.3,240.1,49.97,2.4,243.8,49.97,22280.657,670.431,5989.184,8939.080
2017-6-28 7:33:40,35.0,739.3,735.1,1.9,1.0,22347.8,6048,1855,Normal,1.40,1453,753,46.0,2.8,243.3,49.97,2.5,240.4,49.97,2.6,244.9,49.97,22280.757,670.434,5989.210,8939.120
2017-6-28 7:38:40,35.0,741.1,732.9,2.2,1.1,22348.0,6048,2162,Normal,1.60,1651,854,46.0,3.1,244.0,49.98,3.0,241.6,49.98,3.0,245.0,49.98,22280.956,670.440,5989.264,8939.200
2017-6-28 7:43:40,35.0,731.9,723.9,2.5,1.3,22348.2,6048,2556,Normal,1.80,1899,977,46.0,3.6,243.3,49.98,3.5,241.7,49.98,3.6,244.8,49.98,22281.155,670.446,5989.318,8939.280
2017-6-28 7:48:40,35.0,747.4,745.4,2.8,1.4,22348.4,6049,2912,Normal,2.00,2155,1106,47.0,4.1,240.0,49.99,4.1,238.5,49.99,4.1,241.7,49.99,22281.355,670.452,5989.371,8939.360
2017-6-28 7:53:40,35.0,734.0,729.8,3.3,1.7,22348.7,6049,3416,Normal,2.30,2449,1254,48.0,5.0,245.3,49.99,4.5,241.2,49.99,4.6,246.2,49.99,22281.654,670.461,5989.452,8939.480
2017-6-28 7:58:40,35.0,735.8,733.8,3.2,1.6,22349.0,6049,3309,Normal,2.60,2383,1220,48.0,4.8,244.0,49.98,4.4,240.3,49.98,4.5,245.1,49.98,22281.953,670.470,5989.532,8939.600
2017-6-28 8:3:40,35.0,724.1,726.3,3.1,1.5,22349.2,6049,3114,Normal,2.80,2261,1157,49.0,4.4,244.1,49.98,4.3,242.4,49.98,4.2,245.0,49.98,22282.152,670.476,5989.586,8939.680
2017-6-28 8:8:40,35.0,723.7,724.5,3.1,1.6,22349.5,6049,3177,Normal,3.10,2303,1176,49.0,4.5,243.8,49.98,4.4,242.0,49.98,4.3,245.1,49.98,22282.451,670.485,5989.666,8939.800
2017-6-28 8:13:41,36.0,713.6,718.4,2.9,1.5,22349.7,6049,2917,Normal,3.30,2130,1090,49.0,4.0,242.5,49.98,4.1,241.8,49.98,4.0,243.7,49.98,22282.651,670.491,5989.720,8939.880
2017-6-28 8:18:41,35.0,715.5,716.0,2.9,1.4,22350.0,6049,2859,Normal,3.60,2084,1066,49.0,4.1,244.9,49.98,3.9,242.6,49.98,3.9,246.1,49.98,22282.950,670.500,5989.800,8940.000
2017-6-28 8:23:41,36.0,714.3,715.5,3.1,1.6,22350.2,6049,3093,Normal,3.80,2239,1145,50.0,4.4,243.8,49.99,4.2,241.5,49.99,4.2,245.4,49.99,22283.149,670.506,5989.854,8940.080
2017-6-28 8:28:41,36.0,722.9,720.9,3.3,1.7,22350.5,6049,3349,Normal,4.10,2416,1235,50.0,4.7,241.4,50.00,4.6,240.6,50.00,4.6,243.2,50.00,22283.448,670.515,5989.934,8940.200
2017-6-28 8:33:41,36.0,732.6,722.4,3.7,1.9,22350.8,6049,3844,Normal,4.40,2735,1401,51.0,5.4,243.8,50.00,5.2,242.0,50.00,5.2,245.2,50.00,22283.748,670.524,5990.014,8940.320
2017-6-28 8:38:41,36.0,716.6,724.1,3.1,1.6,22351.1,6049,3133,Normal,4.70,2278,1160,51.0,4.5,243.6,49.98,4.2,240.8,49.98,4.3,244.6,49.98,22284.047,670.533,5990.095,8940.440
2017-6-28 8:43:41,36.0,707.6,723.1,3.0,1.5,22351.3,6049,2989,Normal,4.90,2184,1114,51.0,4.3,243.1,49.99,4.1,240.8,49.99,4.1,243.9,49.99,22284.246,670.539,5990.148,8940.520
2017-6-28 8:48:41,36.0,711.5,720.0,3.8,1.9,22351.6,6050,3904,Normal,5.20,2768,1413,51.0,5.4,243.9,49.99,5.4,242.0,49.99,5.3,244.4,49.99,22284.545,670.548,5990.229,8940.640
2017-6-28 8:53:41,36.0,725.7,723.7,5.1,2.6,22352.0,6050,5431,Normal,5.60,3729,1895,52.0,7.5,247.8,49.96,7.3,243.2,49.96,7.3,248.0,49.96,22284.944,670.560,5990.336,8940.800
2017-6-28 8:58:41,36.0,711.1,709.2,4.7,2.4,22352.4,6050,4862,Normal,6.00,3373,1714,53.0,6.8,244.5,49.95,6.6,240.7,49.95,6.6,244.9,49.95,22285.343,670.572,5990.443,8940.960
2017-6-28 9:3:41,36.0,708.5,710.8,4.4,2.2,22352.8,6050,4512,Normal,6.40,3172,1612,54.0,6.2,241.3,49.98,6.3,239.0,49.98,6.3,241.8,49.98,22285.742,670.584,5990.550,8941.120
2017-6-28 9:8:41,36.0,719.4,729.4,5.5,2.7,22353.3,6050,5705,Normal,6.90,3974,1994,55.0,7.8,246.3,49.96,7.8,243.6,49.96,7.7,246.3,49.96,22286.240,670.599,5990.684,8941.320
2017-6-28 9:13:41,36.0,699.8,705.6,6.5,3.2,22353.8,6050,6664,Normal,7.40,4553,2311,56.0,9.1,247.3,49.98,9.0,243.8,49.98,8.9,246.9,49.98,22286.739,670.614,5990.818,8941.520
2017-6-28 9:18:41,37.0,703.4,703.5,6.8,3.4,22354.4,6050,7074,Normal,8.00,4798,2430,58.0,9.6,248.3,49.98,9.5,245.5,49.98,9.5,249.6,49.98,22287.337,670.632,5990.979,8941.760
2017-6-28 9:23:41,37.0,729.8,724.2,3.7,1.9,22354.9,6050,3877,Normal,8.50,2742,1425,59.0,5.4,244.5,50.00,5.3,242.8,50.00,5.3,246.0,50.00,22287.835,670.647,5991.113,8941.960
2017-6-28 9:28:41,37.0,687.8,667.8,3.2,1.7,22355.4,6050,3143,Normal,9.00,2237,1140,59.0,4.4,246.0,50.00,4.3,243.9,50.00,4.2,247.4,50.00,22288.334,670.662,5991.247,8942.160
2017-6-28 9:33:41,37.0,708.6,700.3,8.3,4.3,22355.9,6050,8753,Normal,9.50,5931,3012,60.0,11.7,245.8,49.98,11.9,245.0,49.98,11.8,247.0,49.98,22288.832,670.677,5991.381,8942.360
2017-6-28 9:38:41,37.0,685.2,687.0,8.9,4.5,22356.6,6050,9025,Normal,10.20,6133,3103,63.0,12.2,245.2,50.00,12.4,244.3,50.00,12.2,245.7,50.00,22289.530,670.698,5991.569,8942.640
2017-6-28 9:43:41,37.0,670.6,673.5,8.8,4.4,22357.3,6050,8762,Normal,10.90,5918,2998,65.0,11.9,246.1,49.99,11.9,244.3,49.99,11.8,247.1,49.99,22290.228,670.719,5991.756,8942.920
2017-6-28 9:48:41,37.0,671.8,674.3,9.5,4.8,22358.1,6051,9559,Normal,11.70,6426,3249,67.0,12.8,247.5,49.99,13.0,245.2,49.99,12.8,247.5,49.99,22291.026,670.743,5991.971,8943.240
2017-6-28 9:53:41,38.0,671.2,669.2,9.6,4.8,22358.9,6051,9596,Normal,12.50,6464,3267,56.0,13.0,245.9,50.00,13.1,244.2,50.00,12.9,246.4,50.00,22291.823,670.767,5992.185,8943.560
2017-6-28 9:58:41,38.0,656.7,666.5,9.9,4.9,22359.7,6051,9708,Normal,13.30,6510,3293,49.0,13.1,247.8,49.99,13.0,244.9,49.99,13.0,248.5,49.99,22292.621,670.791,5992.400,8943.880
2017-6-28 10:3:41,38.0,661.6,661.9,9.9,5.0,22360.5,6051,9885,Normal,14.10,6613,3340,46.0,13.3,248.1,49.98,13.3,245.4,49.98,13.2,249.3,49.98,22293.419,670.815,5992.614,8944.200
2017-6-28 10:8:41,38.0,658.1,656.2,10.1,5.1,22361.3,6051,10032,Normal,14.90,6698,3384,45.0,13.6,248.1,49.99,13.5,246.0,49.99,13.3,248.5,49.99,22294.216,670.839,5992.828,8944.520
2017-6-28 10:13:41,38.0,647.6,656.7,10.6,5.2,22362.2,6051,10279,Normal,15.80,6890,3479,44.0,13.9,246.9,50.01,13.9,244.8,50.01,13.8,248.0,50.01,22295.113,670.866,5993.070,8944.880
2017-6-28 10:18:41,38.0,653.7,649.6,10.9,5.5,22363.1,6051,10692,Normal,16.70,7148,3609,45.0,14.5,247.9,49.99,14.5,244.6,49.99,14.3,247.7,49.99,22296.011,670.893,5993.311,8945.240
2017-6-28 10:23:41,38.0,650.9,649.3,10.8,5.4,22364.0,6051,10566,Normal,17.60,7045,3559,45.0,14.3,248.0,50.00,14.2,244.8,50.00,14.2,248.4,50.00,22296.908,670.920,5993.552,8945.600
2017-6-28 10:28:41,38.0,652.3,636.4,11.3,5.8,22364.8,6051,11121,Normal,18.40,7409,3752,45.0,15.0,248.7,49.99,15.0,245.2,49.99,14.8,247.9,49.99,22297.706,670.944,5993.766,8945.920
2017-6-28 10:33:41,38.0,643.2,644.3,11.6,5.8,22365.8,6051,11347,Normal,19.40,7527,3801,45.0,15.3,250.3,49.97,15.1,247.0,49.97,15.0,250.4,49.97,22298.703,670.974,5994.034,8946.320
2017-6-28 10:38:41,38.0,637.9,630.0,11.9,6.1,22366.7,6051,11333,Normal,20.30,7634,3857,46.0,15.4,244.8,49.96,15.6,243.3,49.96,15.3,244.7,49.96,22299.600,671.001,5994.276,8946.680
2017-6-28 10:43:41,38.0,662.3,646.0,11.5,5.9,22367.7,6051,11425,Normal,21.30,7623,3868,45.0,15.4,247.0,49.97,15.4,244.7,49.97,15.4,247.7,49.97,22300.597,671.031,5994.544,8947.080
2017-6-28 10:48:41,38.0,666.2,663.5,10.8,5.5,22368.6,6052,10919,Normal,22.20,7251,3671,45.0,14.6,248.4,49.99,14.6,247.0,49.99,14.6,250.0,49.99,22301.494,671.058,5994.785,8947.440
2017-6-28 10:53:41,38.0,661.4,647.5,11.9,6.1,22369.5,6052,11825,Normal,23.10,7877,3998,45.0,15.8,247.3,50.01,16.0,245.6,50.01,15.9,248.5,50.01,22302.392,671.085,5995.026,8947.800
2017-6-28 10:58:41,38.0,667.3,654.6,11.9,6.1,22370.5,6052,11951,Normal,24.10,7956,4046,46.0,16.1,248.8,50.01,16.1,245.6,50.01,15.9,248.0,50.01,22303.389,671.115,5995.294,8948.200
2017-6-28 11:3:41,38.0,648.9,648.1,11.4,5.7,22371.5,6052,11078,Normal,25.10,7406,3747,46.0,14.9,246.4,49.97,14.9,246.6,49.97,14.9,248.8,49.97,22304.386,671.145,5995.562,8948.600
2017-6-28 11:8:41,38.0,645.2,636.9,13.6,7.0,22372.6,6052,13300,Normal,26.20,8805,4464,47.0,17.8,250.7,50.01,17.6,248.4,50.01,17.5,252.0,50.01,22305.482,671.178,5995.857,8949.040
2017-6-28 11:13:41,38.0,631.5,625.9,14.3,7.3,22373.6,6052,13760,Normal,27.20,9057,4591,48.0,18.3,251.9,49.97,18.1,249.6,49.97,18.1,253.8,49.97,22306.479,671.208,5996.125,8949.440
2017-6-28 11:18:41,38.0,664.8,669.0,6.4,3.2,22374.4,6052,6264,Normal,28.00,4279,2152,46.0,8.6,244.4,50.02,8.5,243.3,50.02,8.5,245.5,50.02,22307.277,671.232,5996.339,8949.760
2017-6-28 11:23:41,38.0,673.6,654.5,9.6,5.0,22375.2,6052,9805,Normal,28.80,6484,3328,48.0,13.3,250.1,49.98,13.1,247.0,49.98,12.9,250.1,49.98,22308.074,671.256,5996.554,8950.080
2017-6-28 11:28:41,38.0,684.8,676.2,10.1,5.2,22375.9,6052,10360,Normal,29.50,6935,3538,50.0,14.0,247.6,50.00,14.0,246.2,50.00,13.8,247.8,50.00,22308.772,671.277,5996.741,8950.360
2017-6-28 11:33:41,38.0,664.2,665.4,12.8,6.4,22376.8,6052,12771,Normal,30.40,8537,4308,47.0,17.1,247.3,50.00,17.1,246.9,50.00,17.1,249.0,50.00,22309.670,671.304,5996.982,8950.720
2017-6-28 11:38:41,38.0,664.2,662.3,10.0,5.0,22377.7,6052,9952,Normal,31.30,6654,3370,47.0,13.5,247.5,49.99,13.4,245.3,49.99,13.3,247.8,49.99,22310.567,671.331,5997.224,8951.080
2017-6-28 11:43:41,38.0,687.8,667.0,14.3,7.7,22378.5,6052,14928,Normal,32.10,9850,5161,49.0,20.1,247.7,50.01,19.8,247.1,50.01,20.0,251.1,50.01,22311.365,671.355,5997.438,8951.400
2017-6-28 11:48:41,38.0,670.8,684.6,11.0,5.3,22379.6,6053,10926,Normal,33.20,7407,3624,47.0,14.6,248.4,49.98,14.6,247.1,49.98,14.6,250.1,49.98,22312.461,671.388,5997.733,8951.840
2017-6-28 11:53:41,38.0,675.8,692.4,10.5,5.0,22380.5,6053,10503,Normal,34.10,7124,3474,47.0,14.2,248.5,49.99,14.0,246.8,49.99,14.0,250.0,49.99,22313.358,671.415,5997.974,8952.200
2017-6-28 11:58:41,38.0,664.2,662.3,12.3,6.2,22381.4,6053,12263,Normal,35.00,8199,4141,49.0,16.5,248.0,50.01,16.5,246.5,50.01,16.3,248.0,50.01,22314.256,671.442,5998.215,8952.560
2017-6-28 12:3:41,38.0,653.8,648.0,14.6,7.4,22382.4,6053,14407,Normal,36.00,9588,4845,48.0,19.4,249.2,49.98,19.3,246.6,49.98,19.1,248.9,49.98,22315.253,671.472,5998.483,8952.960
2017-6-28 12:8:41,38.0,632.7,640.6,14.5,7.2,22383.6,6053,13825,Normal,37.20,9215,4650,49.0,18.6,249.7,49.98,18.6,246.9,49.98,18.3,248.6,49.98,22316.449,671.508,5998.805,8953.440
2017-6-28 12:13:41,38.0,631.4,631.3,14.3,7.2,22384.7,6053,13605,Normal,38.30,9035,4562,49.0,18.2,249.3,50.01,18.1,247.8,50.01,18.1,251.2,50.01,22317.546,671.541,5999.100,8953.880
2017-6-28 12:18:41,39.0,621.3,627.4,14.6,7.3,22385.9,6053,13680,Normal,39.50,9103,4594,50.0,18.4,247.7,49.99,18.2,246.2,49.99,18.3,250.2,49.99,22318.742,671.577,5999.421,8954.360
2017-6-28 12:23:41,39.0,626.8,619.6,14.5,7.4,22387.0,6053,13604,Normal,40.60,9122,4613,50.0,18.5,245.4,49.98,18.4,244.8,49.98,18.3,246.5,49.98,22319.839,671.610,5999.716,8954.800
2017-6-28 12:28:41,39.0,614.8,616.3,14.9,7.5,22388.2,6053,13723,Normal,41.80,9172,4633,50.0,18.6,246.4,50.00,18.4,245.4,50.00,18.4,248.6,50.00,22321.035,671.646,6000.038,8955.280
2017-6-28 12:33:41,39.0,613.3,621.3,15.0,7.4,22389.3,6053,13976,Normal,42.90,9227,4659,50.0,18.7,249.9,49.98,18.5,247.6,49.98,18.6,252.3,49.98,22322.132,671.679,6000.332,8955.720
2017-6-28 12:38:41,39.0,615.0,618.3,14.7,7.4,22390.4,6053,13603,Normal,44.00,9090,4589,50.0,18.4,248.1,49.99,18.5,243.9,49.99,18.2,246.7,49.99,22323.229,671.712,6000.627,8956.160
2017-6-28 12:43:42,39.0,608.9,610.9,15.0,7.5,22391.6,6053,13778,Normal,45.20,9165,4628,50.0,18.6,250.0,50.02,18.6,244.8,50.02,18.3,247.8,50.02,22324.425,671.748,6000.949,8956.640
2017-6-28 12:48:42,39.0,613.3,623.3,14.9,7.4,22392.7,6054,13825,Normal,46.30,9179,4629,50.0,18.6,248.0,50.01,18.5,245.3,50.01,18.6,249.5,50.01,22325.522,671.781,6001.244,8957.080
2017-6-28 12:53:42,40.0,603.6,615.2,14.8,7.3,22393.9,6054,13447,Normal,47.50,8956,4524,50.0,18.2,246.9,50.01,18.1,244.2,50.01,18.1,248.5,50.01,22326.718,671.817,6001.565,8957.560
2017-6-28 12:58:42,40.0,619.6,616.4,14.9,7.6,22395.0,6054,14061,Normal,48.60,9277,4684,50.0,18.8,250.1,50.01,18.7,246.6,50.01,18.7,251.5,50.01,22327.815,671.850,6001.860,8958.000
2017-6-28 13:3:42,40.0,616.6,618.6,15.0,7.5,22396.2,6054,13826,Normal,49.80,9279,4685,50.0,18.8,246.3,50.01,18.9,243.9,50.01,18.6,245.2,50.01,22329.011,671.886,6002.182,8958.480
2017-6-28 13:8:42,40.0,613.0,623.1,15.3,7.6,22397.3,6054,14224,Normal,50.90,9383,4736,50.0,18.9,250.8,50.01,18.8,248.4,50.01,18.9,252.6,50.01,22330.108,671.919,6002.476,8958.920
2017-6-28 13:13:42,40.0,607.3,609.3,15.2,7.6,22398.5,6054,13933,Normal,52.10,9266,4678,51.0,18.8,247.4,49.98,18.6,245.9,49.98,18.7,249.5,49.98,22331.304,671.955,6002.798,8959.400
2017-6-28 13:18:42,40.0,603.7,607.2,15.3,7.7,22399.6,6054,14039,Normal,53.20,9278,4684,51.0,18.9,250.0,50.00,18.6,247.4,50.00,18.6,251.2,50.00,22332.401,671.988,6003.093,8959.840
2017-6-28 13:23:42,40.0,608.4,614.2,15.2,7.6,22400.8,6054,13968,Normal,54.40,9274,4677,51.0,18.8,248.3,49.99,18.6,246.5,49.99,18.7,250.5,49.99,22333.598,672.024,6003.414,8960.320
2017-6-28 13:28:42,40.0,611.1,616.5,14.7,7.3,22401.9,6054,13570,Normal,55.50,9021,4545,50.0,18.3,247.4,49.98,18.1,246.3,49.98,18.2,249.5,49.98,22334.694,672.057,6003.709,8960.760
2017-6-28 13:33:42,40.0,612.2,613.7,15.3,7.7,22403.1,6054,14008,Normal,56.70,9374,4729,51.0,18.8,247.1,49.98,19.1,246.1,49.98,18.7,246.2,49.98,22335.891,672.093,6004.031,8961.240
2017-6-28 13:38:42,40.0,606.8,605.6,15.4,7.8,22404.3,6054,14124,Normal,57.90,9399,4743,51.0,19.1,247.9,49.99,18.9,245.8,49.99,18.9,249.3,49.99,22337.087,672.129,6004.352,8961.720
2017-6-28 13:43:42,40.0,611.9,609.2,15.3,7.7,22405.4,6054,13981,Normal,59.00,9389,4741,51.0,18.9,244.6,50.00,19.0,245.1,50.00,18.9,245.7,50.00,22338.184,672.162,6004.647,8962.160
2017-6-28 13:48:42,40.0,606.5,611.2,15.7,7.8,22406.6,6055,14410,Normal,60.20,9550,4816,51.0,19.5,249.7,49.99,19.1,247.0,49.99,19.1,250.4,49.99,22339.380,672.198,6004.969,8962.640
2017-6-28 13:53:42,41.0,601.0,601.2,15.6,7.9,22407.8,6055,13996,Normal,61.40,9426,4756,51.0,19.0,243.9,50.02,19.0,244.3,50.02,19.0,245.3,50.02,22340.577,672.234,6005.290,8963.120
2017-6-28 13:58:42,41.0,592.9,595.4,16.5,8.3,22409.0,6055,14694,Normal,62.60,9802,4948,52.0,19.9,247.3,49.99,19.7,246.1,49.99,19.7,249.2,49.99,22341.773,672.270,6005.612,8963.600
2017-6-28 14:3:42,41.0,599.6,605.9,16.3,8.1,22410.1,6055,14601,Normal,63.70,9772,4931,52.0,19.8,246.7,50.00,19.8,245.4,50.00,19.5,246.5,50.00,22342.870,672.303,6005.907,8964.040
2017-6-28 14:8:42,41.0,603.8,605.7,15.2,7.6,22411.2,6055,13767,Normal,64.80,9208,4651,51.0,18.6,245.8,50.00,18.7,244.9,50.00,18.5,246.4,50.00,22343.966,672.336,6006.202,8964.480
2017-6-28 14:13:42,41.0,657.6,653.1,15.0,7.7,22412.1,6055,15058,Normal,65.70,9924,5039,51.0,20.2,248.1,50.01,20.0,247.0,50.01,20.1,250.9,50.01,22344.864,672.363,6006.443,8964.840
2017-6-28 14:18:42,41.0,596.2,595.4,16.5,8.3,22413.2,6055,14938,Normal,66.80,9882,4970,52.0,20.1,249.4,49.99,19.9,247.0,49.99,19.8,250.9,49.99,22345.960,672.396,6006.738,8965.280
2017-6-28 14:23:42,41.0,611.5,613.2,15.5,7.8,22414.5,6055,14313,Normal,68.10,9527,4810,52.0,19.4,247.7,50.00,19.2,245.8,50.00,19.1,248.1,50.00,22347.257,672.435,6007.086,8965.800
2017-6-28 14:28:42,41.0,630.1,638.6,14.9,7.3,22415.6,6055,14182,Normal,69.20,9417,4695,51.0,19.1,249.2,50.02,19.0,246.1,50.02,18.8,249.4,50.02,22348.353,672.468,6007.381,8966.240
2017-6-28 14:33:42,41.0,679.4,648.1,14.3,8.2,22416.6,6055,15149,Normal,70.20,9768,5321,51.0,20.5,249.5,49.99,20.1,246.5,49.99,20.2,250.7,49.99,22349.350,672.498,6007.649,8966.640
2017-6-28 14:38:42,41.0,632.3,620.1,15.8,8.1,22417.5,6055,15134,Normal,71.10,10116,5105,52.0,20.5,246.3,50.00,20.4,244.7,50.00,20.4,248.0,50.00,22350.248,672.525,6007.890,8967.000
2017-6-28 14:43:42,41.0,658.8,665.5,7.0,3.4,22418.4,6055,6861,Normal,72.00,4667,2275,48.0,9.4,246.3,50.01,9.3,243.7,50.01,9.2,247.0,50.01,22351.145,672.552,6008.131,8967.360
2017-6-28 14:48:42,41.0,682.6,666.5,14.5,7.8,22419.0,6056,15090,Normal,72.60,9920,5231,53.0,20.5,247.1,50.02,20.1,245.1,50.02,20.3,248.8,50.02,22351.743,672.570,6008.292,8967.600
2017-6-28 14:53:42,41.0,702.6,678.6,13.7,7.8,22420.1,6056,15061,Normal,73.70,9682,5349,52.0,20.3,250.5,50.02,19.9,247.1,50.02,20.0,251.4,50.02,22352.840,672.603,6008.587,8968.040
2017-6-28 14:58:43,41.0,638.1,656.1,4.2,2.0,22420.8,6056,3869,Normal,74.40,2698,1359,49.0,5.4,242.4,50.01,5.3,240.9,50.01,5.3,243.9,50.01,22353.538,672.624,6008.774,8968.320
2017-6-28 15:3:43,41.0,670.8,663.7,7.8,4.0,22421.3,6056,7788,Normal,74.90,5243,2671,51.0,10.6,245.8,50.01,10.5,244.9,50.01,10.5,247.4,50.01,22354.036,672.639,6008.908,8968.520
2017-6-28 15:8:43,40.0,703.5,701.5,10.2,5.0,22421.9,6056,10514,Normal,75.50,7174,3542,52.0,14.1,245.1,50.00,14.2,246.3,50.00,14.2,247.6,50.00,22354.634,672.657,6009.069,8968.760
2017-6-28 15:13:43,40.0,688.2,686.3,4.7,2.3,22422.4,6056,4697,Normal,76.00,3236,1644,51.0,6.4,246.2,50.01,6.4,245.0,50.01,6.3,247.8,50.01,22355.133,672.672,6009.203,8968.960
2017-6-28 15:18:43,40.0,661.5,676.4,4.6,2.2,22423.1,6056,4437,Normal,76.70,3065,1540,50.0,6.1,247.6,50.00,5.9,245.2,50.00,5.9,248.9,50.00,22355.831,672.693,6009.391,8969.240
2017-6-28 15:23:43,40.0,672.5,665.4,5.1,2.6,22423.5,6056,5095,Normal,77.10,3496,1769,52.0,6.9,245.3,50.00,7.0,244.8,50.00,6.9,246.8,50.00,22356.230,672.705,6009.498,8969.400
2017-6-28 15:28:43,40.0,670.6,674.8,7.7,3.8,22424.5,6056,7678,Normal,78.10,5182,2605,51.0,10.5,247.8,50.01,10.2,246.1,50.01,10.2,249.4,50.01,22357.227,672.735,6009.766,8969.800
2017-6-28 15:33:43,40.0,664.2,676.1,5.8,2.8,22425.1,6056,5643,Normal,78.70,3868,1929,51.0,7.8,243.6,50.00,7.7,242.1,50.00,7.6,244.8,50.00,22357.825,672.753,6009.927,8970.040
2017-6-28 15:38:44,40.0,724.3,724.6,13.7,6.9,22425.5,6056,14802,Normal,79.10,9995,5034,52.0,20.1,245.5,50.00,19.8,244.5,50.00,20.0,248.4,50.00,22358.224,672.765,6010.034,8970.200
2017-6-28 15:43:44,40.0,693.2,696.0,6.7,3.3,22426.2,6056,6872,Normal,79.80,4686,2354,51.0,9.5,244.1,49.99,9.3,242.4,49.99,9.3,245.7,49.99,22358.921,672.786,6010.222,8970.480
2017-6-28 15:48:44,40.0,672.8,676.6,4.5,2.2,22426.6,6057,4364,Normal,80.20,3036,1535,53.0,6.1,241.5,50.00,6.0,240.3,50.00,6.0,243.0,50.00,22359.320,672.798,6010.329,8970.640
2017-6-28 15:53:44,40.0,685.2,695.4,4.9,2.4,22427.0,6057,4925,Normal,80.60,3400,1713,54.0,6.9,244.3,50.00,6.7,242.1,50.00,6.6,245.8,50.00,22359.719,672.810,6010.436,8970.800
2017-6-28 15:58:44,40.0,679.3,682.3,4.6,2.3,22427.4,6057,4523,Normal,81.00,3129,1590,55.0,6.4,245.0,50.00,6.1,240.4,50.00,6.1,245.6,50.00,22360.118,672.822,6010.543,8970.960
2017-6-28 16:3:44,39.0,686.4,688.4,4.2,2.1,22427.7,6057,4193,Normal,81.30,2924,1486,55.0,5.9,243.6,49.99,5.7,240.0,49.99,5.7,244.5,49.99,22360.417,672.831,6010.624,8971.080
2017-6-28 16:8:44,39.0,677.8,684.4,4.1,2.1,22428.1,6057,4062,Normal,81.70,2828,1440,55.0,5.7,244.0,49.98,5.5,240.3,49.98,5.5,244.9,49.98,22360.816,672.843,6010.731,8971.240
2017-6-28 16:13:44,39.0,680.0,676.5,4.1,2.1,22428.4,6057,4097,Normal,82.00,2854,1450,56.0,5.6,243.4,50.01,5.7,242.4,50.01,5.6,244.8,50.01,22361.115,672.852,6010.811,8971.360
2017-6-28 16:18:44,39.0,686.7,688.9,5.0,2.5,22428.9,6057,5049,Normal,82.50,3485,1756,55.0,7.0,244.1,49.97,6.9,242.6,49.97,6.8,245.5,49.97,22361.613,672.867,6010.945,8971.560
2017-6-28 16:23:44,39.0,690.6,704.7,4.3,2.1,22429.4,6057,4261,Normal,83.00,3000,1510,56.0,5.9,242.5,49.98,5.9,241.6,49.98,5.8,244.0,49.98,22362.112,672.882,6011.079,8971.760
2017-6-28 16:28:44,39.0,684.1,692.7,3.0,1.5,22429.6,6057,2902,Normal,83.20,2098,1066,56.0,4.1,242.5,50.02,4.0,241.1,50.02,4.0,244.1,50.02,22362.311,672.888,6011.133,8971.840
2017-6-28 16:33:44,39.0,699.6,690.3,3.7,1.9,22429.9,6057,3742,Normal,83.50,2638,1343,56.0,5.3,244.1,50.02,5.1,242.2,50.02,5.1,245.5,50.02,22362.610,672.897,6011.213,8971.960
2017-6-28 16:38:44,39.0,698.4,706.1,4.2,2.1,22430.2,6057,4277,Normal,83.80,2999,1523,56.0,5.8,243.6,50.02,5.9,241.3,50.02,5.8,244.3,50.02,22362.909,672.906,6011.294,8972.080
2017-6-28 16:43:44,39.0,689.1,700.5,6.9,3.4,22430.7,6057,7033,Normal,84.30,4779,2422,58.0,9.7,245.6,49.97,9.5,242.2,49.97,9.5,246.7,49.97,22363.408,672.921,6011.428,8972.280
2017-6-28 16:48:44,39.0,720.3,691.0,7.3,3.8,22431.3,6058,7728,Normal,84.90,5274,2684,59.0,10.4,244.3,49.97,10.7,242.6,49.97,10.5,244.4,49.97,22364.006,672.939,6011.588,8972.520
2017-6-28 16:53:44,39.0,697.3,710.3,8.7,4.2,22432.0,6058,9011,Normal,85.60,6093,3007,59.0,12.2,249.0,50.01,11.9,246.2,50.01,12.0,250.9,50.01,22364.704,672.960,6011.776,8972.800
2017-6-28 16:58:44,39.0,679.5,683.5,6.7,3.3,22433.0,6058,6709,Normal,86.60,4577,2311,51.0,9.2,244.5,50.00,9.1,243.0,50.00,9.1,245.9,50.00,22365.701,672.990,6012.044,8973.200
2017-6-28 17:3:44,39.0,679.7,667.4,6.4,3.3,22433.8,6058,6406,Normal,87.40,4352,2210,49.0,8.8,244.2,49.99,8.7,242.4,49.99,8.7,245.9,49.99,22366.499,673.014,6012.258,8973.520
2017-6-28 17:8:44,39.0,677.8,672.4,10.8,5.5,22434.5,6058,10990,Normal,88.10,7351,3715,52.0,14.8,247.6,50.00,14.9,246.3,50.00,14.6,247.8,50.00,22367.196,673.035,6012.446,8973.800
2017-6-28 17:13:44,39.0,659.4,665.4,4.4,2.2,22435.2,6058,4245,Normal,88.80,2935,1480,50.0,5.9,244.7,49.98,5.8,242.7,49.98,5.7,246.2,49.98,22367.894,673.056,6012.634,8974.080
2017-6-28 17:18:44,39.0,694.7,685.2,8.5,4.3,22435.9,6058,8823,Normal,89.50,5936,3007,50.0,12.2,247.1,49.97,11.9,244.0,49.97,11.7,247.6,49.97,22368.592,673.077,6012.821,8974.360
2017-6-28 17:23:44,39.0,674.8,675.7,7.2,3.6,22436.6,6058,7260,Normal,90.20,4927,2496,51.0,10.0,244.7,50.00,9.9,242.6,50.00,9.8,245.5,50.00,22369.290,673.098,6013.009,8974.640
2017-6-28 17:28:44,39.0,670.4,677.9,9.1,4.5,22437.4,6058,8984,Normal,91.00,6101,3076,50.0,12.3,243.7,50.03,12.3,243.1,50.03,12.2,244.3,50.03,22370.088,673.122,6013.223,8974.960
2017-6-28 17:33:44,39.0,679.0,686.4,8.4,4.2,22438.1,6058,8464,Normal,91.70,5759,2920,50.0,11.5,243.1,50.00,11.7,241.8,50.00,11.5,243.9,50.00,22370.786,673.143,6013.411,8975.240
2017-6-28 17:38:44,39.0,693.4,693.7,7.7,3.9,22438.8,6058,7891,Normal,92.40,5392,2724,53.0,10.7,243.6,49.99,10.8,242.1,49.99,10.8,244.5,49.99,22371.484,673.164,6013.598,8975.520
2017-6-28 17:43:44,39.0,689.8,694.1,7.5,3.8,22439.5,6058,7677,Normal,93.10,5242,2644,56.0,10.4,244.6,50.00,10.6,243.4,50.00,10.4,245.2,50.00,22372.181,673.185,6013.786,8975.800
2017-6-28 17:48:44,39.0,692.3,692.6,7.2,3.6,22440.1,6059,7426,Normal,93.70,5032,2541,58.0,10.1,246.5,50.01,10.0,244.5,50.01,10.0,247.6,50.01,22372.780,673.203,6013.947,8976.040
2017-6-28 17:53:44,39.0,692.7,698.6,7.0,3.5,22440.7,6059,7131,Normal,94.30,4858,2461,59.0,9.6,244.8,49.99,9.8,244.0,49.99,9.6,246.1,49.99,22373.378,673.221,6014.108,8976.280
2017-6-28 17:58:44,39.0,702.8,697.5,6.6,3.3,22441.2,6059,6841,Normal,94.80,4687,2369,61.0,9.4,243.4,50.02,9.4,242.4,50.02,9.3,244.7,50.02,22373.876,673.236,6014.242,8976.480
2017-6-28 18:3:44,39.0,709.8,707.8,6.3,3.2,22441.8,6059,6599,Normal,95.40,4513,2291,61.0,9.0,244.2,49.98,9.0,242.8,49.98,9.0,245.1,49.98,22374.475,673.254,6014.402,8976.720
2017-6-28 18:8:44,39.0,712.2,710.3,6.2,3.1,22442.4,6059,6471,Normal,96.00,4417,2243,62.0,8.8,245.1,50.01,8.8,243.6,50.01,8.8,246.2,50.01,22375.073,673.272,6014.563,8976.960
2017-6-28 18:13:44,39.0,710.1,708.1,5.7,2.9,22442.8,6059,5990,Normal,96.40,4098,2089,62.0,8.3,244.7,50.01,8.1,242.8,50.01,8.1,246.2,50.01,22375.472,673.284,6014.670,8977.120
2017-6-28 18:18:44,39.0,673.2,675.8,1.2,0.6,22443.3,6059,946,Normal,96.90,819,417,62.0,1.6,243.5,50.01,1.4,240.6,50.01,1.6,244.8,50.01,22375.970,673.299,6014.804,8977.320
2017-6-28 18:23:44,40.0,719.9,723.5,5.0,2.5,22443.6,6059,5292,Normal,97.20,3663,1858,62.0,7.3,245.9,49.99,7.1,243.2,49.99,7.2,247.0,49.99,22376.269,673.308,6014.885,8977.440
2017-6-28 18:28:44,39.0,661.7,648.6,2.7,1.3,22444.0,6059,2510,Normal,97.60,1829,900,61.0,3.5,243.4,50.01,3.5,241.6,50.01,3.5,245.0,50.01,22376.668,673.320,6014.992,8977.600
2017-6-28 18:33:44,40.0,708.1,673.6,4.0,2.1,22444.2,6059,4113,Normal,97.80,2881,1464,60.0,5.7,245.3,50.00,5.6,241.3,50.00,5.6,245.6,50.00,22376.867,673.326,6015.046,8977.680
2017-6-28 18:38:44,40.0,746.6,744.6,4.7,2.4,22444.5,6059,5094,Normal,98.10,3535,1804,60.0,7.1,246.9,50.00,6.8,242.3,50.00,6.8,247.0,50.00,22377.166,673.335,6015.126,8977.800
2017-6-28 18:43:44,39.0,741.4,739.4,4.2,2.1,22444.8,6059,4508,Normal,98.40,3160,1619,60.0,6.4,244.6,49.99,6.1,241.7,49.99,6.1,245.6,49.99,22377.466,673.344,6015.206,8977.920
2017-6-28 18:48:44,40.0,737.6,731.0,4.4,2.2,22445.2,6060,4680,Normal,98.80,3278,1680,60.0,6.5,244.3,49.99,6.4,242.3,49.99,6.3,245.3,49.99,22377.864,673.356,6015.314,8978.080
2017-6-28 18:53:44,40.0,739.1,737.2,3.7,1.9,22445.5,6060,3876,Normal,99.10,2745,1415,60.0,5.2,243.2,49.97,5.4,243.0,49.97,5.3,245.2,49.97,22378.163,673.365,6015.394,8978.200
2017-6-28 18:58:44,40.0,717.3,646.2,3.4,2.4,22445.8,6060,3817,Normal,99.40,2505,1553,59.0,5.4,246.2,49.99,5.0,242.9,49.99,5.1,247.7,49.99,22378.463,673.374,6015.474,8978.320
2017-6-28 19:3:44,40.0,728.3,642.7,3.3,2.3,22446.1,6060,3621,Normal,99.70,2405,1507,59.0,5.0,240.5,49.98,5.1,240.1,49.98,5.0,242.2,49.98,22378.762,673.383,6015.555,8978.440
2017-6-28 19:8:44,39.0,724.6,750.3,3.2,1.5,22446.3,6060,3198,Normal,99.90,2319,1194,59.0,4.6,243.0,49.99,4.3,240.6,49.99,4.4,244.5,49.99,22378.961,673.389,6015.608,8978.520
2017-6-28 19:13:44,39.0,675.5,676.9,1.6,0.8,22446.5,6060,1409,Normal,100.10,1112,577,57.0,2.2,240.3,50.01,2.0,239.0,50.01,2.1,242.5,50.01,22379.160,673.395,6015.662,8978.600
2017-6-28 19:18:44,39.0,714.2,716.7,1.8,0.9,22446.7,6060,1717,Normal,100.30,1351,689,57.0,2.6,241.0,50.00,2.4,239.1,50.00,2.5,243.2,50.00,22379.360,673.401,6015.716,8978.680
2017-6-28 19:23:44,39.0,689.5,682.8,1.5,0.8,22446.8,6060,1351,Normal,100.40,1088,565,56.0,2.0,240.1,50.01,2.0,239.3,50.01,2.0,242.6,50.01,22379.460,673.404,6015.742,8978.720
2017-6-28 19:28:44,39.0,682.2,695.8,1.1,0.6,22447.0,6060,916,Normal,100.60,816,427,55.0,1.6,239.2,49.97,1.5,238.2,49.97,1.5,241.8,49.97,22379.659,673.410,6015.796,8978.800
2017-6-28 19:33:44,39.0,653.4,613.5,2.8,1.5,22447.1,6060,2664,Normal,100.70,1891,977,55.0,3.8,240.6,49.99,3.7,239.6,49.99,3.7,242.7,49.99,22379.759,673.413,6015.823,8978.840
2017-6-28 19:38:45,39.0,644.2,626.0,2.5,1.2,22447.3,6060,2228,Normal,100.90,1625,808,55.0,3.2,243.1,50.00,3.1,241.8,50.00,3.1,245.2,50.00,22379.958,673.419,6015.876,8978.920
2017-6-28 19:43:45,39.0,630.3,654.2,2.4,1.1,22447.6,6060,2058,Normal,101.20,1530,760,54.0,3.0,241.8,49.99,2.9,240.8,49.99,2.9,243.9,49.99,22380.257,673.428,6015.957,8979.040
2017-6-28 19:48:45,39.0,628.7,601.9,2.0,1.1,22447.7,6061,1748,Normal,101.30,1299,674,54.0,2.5,241.0,50.02,2.5,240.8,50.02,2.5,243.5,50.02,22380.357,673.431,6015.984,8979.080
2017-6-28 19:53:45,39.0,626.2,603.8,1.9,1.0,22447.8,6061,1598,Normal,101.40,1203,624,53.0,2.4,242.9,49.99,2.3,241.4,49.99,2.3,245.0,49.99,22380.457,673.434,6016.010,8979.120
2017-6-28 19:58:45,39.0,576.5,585.5,1.8,0.9,22447.9,6061,1380,Normal,101.50,1062,552,53.0,2.1,242.0,49.99,2.0,240.7,49.99,2.0,244.2,49.99,22380.556,673.437,6016.037,8979.160
2017-6-28 20:3:45,39.0,593.7,594.6,1.6,0.8,22448.0,6061,1289,Normal,101.60,1005,521,53.0,2.0,242.9,49.98,1.9,241.5,49.98,1.9,245.3,49.98,22380.656,673.440,6016.064,8979.200
2017-6-28 20:8:45,39.0,597.1,582.0,1.7,0.9,22448.2,6061,1328,Normal,101.80,1031,532,53.0,2.0,241.9,50.01,2.0,241.3,50.01,2.0,243.9,50.01,22380.855,673.446,6016.118,8979.280
2017-6-28 20:13:45,39.0,579.2,598.3,1.5,0.7,22448.3,6061,1117,Normal,101.90,897,464,53.0,1.8,242.3,49.97,1.7,241.2,49.97,1.7,244.4,49.97,22380.955,673.449,6016.144,8979.320
2017-6-28 20:18:45,39.0,574.3,591.3,1.2,0.6,22448.4,6061,810,Normal,102.00,695,364,52.0,1.5,242.0,49.98,1.4,241.2,49.98,1.4,243.6,49.98,22381.055,673.452,6016.171,8979.360
2017-6-28 20:23:45,39.0,581.9,591.1,1.1,0.6,22448.5,6061,790,Normal,102.10,687,359,52.0,1.4,243.0,49.98,1.4,242.4,49.98,1.4,245.4,49.98,22381.155,673.455,6016.198,8979.400
2017-6-28 20:28:45,39.0,577.7,582.0,0.9,0.5,22448.6,6061,587,Normal,102.20,553,293,51.0,1.2,243.2,49.99,1.1,242.2,49.99,1.1,245.3,49.99,22381.254,673.458,6016.225,8979.440
2017-6-28 20:33:45,39.0,587.5,573.1,0.8,0.4,22448.6,6061,470,Normal,102.20,472,252,51.0,1.1,238.7,49.98,1.0,238.1,49.98,1.0,240.5,49.98,22381.254,673.458,6016.225,8979.440
2017-6-28 20:38:45,38.0,581.0,585.8,0.7,0.4,22448.6,6061,432,Normal,102.20,451,242,50.0,1.1,239.6,49.98,1.0,237.4,49.98,1.1,241.6,49.98,22381.254,673.458,6016.225,8979.440
2017-6-28 20:43:45,39.0,698.6,670.1,0.6,0.3,22448.6,6061,341,Normal,102.20,441,236,50.0,1.0,239.9,50.02,0.9,239.1,50.02,0.9,241.9,50.02,22381.254,673.458,6016.225,8979.440
2017-6-28 20:48:45,38.0,681.6,678.0,0.6,0.3,22448.6,6062,324,Normal,102.20,416,224,50.0,1.0,241.0,50.00,0.8,238.8,50.00,1.0,243.3,50.00,22381.254,673.458,6016.225,8979.440
2017-6-28 20:53:45,38.0,688.1,670.9,0.5,0.3,22448.6,6062,303,Normal,102.20,407,221,50.0,0.9,239.5,49.99,0.9,238.0,49.99,0.9,241.6,49.99,22381.254,673.458,6016.225,8979.440
2017-6-28 20:58:45,38.0,682.2,673.3,0.8,0.4,22448.6,6062,526,Normal,102.20,548,291,50.0,1.2,239.6,50.01,1.1,238.3,50.01,1.2,242.0,50.01,22381.254,673.458,6016.225,8979.440
2017-6-28 21:3:45,38.0,683.1,678.7,0.7,0.4,22448.6,6062,488,Normal,102.20,522,279,49.0,1.2,241.9,49.97,1.1,240.5,49.97,1.1,243.9,49.97,22381.254,673.458,6016.225,8979.440
2017-6-28 21:8:45,38.0,675.7,667.7,0.5,0.3,22448.6,6062,277,Normal,102.20,380,209,49.0,0.9,241.4,49.98,0.9,239.7,49.98,0.9,242.9,49.98,22381.254,673.458,6016.225,8979.440
2017-6-28 21:13:45,38.0,670.1,650.1,0.5,0.2,22448.6,6062,237,Normal,102.20,349,192,48.0,0.9,241.5,50.00,0.8,238.6,50.00,0.9,243.1,50.00,22381.254,673.458,6016.225,8979.440
2017-6-28 21:18:45,38.0,666.4,676.7,0.4,0.2,22448.6,6062,170,Normal,102.20,314,175,48.0,0.9,242.2,50.00,0.8,239.5,50.00,0.9,244.2,50.00,22381.254,673.458,6016.225,8979.440
2017-6-28 21:23:45,38.0,632.8,653.4,0.4,0.2,22448.6,6062,117,Normal,102.20,260,149,47.0,0.9,242.3,49.99,0.8,240.1,49.99,0.9,243.9,49.99,22381.254,673.458,6016.225,8979.440
2017-6-28 21:28:45,38.0,649.1,621.2,0.3,0.2,22448.6,6062,77,Normal,102.20,228,132,47.0,0.9,242.1,50.00,0.8,240.1,50.00,0.8,243.3,50.00,22381.254,673.458,6016.225,8979.440
2017-6-28 21:33:45,38.0,628.3,626.6,0.3,0.1,22448.6,6062,40,Normal,102.20,189,113,46.0,0.8,240.1,50.01,0.8,238.5,50.01,0.8,242.1,50.01,22381.254,673.458,6016.225,8979.440
2017-6-28 21:38:45,37.0,609.6,607.9,0.2,0.1,22448.6,6062,0,Normal,102.20,145,89,46.0,0.8,241.4,50.00,0.7,239.8,50.00,0.8,243.3,50.00,22381.254,673.458,6016.225,8979.440
2017-6-28 21:43:45,37.0,608.4,606.6,0.2,0.1,22448.6,6062,0,Normal,102.20,140,87,46.0,0.8,241.4,50.00,0.7,239.5,50.00,0.8,243.3,50.00,22381.254,673.458,6016.225,8979.440
2017-6-28 21:48:45,37.0,604.9,603.0,0.1,0.1,22448.6,6063,0,Normal,102.20,116,75,45.0,0.8,241.1,50.00,0.7,239.2,50.00,0.8,242.5,50.00,22381.254,673.458,6016.225,8979.440
2017-6-28 21:53:46,38.0,593.0,602.2,0.1,0.1,22448.6,6063,0,Normal,102.20,101,67,45.0,0.9,241.2,50.01,0.7,239.6,50.01,0.8,242.5,50.01,22381.254,673.458,6016.225,8979.440
2017-6-28 21:58:46,37.0,603.5,601.1,0.1,0.1,22448.6,6063,0,Normal,102.20,86,60,44.0,0.8,241.3,50.02,0.7,239.4,50.02,0.8,243.1,50.02,22381.254,673.458,6016.225,8979.440
2017-6-28 22:3:46,37.0,599.7,597.4,0.1,0.0,22448.6,6063,0,Normal,102.20,83,59,44.0,0.9,239.2,49.97,0.7,237.5,49.97,0.8,241.0,49.97,22381.254,673.458,6016.225,8979.440
2017-6-28 22:8:46,37.0,597.3,595.2,0.1,0.0,22448.6,6063,0,Normal,102.20,69,51,44.0,0.9,240.5,50.01,0.7,238.4,50.01,0.8,241.9,50.01,22381.254,673.458,6016.225,8979.440
2017-6-28 22:13:47,37.0,477.4,467.6,0.1,0.0,22448.6,6063,0,Normal,102.20,52,41,38.0,0.2,240.7,50.00,0.1,238.7,50.00,0.1,242.2,50.00,22381.254,673.458,6016.225,8979.440
2017-6-28 22:18:47,37.0,396.9,385.5,0.1,0.0,22448.6,6063,0,Normal,102.20,41,33,37.0,0.2,240.1,50.00,0.1,238.3,50.00,0.1,241.8,50.00,22381.254,673.458,6016.225,8979.440
2017-6-28 22:23:48,37.0,358.9,347.1,0.1,0.0,22448.6,6063,0,Normal,102.20,37,30,37.0,0.2,239.6,50.01,0.1,238.0,50.01,0.1,241.8,50.01,22381.254,673.458,6016.225,8979.440
2017-6-28 22:28:48,37.0,412.0,401.4,0.1,0.0,22448.6,6063,0,Normal,102.20,43,34,36.0,0.2,240.4,50.01,0.1,238.5,50.01,0.1,241.8,50.01,22381.254,673.458,6016.225,8979.440
2017-6-28 22:33:48,37.0,273.9,263.1,0.0,0.0,22448.6,6063,0,Normal,102.20,27,22,36.0,0.2,240.4,49.99,0.1,237.8,49.99,0.1,241.6,49.99,22381.254,673.458,6016.225,8979.440
