Time,Temperature,PV1 Voltage[V],PV2 Voltage[V],PV1 Current[A],PV2 Current[A],Total energy[KW.Hr],Total operation hours[Hr],Total AC Power[W],Mode,Daily Energy[KW.Hr],PV1 Input Power[W],PV2 Input Power[W],Heatsink Temperature,Current to grid (R Phase)[A],Grid voltage(R Phase)[V],Grid frequency(R Phase)[Hz],Current to grid (S Phase)[A],Grid voltage(S Phase)[V],Grid frequency(S Phase)[Hz],Current to grid (T Phase)[A],Grid voltage(T Phase)[V],Grid frequency(T Phase)[Hz],Reduced amount of CO2[KG],Reduced amount of SO2[KG],Reduced amount of Oil[KG],Reduced amount of Coal[KG]
2017-6-7 4:39:19,35.0,199.9,189.4,0.0,0.0,20893.2,5689,0,Normal,105.00,13,14,35.0,0.1,240.5,49.97,0.1,238.6,49.97,0.1,242.6,49.97,20830.520,626.796,5599.378,8357.280
2017-6-7 4:39:38,23.0,111.0,110.0,0.0,0.0,20788.2,5689,0,Fault,0.00,0,0,18.0,0.0,243.6,50.00,0.0,241.7,50.00,0.0,245.4,50.00,20725.835,623.646,5571.238,8315.280
2017-6-7 4:44:38,25.0,683.3,681.3,0.0,0.0,20788.2,5689,0,Fault,0.00,0,0,21.0,0.0,243.8,50.02,0.0,241.7,50.02,0.0,245.2,50.02,20725.835,623.646,5571.238,8315.280
2017-6-7 4:49:39,26.0,704.8,703.1,0.0,0.0,20788.2,5689,0,Check,0.00,0,0,22.0,0.0,243.3,50.01,0.0,241.6,50.01,0.0,245.0,50.01,20725.835,623.646,5571.238,8315.280
2017-6-7 4:54:39,27.0,615.5,613.5,0.1,0.1,20788.2,5689,0,Normal,0.00,67,73,32.0,0.8,243.9,50.00,0.7,242.1,50.00,0.8,245.5,50.00,20725.835,623.646,5571.238,8315.280
2017-6-7 4:59:39,28.0,613.6,585.2,0.1,0.1,20788.2,5689,0,Normal,0.00,83,79,33.0,0.9,243.5,50.00,0.7,242.2,50.00,0.8,245.0,50.00,20725.835,623.646,5571.238,8315.280
2017-6-7 5:4:39,28.0,615.5,613.7,0.1,0.1,20788.2,5689,4,Normal,0.00,101,89,34.0,0.8,243.2,50.00,0.7,241.2,50.00,0.8,244.7,50.00,20725.835,623.646,5571.238,8315.280
2017-6-7 5:9:39,29.0,628.0,626.2,0.1,0.1,20788.2,5689,23,Normal,0.00,122,100,34.0,0.8,243.1,50.02,0.8,242.0,50.02,0.8,244.6,50.02,20725.835,623.646,5571.238,8315.280
2017-6-7 5:14:39,29.0,626.4,634.3,0.2,0.1,20788.2,5689,27,Normal,0.00,135,107,35.0,0.8,244.8,50.00,0.7,242.7,50.00,0.8,246.4,50.00,20725.835,623.646,5571.238,8315.280
2017-6-7 5:19:39,30.0,683.3,681.5,0.2,0.1,20788.2,5689,21,Normal,0.00,159,121,37.0,0.8,242.8,50.00,0.8,241.6,50.00,0.8,244.4,50.00,20725.835,623.646,5571.238,8315.280
2017-6-7 5:29:39,30.0,646.3,649.9,0.3,0.2,20788.2,5690,140,Normal,0.00,217,148,36.0,0.8,243.9,50.00,0.7,241.2,50.00,0.9,245.3,50.00,20725.835,623.646,5571.238,8315.280
2017-6-7 5:34:40,30.0,654.3,669.2,0.3,0.2,20788.2,5690,138,Normal,0.00,232,156,38.0,0.8,242.3,49.99,0.8,241.1,49.99,0.8,244.0,49.99,20725.835,623.646,5571.238,8315.280
2017-6-7 5:39:41,31.0,669.4,688.5,0.4,0.2,20788.2,5690,187,Normal,0.00,277,179,38.0,0.9,242.9,49.99,0.8,241.0,49.99,0.8,244.2,49.99,20725.835,623.646,5571.238,8315.280
2017-6-7 5:44:41,31.0,692.9,668.5,0.4,0.2,20788.2,5690,243,Normal,0.00,315,198,39.0,0.9,244.4,49.99,0.8,241.6,49.99,0.9,245.6,49.99,20725.835,623.646,5571.238,8315.280
2017-6-7 5:49:41,31.0,672.0,670.2,0.4,0.3,20788.2,5690,282,Normal,0.00,321,201,39.0,0.9,241.8,50.00,0.8,239.7,50.00,0.9,243.3,50.00,20725.835,623.646,5571.238,8315.280
2017-6-7 5:54:41,31.0,698.2,706.1,0.4,0.2,20788.2,5690,252,Normal,0.00,332,205,39.0,0.9,241.3,49.98,0.8,240.0,49.98,0.9,243.2,49.98,20725.835,623.646,5571.238,8315.280
2017-6-7 5:59:41,31.0,697.7,668.5,0.5,0.3,20788.3,5690,321,Normal,0.10,371,225,40.0,1.0,243.1,50.02,0.9,241.5,50.02,0.9,244.4,50.02,20725.935,623.649,5571.264,8315.320
2017-6-7 6:4:41,31.0,680.0,686.1,0.5,0.3,20788.3,5690,380,Normal,0.10,406,244,40.0,1.0,241.0,49.99,0.9,239.0,49.99,1.0,242.6,49.99,20725.935,623.649,5571.264,8315.320
2017-6-7 6:9:41,32.0,709.6,711.0,0.5,0.3,20788.3,5690,330,Normal,0.10,388,234,41.0,0.9,238.6,50.00,0.9,237.7,50.00,0.9,240.7,50.00,20725.935,623.649,5571.264,8315.320
2017-6-7 6:14:42,32.0,690.8,665.3,0.6,0.4,20788.4,5690,486,Normal,0.20,475,274,41.0,1.1,242.0,49.97,1.1,241.4,49.97,1.1,243.8,49.97,20726.035,623.652,5571.291,8315.360
2017-6-7 6:19:42,32.0,688.4,695.5,0.9,0.5,20788.4,5690,707,Normal,0.20,621,354,41.0,1.3,241.8,50.00,1.3,241.0,50.00,1.3,243.8,50.00,20726.035,623.652,5571.291,8315.360
2017-6-7 6:24:42,32.0,710.9,713.5,1.0,0.5,20788.5,5690,835,Normal,0.30,719,402,42.0,1.5,242.5,50.00,1.4,240.8,50.00,1.4,244.3,50.00,20726.135,623.655,5571.318,8315.400
2017-6-7 6:29:42,32.0,704.5,715.9,1.0,0.5,20788.5,5691,895,Normal,0.30,761,425,42.0,1.5,242.0,50.00,1.5,240.9,50.00,1.5,243.9,50.00,20726.135,623.655,5571.318,8315.400
2017-6-7 6:34:42,32.0,695.8,703.6,1.1,0.6,20788.6,5691,925,Normal,0.40,767,428,42.0,1.6,243.0,50.01,1.4,240.5,50.01,1.5,244.1,50.01,20726.234,623.658,5571.345,8315.440
2017-6-7 6:39:42,32.0,696.6,713.2,1.1,0.6,20788.7,5691,933,Normal,0.50,780,436,42.0,1.5,242.5,50.00,1.5,241.5,50.00,1.5,244.2,50.00,20726.334,623.661,5571.372,8315.480
2017-6-7 6:44:42,33.0,721.4,708.1,1.2,0.6,20788.8,5691,1061,Normal,0.60,869,480,43.0,1.8,243.1,49.99,1.6,241.0,49.99,1.7,244.3,49.99,20726.434,623.664,5571.398,8315.520
2017-6-7 6:49:42,33.0,721.4,722.8,1.4,0.8,20788.9,5691,1374,Normal,0.70,1070,582,43.0,2.2,243.5,50.01,1.9,241.4,50.01,2.0,244.9,50.01,20726.533,623.667,5571.425,8315.560
2017-6-7 6:54:42,33.0,719.8,727.7,1.4,0.8,20789.0,5691,1369,Normal,0.80,1074,583,43.0,2.2,242.9,49.98,1.9,240.5,49.98,2.1,244.6,49.98,20726.633,623.670,5571.452,8315.600
2017-6-7 6:59:42,33.0,706.2,714.0,1.5,0.8,20789.1,5691,1440,Normal,0.90,1107,600,43.0,2.2,244.0,50.00,2.0,243.1,50.00,2.1,246.0,50.00,20726.733,623.673,5571.479,8315.640
2017-6-7 7:4:42,33.0,719.0,714.6,1.6,0.8,20789.2,5691,1529,Normal,1.00,1165,629,44.0,2.3,243.2,49.98,2.2,242.4,49.98,2.2,245.5,49.98,20726.832,623.676,5571.506,8315.680
2017-6-7 7:14:42,33.0,703.0,700.1,2.0,1.0,20789.5,5691,1948,Normal,1.30,1427,755,44.0,2.8,243.1,49.99,2.7,242.0,49.99,2.7,245.0,49.99,20727.132,623.685,5571.586,8315.800
2017-6-7 7:19:42,33.0,701.6,725.7,2.1,1.0,20789.7,5691,2019,Normal,1.50,1477,784,45.0,2.9,241.5,49.99,2.9,241.5,49.99,2.8,243.9,49.99,20727.331,623.691,5571.640,8315.880
2017-6-7 7:24:42,33.0,725.3,713.8,2.2,1.1,20789.9,5691,2186,Normal,1.70,1596,843,45.0,3.2,244.0,49.98,3.0,242.5,49.98,3.1,245.8,49.98,20727.530,623.697,5571.693,8315.960
2017-6-7 7:29:42,33.0,709.4,714.1,2.6,1.3,20790.1,5692,2589,Normal,1.90,1856,975,45.0,3.6,241.8,50.02,3.6,242.0,50.02,3.6,244.4,50.02,20727.730,623.703,5571.747,8316.040
2017-6-7 7:34:42,34.0,720.6,726.4,3.1,1.6,20790.3,5692,3213,Normal,2.10,2269,1180,46.0,4.5,242.8,50.00,4.5,242.0,50.00,4.4,243.9,50.00,20727.929,623.709,5571.800,8316.120
2017-6-7 7:39:42,34.0,714.2,715.7,2.7,1.4,20790.6,5692,2753,Normal,2.40,1964,1027,46.0,3.9,242.8,50.00,3.8,241.5,50.00,3.8,244.4,50.00,20728.228,623.718,5571.881,8316.240
2017-6-7 7:44:42,34.0,717.5,713.6,3.1,1.6,20790.8,5692,3254,Normal,2.60,2287,1188,47.0,4.5,241.7,50.00,4.5,241.9,50.00,4.5,244.7,50.00,20728.428,623.724,5571.934,8316.320
2017-6-7 7:49:42,34.0,698.1,721.0,2.8,1.4,20791.1,5692,2803,Normal,2.90,1992,1049,47.0,4.1,242.1,50.00,3.8,240.6,50.00,3.8,244.2,50.00,20728.727,623.733,5572.015,8316.440
2017-6-7 7:54:43,34.0,736.1,696.8,2.5,1.4,20791.3,5692,2630,Normal,3.10,1897,1000,48.0,3.7,239.8,49.99,3.7,239.9,49.99,3.7,241.6,49.99,20728.926,623.739,5572.068,8316.520
2017-6-7 7:59:43,34.0,713.5,716.2,2.3,1.2,20791.5,5692,2297,Normal,3.30,1672,881,48.0,3.2,241.1,49.99,3.3,240.4,49.99,3.2,242.3,49.99,20729.125,623.745,5572.122,8316.600
2017-6-7 8:4:43,34.0,708.8,702.8,1.9,1.0,20791.7,5692,1873,Normal,3.50,1384,734,48.0,2.6,240.7,49.98,2.7,240.4,49.98,2.7,242.2,49.98,20729.325,623.751,5572.176,8316.680
2017-6-7 8:9:43,35.0,701.4,699.5,1.7,0.9,20791.8,5692,1666,Normal,3.60,1248,665,48.0,2.5,239.2,49.97,2.4,237.9,49.97,2.4,240.8,49.97,20729.425,623.754,5572.202,8316.720
2017-6-7 8:14:43,34.0,700.6,710.5,1.6,0.8,20792.0,5692,1556,Normal,3.80,1189,635,47.0,2.4,239.4,49.98,2.2,238.1,49.98,2.3,242.1,49.98,20729.624,623.760,5572.256,8316.800
2017-6-7 8:19:43,34.0,706.8,688.9,1.9,1.0,20792.1,5692,1836,Normal,3.90,1366,720,47.0,2.7,240.3,50.01,2.6,239.3,50.01,2.6,242.3,50.01,20729.724,623.763,5572.283,8316.840
2017-6-7 8:24:43,34.0,719.1,722.5,1.9,1.0,20792.3,5692,1891,Normal,4.10,1413,748,47.0,2.8,240.1,49.98,2.7,238.9,49.98,2.7,241.7,49.98,20729.923,623.769,5572.336,8316.920
2017-6-7 8:29:43,35.0,704.3,705.6,1.5,0.8,20792.4,5693,1384,Normal,4.20,1068,574,48.0,2.2,241.3,49.99,2.0,239.5,49.99,2.1,242.5,49.99,20730.023,623.772,5572.363,8316.960
2017-6-7 8:34:43,35.0,685.7,683.9,0.9,0.5,20792.5,5693,707,Normal,4.30,618,348,47.0,1.3,238.5,50.01,1.3,239.2,50.01,1.3,240.3,50.01,20730.123,623.775,5572.390,8317.000
2017-6-7 8:39:43,35.0,685.1,695.1,0.7,0.4,20792.5,5693,548,Normal,4.30,527,302,47.0,1.2,240.9,49.99,1.1,238.9,49.99,1.2,242.2,49.99,20730.123,623.775,5572.390,8317.000
2017-6-7 8:44:43,35.0,681.9,687.9,0.6,0.3,20792.6,5693,421,Normal,4.40,438,257,47.0,1.1,240.4,50.01,0.9,237.8,50.01,1.1,242.5,50.01,20730.222,623.778,5572.417,8317.040
2017-6-7 8:49:43,35.0,704.8,673.2,0.7,0.4,20792.6,5693,589,Normal,4.40,556,315,47.0,1.3,239.6,49.99,1.2,238.2,49.99,1.2,241.6,49.99,20730.222,623.778,5572.417,8317.040
2017-6-7 8:54:43,35.0,717.4,685.0,1.4,0.7,20792.7,5693,1272,Normal,4.50,1012,540,47.0,1.9,240.5,50.00,1.9,239.5,50.00,1.9,241.9,50.00,20730.322,623.781,5572.444,8317.080
2017-6-7 8:59:43,35.0,713.3,717.3,1.5,0.8,20792.8,5693,1421,Normal,4.60,1107,594,47.0,2.1,238.9,50.00,2.1,238.9,50.00,2.1,241.3,50.00,20730.422,623.784,5572.470,8317.120
2017-6-7 9:4:44,35.0,710.6,723.0,1.3,0.7,20792.9,5693,1205,Normal,4.70,973,526,47.0,1.9,240.2,50.01,1.8,238.7,50.01,1.9,242.8,50.01,20730.521,623.787,5572.497,8317.160
2017-6-7 9:9:44,35.0,722.7,718.6,1.4,0.7,20793.0,5693,1339,Normal,4.80,1052,567,47.0,2.1,241.3,49.98,1.9,239.2,49.98,2.0,243.2,49.98,20730.621,623.790,5572.524,8317.200
2017-6-7 9:14:44,35.0,717.6,715.7,1.7,0.9,20793.2,5693,1628,Normal,5.00,1228,654,47.0,2.4,244.4,49.97,2.3,243.2,49.97,2.4,246.2,49.97,20730.820,623.796,5572.578,8317.280
2017-6-7 9:19:44,35.0,740.2,720.9,1.6,0.9,20793.3,5693,1609,Normal,5.10,1249,669,47.0,2.3,239.5,49.98,2.4,239.5,49.98,2.4,241.1,49.98,20730.920,623.799,5572.604,8317.320
2017-6-7 9:24:44,35.0,734.7,739.4,2.9,1.5,20793.5,5693,2990,Normal,5.30,2133,1112,47.0,4.2,241.4,50.01,4.1,240.7,50.01,4.1,243.2,50.01,20731.120,623.805,5572.658,8317.400
2017-6-7 9:29:44,35.0,726.4,724.5,2.2,1.2,20793.7,5694,2268,Normal,5.50,1655,871,47.0,3.2,239.6,50.00,3.2,239.3,50.00,3.2,241.4,50.00,20731.319,623.811,5572.712,8317.480
2017-6-7 9:34:44,35.0,719.3,720.9,1.7,0.9,20793.9,5694,1709,Normal,5.70,1288,686,47.0,2.5,241.5,49.98,2.4,240.2,49.98,2.4,242.7,49.98,20731.518,623.817,5572.765,8317.560
2017-6-7 9:39:44,35.0,712.7,710.9,1.3,0.7,20794.0,5694,1260,Normal,5.80,990,534,48.0,2.0,241.7,49.99,1.8,239.6,49.99,1.9,243.9,49.99,20731.618,623.820,5572.792,8317.600
2017-6-7 9:49:44,35.0,714.9,713.0,1.0,0.6,20794.2,5694,930,Normal,6.00,783,432,47.0,1.6,238.7,50.00,1.5,238.3,50.00,1.6,240.9,50.00,20731.817,623.826,5572.846,8317.680
2017-6-7 9:54:44,35.0,701.2,694.1,0.7,0.4,20794.3,5694,590,Normal,6.10,555,316,47.0,1.2,240.0,50.00,1.1,238.6,50.00,1.2,241.9,50.00,20731.917,623.829,5572.872,8317.720
2017-6-7 9:59:44,35.0,707.8,685.3,0.8,0.5,20794.3,5694,688,Normal,6.10,624,348,47.0,1.3,240.5,50.00,1.2,238.8,50.00,1.3,242.8,50.00,20731.917,623.829,5572.872,8317.720
2017-6-7 10:4:45,35.0,709.7,731.3,1.1,0.6,20794.4,5694,991,Normal,6.20,844,458,47.0,1.6,239.9,50.01,1.6,239.1,50.01,1.6,242.4,50.01,20732.017,623.832,5572.899,8317.760
2017-6-7 10:9:45,35.0,738.1,712.3,1.5,0.8,20794.5,5694,1475,Normal,6.30,1156,618,47.0,2.2,240.2,50.01,2.2,239.0,50.01,2.2,241.3,50.01,20732.117,623.835,5572.926,8317.800
2017-6-7 10:14:45,35.0,713.7,714.3,1.6,0.8,20794.6,5694,1534,Normal,6.40,1172,626,47.0,2.3,240.9,49.99,2.2,239.1,49.99,2.3,242.5,49.99,20732.216,623.838,5572.953,8317.840
2017-6-7 10:29:45,35.0,722.0,720.1,1.7,0.9,20795.0,5695,1697,Normal,6.80,1275,678,47.0,2.6,244.6,49.99,2.3,242.7,49.99,2.4,246.3,49.99,20732.615,623.850,5573.060,8318.000
2017-6-7 10:34:45,35.0,734.3,722.1,1.9,1.0,20795.1,5695,1929,Normal,6.90,1439,761,47.0,2.8,244.6,50.00,2.6,243.3,50.00,2.7,246.1,50.00,20732.715,623.853,5573.087,8318.040
2017-6-7 10:39:45,35.0,732.8,730.8,1.9,1.0,20795.3,5695,1943,Normal,7.10,1443,765,47.0,2.8,243.0,49.98,2.7,242.3,49.98,2.7,245.4,49.98,20732.914,623.859,5573.140,8318.120
2017-6-7 10:44:45,35.0,736.2,710.5,1.7,0.9,20795.4,5695,1690,Normal,7.20,1287,683,47.0,2.5,243.7,49.99,2.4,242.7,49.99,2.4,245.8,49.99,20733.014,623.862,5573.167,8318.160
2017-6-7 10:49:45,35.0,732.1,730.2,2.3,1.2,20795.6,5695,2319,Normal,7.40,1685,886,47.0,3.3,244.5,49.99,3.2,243.3,49.99,3.2,245.3,49.99,20733.213,623.868,5573.221,8318.240
2017-6-7 10:54:45,35.0,735.8,740.3,1.9,1.0,20795.8,5695,1887,Normal,7.60,1430,755,48.0,2.8,239.7,49.98,2.6,238.9,49.98,2.7,241.4,49.98,20733.413,623.874,5573.274,8318.320
2017-6-7 10:59:45,35.0,712.5,718.2,1.3,0.7,20795.9,5695,1219,Normal,7.70,982,530,48.0,1.9,242.0,49.97,1.8,240.8,49.97,1.8,243.1,49.97,20733.512,623.877,5573.301,8318.360
2017-6-7 11:4:45,35.0,681.4,696.1,0.6,0.3,20796.0,5695,417,Normal,7.80,442,259,48.0,1.0,241.6,49.97,0.9,239.4,49.97,1.1,242.9,49.97,20733.612,623.880,5573.328,8318.400
2017-6-7 11:9:45,35.0,711.6,714.5,1.4,0.7,20796.1,5695,1325,Normal,7.90,1039,560,47.0,2.1,242.0,49.98,1.9,239.9,49.98,2.0,243.3,49.98,20733.712,623.883,5573.355,8318.440
2017-6-7 11:19:45,35.0,733.9,732.0,2.1,1.1,20796.3,5695,2120,Normal,8.10,1561,823,47.0,3.0,240.5,49.96,3.0,240.0,49.96,3.0,242.3,49.96,20733.911,623.889,5573.408,8318.520
2017-6-7 11:24:45,35.0,728.2,742.4,3.1,1.5,20796.5,5695,3187,Normal,8.30,2279,1185,47.0,4.4,239.4,49.99,4.5,240.0,49.99,4.5,240.5,49.99,20734.110,623.895,5573.462,8318.600
2017-6-7 11:29:45,35.0,747.0,738.8,4.4,2.3,20796.8,5696,4852,Normal,8.60,3335,1717,49.0,6.7,244.0,50.02,6.6,242.7,50.02,6.6,245.0,50.02,20734.410,623.904,5573.542,8318.720
2017-6-7 11:34:45,35.0,734.0,730.3,3.8,1.9,20797.3,5696,4064,Normal,9.10,2828,1459,50.0,5.6,241.5,49.99,5.6,241.6,49.99,5.6,242.9,49.99,20734.908,623.919,5573.676,8318.920
2017-6-7 11:39:45,35.0,725.3,728.6,2.7,1.4,20797.6,5696,2827,Normal,9.40,2026,1056,50.0,4.1,240.4,49.99,3.9,239.0,49.99,3.9,241.9,49.99,20735.207,623.928,5573.757,8319.040
2017-6-7 11:44:45,35.0,731.5,726.6,3.2,1.6,20797.8,5696,3318,Normal,9.60,2354,1221,50.0,4.7,239.1,49.98,4.6,239.1,49.98,4.6,241.3,49.98,20735.407,623.934,5573.810,8319.120
2017-6-7 11:49:45,35.0,721.8,725.2,2.5,1.3,20798.1,5696,2516,Normal,9.90,1813,949,50.0,3.8,242.9,49.97,3.3,240.1,49.97,3.5,244.2,49.97,20735.706,623.943,5573.891,8319.240
2017-6-7 11:54:45,35.0,719.9,739.4,3.0,1.5,20798.3,5696,3065,Normal,10.10,2193,1138,50.0,4.2,239.9,50.01,4.3,240.3,50.01,4.3,242.3,50.01,20735.905,623.949,5573.944,8319.320
2017-6-7 12:4:45,35.0,718.3,716.4,2.1,1.1,20798.8,5696,2154,Normal,10.60,1574,828,51.0,3.2,241.5,50.01,3.0,240.1,50.01,3.0,242.6,50.01,20736.404,623.964,5574.078,8319.520
2017-6-7 12:9:45,35.0,716.6,702.8,1.7,0.9,20799.0,5696,1685,Normal,10.80,1274,677,50.0,2.5,239.8,49.99,2.4,239.5,49.99,2.4,242.5,49.99,20736.603,623.970,5574.132,8319.600
2017-6-7 12:19:45,35.0,700.2,689.7,1.1,0.6,20799.2,5696,956,Normal,11.00,790,433,50.0,1.6,243.1,49.97,1.5,241.7,49.97,1.6,244.3,49.97,20736.802,623.976,5574.186,8319.680
2017-6-7 12:24:45,35.0,692.7,706.1,1.0,0.5,20799.3,5696,893,Normal,11.10,754,414,49.0,1.6,245.6,50.01,1.4,243.2,50.01,1.5,246.6,50.01,20736.902,623.979,5574.212,8319.720
2017-6-7 12:29:45,35.0,697.9,696.0,0.8,0.4,20799.4,5697,660,Normal,11.20,593,334,49.0,1.3,245.0,50.01,1.1,242.7,50.01,1.3,246.4,50.01,20737.002,623.982,5574.239,8319.760
2017-6-7 12:34:45,35.0,673.2,700.4,0.6,0.3,20799.4,5697,395,Normal,11.20,429,250,48.0,1.0,242.2,49.98,0.9,240.7,49.98,1.0,244.1,49.98,20737.002,623.982,5574.239,8319.760
2017-6-7 12:39:45,35.0,674.0,672.2,0.4,0.2,20799.4,5697,264,Normal,11.20,320,196,48.0,0.9,242.8,50.00,0.8,241.3,50.00,0.9,244.8,50.00,20737.002,623.982,5574.239,8319.760
2017-6-7 12:44:45,36.0,656.6,663.3,0.5,0.3,20799.5,5697,314,Normal,11.30,348,210,47.0,0.9,243.3,49.98,0.9,242.4,49.98,0.9,245.5,49.98,20737.102,623.985,5574.266,8319.800
2017-6-7 12:49:45,35.0,690.2,697.7,0.7,0.4,20799.5,5697,556,Normal,11.30,530,302,47.0,1.2,243.8,50.00,1.0,241.4,50.00,1.2,245.9,50.00,20737.102,623.985,5574.266,8319.800
2017-6-7 12:54:45,35.0,690.4,698.7,0.9,0.5,20799.6,5697,768,Normal,11.40,668,373,47.0,1.4,243.6,49.97,1.3,242.2,49.97,1.4,245.3,49.97,20737.201,623.988,5574.293,8319.840
2017-6-7 12:59:45,35.0,668.9,697.2,0.8,0.4,20799.6,5697,588,Normal,11.40,549,314,47.0,1.2,244.4,50.03,1.1,242.3,50.03,1.2,246.1,50.03,20737.201,623.988,5574.293,8319.840
2017-6-7 13:4:45,35.0,707.2,716.9,1.4,0.7,20799.7,5697,1320,Normal,11.50,1036,557,47.0,2.1,243.1,50.01,1.9,242.1,50.01,2.0,245.7,50.01,20737.301,623.991,5574.320,8319.880
2017-6-7 13:9:45,35.0,717.3,714.2,1.6,0.8,20799.8,5697,1562,Normal,11.60,1191,634,47.0,2.3,241.6,50.01,2.3,241.7,50.01,2.3,243.7,50.01,20737.401,623.994,5574.346,8319.920
2017-6-7 13:14:45,35.0,743.4,751.1,3.4,1.7,20800.0,5697,3593,Normal,11.80,2528,1303,48.0,5.0,245.4,50.00,4.9,244.4,50.00,4.9,247.3,50.00,20737.600,624.000,5574.400,8320.000
2017-6-7 13:19:45,35.0,732.4,736.1,4.0,2.1,20800.3,5697,4313,Normal,12.10,2999,1546,49.0,5.8,242.4,50.01,6.0,243.8,50.01,6.0,243.9,50.01,20737.899,624.009,5574.480,8320.120
2017-6-7 13:24:46,35.0,735.5,733.6,4.0,2.1,20800.7,5697,4351,Normal,12.50,3010,1550,50.0,6.0,243.9,50.01,5.9,244.2,50.01,5.9,245.0,50.01,20738.298,624.021,5574.588,8320.280
2017-6-7 13:29:46,35.0,729.0,727.1,2.8,1.4,20801.0,5698,2901,Normal,12.80,2057,1072,50.0,4.2,244.1,49.99,3.9,243.2,49.99,4.0,245.5,49.99,20738.597,624.030,5574.668,8320.400
2017-6-7 13:34:47,35.0,719.2,730.5,3.6,1.8,20801.3,5698,3786,Normal,13.10,2643,1371,50.0,5.3,243.4,49.99,5.1,243.6,49.99,5.2,245.4,49.99,20738.896,624.039,5574.748,8320.520
2017-6-7 13:39:47,35.0,729.5,727.5,3.2,1.6,20801.6,5698,3384,Normal,13.40,2384,1235,50.0,4.7,241.7,49.98,4.7,242.7,49.98,4.7,243.5,49.98,20739.195,624.048,5574.829,8320.640
2017-6-7 13:44:47,35.0,717.7,710.7,1.9,1.0,20801.8,5698,1927,Normal,13.60,1427,755,50.0,2.7,242.1,49.99,2.8,243.1,49.99,2.7,243.7,49.99,20739.395,624.054,5574.882,8320.720
2017-6-7 13:49:47,35.0,717.8,715.9,1.8,0.9,20802.0,5698,1740,Normal,13.80,1303,691,50.0,2.5,243.2,49.98,2.5,243.2,49.98,2.5,244.2,49.98,20739.594,624.060,5574.936,8320.800
2017-6-7 13:54:47,36.0,735.9,736.9,2.5,1.3,20802.2,5698,2633,Normal,14.00,1894,988,50.0,3.8,244.9,50.01,3.5,244.0,50.01,3.6,246.5,50.01,20739.793,624.066,5574.990,8320.880
2017-6-7 13:59:47,35.0,720.3,721.2,2.4,1.2,20802.4,5698,2482,Normal,14.20,1785,934,50.0,3.5,244.2,49.99,3.4,244.0,49.99,3.4,246.1,49.99,20739.993,624.072,5575.043,8320.960
2017-6-7 14:4:47,35.0,715.6,713.7,1.8,0.9,20802.6,5698,1799,Normal,14.40,1340,710,50.0,2.6,241.9,49.98,2.6,243.3,49.98,2.6,244.7,49.98,20740.192,624.078,5575.097,8321.040
2017-6-7 14:9:47,35.0,663.6,671.7,0.5,0.3,20802.7,5698,330,Normal,14.50,365,218,49.0,1.0,242.2,49.98,0.9,241.6,49.98,1.0,244.2,49.98,20740.292,624.081,5575.124,8321.080
2017-6-7 14:14:48,35.0,698.2,701.4,0.4,0.2,20802.7,5698,260,Normal,14.50,341,205,49.0,0.9,242.3,49.98,0.9,242.5,49.98,0.9,244.0,49.98,20740.292,624.081,5575.124,8321.080
2017-6-7 14:19:48,35.0,727.4,709.1,1.0,0.6,20802.7,5698,899,Normal,14.50,772,427,49.0,1.5,242.1,50.01,1.5,242.8,50.01,1.5,243.7,50.01,20740.292,624.081,5575.124,8321.080
2017-6-7 14:24:48,35.0,720.6,722.8,1.5,0.8,20802.8,5698,1400,Normal,14.60,1099,586,48.0,2.1,239.4,49.97,2.1,239.8,49.97,2.1,240.8,49.97,20740.392,624.084,5575.150,8321.120
2017-6-7 14:34:49,35.0,736.7,734.8,1.5,0.8,20803.2,5699,1460,Normal,15.00,1144,611,49.0,2.2,238.8,49.98,2.1,238.9,49.98,2.2,241.4,49.98,20740.790,624.096,5575.258,8321.280
2017-6-7 14:39:50,35.0,725.4,741.9,2.4,1.2,20803.3,5699,2433,Normal,15.10,1772,929,49.0,3.6,242.0,50.01,3.2,241.3,50.01,3.4,243.6,50.01,20740.890,624.099,5575.284,8321.320
2017-6-7 14:44:50,35.0,759.5,757.5,4.6,2.4,20803.6,5699,5201,Normal,15.40,3567,1829,50.0,7.4,243.6,50.01,6.9,242.6,50.01,7.0,244.8,50.01,20741.189,624.108,5575.365,8321.440
2017-6-7 14:49:50,35.0,740.3,741.6,5.4,2.7,20804.1,5699,5944,Normal,15.90,4054,2075,51.0,8.5,243.5,49.99,7.9,242.1,49.99,8.0,244.4,49.99,20741.688,624.123,5575.499,8321.640
2017-6-7 14:54:50,35.0,742.2,735.0,6.9,3.5,20804.6,5699,7572,Normal,16.40,5121,2616,54.0,10.5,242.3,49.97,10.2,243.1,49.97,10.4,244.0,49.97,20742.186,624.138,5575.633,8321.840
2017-6-7 14:59:50,36.0,723.7,717.4,3.8,1.9,20805.1,5699,3949,Normal,16.90,2751,1417,53.0,5.4,240.2,50.01,5.5,241.4,50.01,5.5,241.4,50.01,20742.685,624.153,5575.767,8322.040
2017-6-7 15:4:50,35.0,696.5,722.9,2.1,1.0,20805.4,5699,2015,Normal,17.20,1497,791,53.0,3.0,239.8,49.99,2.8,239.8,49.99,2.9,241.6,49.99,20742.984,624.162,5575.847,8322.160
2017-6-7 15:9:50,36.0,726.8,737.1,5.1,2.5,20805.6,5699,5434,Normal,17.40,3727,1913,53.0,7.5,242.4,50.00,7.4,242.9,50.00,7.4,243.5,50.00,20743.183,624.168,5575.901,8322.240
2017-6-7 15:14:50,36.0,745.9,743.9,4.6,2.3,20806.0,5699,5004,Normal,17.80,3447,1766,54.0,7.0,242.3,49.96,6.9,242.4,49.96,6.8,242.7,49.96,20743.582,624.180,5576.008,8322.400
2017-6-7 15:19:50,36.0,725.2,723.2,8.3,4.2,20806.7,5699,8981,Normal,18.50,6024,3064,53.0,12.2,243.9,49.99,12.2,245.5,49.99,12.2,245.4,49.99,20744.280,624.201,5576.196,8322.680
2017-6-7 15:24:50,36.0,702.9,720.9,7.6,3.7,20807.5,5699,7918,Normal,19.30,5351,2718,51.0,11.0,243.3,49.97,10.6,243.5,49.97,10.8,244.5,49.97,20745.077,624.225,5576.410,8323.000
2017-6-7 15:29:50,36.0,707.8,705.9,5.0,2.5,20808.1,5700,5195,Normal,19.90,3546,1817,53.0,7.1,241.1,49.99,7.2,242.5,49.99,7.2,242.0,49.99,20745.676,624.243,5576.571,8323.240
2017-6-7 15:34:50,36.0,729.2,747.1,10.2,4.9,20808.5,5700,11080,Normal,20.30,7439,3709,55.0,15.0,246.8,50.01,14.7,247.5,50.01,14.9,249.0,50.01,20746.074,624.255,5576.678,8323.400
2017-6-7 15:39:50,36.0,742.5,740.3,8.0,4.1,20809.3,5700,8875,Normal,21.10,5988,3066,54.0,12.0,242.6,49.99,12.1,244.7,49.99,12.1,244.2,49.99,20746.872,624.279,5576.892,8323.720
2017-6-7 15:44:50,36.0,764.7,754.4,12.9,6.9,20810.1,5700,14783,Normal,21.90,9931,5244,57.0,20.2,243.1,49.97,20.3,245.3,49.97,20.0,242.5,49.97,20747.670,624.303,5577.107,8324.040
2017-6-7 15:49:50,36.0,713.1,669.8,13.2,7.1,20811.3,5700,14334,Normal,23.10,9449,4802,53.0,19.2,248.9,49.98,18.9,249.0,49.98,19.1,251.4,49.98,20748.866,624.339,5577.428,8324.520
2017-6-7 15:54:50,37.0,736.1,737.9,12.6,6.3,20812.2,5700,13812,Normal,24.00,9316,4712,49.0,18.8,246.1,49.97,18.7,246.6,49.97,18.5,244.7,49.97,20749.763,624.366,5577.670,8324.880
2017-6-7 15:59:50,37.0,676.3,674.2,13.4,6.8,20813.3,5700,13949,Normal,25.10,9107,4601,49.0,18.7,250.9,50.00,18.4,249.6,50.00,18.4,252.1,50.00,20750.860,624.399,5577.964,8325.320
2017-6-7 16:4:50,37.0,673.5,683.5,12.8,6.3,20814.4,5700,13025,Normal,26.20,8651,4346,48.0,17.6,247.6,49.99,17.5,247.5,49.99,17.4,248.2,49.99,20751.957,624.432,5578.259,8325.760
2017-6-7 16:9:50,37.0,672.5,677.3,12.6,6.3,20815.5,5700,12561,Normal,27.30,8487,4284,47.0,17.2,241.3,50.01,17.2,244.1,50.01,17.2,242.1,50.01,20753.053,624.465,5578.554,8326.200
2017-6-7 16:19:50,37.0,663.0,698.8,5.1,2.3,20817.5,5700,4823,Normal,29.30,3380,1628,46.0,6.7,241.7,49.99,6.6,241.9,49.99,6.6,242.3,49.99,20755.048,624.525,5579.090,8327.000
2017-6-7 16:24:50,37.0,646.2,656.5,5.4,2.9,20818.5,5700,5366,Normal,30.30,3523,1950,47.0,7.3,242.1,49.98,7.4,243.4,49.98,7.4,243.2,49.98,20756.045,624.555,5579.358,8327.400
2017-6-7 16:29:50,37.0,719.6,696.7,5.9,3.1,20819.1,5701,6276,Normal,30.90,4252,2222,46.0,8.6,243.1,49.97,8.5,244.1,49.97,8.6,244.5,49.97,20756.643,624.573,5579.519,8327.640
2017-6-7 16:34:50,37.0,699.1,712.3,4.2,2.0,20819.6,5701,4268,Normal,31.40,2956,1484,46.0,5.9,245.1,50.01,5.8,244.7,50.01,5.8,246.0,50.01,20757.141,624.588,5579.653,8327.840
2017-6-7 16:39:50,37.0,709.9,689.8,3.6,1.9,20820.1,5701,3757,Normal,31.90,2603,1344,48.0,5.3,243.6,49.98,5.1,243.3,49.98,5.1,244.4,49.98,20757.640,624.603,5579.787,8328.040
2017-6-7 16:44:50,37.0,735.8,737.2,8.8,4.4,20820.5,5701,9620,Normal,32.30,6484,3283,50.0,13.1,246.2,49.99,12.9,246.3,49.99,12.9,246.7,49.99,20758.038,624.615,5579.894,8328.200
2017-6-7 16:49:50,37.0,687.8,693.8,2.6,1.3,20821.1,5701,2564,Normal,32.90,1831,949,47.0,3.6,241.5,49.99,3.5,242.3,49.99,3.6,243.0,49.99,20758.637,624.633,5580.055,8328.440
2017-6-7 16:54:50,37.0,707.9,706.0,4.2,2.1,20821.5,5701,4321,Normal,33.30,2976,1521,49.0,6.0,243.2,49.98,5.9,243.5,49.98,5.9,245.3,49.98,20759.035,624.645,5580.162,8328.600
2017-6-7 16:59:50,37.0,716.6,732.3,5.1,2.5,20821.9,5701,5341,Normal,33.70,3683,1874,50.0,7.4,242.4,50.02,7.3,242.7,50.02,7.3,244.2,50.02,20759.434,624.657,5580.269,8328.760
2017-6-7 17:4:50,37.0,715.0,713.1,5.4,2.8,20822.3,5701,5759,Normal,34.10,3923,2002,51.0,7.9,243.0,49.99,7.8,243.7,49.99,7.9,244.7,49.99,20759.833,624.669,5580.376,8328.920
2017-6-7 17:9:50,37.0,718.5,722.4,7.0,3.5,20823.1,5701,7430,Normal,34.90,5068,2564,50.0,10.1,242.5,49.99,10.2,242.7,49.99,10.2,244.2,49.99,20760.631,624.693,5580.591,8329.240
2017-6-7 17:14:50,37.0,702.1,700.2,5.5,2.8,20823.8,5701,5763,Normal,35.60,3908,1995,49.0,8.1,243.7,49.98,7.8,241.6,49.98,7.8,245.1,49.98,20761.329,624.714,5580.778,8329.520
2017-6-7 17:19:50,37.0,693.2,691.3,5.1,2.6,20824.3,5701,5304,Normal,36.10,3584,1828,50.0,7.5,245.1,49.98,7.1,242.0,49.98,7.1,246.4,49.98,20761.827,624.729,5580.912,8329.720
2017-6-7 17:24:50,37.0,703.6,698.9,5.2,2.6,20824.7,5701,5427,Normal,36.50,3695,1886,51.0,7.5,242.8,49.97,7.4,241.6,49.97,7.4,244.8,49.97,20762.226,624.741,5581.020,8329.880
2017-6-7 17:29:50,37.0,728.0,724.6,5.4,2.8,20825.4,5702,5798,Normal,37.20,3981,2036,52.0,7.9,240.8,49.99,8.1,241.0,49.99,8.0,242.4,49.99,20762.924,624.762,5581.207,8330.160
2017-6-7 17:34:50,37.0,719.8,714.8,5.4,2.7,20825.9,5702,5725,Normal,37.70,3890,1997,52.0,8.0,244.1,49.99,7.8,242.1,49.99,7.7,245.4,49.99,20763.422,624.777,5581.341,8330.360
2017-6-7 17:39:50,37.0,721.1,722.7,9.3,4.7,20826.6,5702,10052,Normal,38.40,6737,3418,53.0,13.6,245.6,50.00,13.6,245.1,50.00,13.5,248.0,50.00,20764.120,624.798,5581.529,8330.640
2017-6-7 17:49:50,37.0,719.2,717.1,8.9,4.5,20828.0,5702,9669,Normal,39.80,6438,3281,48.0,13.2,246.7,49.98,13.0,244.4,49.98,12.9,247.8,49.98,20765.516,624.840,5581.904,8331.200
2017-6-7 17:54:50,37.0,718.5,709.9,8.4,4.3,20828.6,5702,9052,Normal,40.40,6109,3101,47.0,12.4,242.9,50.00,12.3,243.0,50.00,12.3,245.4,50.00,20766.114,624.858,5582.065,8331.440
2017-6-7 17:59:50,37.0,694.2,698.0,3.3,1.6,20829.1,5702,3334,Normal,40.90,2351,1185,49.0,4.6,242.2,50.00,4.7,241.9,50.00,4.6,243.6,50.00,20766.613,624.873,5582.199,8331.640
2017-6-7 18:4:50,37.0,732.2,724.9,7.1,3.6,20829.5,5702,7829,Normal,41.30,5260,2681,51.0,10.8,246.6,49.98,10.5,244.4,49.98,10.5,248.1,49.98,20767.012,624.885,5582.306,8331.800
2017-6-7 18:9:50,37.0,726.1,724.1,7.2,3.7,20830.2,5702,7770,Normal,42.00,5244,2681,53.0,10.6,244.0,49.96,10.5,243.7,49.96,10.5,245.8,49.96,20767.709,624.906,5582.494,8332.080
2017-6-7 18:14:50,37.0,712.1,714.3,6.7,3.4,20830.8,5702,7102,Normal,42.60,4819,2437,55.0,9.5,243.6,49.99,9.8,244.4,49.99,9.7,245.4,49.99,20768.308,624.924,5582.654,8332.320
2017-6-7 18:19:50,37.0,704.4,702.5,4.0,2.0,20831.3,5702,4149,Normal,43.10,2859,1471,55.0,5.7,243.1,49.99,5.7,242.6,49.99,5.7,244.9,49.99,20768.806,624.939,5582.788,8332.520
2017-6-7 18:24:50,37.0,685.5,685.6,3.0,1.5,20831.5,5702,2984,Normal,43.30,2083,1075,54.0,4.2,245.5,50.00,4.0,243.5,50.00,4.0,246.8,50.00,20769.005,624.945,5582.842,8332.600
2017-6-7 18:29:50,37.0,691.7,689.8,3.4,1.7,20831.8,5703,3430,Normal,43.60,2384,1227,54.0,4.7,243.5,50.00,4.7,242.8,50.00,4.7,245.4,50.00,20769.305,624.954,5582.922,8332.720
2017-6-7 18:34:50,37.0,694.5,688.9,2.9,1.5,20832.1,5703,2889,Normal,43.90,2037,1054,54.0,4.1,243.7,50.02,3.9,242.4,50.02,4.0,245.8,50.02,20769.604,624.963,5583.003,8332.840
2017-6-7 18:39:50,37.0,689.1,672.7,2.4,1.3,20832.3,5703,2401,Normal,44.10,1718,886,53.0,3.3,242.8,49.97,3.4,242.3,49.97,3.3,244.8,49.97,20769.803,624.969,5583.056,8332.920
2017-6-7 18:44:50,37.0,700.7,691.7,2.4,1.3,20832.5,5703,2428,Normal,44.30,1746,903,53.0,3.4,242.5,49.94,3.4,241.4,49.94,3.4,244.3,49.94,20770.002,624.975,5583.110,8333.000
2017-6-7 18:49:50,37.0,697.3,698.5,2.4,1.2,20832.7,5703,2322,Normal,44.50,1678,868,53.0,3.3,242.8,50.00,3.2,241.5,50.00,3.2,244.3,50.00,20770.202,624.981,5583.164,8333.080
2017-6-7 18:54:50,37.0,700.7,685.2,2.1,1.1,20832.9,5703,2052,Normal,44.70,1501,783,52.0,2.9,241.2,50.00,2.9,241.1,50.00,2.9,243.3,50.00,20770.401,624.987,5583.217,8333.160
2017-6-7 18:59:50,37.0,694.3,691.8,1.8,0.9,20833.1,5703,1767,Normal,44.90,1307,688,52.0,2.5,242.7,50.00,2.6,242.0,50.00,2.5,244.6,50.00,20770.601,624.993,5583.271,8333.240
2017-6-7 19:4:50,37.0,722.2,718.1,2.1,1.1,20833.2,5703,2066,Normal,45.00,1518,798,52.0,3.0,243.8,50.01,2.8,242.1,50.01,2.9,245.7,50.01,20770.700,624.996,5583.298,8333.280
2017-6-7 19:9:50,37.0,758.4,658.0,3.4,2.4,20833.5,5703,3983,Normal,45.30,2630,1593,53.0,5.6,245.1,50.00,5.4,243.0,50.00,5.4,246.6,50.00,20771.000,625.005,5583.378,8333.400
2017-6-7 19:14:50,37.0,711.9,641.5,2.6,1.4,20833.7,5703,2571,Normal,45.50,1869,936,52.0,3.6,242.2,50.01,3.6,241.8,50.01,3.6,244.2,50.01,20771.199,625.011,5583.432,8333.480
2017-6-7 19:19:50,37.0,712.9,628.4,2.7,1.5,20833.9,5703,2723,Normal,45.70,1968,965,52.0,3.9,244.7,50.01,3.7,242.8,50.01,3.7,246.7,50.01,20771.398,625.017,5583.485,8333.560
2017-6-7 19:24:50,37.0,698.3,688.3,2.0,1.1,20834.1,5703,1985,Normal,45.90,1450,757,52.0,2.9,244.7,50.02,2.8,243.0,50.02,2.8,246.4,50.02,20771.598,625.023,5583.539,8333.640
2017-6-7 19:29:50,37.0,690.5,684.5,1.3,0.7,20834.2,5704,1145,Normal,46.00,908,487,51.0,1.8,242.8,50.01,1.7,241.6,50.01,1.8,244.4,50.01,20771.697,625.026,5583.566,8333.680
2017-6-7 19:34:50,37.0,710.9,718.5,1.0,0.5,20834.3,5704,849,Normal,46.10,743,402,51.0,1.5,243.0,50.00,1.4,241.7,50.00,1.5,245.0,50.00,20771.797,625.029,5583.592,8333.720
2017-6-7 19:39:50,37.0,638.5,615.9,2.2,1.2,20834.5,5704,1987,Normal,46.30,1408,748,50.0,2.9,243.3,49.98,2.7,241.5,49.98,2.8,245.0,49.98,20771.997,625.035,5583.646,8333.800
2017-6-7 19:44:50,36.0,634.1,601.7,2.1,1.1,20834.6,5704,1881,Normal,46.40,1358,695,50.0,2.7,242.1,50.01,2.6,241.3,50.01,2.7,244.3,50.01,20772.096,625.038,5583.673,8333.840
2017-6-7 19:49:50,36.0,642.6,663.2,1.8,0.9,20834.8,5704,1617,Normal,46.60,1204,617,50.0,2.4,242.5,50.00,2.4,241.6,50.00,2.3,243.8,50.00,20772.296,625.044,5583.726,8333.920
2017-6-7 19:54:50,36.0,644.1,607.2,1.5,0.8,20834.9,5704,1290,Normal,46.70,969,505,50.0,2.0,243.5,49.98,1.9,241.9,49.98,1.9,245.4,49.98,20772.395,625.047,5583.753,8333.960
2017-6-7 19:59:50,36.0,642.7,531.8,1.4,0.8,20835.0,5704,1194,Normal,46.80,906,475,50.0,1.9,243.2,50.00,1.8,241.6,50.00,1.8,244.9,50.00,20772.495,625.050,5583.780,8334.000
2017-6-7 20:4:50,37.0,650.6,640.5,0.8,0.4,20835.1,5704,681,Normal,46.90,580,318,49.0,1.3,242.9,49.98,1.3,242.1,49.98,1.2,244.7,49.98,20772.595,625.053,5583.807,8334.040
2017-6-7 20:9:50,36.0,581.1,585.9,1.3,0.7,20835.2,5704,978,Normal,47.00,768,413,49.0,1.6,242.9,50.00,1.5,241.2,50.00,1.6,244.6,50.00,20772.694,625.056,5583.834,8334.080
2017-6-7 20:14:50,36.0,590.9,597.3,1.2,0.6,20835.2,5704,888,Normal,47.00,710,381,49.0,1.5,242.9,50.00,1.5,242.1,50.00,1.4,244.5,50.00,20772.694,625.056,5583.834,8334.080
2017-6-7 20:19:50,36.0,584.7,595.4,1.0,0.5,20835.3,5704,741,Normal,47.10,616,333,49.0,1.4,242.6,49.99,1.3,241.4,49.99,1.3,244.3,49.99,20772.794,625.059,5583.860,8334.120
2017-6-7 20:24:50,36.0,582.4,602.8,0.8,0.4,20835.3,5704,594,Normal,47.10,521,287,48.0,1.2,242.7,50.01,1.1,241.0,50.01,1.2,244.8,50.01,20772.794,625.059,5583.860,8334.120
2017-6-7 20:29:50,36.0,589.1,604.9,0.7,0.4,20835.4,5705,470,Normal,47.20,441,246,48.0,1.1,243.0,50.00,1.0,241.7,50.00,1.1,244.7,50.00,20772.894,625.062,5583.887,8334.160
2017-6-7 20:34:50,36.0,578.6,598.5,0.6,0.3,20835.4,5705,377,Normal,47.20,380,216,48.0,1.0,243.4,49.99,0.9,241.2,49.99,1.0,245.2,49.99,20772.894,625.062,5583.887,8334.160
2017-6-7 20:39:50,36.0,676.9,679.5,0.5,0.3,20835.5,5705,286,Normal,47.30,349,204,48.0,0.9,241.6,49.99,0.8,239.3,49.99,1.0,243.5,49.99,20772.994,625.065,5583.914,8334.200
2017-6-7 20:44:50,36.0,684.0,679.7,0.4,0.2,20835.5,5705,247,Normal,47.30,319,190,47.0,0.9,241.9,49.98,0.8,240.9,49.98,0.9,244.1,49.98,20772.994,625.065,5583.914,8334.200
2017-6-7 20:49:50,36.0,668.2,669.0,0.4,0.2,20835.5,5705,221,Normal,47.30,295,179,47.0,0.9,242.9,49.99,0.8,241.0,49.99,0.9,245.2,49.99,20772.994,625.065,5583.914,8334.200
2017-6-7 20:54:50,36.0,660.2,664.8,0.3,0.2,20835.5,5705,177,Normal,47.30,262,162,47.0,0.9,241.8,49.99,0.8,241.4,49.99,0.8,244.0,49.99,20772.994,625.065,5583.914,8334.200
2017-6-7 20:59:50,36.0,641.0,652.8,0.3,0.2,20835.5,5705,137,Normal,47.30,230,146,46.0,0.9,244.3,50.00,0.7,241.9,50.00,0.9,246.2,50.00,20772.994,625.065,5583.914,8334.200
2017-6-7 21:4:50,36.0,617.3,680.4,0.3,0.1,20835.5,5705,71,Normal,47.30,208,136,46.0,0.9,244.4,50.00,0.8,242.0,50.00,0.9,246.4,50.00,20772.994,625.065,5583.914,8334.200
2017-6-7 21:9:50,36.0,631.4,663.1,0.3,0.2,20835.5,5705,82,Normal,47.30,203,133,45.0,0.9,244.3,49.99,0.7,241.2,49.99,0.9,246.0,49.99,20772.994,625.065,5583.914,8334.200
2017-6-7 21:14:50,36.0,635.2,633.4,0.2,0.1,20835.5,5705,36,Normal,47.30,151,105,44.0,0.8,244.1,49.99,0.7,241.4,49.99,0.9,245.7,49.99,20772.994,625.065,5583.914,8334.200
2017-6-7 21:19:50,36.0,631.6,629.9,0.2,0.1,20835.5,5705,26,Normal,47.30,141,100,44.0,0.8,243.0,50.00,0.8,241.5,50.00,0.8,244.4,50.00,20772.994,625.065,5583.914,8334.200
2017-6-7 21:29:50,36.0,602.7,611.7,0.1,0.1,20835.5,5706,8,Normal,47.30,115,87,43.0,0.8,242.6,50.00,0.8,241.0,50.00,0.8,244.7,50.00,20772.994,625.065,5583.914,8334.200
2017-6-7 21:34:51,35.0,597.7,610.6,0.1,0.1,20835.5,5706,0,Normal,47.30,101,80,43.0,0.8,243.5,50.01,0.7,241.9,50.01,0.8,245.5,50.01,20772.994,625.065,5583.914,8334.200
2017-6-7 21:39:51,35.0,575.6,608.4,0.1,0.1,20835.5,5706,0,Normal,47.30,82,71,43.0,0.8,243.8,49.99,0.7,241.7,49.99,0.8,245.8,49.99,20772.994,625.065,5583.914,8334.200
2017-6-7 21:44:51,35.0,579.0,607.8,0.1,0.1,20835.5,5706,0,Normal,47.30,68,63,43.0,0.9,242.7,50.01,0.8,241.5,50.01,0.8,245.0,50.01,20772.994,625.065,5583.914,8334.200
2017-6-7 21:49:51,35.0,511.0,597.7,0.1,0.0,20835.5,5706,0,Normal,47.30,53,56,42.0,0.9,240.0,50.02,0.7,238.4,50.02,0.8,241.7,50.02,20772.994,625.065,5583.914,8334.200
2017-6-7 21:54:51,35.0,639.2,637.3,0.0,0.0,20835.5,5706,0,Normal,47.30,40,51,36.0,0.1,240.3,49.98,0.1,238.3,49.98,0.1,242.3,49.98,20772.994,625.065,5583.914,8334.200
2017-6-7 21:59:51,35.0,613.0,606.7,0.0,0.0,20835.5,5706,0,Normal,47.30,33,47,35.0,0.2,239.2,50.02,0.1,237.9,50.02,0.1,241.2,50.02,20772.994,625.065,5583.914,8334.200
2017-6-7 22:4:51,35.0,556.8,548.6,0.0,0.0,20835.5,5706,0,Normal,47.30,27,41,35.0,0.2,239.6,49.99,0.1,237.9,49.99,0.1,241.6,49.99,20772.994,625.065,5583.914,8334.200
2017-6-7 22:9:51,35.0,481.8,471.9,0.0,0.0,20835.5,5706,0,Normal,47.30,22,36,34.0,0.2,240.4,50.01,0.1,238.6,50.01,0.1,242.0,50.01,20772.994,625.065,5583.914,8334.200
2017-6-7 22:14:51,35.0,391.9,380.6,0.0,0.0,20835.5,5706,0,Normal,47.30,16,29,34.0,0.2,239.9,50.01,0.1,238.2,50.01,0.1,241.8,50.01,20772.994,625.065,5583.914,8334.200
