Time,Temperature,PV1 Voltage[V],PV2 Voltage[V],PV1 Current[A],PV2 Current[A],Total energy[KW.Hr],Total operation hours[Hr],Total AC Power[W],Mode,Daily Energy[KW.Hr],PV1 Input Power[W],PV2 Input Power[W],Heatsink Temperature,Current to grid (R Phase)[A],Grid voltage(R Phase)[V],Grid frequency(R Phase)[Hz],Current to grid (S Phase)[A],Grid voltage(S Phase)[V],Grid frequency(S Phase)[Hz],Current to grid (T Phase)[A],Grid voltage(T Phase)[V],Grid frequency(T Phase)[Hz],Reduced amount of CO2[KG],Reduced amount of SO2[KG],Reduced amount of Oil[KG],Reduced amount of Coal[KG]
2017-8-10 5:49:38,39.0,190.7,200.0,0.1,0.1,30106.8,7144,0,Normal,111.20,26,23,41.0,0.1,241.3,49.99,0.1,239.3,49.99,0.1,243.7,49.99,30016.480,903.204,8068.622,12042.720
2017-8-10 5:49:57,25.0,117.5,117.2,0.0,0.0,29995.6,7144,0,Fault,0.00,21,21,23.0,0.0,238.1,50.00,0.0,239.4,50.00,0.0,240.2,50.00,29905.613,899.868,8038.821,11998.240
2017-8-10 5:54:57,28.0,485.2,484.7,0.0,0.0,29995.6,7144,0,Fault,0.00,87,73,26.0,0.0,238.3,49.98,0.0,239.1,49.98,0.0,239.9,49.98,29905.613,899.868,8038.821,11998.240
2017-8-10 5:59:57,30.0,543.2,542.4,0.0,0.0,29995.6,7144,0,Wait,0.00,103,72,27.0,0.0,238.2,50.02,0.0,239.2,50.02,0.0,239.8,50.02,29905.613,899.868,8038.821,11998.240
2017-8-10 6:4:58,31.0,491.9,478.9,0.2,0.2,29995.6,7144,195,Normal,0.00,136,119,37.0,1.0,236.5,49.97,1.0,237.2,49.97,1.2,238.0,49.97,29905.613,899.868,8038.821,11998.240
2017-8-10 6:9:58,31.0,517.8,496.9,0.2,0.2,29995.6,7144,219,Normal,0.00,149,130,37.0,1.1,237.1,49.99,1.0,237.5,49.99,1.1,239.0,49.99,29905.613,899.868,8038.821,11998.240
2017-8-10 6:14:58,32.0,508.9,516.9,0.3,0.2,29995.6,7144,258,Normal,0.00,170,148,39.0,1.1,236.3,49.97,1.0,236.7,49.97,1.1,238.0,49.97,29905.613,899.868,8038.821,11998.240
2017-8-10 6:19:58,32.0,557.9,491.9,0.3,0.3,29995.6,7144,306,Normal,0.00,194,172,39.0,1.1,236.6,50.00,0.9,236.8,50.00,1.0,238.6,50.00,29905.613,899.868,8038.821,11998.240
2017-8-10 6:24:58,32.0,557.9,519.9,0.3,0.3,29995.6,7144,337,Normal,0.00,211,186,39.0,1.1,235.7,50.00,1.0,236.1,50.00,1.1,237.8,50.00,29905.613,899.868,8038.821,11998.240
2017-8-10 6:29:58,33.0,565.9,508.0,0.4,0.4,29995.7,7144,387,Normal,0.10,235,211,40.0,1.2,238.8,50.00,1.1,239.7,50.00,1.1,241.0,50.00,29905.713,899.871,8038.848,11998.280
2017-8-10 6:34:58,33.0,532.7,517.9,0.5,0.4,29995.7,7144,454,Normal,0.10,270,243,40.0,1.1,238.7,49.99,1.2,239.4,49.99,1.2,240.7,49.99,29905.713,899.871,8038.848,11998.280
2017-8-10 6:39:58,33.0,547.9,538.9,0.7,0.6,29995.8,7144,700,Normal,0.20,398,361,41.0,1.5,238.6,50.01,1.5,239.4,50.01,1.4,240.6,50.01,29905.813,899.874,8038.874,11998.320
2017-8-10 6:44:58,34.0,596.9,548.9,1.0,0.9,29995.8,7145,1094,Normal,0.20,604,549,42.0,1.9,239.0,50.00,1.9,239.5,50.00,1.8,240.8,50.00,29905.813,899.874,8038.874,11998.320
2017-8-10 6:49:58,34.0,583.9,546.9,1.0,0.9,29995.9,7145,1083,Normal,0.30,602,541,43.0,1.9,239.2,50.00,1.9,239.4,50.00,1.7,241.2,50.00,29905.912,899.877,8038.901,11998.360
2017-8-10 6:54:58,34.0,582.9,538.9,0.9,0.9,29996.0,7145,1040,Normal,0.40,580,520,43.0,1.9,238.6,49.99,1.9,239.4,49.99,1.7,240.4,49.99,29906.012,899.880,8038.928,11998.400
2017-8-10 6:59:58,34.0,572.9,535.8,0.8,0.8,29996.1,7145,914,Normal,0.50,514,460,44.0,1.7,239.7,50.00,1.6,240.3,50.00,1.6,241.4,50.00,29906.112,899.883,8038.955,11998.440
2017-8-10 7:4:58,34.0,594.7,542.7,0.9,0.9,29996.2,7145,1021,Normal,0.60,570,511,44.0,1.8,239.0,50.01,1.8,239.8,50.01,1.7,241.2,50.01,29906.211,899.886,8038.982,11998.480
2017-8-10 7:9:58,35.0,598.0,557.0,1.1,1.1,29996.3,7145,1280,Normal,0.70,707,632,45.0,2.1,239.1,50.00,2.1,239.7,50.00,1.9,241.4,50.00,29906.311,899.889,8039.008,11998.520
2017-8-10 7:14:58,35.0,599.0,548.9,1.2,1.1,29996.4,7145,1327,Normal,0.80,730,657,45.0,2.2,238.7,49.98,2.1,239.7,49.98,2.1,240.9,49.98,29906.411,899.892,8039.035,11998.560
2017-8-10 7:19:58,35.0,581.8,541.9,0.9,0.9,29996.5,7145,1042,Normal,0.90,581,520,46.0,1.8,238.3,50.00,1.8,239.1,50.00,1.7,240.6,50.00,29906.511,899.895,8039.062,11998.600
2017-8-10 7:34:58,36.0,587.5,523.8,0.8,0.8,29996.7,7145,933,Normal,1.10,521,472,46.0,1.7,237.4,49.99,1.6,238.8,49.99,1.6,239.6,49.99,29906.710,899.901,8039.116,11998.680
2017-8-10 7:39:58,36.0,591.7,530.9,1.0,1.0,29996.8,7145,1155,Normal,1.20,638,576,46.0,2.0,237.6,50.00,1.9,238.8,50.00,1.8,239.7,50.00,29906.810,899.904,8039.142,11998.720
2017-8-10 7:44:58,36.0,596.0,546.0,1.2,1.2,29996.9,7146,1391,Normal,1.30,765,685,47.0,2.2,237.6,50.00,2.1,238.5,50.00,2.0,239.3,50.00,29906.909,899.907,8039.169,11998.760
2017-8-10 7:49:58,36.0,607.9,551.9,1.2,1.2,29997.0,7146,1403,Normal,1.40,775,688,47.0,2.2,237.0,50.00,2.1,237.6,50.00,2.1,239.0,50.00,29907.009,899.910,8039.196,11998.800
2017-8-10 7:54:59,36.0,615.8,563.8,1.7,1.7,29997.1,7146,2047,Normal,1.50,1107,999,47.0,3.0,237.2,50.00,2.9,238.0,50.00,2.8,239.1,50.00,29907.109,899.913,8039.223,11998.840
2017-8-10 7:59:59,36.0,611.9,564.9,1.8,1.8,29997.3,7146,2141,Normal,1.70,1158,1042,48.0,3.1,238.1,50.00,3.0,238.7,50.00,3.0,240.4,50.00,29907.308,899.919,8039.276,11998.920
2017-8-10 8:4:59,36.0,600.0,567.0,2.1,2.0,29997.5,7146,2360,Normal,1.90,1270,1150,48.0,3.5,237.8,49.97,3.2,238.9,49.97,3.1,239.8,49.97,29907.508,899.925,8039.330,11999.000
2017-8-10 8:9:59,36.0,607.6,555.0,2.1,2.1,29997.7,7146,2488,Normal,2.10,1337,1211,48.0,3.6,237.2,49.99,3.5,238.6,49.99,3.4,239.3,49.99,29907.707,899.931,8039.384,11999.080
2017-8-10 8:14:59,36.0,614.8,563.3,2.3,2.3,29997.9,7146,2753,Normal,2.30,1476,1337,49.0,3.9,237.2,50.01,3.7,237.7,50.01,3.7,238.6,50.01,29907.906,899.937,8039.437,11999.160
2017-8-10 8:19:59,36.0,605.8,553.8,2.6,2.6,29998.2,7146,3073,Normal,2.60,1642,1491,49.0,4.3,237.3,49.99,4.2,238.0,49.99,4.1,239.3,49.99,29908.205,899.946,8039.518,11999.280
2017-8-10 8:24:59,37.0,615.6,565.9,2.8,2.8,29998.4,7146,3351,Normal,2.80,1788,1623,50.0,4.8,236.1,50.01,4.5,238.0,50.01,4.5,237.5,50.01,29908.405,899.952,8039.571,11999.360
2017-8-10 8:29:59,37.0,615.4,560.3,3.0,3.0,29998.7,7146,3539,Normal,3.10,1882,1716,51.0,5.0,238.1,50.00,4.8,238.3,50.00,4.8,240.0,50.00,29908.704,899.961,8039.652,11999.480
2017-8-10 8:34:59,37.0,607.5,559.6,3.3,3.2,29999.0,7146,3794,Normal,3.40,2016,1837,51.0,5.3,238.5,50.02,5.1,239.0,50.02,5.0,239.9,50.02,29909.003,899.970,8039.732,11999.600
2017-8-10 8:39:59,37.0,609.0,551.1,3.5,3.6,29999.3,7146,4129,Normal,3.70,2190,1998,52.0,5.7,237.4,50.00,5.6,238.6,50.00,5.5,239.2,50.00,29909.302,899.979,8039.812,11999.720
2017-8-10 8:44:59,37.0,602.0,554.8,3.8,3.8,29999.7,7147,4435,Normal,4.10,2348,2147,53.0,6.1,237.4,50.00,5.9,238.3,50.00,6.0,238.7,50.00,29909.701,899.991,8039.920,11999.880
2017-8-10 8:49:59,37.0,609.8,552.8,4.1,4.1,30000.1,7147,4757,Normal,4.50,2516,2301,54.0,6.6,237.5,50.00,6.4,238.8,50.00,6.3,238.9,50.00,29910.100,900.003,8040.027,12000.040
2017-8-10 8:54:59,38.0,604.9,550.8,4.3,4.4,30000.5,7147,5001,Normal,4.90,2673,2440,55.0,7.1,238.0,49.99,6.7,238.9,49.99,6.8,239.8,49.99,29910.499,900.015,8040.134,12000.200
2017-8-10 8:59:59,37.0,596.9,545.9,4.8,4.8,30000.9,7147,5416,Normal,5.30,2894,2644,56.0,7.7,237.6,50.02,7.4,238.2,50.02,7.5,239.0,50.02,29910.897,900.027,8040.241,12000.360
2017-8-10 9:4:59,37.0,598.1,552.0,5.2,5.1,30001.4,7147,5894,Normal,5.80,3152,2874,57.0,8.2,239.9,50.04,8.0,240.7,50.04,8.0,241.0,50.04,29911.396,900.042,8040.375,12000.560
2017-8-10 9:9:59,38.0,598.4,539.5,5.6,5.6,30001.9,7147,6335,Normal,6.30,3386,3091,59.0,8.8,239.0,50.00,8.6,240.9,50.00,8.6,239.9,50.00,29911.894,900.057,8040.509,12000.760
2017-8-10 9:15:0,38.0,592.3,541.4,5.5,5.5,30002.4,7147,6227,Normal,6.80,3329,3037,60.0,8.7,239.1,49.98,8.5,240.6,49.98,8.5,240.3,49.98,29912.393,900.072,8040.643,12000.960
2017-8-10 9:20:0,38.0,594.8,547.8,6.1,6.0,30003.0,7147,6894,Normal,7.40,3689,3359,61.0,9.6,239.8,49.99,9.4,240.8,49.99,9.4,240.9,49.99,29912.991,900.090,8040.804,12001.200
2017-8-10 9:25:0,38.0,587.1,538.0,6.5,6.4,30003.5,7147,7175,Normal,7.90,3836,3500,63.0,10.0,240.6,50.00,9.8,240.8,50.00,9.8,241.7,50.00,29913.490,900.105,8040.938,12001.400
2017-8-10 9:30:0,38.0,584.8,534.9,6.6,6.6,30004.1,7147,7299,Normal,8.50,3901,3562,65.0,10.2,239.2,50.00,10.0,240.8,50.00,9.9,240.3,50.00,29914.088,900.123,8041.099,12001.640
2017-8-10 9:35:0,38.0,581.5,532.6,7.3,7.3,30004.8,7147,8085,Normal,9.20,4322,3944,67.0,11.2,241.1,49.99,11.0,241.4,49.99,11.0,242.8,49.99,29914.786,900.144,8041.286,12001.920
2017-8-10 9:40:0,39.0,572.8,525.9,7.3,7.3,30005.5,7147,7903,Normal,9.90,4223,3857,69.0,11.0,240.7,49.99,10.7,240.7,49.99,10.7,242.2,49.99,29915.483,900.165,8041.474,12002.200
2017-8-10 9:45:0,39.0,578.8,520.8,7.4,7.5,30006.1,7148,8067,Normal,10.50,4317,3931,70.0,11.3,239.9,49.99,11.0,241.1,49.99,11.0,241.2,49.99,29916.082,900.183,8041.635,12002.440
2017-8-10 9:50:18,39.0,578.8,524.9,6.6,6.6,30006.8,7148,7256,Normal,11.20,3889,3530,61.0,10.1,239.1,49.98,9.9,240.7,49.98,9.8,239.7,49.98,29916.780,900.204,8041.822,12002.720
2017-8-10 9:55:18,40.0,583.0,530.0,6.0,6.0,30007.4,7148,6660,Normal,11.80,3574,3236,64.0,9.3,238.2,49.99,9.1,240.1,49.99,9.1,239.5,49.99,29917.378,900.222,8041.983,12002.960
2017-8-10 10:0:18,40.0,579.9,535.9,5.7,5.6,30007.9,7148,6215,Normal,12.30,3334,3021,65.0,8.8,234.2,49.97,8.7,234.7,49.97,8.6,235.7,49.97,29917.876,900.237,8042.117,12003.160
2017-8-10 10:5:18,40.0,582.9,547.8,6.0,5.8,30008.4,7148,6575,Normal,12.80,3526,3197,66.0,9.1,240.2,50.02,8.9,240.9,50.02,8.7,240.8,50.02,29918.375,900.252,8042.251,12003.360
2017-8-10 10:10:18,40.0,584.9,536.0,5.8,5.7,30009.0,7148,6411,Normal,13.40,3430,3125,67.0,8.8,240.2,49.98,8.7,240.7,49.98,8.5,241.3,49.98,29918.973,900.270,8042.412,12003.600
2017-8-10 10:15:18,40.0,578.9,534.0,5.5,5.5,30009.5,7148,6071,Normal,13.90,3243,2964,67.0,8.4,240.5,49.97,8.2,240.4,49.97,8.1,241.0,49.97,29919.472,900.285,8042.546,12003.800
2017-8-10 10:20:18,40.0,573.6,534.4,5.2,5.1,30010.0,7148,5705,Normal,14.40,3042,2791,67.0,7.8,239.8,49.99,7.7,240.0,49.99,7.6,240.2,49.99,29919.970,900.300,8042.680,12004.000
2017-8-10 10:25:18,40.0,569.4,537.2,5.0,4.9,30010.5,7148,5456,Normal,14.90,2906,2673,67.0,7.4,240.0,49.97,7.4,239.4,49.97,7.2,241.1,49.97,29920.468,900.315,8042.814,12004.200
2017-8-10 10:30:18,40.0,580.9,532.8,5.3,5.3,30010.9,7148,5826,Normal,15.30,3105,2851,67.0,7.9,240.6,49.99,7.9,240.1,49.99,7.7,241.5,49.99,29920.867,900.327,8042.921,12004.360
2017-8-10 10:35:18,41.0,574.5,542.3,5.5,5.4,30011.4,7148,6024,Normal,15.80,3211,2948,68.0,8.2,240.7,50.00,8.2,240.0,50.00,8.0,241.5,50.00,29921.366,900.342,8043.055,12004.560
2017-8-10 10:40:18,41.0,578.7,531.7,5.2,5.2,30011.9,7148,5781,Normal,16.30,3081,2830,68.0,7.8,240.0,50.00,7.9,239.6,50.00,7.7,241.4,50.00,29921.864,900.357,8043.189,12004.760
2017-8-10 10:45:18,41.0,573.1,540.2,5.1,5.0,30012.4,7149,5560,Normal,16.80,2960,2724,68.0,7.6,239.3,50.02,7.6,239.0,50.02,7.4,240.6,50.02,29922.363,900.372,8043.323,12004.960
2017-8-10 10:50:18,41.0,578.0,536.0,5.0,5.0,30012.8,7149,5509,Normal,17.20,2933,2700,68.0,7.5,240.8,49.99,7.5,239.9,49.99,7.2,242.1,49.99,29922.762,900.384,8043.430,12005.120
2017-8-10 10:55:18,41.0,576.6,540.8,4.9,4.8,30013.3,7149,5352,Normal,17.70,2850,2622,68.0,7.3,240.1,50.01,7.3,239.9,50.01,7.0,241.7,50.01,29923.260,900.399,8043.564,12005.320
2017-8-10 11:0:18,41.0,583.0,541.0,4.6,4.6,30013.7,7149,5133,Normal,18.10,2732,2516,68.0,7.0,240.8,49.98,7.0,239.8,49.98,6.7,242.3,49.98,29923.659,900.411,8043.672,12005.480
2017-8-10 11:5:18,41.0,577.9,539.9,4.5,4.4,30014.1,7149,4948,Normal,18.50,2634,2425,67.0,6.7,240.1,49.98,6.8,239.6,49.98,6.5,241.6,49.98,29924.058,900.423,8043.779,12005.640
2017-8-10 11:10:18,41.0,574.8,531.8,4.2,4.2,30014.5,7149,4680,Normal,18.90,2466,2274,67.0,6.2,240.4,49.99,6.3,239.2,49.99,6.1,241.9,49.99,29924.457,900.435,8043.886,12005.800
2017-8-10 11:15:18,41.0,587.9,542.9,4.0,4.0,30014.9,7149,4595,Normal,19.30,2419,2235,66.0,6.0,240.1,49.99,6.3,239.3,49.99,6.0,241.4,49.99,29924.855,900.447,8043.993,12005.960
2017-8-10 11:20:18,41.0,573.9,534.9,4.2,4.1,30015.3,7149,4608,Normal,19.70,2425,2242,66.0,6.1,239.8,49.98,6.3,239.0,49.98,6.0,241.1,49.98,29925.254,900.459,8044.100,12006.120
2017-8-10 11:25:18,41.0,573.9,540.9,4.1,4.0,30015.7,7149,4498,Normal,20.10,2368,2189,66.0,5.9,240.9,50.01,6.1,239.3,50.01,5.8,242.3,50.01,29925.653,900.471,8044.208,12006.280
2017-8-10 11:30:18,41.0,579.8,529.8,3.0,3.0,30016.0,7149,3355,Normal,20.40,1778,1637,65.0,4.3,240.4,49.99,4.6,238.6,49.99,4.3,241.8,49.99,29925.952,900.480,8044.288,12006.400
2017-8-10 11:35:18,41.0,568.8,528.8,1.9,1.9,30016.2,7149,2085,Normal,20.60,1118,1026,64.0,2.7,239.4,50.01,2.8,238.1,50.01,2.6,240.9,50.01,29926.151,900.486,8044.342,12006.480
2017-8-10 11:40:18,41.0,552.9,520.9,1.1,1.1,30016.4,7149,1153,Normal,20.80,635,578,62.0,1.5,238.8,50.00,1.6,237.5,50.00,1.5,240.3,50.00,29926.351,900.492,8044.395,12006.560
2017-8-10 11:43:55,41.0,535.9,512.9,0.7,0.6,30016.4,7150,692,Normal,20.80,395,357,62.0,1.1,238.5,49.99,1.1,237.4,49.99,1.0,240.1,49.99,29926.351,900.492,8044.395,12006.560
2017-8-10 11:48:55,41.0,530.9,490.0,0.7,0.6,30016.5,7150,657,Normal,20.90,376,341,60.0,1.2,238.0,49.99,1.2,236.6,49.99,1.1,239.7,49.99,29926.450,900.495,8044.422,12006.600
2017-8-10 11:53:55,41.0,552.8,527.8,1.0,0.9,30016.5,7150,1043,Normal,20.90,576,527,59.0,1.4,239.2,50.01,1.5,238.1,50.01,1.4,240.6,50.01,29926.450,900.495,8044.422,12006.600
2017-8-10 11:58:55,41.0,579.8,547.8,1.7,1.6,30016.6,7150,1846,Normal,21.00,993,912,58.0,2.4,239.8,50.02,2.5,238.6,50.02,2.3,241.5,50.02,29926.550,900.498,8044.449,12006.640
2017-8-10 12:3:55,41.0,572.9,527.9,1.6,1.6,30016.8,7150,1805,Normal,21.20,973,892,58.0,2.5,237.5,50.04,2.8,236.0,50.04,2.7,239.5,50.04,29926.750,900.504,8044.502,12006.720
2017-8-10 12:8:55,40.0,566.8,522.8,1.3,1.3,30017.0,7150,1455,Normal,21.40,790,725,57.0,2.0,240.8,49.98,2.4,239.2,49.98,2.3,242.4,49.98,29926.949,900.510,8044.556,12006.800
2017-8-10 12:13:55,40.0,567.8,526.8,1.0,1.0,30017.1,7150,1126,Normal,21.50,619,566,57.0,1.7,240.2,50.00,2.1,238.2,50.00,1.9,241.8,50.00,29927.049,900.513,8044.583,12006.840
2017-8-10 12:18:55,40.0,560.9,517.0,0.9,0.9,30017.2,7150,929,Normal,21.60,517,472,56.0,1.4,240.4,50.01,1.8,238.7,50.01,1.7,241.9,50.01,29927.148,900.516,8044.610,12006.880
2017-8-10 12:23:55,40.0,559.8,520.0,0.7,0.7,30017.2,7150,763,Normal,21.60,431,391,56.0,1.3,240.5,49.99,1.6,238.2,49.99,1.5,242.0,49.99,29927.148,900.516,8044.610,12006.880
2017-8-10 12:28:55,40.0,558.6,518.1,0.6,0.6,30017.3,7150,648,Normal,21.70,372,336,55.0,1.2,240.3,49.99,1.4,238.1,49.99,1.3,241.5,49.99,29927.248,900.519,8044.636,12006.920
2017-8-10 12:33:55,40.0,564.7,508.9,0.6,0.6,30017.3,7150,602,Normal,21.70,348,313,54.0,1.2,240.4,49.99,1.4,238.0,49.99,1.3,242.0,49.99,29927.248,900.519,8044.636,12006.920
2017-8-10 12:38:55,40.0,568.5,503.1,0.6,0.6,30017.4,7150,632,Normal,21.80,365,327,54.0,1.2,239.6,50.00,1.4,237.2,50.00,1.3,240.9,50.00,29927.348,900.522,8044.663,12006.960
2017-8-10 12:43:55,40.0,567.5,513.9,0.7,0.7,30017.5,7151,722,Normal,21.90,410,371,53.0,1.2,239.9,49.99,1.5,237.8,49.99,1.5,241.2,49.99,29927.447,900.525,8044.690,12007.000
2017-8-10 12:48:55,40.0,567.4,522.0,0.7,0.7,30017.5,7151,716,Normal,21.90,407,368,53.0,1.3,240.7,50.00,1.5,237.8,50.00,1.4,241.9,50.00,29927.447,900.525,8044.690,12007.000
2017-8-10 12:53:55,40.0,556.1,527.1,0.7,0.7,30017.6,7151,785,Normal,22.00,442,402,53.0,1.3,241.6,49.97,1.7,238.7,49.97,1.6,242.5,49.97,29927.547,900.528,8044.717,12007.040
2017-8-10 12:58:55,40.0,587.5,547.6,0.9,0.9,30017.6,7151,1017,Normal,22.00,563,513,53.0,1.5,238.5,50.02,1.9,236.1,50.02,1.9,239.9,50.02,29927.547,900.528,8044.717,12007.040
2017-8-10 13:3:55,40.0,590.9,531.3,1.3,1.3,30017.7,7151,1436,Normal,22.10,780,716,53.0,2.0,238.2,49.99,2.4,236.0,49.99,2.3,239.1,49.99,29927.647,900.531,8044.744,12007.080
2017-8-10 13:8:55,39.0,580.5,540.9,1.4,1.3,30017.9,7151,1515,Normal,22.30,819,755,53.0,2.1,237.8,49.96,2.5,236.1,49.96,2.4,238.7,49.96,29927.846,900.537,8044.797,12007.160
2017-8-10 13:13:55,39.0,594.9,548.0,1.7,1.7,30018.0,7151,1902,Normal,22.40,1019,942,53.0,2.5,242.1,49.98,2.9,240.1,49.98,2.8,243.4,49.98,29927.946,900.540,8044.824,12007.200
2017-8-10 13:18:56,39.0,607.8,550.8,2.0,2.1,30018.2,7151,2409,Normal,22.60,1280,1188,53.0,3.1,238.8,49.99,3.5,236.7,49.99,3.4,239.7,49.99,29928.145,900.546,8044.878,12007.280
2017-8-10 13:23:56,39.0,609.8,566.8,1.6,1.6,30018.4,7151,1861,Normal,22.80,998,923,54.0,2.4,238.2,50.01,2.8,236.4,50.01,2.8,239.8,50.01,29928.345,900.552,8044.931,12007.360
2017-8-10 13:28:56,39.0,602.8,558.9,3.1,3.2,30018.6,7151,3688,Normal,23.00,1937,1811,53.0,4.8,239.8,49.99,5.3,237.0,49.99,5.1,241.6,49.99,29928.544,900.558,8044.985,12007.440
2017-8-10 13:33:56,39.0,617.9,573.0,3.5,3.5,30018.9,7151,4162,Normal,23.30,2178,2043,54.0,5.5,239.3,49.99,5.9,237.4,49.99,5.7,240.1,49.99,29928.843,900.567,8045.065,12007.560
2017-8-10 13:38:56,39.0,604.9,568.9,4.1,4.0,30019.3,7151,4784,Normal,23.70,2501,2343,55.0,6.4,239.8,49.98,6.6,238.6,49.98,6.6,241.3,49.98,29929.242,900.579,8045.172,12007.720
2017-8-10 13:43:56,39.0,603.7,560.7,4.6,4.6,30019.7,7152,5309,Normal,24.10,2808,2620,56.0,7.1,240.5,50.00,7.4,238.5,50.00,7.4,241.5,50.00,29929.641,900.591,8045.280,12007.880
2017-8-10 13:48:56,39.0,601.8,560.8,4.7,4.7,30020.2,7152,5464,Normal,24.60,2894,2693,58.0,7.3,240.2,49.99,7.7,238.6,49.99,7.6,241.1,49.99,29930.139,900.606,8045.414,12008.080
2017-8-10 13:53:56,39.0,593.8,548.8,5.1,5.1,30020.6,7152,5779,Normal,25.00,3061,2847,59.0,7.7,240.8,50.02,8.0,238.7,50.02,8.1,241.9,50.02,29930.538,900.618,8045.521,12008.240
2017-8-10 13:58:56,39.0,592.7,545.7,5.3,5.4,30021.1,7152,6040,Normal,25.50,3200,2975,60.0,8.1,241.6,50.01,8.4,239.5,50.01,8.4,242.8,50.01,29931.037,900.633,8045.655,12008.440
2017-8-10 14:3:56,39.0,590.8,546.8,5.5,5.5,30021.6,7152,6182,Normal,26.00,3275,3045,61.0,8.3,242.0,50.00,8.6,239.7,50.00,8.6,242.5,50.00,29931.535,900.648,8045.789,12008.640
2017-8-10 14:8:57,39.0,589.2,550.2,5.7,5.7,30022.2,7152,6430,Normal,26.60,3404,3170,63.0,8.7,240.7,50.00,9.0,239.0,50.00,8.9,241.6,50.00,29932.133,900.666,8045.950,12008.880
2017-8-10 14:13:57,40.0,578.1,536.7,6.7,6.7,30022.7,7152,7371,Normal,27.10,3896,3640,64.0,9.9,242.2,49.99,10.3,239.1,49.99,10.2,243.4,49.99,29932.632,900.681,8046.084,12009.080
2017-8-10 14:18:57,40.0,584.0,547.0,7.3,7.2,30023.4,7152,8112,Normal,27.80,4293,4001,67.0,10.9,242.4,50.01,11.3,239.7,50.01,11.1,243.2,50.01,29933.330,900.702,8046.271,12009.360
2017-8-10 14:23:57,40.0,586.9,537.0,7.6,7.7,30024.1,7152,8526,Normal,28.50,4512,4206,69.0,11.5,241.3,50.01,11.8,239.9,50.01,11.8,242.3,50.01,29934.028,900.723,8046.459,12009.640
2017-8-10 14:28:57,40.0,584.0,537.0,6.4,6.5,30024.8,7152,7144,Normal,29.20,3786,3518,61.0,9.7,241.8,50.00,9.9,239.8,50.00,9.9,243.2,50.00,29934.726,900.744,8046.646,12009.920
2017-8-10 14:33:57,40.0,576.8,538.8,6.1,6.0,30025.4,7152,6710,Normal,29.80,3558,3302,63.0,9.0,241.2,50.00,9.4,239.2,50.00,9.2,242.7,50.00,29935.324,900.762,8046.807,12010.160
2017-8-10 14:38:58,40.0,574.0,540.0,5.8,5.7,30025.9,7152,6358,Normal,30.30,3370,3130,65.0,8.6,241.0,49.99,8.8,239.4,49.99,8.8,242.3,49.99,29935.822,900.777,8046.941,12010.360
2017-8-10 14:43:58,41.0,578.9,532.9,5.8,5.8,30026.4,7153,6409,Normal,30.80,3397,3156,66.0,8.6,239.4,50.00,9.0,239.2,50.00,8.8,240.5,50.00,29936.321,900.792,8047.075,12010.560
2017-8-10 14:48:58,41.0,580.8,537.8,7.9,7.9,30027.1,7153,8728,Normal,31.50,4624,4299,69.0,11.8,240.4,49.99,12.1,239.9,49.99,12.0,241.3,49.99,29937.019,900.813,8047.263,12010.840
2017-8-10 14:53:58,41.0,582.3,531.4,7.5,7.6,30027.8,7153,8328,Normal,32.20,4404,4110,67.0,11.3,241.0,50.00,11.6,240.0,50.00,11.5,241.9,50.00,29937.717,900.834,8047.450,12011.120
2017-8-10 14:58:58,41.0,579.7,540.7,7.4,7.4,30028.4,7153,8199,Normal,32.80,4334,4049,63.0,11.1,240.9,50.01,11.4,240.3,50.01,11.3,242.3,50.01,29938.315,900.852,8047.611,12011.360
2017-8-10 15:3:58,41.0,574.9,540.9,7.0,7.0,30029.1,7153,7742,Normal,33.50,4098,3817,66.0,10.5,242.1,49.99,10.8,239.8,49.99,10.6,244.0,49.99,29939.013,900.873,8047.799,12011.640
2017-8-10 15:8:58,41.0,566.6,514.6,12.2,12.6,30030.1,7153,13218,Normal,34.50,6988,6571,61.0,18.0,240.5,50.02,18.2,241.1,50.02,18.1,242.4,50.02,29940.010,900.903,8048.067,12012.040
2017-8-10 15:13:58,42.0,556.9,507.9,11.4,11.7,30031.2,7153,12132,Normal,35.60,6404,6017,55.0,16.5,241.7,50.01,16.7,241.3,50.01,16.6,242.9,50.01,29941.106,900.936,8048.362,12012.480
2017-8-10 15:18:58,42.0,566.0,521.0,8.8,8.9,30032.1,7153,9498,Normal,36.50,5018,4693,51.0,13.0,242.1,50.01,13.1,241.0,50.01,13.0,243.5,50.01,29942.004,900.963,8048.603,12012.840
2017-8-10 15:23:58,42.0,559.8,516.9,8.7,8.7,30032.7,7153,9287,Normal,37.10,4953,4543,54.0,12.7,241.6,50.01,12.9,240.1,50.01,12.7,243.3,50.01,29942.602,900.981,8048.764,12013.080
2017-8-10 15:28:58,42.0,563.7,527.8,10.7,10.7,30033.7,7153,11548,Normal,38.10,6107,5716,52.0,15.7,241.9,49.99,16.0,239.8,49.99,15.9,244.2,49.99,29943.599,901.011,8049.032,12013.480
2017-8-10 15:33:58,42.0,583.9,531.4,7.1,7.4,30034.3,7153,8006,Normal,38.70,4217,3969,53.0,10.9,242.3,50.00,11.1,239.6,50.00,11.0,243.8,50.00,29944.197,901.029,8049.192,12013.720
2017-8-10 15:38:58,42.0,573.9,544.9,8.3,8.2,30035.1,7153,9148,Normal,39.50,4836,4517,54.0,12.4,241.9,49.99,12.7,240.2,49.99,12.5,242.9,49.99,29944.995,901.053,8049.407,12014.040
2017-8-10 15:43:58,42.0,572.0,525.0,8.0,8.2,30035.9,7154,8814,Normal,40.30,4654,4358,53.0,12.0,241.9,50.00,12.2,240.3,50.00,12.1,242.6,50.00,29945.792,901.077,8049.621,12014.360
2017-8-10 15:48:58,42.0,563.6,519.4,13.6,14.0,30036.8,7154,14697,Normal,41.20,7739,7336,54.0,19.9,244.7,50.01,20.1,241.9,50.01,20.1,246.2,50.01,29946.690,901.104,8049.862,12014.720
2017-8-10 15:53:58,42.0,563.7,501.4,11.2,11.9,30037.9,7154,12112,Normal,42.30,6377,6023,52.0,16.4,243.2,50.01,16.6,241.9,50.01,16.6,244.4,50.01,29947.786,901.137,8050.157,12015.160
2017-8-10 15:58:58,42.0,567.5,523.3,11.8,12.1,30038.9,7154,12798,Normal,43.30,6736,6390,51.0,17.4,244.3,50.00,17.6,242.0,50.00,17.5,245.1,50.00,29948.783,901.167,8050.425,12015.560
2017-8-10 16:3:58,42.0,563.6,511.4,11.8,12.3,30040.0,7154,12733,Normal,44.40,6689,6372,51.0,17.3,243.4,50.00,17.5,241.1,50.00,17.4,245.3,50.00,29949.880,901.200,8050.720,12016.000
2017-8-10 16:8:58,42.0,546.7,512.5,10.1,9.8,30041.0,7154,10445,Normal,45.40,5588,5106,50.0,14.2,240.3,50.01,14.6,239.3,50.01,14.4,241.8,50.01,29950.877,901.230,8050.988,12016.400
2017-8-10 16:13:58,42.0,559.8,514.6,3.5,3.5,30041.5,7154,3746,Normal,45.90,1972,1834,50.0,4.9,240.2,50.01,5.3,238.1,50.01,5.1,241.4,50.01,29951.375,901.245,8051.122,12016.600
2017-8-10 16:18:58,42.0,571.8,524.5,5.0,5.0,30041.8,7154,5439,Normal,46.20,2876,2685,52.0,7.2,242.0,49.99,7.6,239.9,49.99,7.5,243.6,49.99,29951.675,901.254,8051.202,12016.720
2017-8-10 16:23:58,42.0,609.8,528.5,9.5,11.1,30042.4,7154,11552,Normal,46.80,5877,5951,55.0,15.6,243.1,50.01,15.9,241.9,50.01,15.7,244.1,50.01,29952.273,901.272,8051.363,12016.960
2017-8-10 16:28:58,42.0,562.4,506.8,2.6,2.7,30043.2,7154,2846,Normal,47.60,1499,1406,52.0,3.7,240.0,50.00,4.1,238.3,50.00,4.1,241.5,50.00,29953.070,901.296,8051.578,12017.280
2017-8-10 16:33:58,42.0,578.6,528.4,4.4,4.6,30043.6,7154,4951,Normal,48.00,2608,2454,53.0,6.6,240.3,49.99,7.0,239.3,49.99,6.9,241.8,49.99,29953.469,901.308,8051.685,12017.440
2017-8-10 16:38:59,42.0,572.7,531.3,5.0,5.1,30044.1,7154,5537,Normal,48.50,2926,2735,56.0,7.4,240.6,50.02,7.8,239.4,50.02,7.6,242.2,50.02,29953.968,901.323,8051.819,12017.640
2017-8-10 16:43:59,42.0,576.8,549.6,7.8,7.6,30044.8,7155,8548,Normal,49.20,4541,4199,54.0,11.6,242.3,50.00,11.8,241.3,50.00,11.7,244.3,50.00,29954.666,901.344,8052.006,12017.920
2017-8-10 16:48:59,42.0,570.5,564.3,10.8,10.0,30045.6,7155,11669,Normal,50.00,6244,5702,53.0,15.9,241.0,50.00,16.1,241.5,50.00,15.9,243.2,50.00,29955.463,901.368,8052.221,12018.240
2017-8-10 16:53:59,42.0,580.8,509.5,5.5,5.2,30046.2,7155,5798,Normal,50.60,3236,2691,53.0,7.9,241.1,50.00,8.1,239.5,50.00,7.9,243.1,50.00,29956.061,901.386,8052.382,12018.480
2017-8-10 16:58:59,42.0,584.5,526.3,9.1,9.9,30046.9,7155,10386,Normal,51.30,5367,5266,53.0,14.1,241.7,50.01,14.3,241.7,50.01,14.2,243.6,50.01,29956.759,901.407,8052.569,12018.760
2017-8-10 17:3:59,42.0,579.9,515.6,8.4,9.3,30047.7,7155,9568,Normal,52.10,4937,4845,50.0,13.0,241.1,49.96,13.2,240.4,49.96,13.1,242.3,49.96,29957.557,901.431,8052.784,12019.080
2017-8-10 17:8:59,42.0,574.8,519.6,8.0,8.6,30048.5,7155,8995,Normal,52.90,4656,4541,52.0,12.2,242.0,49.98,12.5,240.2,49.98,12.3,243.9,49.98,29958.355,901.455,8052.998,12019.400
2017-8-10 17:13:59,42.0,602.8,578.1,6.9,6.6,30048.8,7155,7889,Normal,53.20,4190,3876,53.0,10.6,241.9,50.01,11.0,239.3,50.01,10.8,244.1,50.01,29958.654,901.464,8053.078,12019.520
2017-8-10 17:18:59,42.0,583.6,521.4,7.0,7.8,30049.7,7155,8089,Normal,54.10,4155,4115,52.0,10.9,241.9,49.97,11.2,239.5,49.97,11.1,244.1,49.97,29959.551,901.491,8053.320,12019.880
2017-8-10 17:23:59,42.0,571.6,541.3,4.3,4.5,30050.2,7155,4880,Normal,54.60,2486,2454,54.0,6.4,240.2,49.98,6.9,238.0,49.98,6.6,242.4,49.98,29960.049,901.506,8053.454,12020.080
2017-8-10 17:28:59,42.0,552.6,510.4,1.8,1.8,30050.5,7155,1949,Normal,54.90,1046,963,55.0,2.6,239.1,50.00,3.0,237.3,50.00,3.0,241.2,50.00,29960.349,901.515,8053.534,12020.200
2017-8-10 17:33:59,42.0,547.7,511.5,1.4,1.4,30050.6,7155,1506,Normal,55.00,816,750,54.0,2.0,239.3,49.99,2.4,237.0,49.99,2.4,241.4,49.99,29960.448,901.518,8053.561,12020.240
2017-8-10 17:38:59,42.0,553.8,492.6,1.0,1.0,30050.7,7155,1030,Normal,55.10,570,519,55.0,1.5,238.7,50.01,1.9,236.9,50.01,1.8,240.8,50.01,29960.548,901.521,8053.588,12020.280
2017-8-10 17:43:59,41.0,575.7,533.5,1.7,1.7,30050.8,7156,1929,Normal,55.20,1030,958,54.0,2.5,239.1,50.00,2.9,237.1,50.00,2.8,241.1,50.00,29960.648,901.524,8053.614,12020.320
2017-8-10 17:48:59,41.0,555.6,506.4,1.5,1.5,30051.0,7156,1587,Normal,55.40,858,789,54.0,2.1,238.8,50.01,2.5,237.3,50.01,2.5,241.0,50.01,29960.847,901.530,8053.668,12020.400
2017-8-10 17:53:59,41.0,563.7,521.5,1.6,1.6,30051.1,7156,1714,Normal,55.50,919,855,54.0,2.3,240.2,50.00,2.7,237.6,50.00,2.6,241.9,50.00,29960.947,901.533,8053.695,12020.440
2017-8-10 17:58:59,41.0,534.7,519.4,1.1,1.1,30051.3,7156,1134,Normal,55.70,614,579,54.0,1.7,238.7,49.99,2.0,237.0,49.99,2.0,240.8,49.99,29961.146,901.539,8053.748,12020.520
2017-8-10 18:3:59,41.0,569.7,526.4,1.2,1.2,30051.4,7156,1304,Normal,55.80,697,666,55.0,1.7,237.7,50.02,1.8,236.7,50.02,1.7,239.7,50.02,29961.246,901.542,8053.775,12020.560
2017-8-10 18:8:59,41.0,556.7,515.5,1.2,1.2,30051.5,7156,1268,Normal,55.90,684,643,54.0,1.7,237.6,49.99,1.8,236.1,49.99,1.6,239.6,49.99,29961.345,901.545,8053.802,12020.600
2017-8-10 18:13:59,41.0,562.6,516.4,1.2,1.3,30051.6,7156,1345,Normal,56.00,728,676,54.0,1.7,240.5,50.00,1.9,239.2,50.00,1.7,242.2,50.00,29961.445,901.548,8053.829,12020.640
2017-8-10 18:18:59,40.0,556.5,527.3,1.3,1.3,30051.8,7156,1439,Normal,56.20,780,718,54.0,1.9,240.2,50.01,2.0,239.2,50.01,1.8,242.3,50.01,29961.645,901.554,8053.882,12020.720
2017-8-10 18:24:0,40.0,551.6,522.4,1.3,1.2,30051.9,7156,1351,Normal,56.30,735,675,54.0,1.8,241.0,50.00,1.8,239.3,50.00,1.7,242.7,50.00,29961.744,901.557,8053.909,12020.760
2017-8-10 18:29:0,40.0,554.8,515.5,1.3,1.3,30052.0,7156,1370,Normal,56.40,745,684,54.0,1.8,240.3,50.00,1.9,239.2,50.00,1.7,242.2,50.00,29961.844,901.560,8053.936,12020.800
2017-8-10 18:34:0,40.0,554.5,515.3,1.3,1.3,30052.1,7156,1386,Normal,56.50,750,696,53.0,1.8,241.6,49.99,1.9,239.9,49.99,1.8,243.5,49.99,29961.944,901.563,8053.963,12020.840
2017-8-10 18:39:1,40.0,552.6,510.4,1.1,1.2,30052.2,7156,1223,Normal,56.60,665,618,54.0,1.6,240.7,49.99,1.7,239.7,49.99,1.6,242.7,49.99,29962.043,901.566,8053.990,12020.880
2017-8-10 18:44:1,40.0,561.2,516.0,1.6,1.6,30052.3,7157,1687,Normal,56.70,903,844,54.0,2.2,236.8,50.01,2.3,236.3,50.01,2.1,238.8,50.01,29962.143,901.569,8054.016,12020.920
2017-8-10 18:49:1,40.0,569.4,532.2,1.5,1.5,30052.5,7157,1669,Normal,56.90,897,832,53.0,2.2,237.4,50.02,2.3,236.3,50.02,2.1,239.4,50.02,29962.342,901.575,8054.070,12021.000
2017-8-10 18:54:1,40.0,569.8,526.3,1.6,1.7,30052.6,7157,1812,Normal,57.00,969,902,53.0,2.3,237.8,50.02,2.5,236.1,50.02,2.3,240.2,50.02,29962.442,901.578,8054.097,12021.040
2017-8-10 18:59:1,40.0,599.6,561.6,1.9,1.9,30052.8,7157,2247,Normal,57.20,1183,1123,53.0,2.9,238.0,50.01,3.1,236.4,50.01,2.8,240.1,50.01,29962.642,901.584,8054.150,12021.120
2017-8-10 19:4:1,40.0,569.8,534.6,1.7,1.6,30053.0,7157,1826,Normal,57.40,984,901,53.0,2.4,237.1,49.99,2.5,236.1,49.99,2.3,239.2,49.99,29962.841,901.590,8054.204,12021.200
2017-8-10 19:9:1,40.0,568.8,528.6,1.6,1.6,30053.1,7157,1753,Normal,57.50,947,866,54.0,2.3,236.7,49.99,2.4,236.0,49.99,2.2,238.9,49.99,29962.941,901.593,8054.231,12021.240
2017-8-10 19:14:1,40.0,572.8,529.6,1.7,1.7,30053.3,7157,1862,Normal,57.70,993,928,53.0,2.4,236.5,50.02,2.6,235.7,50.02,2.4,238.6,50.02,29963.140,901.599,8054.284,12021.320
2017-8-10 19:19:1,40.0,575.7,529.5,1.7,1.7,30053.5,7157,1886,Normal,57.90,1014,932,53.0,2.4,237.3,50.01,2.6,236.2,50.01,2.4,239.4,50.01,29963.339,901.605,8054.338,12021.400
2017-8-10 19:24:1,40.0,570.7,528.5,1.7,1.7,30053.6,7157,1859,Normal,58.00,999,919,53.0,2.4,237.3,50.00,2.6,236.2,50.00,2.4,239.5,50.00,29963.439,901.608,8054.365,12021.440
2017-8-10 19:29:1,40.0,602.5,537.3,1.9,2.2,30053.8,7157,2341,Normal,58.20,1200,1200,53.0,3.0,240.6,50.02,3.2,239.5,50.02,2.9,243.0,50.02,29963.639,901.614,8054.418,12021.520
2017-8-10 19:34:1,40.0,595.7,540.4,1.7,1.9,30054.0,7157,2100,Normal,58.40,1076,1083,54.0,2.7,240.9,50.00,2.9,239.6,50.00,2.6,243.1,50.00,29963.838,901.620,8054.472,12021.600
2017-8-10 19:39:1,39.0,573.7,522.5,1.5,1.5,30054.1,7157,1655,Normal,58.50,884,831,54.0,2.1,241.0,50.00,2.3,239.8,50.00,2.1,243.1,50.00,29963.938,901.623,8054.499,12021.640
2017-8-10 19:44:1,39.0,570.0,524.9,1.2,1.2,30054.3,7158,1337,Normal,58.70,720,677,54.0,1.7,240.6,49.99,1.9,239.4,49.99,1.7,242.5,49.99,29964.137,901.629,8054.552,12021.720
2017-8-10 19:49:1,40.0,548.7,513.5,0.7,0.7,30054.3,7158,773,Normal,58.70,435,398,54.0,1.2,240.7,50.01,1.2,239.4,50.01,1.1,242.9,50.01,29964.137,901.629,8054.552,12021.720
2017-8-10 19:54:1,39.0,572.8,535.1,1.4,1.4,30054.4,7158,1511,Normal,58.80,809,761,53.0,1.9,241.2,50.01,2.1,239.7,50.01,1.9,243.4,50.01,29964.237,901.632,8054.579,12021.760
2017-8-10 19:59:1,39.0,559.7,525.4,1.1,1.1,30054.5,7158,1151,Normal,58.90,629,581,54.0,1.5,241.0,50.01,1.6,239.9,50.01,1.5,242.8,50.01,29964.337,901.635,8054.606,12021.800
2017-8-10 20:9:1,39.0,568.5,521.5,0.7,0.7,30054.7,7158,739,Normal,59.10,416,383,53.0,1.1,238.0,50.01,1.2,236.4,50.01,1.1,239.8,50.01,29964.536,901.641,8054.660,12021.880
2017-8-10 20:14:1,39.0,556.5,507.5,0.6,0.6,30054.7,7158,623,Normal,59.10,357,326,52.0,1.1,237.0,49.98,1.1,235.9,49.98,1.0,238.7,49.98,29964.536,901.641,8054.660,12021.880
2017-8-10 20:19:1,39.0,542.6,504.5,0.6,0.5,30054.8,7158,569,Normal,59.20,329,300,52.0,1.0,237.2,49.98,1.0,235.8,49.98,1.0,239.1,49.98,29964.636,901.644,8054.686,12021.920
2017-8-10 20:24:1,39.0,545.7,517.5,0.6,0.5,30054.8,7158,576,Normal,59.20,331,304,51.0,1.0,237.7,50.00,1.0,236.2,50.00,0.9,239.6,50.00,29964.636,901.644,8054.686,12021.920
2017-8-10 20:29:1,39.0,544.6,500.4,0.5,0.5,30054.9,7158,506,Normal,59.30,297,269,52.0,1.0,236.6,49.98,0.9,235.7,49.98,0.9,238.7,49.98,29964.735,901.647,8054.713,12021.960
2017-8-10 20:34:1,39.0,558.6,493.5,0.5,0.5,30055.0,7158,491,Normal,59.40,290,261,50.0,1.0,237.2,50.00,0.9,235.8,50.00,0.9,238.8,50.00,29964.835,901.650,8054.740,12022.000
2017-8-10 20:39:1,39.0,551.6,512.4,0.4,0.4,30055.0,7158,391,Normal,59.40,238,212,50.0,0.9,236.8,49.99,0.9,235.5,49.99,0.8,239.1,49.99,29964.835,901.650,8054.740,12022.000
2017-8-10 20:44:1,39.0,535.7,496.5,0.3,0.3,30055.1,7159,322,Normal,59.50,203,179,50.0,0.9,237.1,50.00,0.8,235.5,50.00,0.8,239.0,50.00,29964.935,901.653,8054.767,12022.040
2017-8-10 20:49:1,39.0,507.7,491.5,0.3,0.3,30055.1,7159,268,Normal,59.50,174,154,50.0,1.0,237.6,50.01,0.8,236.1,50.01,0.8,239.6,50.01,29964.935,901.653,8054.767,12022.040
2017-8-10 20:54:1,39.0,523.7,463.4,0.2,0.2,30055.1,7159,171,Normal,59.50,124,106,48.0,1.1,237.8,49.98,0.8,236.7,49.98,0.8,240.1,49.98,29964.935,901.653,8054.767,12022.040
2017-8-10 20:59:1,39.0,509.7,440.5,0.1,0.1,30055.1,7159,119,Normal,59.50,97,81,48.0,1.0,238.2,50.00,0.8,236.6,50.00,0.8,240.1,50.00,29964.935,901.653,8054.767,12022.040
2017-8-10 21:4:1,39.0,478.7,444.5,0.1,0.1,30055.1,7159,95,Normal,59.50,85,70,48.0,1.2,240.2,49.97,1.0,237.8,49.97,1.0,242.2,49.97,29964.935,901.653,8054.767,12022.040
2017-8-10 21:9:2,39.0,496.5,469.7,0.1,0.1,30055.1,7159,74,Normal,59.50,75,59,48.0,1.2,239.1,49.96,1.1,236.7,49.96,1.1,240.7,49.96,29964.935,901.653,8054.767,12022.040
2017-8-10 21:14:2,39.0,447.9,437.0,0.1,0.1,30055.1,7159,61,Normal,59.50,67,54,47.0,1.1,239.4,49.99,1.1,237.2,49.99,1.1,240.7,49.99,29964.935,901.653,8054.767,12022.040
2017-8-10 21:19:2,39.0,376.7,376.2,0.1,0.1,30055.1,7159,41,Normal,59.50,55,46,47.0,1.1,238.7,49.96,1.0,236.8,49.96,1.0,240.7,49.96,29964.935,901.653,8054.767,12022.040
2017-8-10 21:24:2,39.0,294.0,301.2,0.1,0.1,30055.1,7159,0,Normal,59.50,42,37,41.0,0.1,240.0,49.95,0.1,237.7,49.95,0.1,241.7,49.95,29964.935,901.653,8054.767,12022.040
2017-8-10 21:29:2,39.0,211.6,221.7,0.1,0.1,30055.1,7159,0,Normal,59.50,29,27,40.0,0.1,240.0,49.99,0.1,237.7,49.99,0.1,241.7,49.99,29964.935,901.653,8054.767,12022.040
