Time,Temperature,PV1 Voltage[V],PV2 Voltage[V],PV1 Current[A],PV2 Current[A],Total energy[KW.Hr],Total operation hours[Hr],Total AC Power[W],Mode,Daily Energy[KW.Hr],PV1 Input Power[W],PV2 Input Power[W],Heatsink Temperature,Current to grid (R Phase)[A],Grid voltage(R Phase)[V],Grid frequency(R Phase)[Hz],Current to grid (S Phase)[A],Grid voltage(S Phase)[V],Grid frequency(S Phase)[Hz],Current to grid (T Phase)[A],Grid voltage(T Phase)[V],Grid frequency(T Phase)[Hz],Reduced amount of CO2[KG],Reduced amount of SO2[KG],Reduced amount of Oil[KG],Reduced amount of Coal[KG]
2017-8-12 5:49:56,39.0,190.1,200.3,0.1,0.1,30219.3,7175,0,Normal,82.10,26,24,41.0,0.1,241.4,50.00,0.1,239.8,50.00,0.0,243.1,50.00,30128.642,906.579,8098.772,12087.720
2017-8-12 5:50:15,26.0,117.9,117.5,0.0,0.0,30137.2,7175,0,Fault,0.00,23,21,24.0,0.0,238.2,49.97,0.0,237.7,49.97,0.0,240.4,49.97,30046.788,904.116,8076.770,12054.880
2017-8-12 5:55:15,28.0,132.4,132.1,0.0,0.0,30137.2,7175,0,Fault,0.00,26,24,26.0,0.0,237.9,49.98,0.0,237.6,49.98,0.0,240.3,49.98,30046.788,904.116,8076.770,12054.880
2017-8-12 6:0:15,30.0,500.9,500.4,0.0,0.0,30137.2,7175,0,Fault,0.00,93,72,27.0,0.0,238.2,50.01,0.0,238.0,50.01,0.0,240.6,50.01,30046.788,904.116,8076.770,12054.880
2017-8-12 6:5:15,31.0,549.8,545.3,0.0,0.0,30137.2,7175,0,Wait,0.00,108,71,28.0,0.0,237.9,49.98,0.0,237.6,49.98,0.0,240.4,49.98,30046.788,904.116,8076.770,12054.880
2017-8-12 6:10:15,32.0,467.7,492.2,0.2,0.2,30137.2,7175,193,Normal,0.00,135,118,36.0,1.0,236.5,49.97,0.7,236.7,49.97,0.9,239.3,49.97,30046.788,904.116,8076.770,12054.880
2017-8-12 6:15:15,32.0,541.6,517.5,0.3,0.2,30137.2,7175,256,Normal,0.00,172,144,39.0,1.0,236.4,49.98,0.8,236.1,49.98,0.9,238.9,49.98,30046.788,904.116,8076.770,12054.880
2017-8-12 6:20:15,32.0,562.7,493.2,0.3,0.3,30137.2,7175,317,Normal,0.00,202,175,39.0,0.9,236.1,49.99,0.8,236.0,49.99,0.9,238.9,49.99,30046.788,904.116,8076.770,12054.880
2017-8-12 6:25:15,33.0,555.6,496.3,0.4,0.4,30137.2,7175,388,Normal,0.00,240,207,40.0,0.9,236.9,49.97,0.9,236.1,49.97,1.0,239.4,49.97,30046.788,904.116,8076.770,12054.880
2017-8-12 6:35:15,33.0,542.6,535.2,0.5,0.5,30137.3,7175,529,Normal,0.10,314,275,41.0,1.0,239.8,50.00,1.0,239.4,50.00,1.1,242.3,50.00,30046.888,904.119,8076.796,12054.920
2017-8-12 6:40:15,34.0,579.6,536.2,0.5,0.5,30137.4,7175,594,Normal,0.20,348,305,41.0,1.1,239.7,49.99,1.1,239.5,49.99,1.1,242.1,49.99,30046.988,904.122,8076.823,12054.960
2017-8-12 6:45:15,34.0,558.0,521.3,0.6,0.6,30137.4,7175,650,Normal,0.20,377,333,42.0,1.1,239.0,49.99,1.1,239.2,49.99,1.2,241.6,49.99,30046.988,904.122,8076.823,12054.960
2017-8-12 6:50:15,34.0,569.0,533.2,0.7,0.6,30137.5,7175,710,Normal,0.30,410,360,43.0,1.2,239.3,49.99,1.2,239.3,49.99,1.2,241.8,49.99,30047.088,904.125,8076.850,12055.000
2017-8-12 6:55:15,34.0,571.9,531.3,0.7,0.7,30137.5,7175,780,Normal,0.30,447,393,42.0,1.2,239.5,50.00,1.3,239.5,50.00,1.2,242.2,50.00,30047.088,904.125,8076.850,12055.000
2017-8-12 7:0:15,34.0,575.3,544.8,0.8,0.7,30137.6,7176,833,Normal,0.40,477,415,44.0,1.3,238.8,50.00,1.4,238.6,50.00,1.3,241.5,50.00,30047.187,904.128,8076.877,12055.040
2017-8-12 7:5:15,35.0,584.0,540.7,0.8,0.8,30137.7,7176,878,Normal,0.50,499,438,44.0,1.3,238.8,49.99,1.3,238.1,49.99,1.2,241.2,49.99,30047.287,904.131,8076.904,12055.080
2017-8-12 7:10:15,35.0,571.0,528.6,0.9,0.8,30137.7,7176,918,Normal,0.50,520,457,44.0,1.4,239.4,50.02,1.4,238.2,50.02,1.3,241.7,50.02,30047.287,904.131,8076.904,12055.080
2017-8-12 7:15:15,35.0,581.9,548.9,0.9,0.8,30137.8,7176,958,Normal,0.60,543,474,45.0,1.4,237.9,49.98,1.4,237.9,49.98,1.3,240.5,49.98,30047.387,904.134,8076.930,12055.120
2017-8-12 7:20:15,35.0,591.6,530.2,0.9,0.9,30137.9,7176,994,Normal,0.70,563,490,45.0,1.5,238.5,50.00,1.4,237.9,50.00,1.4,240.9,50.00,30047.486,904.137,8076.957,12055.160
2017-8-12 7:25:15,36.0,590.7,528.3,1.0,0.9,30138.0,7176,1055,Normal,0.80,595,519,46.0,1.5,238.1,50.01,1.5,237.6,50.01,1.5,239.9,50.01,30047.586,904.140,8076.984,12055.200
2017-8-12 7:30:15,36.0,607.6,547.7,1.0,1.0,30138.1,7176,1194,Normal,0.90,667,587,45.0,1.6,238.9,50.00,1.7,237.6,50.00,1.6,241.4,50.00,30047.686,904.143,8077.011,12055.240
2017-8-12 7:35:15,36.0,590.8,541.3,1.2,1.1,30138.2,7176,1304,Normal,1.00,727,636,46.0,1.8,237.8,49.97,1.8,236.7,49.97,1.7,239.7,49.97,30047.785,904.146,8077.038,12055.280
2017-8-12 7:40:15,36.0,609.7,549.3,1.2,1.2,30138.3,7176,1424,Normal,1.10,789,694,47.0,1.9,237.2,49.97,2.0,236.6,49.97,1.8,239.4,49.97,30047.885,904.149,8077.064,12055.320
2017-8-12 7:45:15,36.0,595.5,548.1,1.4,1.3,30138.4,7176,1563,Normal,1.20,863,760,47.0,2.1,237.6,49.98,2.1,236.8,49.98,2.0,239.6,49.98,30047.985,904.152,8077.091,12055.360
2017-8-12 7:50:15,36.0,591.6,547.1,1.5,1.5,30138.6,7176,1709,Normal,1.40,936,833,47.0,2.3,237.6,49.99,2.3,236.9,49.99,2.2,239.9,49.99,30048.184,904.158,8077.145,12055.440
2017-8-12 7:55:15,36.0,601.6,553.1,1.6,1.6,30138.7,7176,1867,Normal,1.50,1014,913,47.0,2.5,237.9,50.00,2.6,237.5,50.00,2.4,240.0,50.00,30048.284,904.161,8077.172,12055.480
2017-8-12 8:0:15,37.0,602.7,547.2,1.8,1.8,30138.9,7177,2041,Normal,1.70,1103,997,47.0,2.6,238.0,49.99,2.8,237.2,49.99,2.7,239.9,49.99,30048.483,904.167,8077.225,12055.560
2017-8-12 8:5:15,37.0,602.7,554.4,1.9,1.9,30139.0,7177,2215,Normal,1.80,1193,1081,48.0,2.8,238.8,49.99,3.0,237.1,49.99,3.0,240.7,49.99,30048.583,904.170,8077.252,12055.600
2017-8-12 8:10:15,37.0,607.1,547.8,2.1,2.1,30139.2,7177,2411,Normal,2.00,1294,1176,48.0,3.1,237.5,49.96,3.3,236.4,49.96,3.3,239.8,49.96,30048.782,904.176,8077.306,12055.680
2017-8-12 8:15:15,37.0,597.8,552.4,2.3,2.2,30139.4,7177,2588,Normal,2.20,1385,1263,49.0,3.3,237.3,49.95,3.5,236.3,49.95,3.5,239.2,49.95,30048.982,904.182,8077.359,12055.760
2017-8-12 8:20:15,37.0,610.6,556.2,2.4,2.4,30139.7,7177,2819,Normal,2.50,1505,1374,49.0,3.6,240.0,49.97,3.8,239.6,49.97,3.8,242.1,49.97,30049.281,904.191,8077.440,12055.880
2017-8-12 8:25:16,37.0,601.7,548.3,2.6,2.6,30139.9,7177,3059,Normal,2.70,1631,1487,50.0,4.0,240.5,49.95,4.2,239.3,49.95,4.0,243.0,49.95,30049.480,904.197,8077.493,12055.960
2017-8-12 8:30:16,37.0,607.6,546.3,2.8,2.9,30140.2,7177,3307,Normal,3.00,1760,1607,51.0,4.3,240.6,50.01,4.5,239.5,50.01,4.4,242.6,50.01,30049.779,904.206,8077.574,12056.080
2017-8-12 8:35:16,37.0,599.4,556.0,3.1,3.0,30140.5,7177,3565,Normal,3.30,1898,1727,51.0,4.7,240.0,49.99,4.8,239.4,49.99,4.7,242.3,49.99,30050.079,904.215,8077.654,12056.200
2017-8-12 8:40:16,37.0,596.7,553.1,3.3,3.3,30140.8,7177,3818,Normal,3.60,2029,1849,52.0,5.0,240.2,50.01,5.2,239.6,50.01,5.0,242.4,50.01,30050.378,904.224,8077.734,12056.320
2017-8-12 8:45:16,38.0,603.7,546.3,3.5,3.6,30141.1,7177,4090,Normal,3.90,2168,1982,53.0,5.4,239.7,49.98,5.6,239.6,49.98,5.3,242.3,49.98,30050.677,904.233,8077.815,12056.440
2017-8-12 8:50:16,38.0,603.5,549.1,3.8,3.8,30141.5,7177,4362,Normal,4.30,2310,2112,53.0,5.8,239.3,50.00,5.9,239.1,50.00,5.8,241.6,50.00,30051.075,904.245,8077.922,12056.600
2017-8-12 8:55:16,38.0,601.6,542.1,4.0,4.1,30141.8,7177,4626,Normal,4.60,2447,2239,55.0,6.1,239.7,50.01,6.3,239.4,50.01,6.1,241.7,50.01,30051.375,904.254,8078.002,12056.720
2017-8-12 9:0:16,38.0,592.5,536.2,4.3,4.3,30142.2,7178,4907,Normal,5.00,2598,2369,55.0,6.5,240.4,49.99,6.7,239.3,49.99,6.5,243.0,49.99,30051.773,904.266,8078.110,12056.880
2017-8-12 9:5:16,38.0,591.5,533.1,4.6,4.6,30142.6,7178,5121,Normal,5.40,2740,2496,57.0,6.9,239.7,50.01,7.1,239.3,50.01,6.8,242.2,50.01,30052.172,904.278,8078.217,12057.040
2017-8-12 9:10:16,38.0,595.6,533.2,4.8,4.9,30143.1,7178,5391,Normal,5.90,2880,2632,58.0,7.2,239.8,49.99,7.5,239.0,49.99,7.2,242.5,49.99,30052.671,904.293,8078.351,12057.240
2017-8-12 9:15:16,38.0,583.8,533.3,5.1,5.1,30143.5,7178,5706,Normal,6.30,3049,2784,58.0,7.6,240.4,49.99,7.8,239.1,49.99,7.7,242.4,49.99,30053.070,904.305,8078.458,12057.400
2017-8-12 9:20:16,38.0,593.5,537.1,5.3,5.3,30144.0,7178,5956,Normal,6.80,3182,2908,60.0,8.1,240.2,49.97,8.2,239.1,49.97,8.0,242.3,49.97,30053.568,904.320,8078.592,12057.600
2017-8-12 9:25:16,39.0,580.7,535.3,5.6,5.6,30144.5,7178,6210,Normal,7.30,3318,3031,61.0,8.4,240.4,50.01,8.5,239.7,50.01,8.4,242.5,50.01,30054.067,904.335,8078.726,12057.800
2017-8-12 9:30:16,39.0,582.3,533.7,5.9,5.8,30145.1,7178,6488,Normal,7.90,3469,3164,62.0,8.8,241.1,50.00,8.9,239.7,50.00,8.7,243.3,50.00,30054.665,904.353,8078.887,12058.040
2017-8-12 9:35:16,39.0,582.5,527.2,6.2,6.2,30145.6,7178,6802,Normal,8.40,3639,3315,64.0,9.3,239.5,50.00,9.4,239.0,50.00,9.1,242.2,50.00,30055.163,904.368,8079.021,12058.240
2017-8-12 9:40:16,39.0,581.7,537.2,6.4,6.3,30146.2,7178,7083,Normal,9.00,3790,3452,65.0,9.6,239.9,50.01,9.8,239.7,50.01,9.5,241.8,50.01,30055.761,904.386,8079.182,12058.480
2017-8-12 9:45:16,39.0,578.5,534.0,6.7,6.6,30146.8,7178,7326,Normal,9.60,3919,3572,67.0,10.0,240.5,50.01,10.0,239.2,50.01,9.9,242.5,50.01,30056.360,904.404,8079.342,12058.720
2017-8-12 9:50:16,39.0,582.6,528.2,6.9,6.9,30147.4,7178,7591,Normal,10.20,4055,3705,68.0,10.3,240.9,50.01,10.4,240.3,50.01,10.2,242.9,50.01,30056.958,904.422,8079.503,12058.960
2017-8-12 9:55:16,40.0,575.8,521.3,7.2,7.2,30148.1,7178,7818,Normal,10.90,4182,3812,70.0,10.6,240.2,49.98,10.8,239.9,49.98,10.5,242.0,49.98,30057.656,904.443,8079.691,12059.240
2017-8-12 10:0:16,40.0,573.6,520.2,7.4,7.5,30148.7,7179,8075,Normal,11.50,4318,3937,61.0,11.0,240.3,49.99,11.2,239.7,49.99,10.9,243.3,49.99,30058.254,904.461,8079.852,12059.480
2017-8-12 10:5:16,40.0,565.4,522.0,7.8,7.7,30149.4,7179,8332,Normal,12.20,4452,4067,64.0,11.4,238.8,50.02,11.6,239.2,50.02,11.2,241.2,50.02,30058.952,904.482,8080.039,12059.760
2017-8-12 10:10:16,40.0,568.7,522.3,8.0,7.9,30150.1,7179,8608,Normal,12.90,4601,4200,68.0,11.8,239.6,49.99,11.9,239.7,49.99,11.6,242.0,49.99,30059.650,904.503,8080.227,12060.040
2017-8-12 10:15:16,40.0,579.1,521.7,8.1,8.2,30150.8,7179,8845,Normal,13.60,4730,4313,70.0,12.0,242.2,50.01,12.2,240.3,50.01,11.9,244.6,50.01,30060.348,904.524,8080.414,12060.320
2017-8-12 10:20:16,41.0,578.1,519.9,8.3,8.4,30151.6,7179,9084,Normal,14.40,4860,4427,62.0,12.3,242.1,50.00,12.5,240.5,50.00,12.3,244.1,50.00,30061.145,904.548,8080.629,12060.640
2017-8-12 10:25:16,41.0,570.1,511.9,8.6,8.7,30152.4,7179,9297,Normal,15.20,4978,4528,66.0,12.6,242.0,50.01,12.8,240.7,50.01,12.5,244.2,50.01,30061.943,904.572,8080.843,12060.960
2017-8-12 10:30:16,41.0,564.8,507.6,8.9,9.0,30153.1,7179,9480,Normal,15.90,5078,4615,71.0,12.9,240.3,50.01,13.0,239.9,50.01,12.9,242.7,50.01,30062.641,904.593,8081.031,12061.240
2017-8-12 10:35:16,41.0,564.2,504.4,9.1,9.3,30153.9,7179,9727,Normal,16.70,5216,4729,57.0,13.3,239.2,49.98,13.4,239.9,49.98,13.2,240.9,49.98,30063.438,904.617,8081.245,12061.560
2017-8-12 10:40:16,42.0,559.4,503.9,9.4,9.5,30154.8,7179,9943,Normal,17.60,5340,4840,52.0,13.6,241.7,50.01,13.7,240.6,50.01,13.5,244.0,50.01,30064.336,904.644,8081.486,12061.920
2017-8-12 10:45:16,42.0,562.0,512.1,9.6,9.6,30155.6,7179,10168,Normal,18.40,5465,4945,50.0,13.8,242.7,50.01,14.0,240.7,50.01,13.8,245.0,50.01,30065.133,904.668,8081.701,12062.240
2017-8-12 10:50:16,42.0,564.5,506.2,9.8,9.9,30156.4,7179,10408,Normal,19.20,5592,5063,49.0,14.2,241.9,49.98,14.3,240.8,49.98,14.1,243.8,49.98,30065.931,904.692,8081.915,12062.560
2017-8-12 10:55:16,42.0,560.4,503.5,10.0,10.1,30157.3,7179,10568,Normal,20.10,5678,5142,48.0,14.4,240.9,49.99,14.6,240.7,49.99,14.4,242.6,49.99,30066.828,904.719,8082.156,12062.920
2017-8-12 11:0:16,42.0,553.5,513.2,10.3,10.0,30158.2,7180,10717,Normal,21.00,5761,5211,49.0,14.6,241.5,50.02,14.7,239.8,50.02,14.6,244.1,50.02,30067.725,904.746,8082.398,12063.280
2017-8-12 11:5:16,42.0,546.9,516.5,10.6,10.2,30159.1,7180,10898,Normal,21.90,5852,5306,48.0,15.0,240.3,49.98,15.0,241.0,49.98,14.8,241.9,49.98,30068.623,904.773,8082.639,12063.640
2017-8-12 11:10:16,42.0,554.5,509.2,10.6,10.5,30160.0,7180,11091,Normal,22.80,5950,5406,49.0,15.2,240.6,50.01,15.3,239.9,50.01,15.1,243.3,50.01,30069.520,904.800,8082.880,12064.000
2017-8-12 11:15:16,42.0,551.7,505.3,10.8,10.8,30161.0,7180,11271,Normal,23.80,6040,5499,49.0,15.4,241.0,49.99,15.6,239.8,49.99,15.3,243.2,49.99,30070.517,904.830,8083.148,12064.400
2017-8-12 11:20:16,42.0,544.7,508.4,11.2,10.9,30161.9,7180,11464,Normal,24.70,6137,5600,49.0,15.7,240.7,50.02,15.8,241.2,50.02,15.6,242.0,50.02,30071.414,904.857,8083.389,12064.760
2017-8-12 11:25:16,42.0,537.7,504.3,11.4,11.1,30162.9,7180,11567,Normal,25.70,6185,5658,49.0,15.8,241.5,50.01,15.9,240.4,50.01,15.8,244.1,50.01,30072.411,904.887,8083.657,12065.160
2017-8-12 11:30:16,42.0,545.7,497.3,11.4,11.5,30163.8,7180,11761,Normal,26.60,6286,5755,50.0,16.1,241.3,50.00,16.2,240.8,50.00,15.9,243.6,50.00,30073.309,904.914,8083.898,12065.520
2017-8-12 11:35:16,42.0,537.7,497.3,11.7,11.6,30164.8,7180,11911,Normal,27.60,6362,5832,50.0,16.2,241.9,49.99,16.4,241.0,49.99,16.2,243.6,49.99,30074.306,904.944,8084.166,12065.920
2017-8-12 11:40:16,42.0,540.8,493.3,11.7,11.8,30165.8,7180,12011,Normal,28.60,6412,5885,50.0,16.4,242.5,49.98,16.5,241.0,49.98,16.3,244.4,49.98,30075.303,904.974,8084.434,12066.320
2017-8-12 11:45:16,42.0,532.5,487.0,12.1,12.1,30166.8,7180,12139,Normal,29.60,6483,5944,50.0,16.6,240.9,50.01,16.7,239.7,50.01,16.5,243.7,50.01,30076.300,905.004,8084.702,12066.720
2017-8-12 11:50:16,42.0,528.6,490.3,12.3,12.2,30167.9,7180,12296,Normal,30.70,6564,6025,51.0,16.8,242.2,50.00,16.9,241.7,50.00,16.7,244.1,50.00,30077.396,905.037,8084.997,12067.160
2017-8-12 11:55:16,42.0,532.2,489.6,12.3,12.3,30168.9,7180,12415,Normal,31.70,6627,6084,51.0,17.0,240.4,49.99,17.1,240.6,49.99,16.9,242.7,49.99,30078.393,905.067,8085.265,12067.560
2017-8-12 12:0:16,42.0,527.0,492.7,12.5,12.3,30169.9,7181,12497,Normal,32.70,6671,6124,51.0,17.0,241.3,49.99,17.1,241.2,49.99,16.9,243.5,49.99,30079.390,905.097,8085.533,12067.960
2017-8-12 12:5:16,42.0,528.4,487.2,12.7,12.6,30170.9,7181,12655,Normal,33.70,6755,6201,51.0,17.2,243.8,50.00,17.3,240.6,50.00,17.1,247.1,50.00,30080.387,905.127,8085.801,12068.360
2017-8-12 12:10:16,42.0,528.7,493.0,12.7,12.5,30172.0,7181,12714,Normal,34.80,6800,6241,51.0,17.4,240.6,50.01,17.5,240.4,50.01,17.3,243.2,50.01,30081.484,905.160,8086.096,12068.800
2017-8-12 12:15:16,42.0,528.7,487.3,12.8,12.7,30173.1,7181,12744,Normal,35.90,6813,6259,51.0,17.4,242.5,49.98,17.5,240.8,49.98,17.3,245.3,49.98,30082.581,905.193,8086.391,12069.240
2017-8-12 12:20:16,42.0,530.5,484.1,12.8,12.9,30174.2,7181,12854,Normal,37.00,6867,6318,51.0,17.5,243.8,49.97,17.6,240.6,49.97,17.4,246.4,49.97,30083.677,905.226,8086.686,12069.680
2017-8-12 12:25:16,43.0,517.8,482.2,13.3,13.1,30175.2,7181,13001,Normal,38.00,6941,6394,51.0,17.7,242.8,50.01,17.8,243.3,50.01,17.6,244.6,50.01,30084.674,905.256,8086.954,12070.080
2017-8-12 12:30:16,43.0,518.7,476.3,13.3,13.4,30176.3,7181,13086,Normal,39.10,6990,6432,52.0,17.8,241.7,50.01,18.0,242.4,50.01,17.7,243.5,50.01,30085.771,905.289,8087.248,12070.520
2017-8-12 12:35:16,43.0,525.6,485.2,13.4,13.3,30177.4,7181,13300,Normal,40.20,7104,6539,52.0,18.1,241.0,49.99,18.3,241.7,49.99,18.1,242.7,49.99,30086.868,905.322,8087.543,12070.960
2017-8-12 12:40:16,43.0,515.8,488.3,13.7,13.3,30178.5,7181,13371,Normal,41.30,7138,6577,52.0,18.2,241.1,49.98,18.3,242.6,49.98,18.2,242.8,49.98,30087.964,905.355,8087.838,12071.400
2017-8-12 12:45:16,43.0,513.9,482.4,13.7,13.5,30179.6,7181,13316,Normal,42.40,7104,6555,52.0,18.2,241.9,49.98,18.2,242.8,49.98,18.1,243.2,49.98,30089.061,905.388,8088.133,12071.840
2017-8-12 12:50:16,43.0,524.5,482.1,13.2,13.3,30180.7,7181,13123,Normal,43.50,7007,6453,52.0,17.9,241.0,49.99,18.0,241.5,49.99,17.8,242.8,49.99,30090.158,905.421,8088.428,12072.280
2017-8-12 12:55:16,43.0,558.8,509.4,9.2,9.4,30181.6,7181,9798,Normal,44.40,5206,4826,52.0,13.4,240.6,50.01,13.5,241.2,50.01,13.2,242.6,50.01,30091.055,905.448,8088.669,12072.640
2017-8-12 13:0:16,43.0,526.6,490.1,13.3,13.1,30182.7,7182,13212,Normal,45.50,7049,6503,53.0,18.0,240.8,50.00,18.1,241.2,50.00,17.9,243.5,50.00,30092.152,905.481,8088.964,12073.080
2017-8-12 13:5:16,43.0,519.5,485.0,13.3,13.1,30183.8,7182,13053,Normal,46.60,6959,6429,52.0,17.8,241.6,50.00,17.9,240.6,50.00,17.6,244.7,50.00,30093.249,905.514,8089.258,12073.520
2017-8-12 13:10:16,43.0,528.6,483.2,11.3,11.4,30184.8,7182,11308,Normal,47.60,6015,5563,52.0,15.4,243.0,49.98,15.5,240.7,49.98,15.3,246.0,49.98,30094.246,905.544,8089.526,12073.920
2017-8-12 13:15:16,43.0,540.6,503.2,10.0,9.9,30185.7,7182,10238,Normal,48.50,5457,5025,49.0,13.9,242.5,50.00,14.1,241.0,50.00,13.9,244.8,50.00,30095.143,905.571,8089.768,12074.280
2017-8-12 13:20:17,43.0,534.7,488.3,12.3,12.5,30186.8,7182,12505,Normal,49.60,6652,6151,51.0,17.0,243.4,49.99,17.2,241.6,49.99,16.9,246.2,49.99,30096.240,905.604,8090.062,12074.720
2017-8-12 13:25:17,43.0,541.5,500.1,12.0,12.0,30187.8,7182,12300,Normal,50.60,6545,6048,51.0,16.7,243.0,50.02,16.9,241.1,50.02,16.6,245.7,50.02,30097.237,905.634,8090.330,12075.120
2017-8-12 13:30:17,43.0,523.7,493.3,11.7,11.5,30188.7,7182,11637,Normal,51.50,6183,5731,50.0,15.7,244.3,49.99,15.9,242.5,49.99,15.7,246.7,49.99,30098.134,905.661,8090.572,12075.480
2017-8-12 13:35:17,43.0,525.5,490.1,13.7,13.6,30189.8,7182,13638,Normal,52.60,7265,6724,52.0,18.5,244.1,50.00,18.7,240.5,50.00,18.5,247.3,50.00,30099.231,905.694,8090.866,12075.920
2017-8-12 13:40:17,44.0,523.7,477.3,14.0,14.3,30191.0,7182,13930,Normal,53.80,7418,6870,53.0,18.9,244.6,49.98,19.1,241.1,49.98,18.9,247.2,49.98,30100.427,905.730,8091.188,12076.400
2017-8-12 13:45:18,44.0,522.0,479.3,13.3,13.4,30192.2,7182,13145,Normal,55.00,7001,6483,53.0,17.8,242.4,49.98,18.1,241.5,49.98,17.9,243.8,49.98,30101.623,905.766,8091.510,12076.880
2017-8-12 13:50:18,44.0,528.1,489.9,12.8,12.8,30193.2,7182,12850,Normal,56.00,6836,6344,52.0,17.4,243.4,50.00,17.6,243.3,50.00,17.5,244.4,50.00,30102.620,905.796,8091.778,12077.280
2017-8-12 13:55:18,44.0,534.8,489.3,13.1,13.3,30194.3,7182,13272,Normal,57.10,7058,6555,52.0,18.0,244.4,50.01,18.2,242.4,50.01,18.0,246.1,50.01,30103.717,905.829,8092.072,12077.720
2017-8-12 14:0:18,44.0,529.8,491.3,12.8,12.9,30195.4,7183,12922,Normal,58.20,6869,6385,52.0,17.5,244.5,50.00,17.7,241.4,50.00,17.6,246.9,50.00,30104.814,905.862,8092.367,12078.160
2017-8-12 14:5:18,44.0,534.5,493.0,11.8,11.9,30196.5,7183,12051,Normal,59.30,6396,5942,52.0,16.3,243.6,50.02,16.5,241.2,50.02,16.2,246.9,50.02,30105.910,905.895,8092.662,12078.600
2017-8-12 14:10:18,44.0,536.5,490.0,12.2,12.4,30197.5,7183,12424,Normal,60.30,6597,6123,52.0,16.9,242.3,50.01,17.0,240.9,50.01,16.8,245.2,50.01,30106.908,905.925,8092.930,12079.000
2017-8-12 14:15:18,44.0,540.7,487.3,12.2,12.6,30198.6,7183,12577,Normal,61.40,6666,6211,52.0,17.1,241.4,50.00,17.3,241.7,50.00,17.1,243.4,50.00,30108.004,905.958,8093.225,12079.440
2017-8-12 14:20:18,44.0,529.9,488.5,13.0,13.1,30199.6,7183,13097,Normal,62.40,6954,6479,52.0,17.8,241.9,49.98,18.0,242.3,49.98,17.9,243.0,49.98,30109.001,905.988,8093.493,12079.840
2017-8-12 14:25:18,44.0,529.8,486.4,13.5,13.7,30200.7,7183,13590,Normal,63.50,7214,6725,53.0,18.5,244.8,50.01,18.6,241.2,50.01,18.4,247.6,50.01,30110.098,906.021,8093.788,12080.280
2017-8-12 14:30:18,44.0,519.4,482.0,13.1,13.2,30201.9,7183,12951,Normal,64.70,6871,6413,52.0,17.6,241.0,50.00,17.8,240.5,50.00,17.6,243.4,50.00,30111.294,906.057,8094.109,12080.760
2017-8-12 14:35:18,44.0,527.7,472.6,13.1,13.6,30203.0,7183,13092,Normal,65.80,6945,6484,53.0,17.8,242.4,50.02,18.0,242.9,50.02,17.8,243.7,50.02,30112.391,906.090,8094.404,12081.200
2017-8-12 14:40:18,44.0,534.2,489.3,12.6,12.9,30204.1,7183,12872,Normal,66.90,6813,6391,52.0,17.5,244.7,50.00,17.6,241.1,50.00,17.5,247.6,50.00,30113.488,906.123,8094.699,12081.640
2017-8-12 14:45:19,44.0,535.3,493.7,12.7,13.0,30205.2,7183,13009,Normal,68.00,6888,6455,53.0,17.8,241.1,49.98,17.9,240.7,49.98,17.7,243.3,49.98,30114.584,906.156,8094.994,12082.080
2017-8-12 14:50:19,44.0,529.9,490.0,12.9,13.1,30206.3,7183,13062,Normal,69.10,6902,6496,52.0,17.8,241.0,50.00,18.0,241.0,50.00,17.8,243.2,50.00,30115.681,906.189,8095.288,12082.520
2017-8-12 14:55:19,44.0,531.0,494.2,12.7,12.9,30207.3,7183,12928,Normal,70.10,6831,6429,53.0,17.6,244.4,49.99,17.7,242.2,49.99,17.6,246.7,49.99,30116.678,906.219,8095.556,12082.920
2017-8-12 15:0:19,44.0,533.5,486.1,12.6,13.0,30208.3,7184,12858,Normal,71.10,6785,6403,52.0,17.6,241.9,50.02,17.7,240.1,50.02,17.4,245.6,50.02,30117.675,906.249,8095.824,12083.320
2017-8-12 15:5:19,44.0,543.7,499.3,12.1,12.5,30209.4,7184,12628,Normal,72.20,6644,6285,52.0,17.2,242.0,50.00,17.4,242.4,50.00,17.1,243.8,50.00,30118.772,906.282,8096.119,12083.760
2017-8-12 15:10:19,44.0,536.6,489.2,12.3,12.8,30210.4,7184,12648,Normal,73.20,6649,6301,52.0,17.2,243.1,49.99,17.3,241.5,49.99,17.0,246.6,49.99,30119.769,906.312,8096.387,12084.160
2017-8-12 15:15:19,44.0,540.7,488.2,12.0,12.6,30211.4,7184,12492,Normal,74.20,6569,6221,52.0,17.0,243.4,50.01,17.1,241.6,50.01,16.9,246.1,50.01,30120.766,906.342,8096.655,12084.560
2017-8-12 15:20:19,44.0,534.4,500.0,11.5,11.7,30212.5,7184,11853,Normal,75.30,6221,5914,51.0,16.1,241.3,50.00,16.3,241.1,50.00,16.1,243.5,50.00,30121.862,906.375,8096.950,12085.000
2017-8-12 15:25:19,44.0,539.7,494.3,12.0,12.5,30213.5,7184,12463,Normal,76.30,6538,6222,51.0,16.9,243.0,49.97,17.1,242.7,49.97,16.8,245.4,49.97,30122.859,906.405,8097.218,12085.400
2017-8-12 15:30:19,44.0,537.6,500.2,11.7,11.9,30214.5,7184,12101,Normal,77.30,6355,6035,52.0,16.4,242.8,49.99,16.6,240.8,49.99,16.4,245.6,49.99,30123.857,906.435,8097.486,12085.800
2017-8-12 15:35:19,44.0,532.6,495.2,11.4,11.7,30215.5,7184,11723,Normal,78.30,6145,5857,51.0,15.9,241.1,49.98,16.1,241.3,49.98,15.8,243.8,49.98,30124.854,906.465,8097.754,12086.200
2017-8-12 15:40:19,44.0,539.6,502.2,11.4,11.6,30216.5,7184,11814,Normal,79.30,6201,5894,51.0,16.1,242.5,50.01,16.2,241.1,50.01,16.0,245.6,50.01,30125.851,906.495,8098.022,12086.600
2017-8-12 15:45:19,44.0,540.5,497.1,3.0,3.1,30217.1,7184,3163,Normal,79.90,1663,1560,50.0,4.1,239.4,49.99,4.4,238.4,49.99,4.2,241.7,49.99,30126.449,906.513,8098.183,12086.840
2017-8-12 15:50:19,44.0,551.8,510.3,3.7,3.8,30217.6,7184,4000,Normal,80.40,2086,1973,50.0,5.2,239.7,49.99,5.5,238.6,49.99,5.3,242.3,49.99,30126.947,906.528,8098.317,12087.040
2017-8-12 15:55:19,44.0,545.5,504.1,2.8,2.8,30218.1,7184,2944,Normal,80.90,1550,1454,52.0,3.8,239.3,50.00,4.1,238.6,50.00,3.9,241.5,50.00,30127.446,906.543,8098.451,12087.240
2017-8-12 16:0:19,44.0,545.7,507.2,2.3,2.3,30218.3,7185,2424,Normal,81.10,1284,1200,52.0,3.1,239.4,49.99,3.4,238.1,49.99,3.3,241.5,49.99,30127.645,906.549,8098.504,12087.320
2017-8-12 16:5:19,44.0,568.3,518.9,3.3,3.4,30218.5,7185,3620,Normal,81.30,1891,1789,54.0,4.7,239.0,49.97,5.0,238.7,49.97,4.8,241.2,49.97,30127.844,906.555,8098.558,12087.400
2017-8-12 16:10:19,43.0,582.2,533.8,5.2,5.8,30219.3,7185,6083,Normal,82.10,3099,3121,53.0,8.2,240.0,49.98,8.4,239.6,49.98,8.2,241.9,49.98,30128.642,906.579,8098.772,12087.720
2017-8-12 16:15:19,43.0,564.8,522.3,11.6,11.9,30219.9,7185,12584,Normal,82.70,6588,6295,55.0,17.1,242.4,50.00,17.2,242.2,50.00,17.1,243.5,50.00,30129.240,906.597,8098.933,12087.960
2017-8-12 16:20:19,43.0,552.2,512.5,10.8,11.1,30220.9,7185,11489,Normal,83.70,6022,5741,52.0,15.7,240.8,50.00,15.8,242.1,50.00,15.5,242.6,50.00,30130.237,906.627,8099.201,12088.360
2017-8-12 16:25:20,43.0,557.0,506.6,3.7,3.9,30221.6,7185,4012,Normal,84.40,2082,1989,51.0,5.3,239.5,49.98,5.5,238.4,49.98,5.3,241.8,49.98,30130.935,906.648,8099.389,12088.640
2017-8-12 16:30:20,43.0,551.6,506.2,3.5,3.6,30221.8,7185,3740,Normal,84.60,1958,1841,52.0,5.0,238.9,50.00,5.1,237.9,50.00,5.0,241.4,50.00,30131.135,906.654,8099.442,12088.720
2017-8-12 16:35:20,43.0,551.5,507.1,3.7,3.8,30222.3,7185,3990,Normal,85.10,2085,1964,54.0,5.3,239.8,50.02,5.4,239.1,50.02,5.3,242.3,50.02,30131.633,906.669,8099.576,12088.920
2017-8-12 16:40:20,43.0,565.6,505.1,5.8,6.6,30222.8,7185,6553,Normal,85.60,3306,3395,56.0,8.9,241.1,50.01,8.9,240.3,50.01,8.8,243.0,50.01,30132.132,906.684,8099.710,12089.120
2017-8-12 16:45:20,43.0,544.6,505.2,1.6,1.7,30223.0,7185,1741,Normal,85.80,926,874,55.0,2.3,238.4,50.00,2.5,237.8,50.00,2.4,240.6,50.00,30132.331,906.690,8099.764,12089.200
2017-8-12 16:50:20,43.0,566.7,513.2,2.0,2.0,30223.1,7185,2179,Normal,85.90,1155,1083,56.0,2.8,239.1,49.98,3.0,237.9,49.98,3.0,241.5,49.98,30132.431,906.693,8099.791,12089.240
2017-8-12 16:55:20,43.0,589.6,534.2,3.0,3.2,30223.4,7185,3508,Normal,86.20,1827,1740,55.0,4.6,238.9,50.02,4.7,238.6,50.02,4.7,240.9,50.02,30132.730,906.702,8099.871,12089.360
2017-8-12 17:0:20,43.0,578.6,523.1,7.0,7.6,30224.0,7186,7895,Normal,86.80,4073,3999,60.0,10.8,241.0,50.02,10.8,240.4,50.02,10.6,242.8,50.02,30133.328,906.720,8100.032,12089.600
2017-8-12 17:5:20,42.0,541.6,496.2,1.2,1.2,30224.5,7186,1280,Normal,87.30,692,647,60.0,1.6,238.3,50.01,1.9,237.6,50.01,1.8,240.3,50.01,30133.826,906.735,8100.166,12089.800
2017-8-12 17:15:20,42.0,542.6,510.2,1.1,1.0,30224.7,7186,1105,Normal,87.50,609,555,58.0,1.5,238.2,49.99,1.7,237.2,49.99,1.7,240.3,49.99,30134.026,906.741,8100.220,12089.880
2017-8-12 17:20:20,42.0,534.7,496.3,0.9,0.9,30224.8,7186,953,Normal,87.60,532,481,57.0,1.3,238.3,50.00,1.6,237.4,50.00,1.5,240.4,50.00,30134.126,906.744,8100.246,12089.920
2017-8-12 17:25:20,42.0,506.3,463.8,0.3,0.3,30224.8,7186,301,Normal,87.60,193,167,56.0,0.9,238.1,50.01,0.8,237.1,50.01,0.8,240.2,50.01,30134.126,906.744,8100.246,12089.920
2017-8-12 17:30:20,42.0,469.7,448.2,0.1,0.1,30224.8,7186,105,Normal,87.60,92,73,54.0,1.0,238.7,49.97,0.8,237.6,49.97,0.9,240.7,49.97,30134.126,906.744,8100.246,12089.920
2017-8-12 17:35:20,42.0,317.1,315.1,0.1,0.1,30224.8,7186,0,Normal,87.60,47,38,49.0,0.0,239.3,49.98,0.1,238.2,49.98,0.1,241.5,49.98,30134.126,906.744,8100.246,12089.920
2017-8-12 17:40:20,42.0,213.1,222.5,0.1,0.1,30224.8,7186,0,Normal,87.60,30,27,48.0,0.1,239.6,49.98,0.1,238.8,49.98,0.1,242.0,49.98,30134.126,906.744,8100.246,12089.920
2017-8-12 17:45:20,42.0,327.4,333.3,0.1,0.1,30224.8,7186,0,Normal,87.60,48,40,47.0,0.1,239.0,49.98,0.1,237.7,49.98,0.1,241.0,49.98,30134.126,906.744,8100.246,12089.920
2017-8-12 17:50:59,41.0,373.3,373.0,0.0,0.0,30224.8,7186,0,Fault,87.60,56,45,46.0,0.0,216.1,50.07,0.0,218.7,50.07,0.0,252.7,50.07,30134.126,906.744,8100.246,12089.920
2017-8-12 17:51:18,40.0,131.6,131.3,0.0,0.0,30224.8,7186,0,Fault,87.60,27,25,45.0,0.0,240.4,50.00,0.0,239.2,50.00,0.0,242.6,50.00,30134.126,906.744,8100.246,12089.920
2017-8-12 17:56:18,40.0,478.1,477.6,0.0,0.0,30224.8,7186,0,Fault,87.60,92,73,44.0,0.0,239.7,50.01,0.0,238.7,50.01,0.0,242.2,50.01,30134.126,906.744,8100.246,12089.920
2017-8-12 18:1:18,40.0,598.9,576.5,0.0,0.0,30224.8,7186,0,Check,87.60,123,78,44.0,0.0,240.5,50.00,0.0,238.5,50.00,0.0,242.7,50.00,30134.126,906.744,8100.246,12089.920
2017-8-12 18:6:18,40.0,532.9,496.5,0.3,0.3,30224.8,7186,317,Normal,87.60,200,176,48.0,1.0,240.3,50.00,0.9,238.6,50.00,0.8,242.3,50.00,30134.126,906.744,8100.246,12089.920
2017-8-12 18:11:18,40.0,561.1,507.6,0.3,0.3,30224.8,7186,349,Normal,87.60,217,192,48.0,1.0,240.7,50.01,0.9,239.1,50.01,0.8,242.9,50.01,30134.126,906.744,8100.246,12089.920
2017-8-12 18:16:19,40.0,524.2,525.8,0.4,0.4,30224.8,7187,392,Normal,87.60,239,212,48.0,0.9,240.1,50.00,1.0,239.0,50.00,1.0,242.1,50.00,30134.126,906.744,8100.246,12089.920
2017-8-12 18:21:19,40.0,532.0,525.6,0.4,0.4,30224.8,7187,443,Normal,87.60,266,237,48.0,1.0,239.7,49.98,1.0,238.9,49.98,1.1,242.4,49.98,30134.126,906.744,8100.246,12089.920
2017-8-12 18:26:19,40.0,539.1,524.6,0.5,0.5,30224.8,7187,507,Normal,87.60,298,268,49.0,1.0,239.7,50.00,1.0,238.5,50.00,1.1,242.3,50.00,30134.126,906.744,8100.246,12089.920
2017-8-12 18:31:19,40.0,580.2,518.7,0.5,0.6,30224.8,7187,605,Normal,87.60,347,317,49.0,1.1,239.7,50.00,1.2,238.8,50.00,1.2,241.9,50.00,30134.126,906.744,8100.246,12089.920
2017-8-12 18:36:19,40.0,580.0,510.6,0.6,0.7,30224.8,7187,698,Normal,87.60,396,361,49.0,1.1,240.0,49.98,1.2,239.0,49.98,1.2,242.0,49.98,30134.126,906.744,8100.246,12089.920
2017-8-12 18:41:19,40.0,586.2,526.6,0.8,0.8,30224.9,7187,849,Normal,87.70,473,436,49.0,1.2,241.1,50.01,1.3,239.6,50.01,1.4,243.4,50.01,30134.225,906.747,8100.273,12089.960
2017-8-12 18:46:19,40.0,567.0,540.5,0.9,0.9,30225.0,7187,1022,Normal,87.80,561,521,50.0,1.3,240.1,50.00,1.5,239.0,50.00,1.6,242.3,50.00,30134.325,906.750,8100.300,12090.000
2017-8-12 18:51:19,40.0,577.0,537.6,1.1,1.1,30225.1,7187,1236,Normal,87.90,672,623,50.0,1.5,239.9,50.01,1.8,239.0,50.01,1.8,242.3,50.01,30134.425,906.753,8100.327,12090.040
2017-8-12 18:56:19,40.0,588.1,532.7,1.3,1.3,30225.2,7187,1477,Normal,88.00,799,738,50.0,1.8,240.9,50.02,2.0,239.6,50.02,2.0,243.3,50.02,30134.524,906.756,8100.354,12090.080
2017-8-12 19:1:19,39.0,683.7,644.9,0.0,0.0,30225.3,7187,0,Check,88.10,143,87,43.0,0.0,241.8,50.01,0.0,240.6,50.01,0.0,244.0,50.01,30134.624,906.759,8100.380,12090.120
2017-8-12 19:6:20,39.0,593.1,536.5,1.5,1.6,30225.4,7187,1759,Normal,88.20,944,875,50.0,2.2,240.9,49.99,2.4,240.0,49.99,2.3,243.2,49.99,30134.724,906.762,8100.407,12090.160
2017-8-12 19:11:20,39.0,579.1,534.5,1.5,1.6,30225.5,7187,1728,Normal,88.30,926,861,50.0,2.1,238.0,50.00,2.4,236.3,50.00,2.4,240.2,50.00,30134.823,906.765,8100.434,12090.200
2017-8-12 19:16:20,39.0,603.0,542.4,1.5,1.6,30225.6,7188,1787,Normal,88.40,943,903,51.0,2.2,236.9,49.98,2.4,236.0,49.98,2.4,239.3,49.98,30134.923,906.768,8100.461,12090.240
2017-8-12 19:21:20,39.0,615.1,547.5,1.7,1.9,30225.8,7188,2084,Normal,88.60,1052,1092,51.0,2.6,237.2,50.02,2.8,236.4,50.02,2.8,239.8,50.02,30135.123,906.774,8100.514,12090.320
2017-8-12 19:26:21,39.0,616.1,547.5,1.5,1.9,30226.0,7188,1956,Normal,88.80,966,1049,51.0,2.4,237.5,50.00,2.7,236.2,50.00,2.6,240.4,50.00,30135.322,906.780,8100.568,12090.400
2017-8-12 19:31:21,39.0,601.0,536.4,1.4,1.7,30226.1,7188,1735,Normal,88.90,862,933,52.0,2.2,240.2,50.02,2.4,239.8,50.02,2.3,242.8,50.02,30135.422,906.783,8100.595,12090.440
2017-8-12 19:36:21,39.0,601.9,547.3,1.2,1.5,30226.2,7188,1556,Normal,89.00,777,839,52.0,1.9,240.9,50.00,2.2,238.9,50.00,2.1,243.3,50.00,30135.521,906.786,8100.622,12090.480
2017-8-12 19:41:21,39.0,603.9,547.3,1.1,1.3,30226.3,7188,1388,Normal,89.10,698,749,52.0,1.7,239.7,49.98,2.0,238.8,49.98,2.0,241.9,49.98,30135.621,906.789,8100.648,12090.520
2017-8-12 19:46:21,39.0,605.1,549.5,1.0,1.1,30226.4,7188,1214,Normal,89.20,634,639,52.0,1.6,240.5,49.99,1.8,239.4,49.99,1.8,242.8,49.99,30135.721,906.792,8100.675,12090.560
2017-8-12 19:51:21,39.0,593.2,550.5,1.0,1.1,30226.5,7188,1220,Normal,89.30,649,631,51.0,1.6,240.4,50.00,1.8,239.4,50.00,1.8,242.4,50.00,30135.821,906.795,8100.702,12090.600
2017-8-12 19:56:21,39.0,578.0,545.4,1.1,1.1,30226.6,7188,1222,Normal,89.40,654,628,52.0,1.6,241.0,50.02,1.8,240.0,50.02,1.8,243.4,50.02,30135.920,906.798,8100.729,12090.640
2017-8-12 20:1:21,40.0,583.0,519.4,0.9,1.0,30226.8,7188,1045,Normal,89.60,576,529,52.0,1.4,237.4,49.99,1.6,235.9,49.99,1.6,239.9,49.99,30136.120,906.804,8100.782,12090.720
2017-8-12 20:6:21,40.0,560.5,535.6,1.0,0.9,30226.9,7188,1031,Normal,89.70,569,521,51.0,1.4,236.5,50.01,1.6,235.8,50.01,1.6,238.7,50.01,30136.219,906.807,8100.809,12090.760
2017-8-12 20:11:21,39.0,556.0,536.0,1.0,0.9,30227.0,7188,1035,Normal,89.80,570,524,52.0,1.4,237.0,49.99,1.6,235.9,49.99,1.6,239.3,49.99,30136.319,906.810,8100.836,12090.800
2017-8-12 20:16:21,39.0,559.1,511.4,0.8,0.8,30227.1,7189,838,Normal,89.90,469,429,52.0,1.2,239.8,50.01,1.4,238.6,50.01,1.4,242.0,50.01,30136.419,906.813,8100.863,12090.840
2017-8-12 20:21:21,40.0,533.8,524.6,0.6,0.5,30227.2,7189,582,Normal,90.00,338,304,51.0,1.0,239.2,49.97,1.1,238.0,49.97,1.1,241.5,49.97,30136.518,906.816,8100.890,12090.880
2017-8-12 20:26:21,40.0,552.5,490.5,0.4,0.4,30227.2,7189,421,Normal,90.00,254,226,50.0,1.0,239.2,49.99,1.0,237.7,49.99,1.0,241.8,49.99,30136.518,906.816,8100.890,12090.880
2017-8-12 20:31:21,39.0,506.9,507.4,0.3,0.3,30227.2,7189,298,Normal,90.00,192,166,50.0,1.0,239.7,50.01,0.9,238.4,50.01,0.8,242.0,50.01,30136.518,906.816,8100.890,12090.880
2017-8-12 20:36:21,40.0,525.8,458.2,0.2,0.2,30227.2,7189,224,Normal,90.00,154,130,49.0,1.1,239.8,49.99,0.9,238.6,49.99,0.8,241.8,49.99,30136.518,906.816,8100.890,12090.880
2017-8-12 20:41:21,39.0,509.3,491.4,0.2,0.2,30227.2,7189,193,Normal,90.00,138,115,49.0,1.1,239.9,50.01,0.9,238.7,50.01,0.9,242.3,50.01,30136.518,906.816,8100.890,12090.880
2017-8-12 20:46:21,39.0,528.0,460.4,0.2,0.1,30227.2,7189,136,Normal,90.00,106,89,48.0,1.1,239.9,50.00,0.9,238.7,50.00,0.9,242.2,50.00,30136.518,906.816,8100.890,12090.880
2017-8-12 20:51:21,39.0,509.0,419.4,0.1,0.1,30227.2,7189,108,Normal,90.00,93,75,48.0,1.1,239.3,50.01,0.9,238.3,50.01,0.9,241.8,50.01,30136.518,906.816,8100.890,12090.880
2017-8-12 20:56:21,39.0,485.0,483.0,0.1,0.1,30227.2,7189,95,Normal,90.00,87,67,48.0,1.0,239.4,49.98,0.8,238.6,49.98,0.9,241.6,49.98,30136.518,906.816,8100.890,12090.880
2017-8-12 21:1:21,39.0,477.1,461.7,0.1,0.1,30227.2,7189,83,Normal,90.00,80,62,48.0,1.1,239.7,49.99,0.8,238.7,49.99,0.9,242.1,49.99,30136.518,906.816,8100.890,12090.880
2017-8-12 21:6:21,39.0,431.5,424.0,0.1,0.1,30227.2,7189,69,Normal,90.00,71,57,47.0,1.1,240.4,49.99,0.8,239.0,49.99,0.9,242.6,49.99,30136.518,906.816,8100.890,12090.880
2017-8-12 21:11:22,39.0,366.5,368.2,0.1,0.1,30227.2,7189,51,Normal,90.00,60,50,47.0,1.1,239.5,50.00,0.9,238.5,50.00,0.9,242.0,50.00,30136.518,906.816,8100.890,12090.880
2017-8-12 21:16:22,39.0,285.3,294.1,0.1,0.1,30227.2,7190,0,Normal,90.00,45,40,41.0,0.1,241.2,50.00,0.1,240.0,50.00,0.1,243.5,50.00,30136.518,906.816,8100.890,12090.880
2017-8-12 21:21:22,39.0,236.1,246.6,0.1,0.1,30227.2,7190,0,Normal,90.00,37,33,41.0,0.1,240.9,50.00,0.1,239.5,50.00,0.1,243.1,50.00,30136.518,906.816,8100.890,12090.880
