Time,Temperature,PV1 Voltage[V],PV2 Voltage[V],PV1 Current[A],PV2 Current[A],Total energy[KW.Hr],Total operation hours[Hr],Total AC Power[W],Mode,Daily Energy[KW.Hr],PV1 Input Power[W],PV2 Input Power[W],Heatsink Temperature,Current to grid (R Phase)[A],Grid voltage(R Phase)[V],Grid frequency(R Phase)[Hz],Current to grid (S Phase)[A],Grid voltage(S Phase)[V],Grid frequency(S Phase)[Hz],Current to grid (T Phase)[A],Grid voltage(T Phase)[V],Grid frequency(T Phase)[Hz],Reduced amount of CO2[KG],Reduced amount of SO2[KG],Reduced amount of Oil[KG],Reduced amount of Coal[KG]
2017-8-19 6:14:46,40.0,199.9,189.8,0.0,0.0,26164.1,6883,0,Fault,69.40,0,0,40.0,0.0,240.0,49.99,0.0,238.3,49.99,0.0,242.1,49.99,26085.608,784.923,7011.979,10465.640
2017-8-19 6:15:5,27.0,110.2,109.2,0.0,0.0,26094.7,6883,0,Fault,0.00,0,0,23.0,0.0,241.1,50.01,0.0,239.9,50.01,0.0,242.9,50.01,26016.416,782.841,6993.380,10437.880
2017-8-19 6:20:5,29.0,657.2,655.2,0.0,0.0,26094.7,6883,0,Fault,0.00,0,0,26.0,0.0,241.0,50.02,0.0,240.2,50.02,0.0,243.1,50.02,26016.416,782.841,6993.380,10437.880
2017-8-19 6:25:5,31.0,694.0,691.9,0.0,0.0,26094.7,6883,0,Wait,0.00,0,0,27.0,0.0,240.1,50.00,0.0,239.3,50.00,0.0,242.4,50.00,26016.416,782.841,6993.380,10437.880
2017-8-19 6:30:5,32.0,582.3,580.6,0.2,0.1,26094.7,6883,0,Normal,0.00,118,84,36.0,0.8,241.6,50.01,0.7,240.1,50.01,0.8,243.3,50.01,26016.416,782.841,6993.380,10437.880
2017-8-19 6:35:5,32.0,616.9,615.1,0.2,0.1,26094.7,6883,22,Normal,0.00,151,102,36.0,0.8,241.1,50.00,0.7,239.9,50.00,0.8,242.9,50.00,26016.416,782.841,6993.380,10437.880
2017-8-19 6:40:5,33.0,647.0,645.2,0.2,0.1,26094.7,6883,35,Normal,0.00,182,117,37.0,0.8,240.5,49.99,0.7,239.0,49.99,0.8,242.2,49.99,26016.416,782.841,6993.380,10437.880
2017-8-19 6:45:5,33.0,638.9,637.1,0.2,0.1,26094.7,6883,23,Normal,0.00,172,112,38.0,0.8,241.6,50.01,0.7,240.3,50.01,0.8,243.2,50.01,26016.416,782.841,6993.380,10437.880
2017-8-19 6:50:5,34.0,667.0,665.2,0.2,0.1,26094.7,6883,24,Normal,0.00,191,122,39.0,0.8,241.7,49.99,0.7,239.7,49.99,0.9,243.3,49.99,26016.416,782.841,6993.380,10437.880
2017-8-19 6:55:5,34.0,624.3,657.4,0.3,0.2,26094.7,6883,87,Normal,0.00,226,141,38.0,0.9,240.2,49.99,0.8,240.0,49.99,0.8,241.5,49.99,26016.416,782.841,6993.380,10437.880
2017-8-19 7:0:5,34.0,629.7,656.2,0.4,0.2,26094.7,6883,133,Normal,0.00,259,159,39.0,0.8,241.0,50.01,0.7,239.6,50.01,0.9,242.8,50.01,26016.416,782.841,6993.380,10437.880
2017-8-19 7:5:5,34.0,668.3,674.2,0.4,0.2,26094.7,6883,166,Normal,0.00,289,173,41.0,0.9,240.2,50.01,0.8,239.7,50.01,0.8,242.0,50.01,26016.416,782.841,6993.380,10437.880
2017-8-19 7:10:5,35.0,658.8,702.6,0.5,0.2,26094.7,6883,217,Normal,0.00,343,199,41.0,0.9,240.7,50.02,0.8,239.7,50.02,0.9,242.7,50.02,26016.416,782.841,6993.380,10437.880
2017-8-19 7:15:5,35.0,663.9,700.4,0.5,0.2,26094.7,6884,240,Normal,0.00,357,206,41.0,0.9,241.9,49.99,0.8,239.8,49.99,0.9,243.7,49.99,26016.416,782.841,6993.380,10437.880
2017-8-19 7:20:5,35.0,654.2,713.6,0.6,0.3,26094.7,6884,306,Normal,0.00,411,233,42.0,1.0,240.7,50.00,0.9,240.4,50.00,0.9,242.0,50.00,26016.416,782.841,6993.380,10437.880
2017-8-19 7:25:5,35.0,683.1,702.4,0.7,0.4,26094.8,6884,468,Normal,0.10,507,284,42.0,1.1,239.9,49.99,1.1,239.4,49.99,1.1,241.8,49.99,26016.516,782.844,6993.406,10437.920
2017-8-19 7:30:5,35.0,704.2,720.0,0.8,0.4,26094.8,6884,601,Normal,0.10,608,335,43.0,1.3,242.0,49.99,1.1,239.7,49.99,1.2,243.2,49.99,26016.516,782.844,6993.406,10437.920
2017-8-19 7:35:5,35.0,726.3,713.5,0.9,0.5,26094.9,6884,738,Normal,0.20,702,379,44.0,1.4,241.2,49.99,1.3,239.7,49.99,1.4,242.4,49.99,26016.615,782.847,6993.433,10437.960
2017-8-19 7:40:5,36.0,696.6,691.1,1.1,0.6,26094.9,6884,941,Normal,0.20,811,430,44.0,1.6,239.6,49.98,1.6,239.7,49.98,1.5,241.6,49.98,26016.615,782.847,6993.433,10437.960
2017-8-19 7:45:5,36.0,703.8,711.9,1.2,0.6,26095.0,6884,1065,Normal,0.30,906,480,44.0,1.7,241.3,49.98,1.7,239.8,49.98,1.7,242.0,49.98,26016.715,782.850,6993.460,10438.000
2017-8-19 7:50:5,36.0,709.3,707.4,1.4,0.7,26095.1,6884,1271,Normal,0.40,1033,540,44.0,2.0,240.0,49.98,1.9,239.2,49.98,1.9,241.8,49.98,26016.815,782.853,6993.487,10438.040
2017-8-19 7:55:5,36.0,703.5,725.4,1.6,0.8,26095.2,6884,1439,Normal,0.50,1142,592,45.0,2.1,241.5,49.99,2.1,240.7,49.99,2.1,242.7,49.99,26016.914,782.856,6993.514,10438.080
2017-8-19 8:0:5,36.0,714.3,716.9,1.7,0.9,26095.4,6884,1624,Normal,0.70,1272,659,45.0,2.5,240.6,50.01,2.3,238.5,50.01,2.4,242.3,50.01,26017.114,782.862,6993.567,10438.160
2017-8-19 8:5:5,37.0,716.5,726.5,1.9,0.9,26095.5,6884,1769,Normal,0.80,1370,711,46.0,2.6,242.6,49.99,2.5,241.4,49.99,2.5,244.5,49.99,26017.214,782.865,6993.594,10438.200
2017-8-19 8:10:5,36.0,715.3,724.6,2.0,1.0,26095.7,6884,1908,Normal,1.00,1461,758,45.0,2.8,244.0,49.97,2.6,242.0,49.97,2.7,245.4,49.97,26017.413,782.871,6993.648,10438.280
2017-8-19 8:15:5,37.0,722.3,720.3,2.3,1.2,26095.8,6885,2248,Normal,1.10,1668,865,46.0,3.1,241.2,49.99,3.2,241.5,49.99,3.2,243.4,49.99,26017.513,782.874,6993.674,10438.320
2017-8-19 8:20:5,37.0,721.2,713.7,2.5,1.3,26096.0,6885,2514,Normal,1.30,1844,953,47.0,3.6,241.8,49.99,3.5,240.5,49.99,3.5,242.9,49.99,26017.712,782.880,6993.728,10438.400
2017-8-19 8:25:5,37.0,715.1,705.8,2.7,1.4,26096.3,6885,2707,Normal,1.60,1961,1006,48.0,3.9,243.2,49.97,3.7,241.1,49.97,3.7,244.0,49.97,26018.011,782.889,6993.808,10438.520
2017-8-19 8:30:5,37.0,711.9,710.0,2.9,1.5,26096.5,6885,2905,Normal,1.80,2077,1067,48.0,4.2,243.7,50.00,3.9,241.2,50.00,4.0,245.0,50.00,26018.211,782.895,6993.862,10438.600
2017-8-19 8:35:5,37.0,706.3,700.5,2.7,1.4,26096.7,6885,2691,Normal,2.00,1948,1002,48.0,3.7,242.4,50.01,3.8,242.4,50.01,3.7,244.3,50.01,26018.410,782.901,6993.916,10438.680
2017-8-19 8:45:5,38.0,706.7,714.5,3.8,1.9,26097.3,6885,3909,Normal,2.60,2744,1402,50.0,5.4,244.3,49.99,5.3,243.2,49.99,5.3,246.2,49.99,26019.008,782.919,6994.076,10438.920
2017-8-19 8:50:5,38.0,700.6,708.9,4.1,2.0,26097.6,6885,4101,Normal,2.90,2873,1468,51.0,5.7,242.6,49.99,5.6,242.0,49.99,5.6,244.3,49.99,26019.307,782.928,6994.157,10439.040
2017-8-19 8:55:5,38.0,710.3,700.6,4.5,2.3,26098.0,6885,4651,Normal,3.30,3219,1642,52.0,6.3,243.8,49.99,6.4,243.4,49.99,6.3,245.6,49.99,26019.706,782.940,6994.264,10439.200
2017-8-19 9:0:5,38.0,702.3,702.4,4.4,2.2,26098.4,6885,4554,Normal,3.70,3158,1608,53.0,6.3,243.9,50.02,6.2,242.7,50.02,6.2,244.8,50.02,26020.105,782.952,6994.371,10439.360
2017-8-19 9:10:5,38.0,703.6,709.3,5.1,2.5,26099.0,6885,5195,Normal,4.30,3591,1820,54.0,7.3,241.8,50.00,7.1,240.3,50.00,7.1,242.7,50.00,26020.703,782.970,6994.532,10439.600
2017-8-19 9:15:5,38.0,697.0,695.1,5.8,2.9,26099.5,6886,5939,Normal,4.80,4054,2060,55.0,8.3,241.9,49.99,8.1,240.3,49.99,8.1,242.9,49.99,26021.201,782.985,6994.666,10439.800
2017-8-19 9:20:5,39.0,689.3,685.2,6.0,3.1,26100.0,6886,6193,Normal,5.30,4199,2133,57.0,8.6,243.6,49.98,8.5,241.2,49.98,8.4,244.0,49.98,26021.700,783.000,6994.800,10440.000
2017-8-19 9:25:5,39.0,681.9,691.6,6.4,3.2,26100.5,6886,6421,Normal,5.80,4377,2222,58.0,8.7,242.8,50.00,8.9,242.7,50.00,8.8,243.6,50.00,26022.198,783.015,6994.934,10440.200
2017-8-19 9:30:5,39.0,683.4,679.9,5.1,2.6,26101.0,6886,5160,Normal,6.30,3525,1793,58.0,7.1,243.2,49.99,7.0,241.8,49.99,7.0,244.5,49.99,26022.697,783.030,6995.068,10440.400
2017-8-19 9:35:5,39.0,678.5,678.8,5.6,2.8,26101.4,6886,5605,Normal,6.70,3807,1936,59.0,7.7,244.9,50.00,7.6,242.9,50.00,7.6,245.6,50.00,26023.096,783.042,6995.175,10440.560
2017-8-19 9:40:6,39.0,689.9,679.1,5.7,2.9,26101.9,6886,5761,Normal,7.20,3934,2000,59.0,8.0,242.9,50.01,7.8,241.4,50.01,7.8,244.5,50.01,26023.594,783.057,6995.309,10440.760
2017-8-19 9:45:6,39.0,689.6,687.7,6.6,3.3,26102.5,6886,6721,Normal,7.80,4578,2322,61.0,9.2,241.4,49.99,9.3,241.3,49.99,9.2,242.6,49.99,26024.193,783.075,6995.470,10441.000
2017-8-19 9:50:7,39.0,684.6,682.7,6.6,3.3,26103.0,6886,6735,Normal,8.30,4549,2307,62.0,9.2,244.2,49.97,9.2,242.9,49.97,9.1,244.6,49.97,26024.691,783.090,6995.604,10441.200
2017-8-19 11:0:7,42.0,652.8,672.0,10.4,5.1,26113.0,6887,10194,Normal,18.30,6823,3458,49.0,14.0,244.4,50.01,13.9,242.2,50.01,13.8,244.3,50.01,26034.661,783.390,6998.284,10445.200
2017-8-19 11:5:7,42.0,655.8,660.1,10.5,5.3,26113.8,6887,10391,Normal,19.10,6899,3499,48.0,14.2,245.6,49.99,14.1,243.0,49.99,14.0,245.6,49.99,26035.459,783.414,6998.498,10445.520
2017-8-19 11:10:7,41.0,671.1,673.8,10.4,5.2,26114.7,6887,10358,Normal,20.00,6994,3549,48.0,14.3,240.2,49.99,14.3,240.9,49.99,14.3,241.4,49.99,26036.356,783.441,6998.740,10445.880
2017-8-19 11:15:7,41.0,679.2,655.4,10.4,5.5,26115.6,6888,10662,Normal,20.90,7095,3611,48.0,14.6,244.8,50.00,14.5,243.1,50.00,14.4,244.7,50.00,26037.253,783.468,6998.981,10446.240
2017-8-19 11:20:7,41.0,664.5,653.5,10.7,5.5,26116.5,6888,10684,Normal,21.80,7169,3645,47.0,14.8,241.0,49.99,14.7,241.0,49.99,14.6,242.1,49.99,26038.151,783.495,6999.222,10446.600
2017-8-19 11:25:7,41.0,667.1,654.8,11.0,5.7,26117.4,6888,11150,Normal,22.70,7394,3752,48.0,15.2,245.1,49.99,15.1,243.7,49.99,15.0,245.8,49.99,26039.048,783.522,6999.463,10446.960
2017-8-19 11:30:7,41.0,660.2,652.5,11.3,5.8,26118.3,6888,11154,Normal,23.60,7482,3794,48.0,15.3,241.2,49.97,15.4,241.8,49.97,15.3,242.6,49.97,26039.945,783.549,6999.704,10447.320
2017-8-19 11:50:7,41.0,644.4,637.1,12.4,6.3,26122.2,6888,12112,Normal,27.50,8034,4052,49.0,16.5,245.4,50.00,16.5,244.1,50.00,16.3,245.5,50.00,26043.833,783.666,7000.750,10448.880
2017-8-19 11:55:7,41.0,645.1,643.2,12.1,6.1,26123.2,6888,11818,Normal,28.50,7866,3974,49.0,16.0,243.7,50.00,16.2,243.8,50.00,16.0,244.8,50.00,26044.830,783.696,7001.018,10449.280
2017-8-19 12:0:7,41.0,646.3,633.0,12.5,6.4,26124.2,6888,12193,Normal,29.50,8109,4093,49.0,16.6,244.5,50.01,16.6,243.7,50.01,16.5,245.0,50.01,26045.827,783.726,7001.286,10449.680
2017-8-19 12:5:7,41.0,640.0,637.8,12.6,6.4,26125.2,6888,12106,Normal,30.50,8092,4087,49.0,16.3,245.9,49.99,16.5,245.9,49.99,16.3,246.5,49.99,26046.824,783.756,7001.554,10450.080
2017-8-19 12:10:7,41.0,661.0,645.7,9.7,5.1,26126.1,6888,9794,Normal,31.40,6489,3308,48.0,13.2,247.6,49.97,13.1,245.6,49.97,13.1,249.0,49.97,26047.722,783.783,7001.795,10450.440
2017-8-19 12:15:7,41.0,669.8,676.5,7.5,3.7,26126.8,6889,7495,Normal,32.10,5057,2542,49.0,10.2,246.4,49.98,10.1,244.0,49.98,10.1,247.1,49.98,26048.420,783.804,7001.982,10450.720
2017-8-19 12:20:7,41.0,664.9,657.8,11.8,6.0,26127.7,6889,11856,Normal,33.00,7880,3994,50.0,16.0,247.2,50.01,15.8,246.6,50.01,15.9,249.2,50.01,26049.317,783.831,7002.224,10451.080
2017-8-19 12:25:7,41.0,655.3,650.1,13.1,6.7,26128.5,6889,12959,Normal,33.80,8646,4369,51.0,17.5,247.7,49.99,17.6,246.1,49.99,17.3,247.2,49.99,26050.115,783.855,7002.438,10451.400
2017-8-19 12:30:7,41.0,637.9,641.7,13.0,6.5,26129.6,6889,12485,Normal,34.90,8348,4215,51.0,16.7,246.2,50.00,16.9,246.6,50.00,16.8,247.2,50.00,26051.211,783.888,7002.733,10451.840
2017-8-19 12:35:8,41.0,634.6,634.1,12.1,6.1,26130.6,6889,11523,Normal,35.90,7697,3889,50.0,15.4,247.2,49.98,15.7,246.8,49.98,15.4,247.0,49.98,26052.208,783.918,7003.001,10452.240
2017-8-19 12:40:8,41.0,632.2,636.1,13.2,6.6,26131.7,6889,12743,Normal,37.00,8390,4237,51.0,17.0,252.0,49.99,16.8,249.3,49.99,16.8,252.7,49.99,26053.305,783.951,7003.296,10452.680
2017-8-19 12:45:8,41.0,638.7,631.6,12.6,6.4,26132.7,6889,12109,Normal,38.00,8058,4073,50.0,16.2,248.8,50.01,16.2,247.6,50.01,16.1,249.8,50.01,26054.302,783.981,7003.564,10453.080
2017-8-19 12:50:8,41.0,629.0,635.3,13.6,6.8,26133.7,6889,12980,Normal,39.00,8573,4326,51.0,17.4,251.8,49.99,17.1,249.1,49.99,17.1,252.1,49.99,26055.299,784.011,7003.832,10453.480
2017-8-19 13:0:8,42.0,621.1,621.0,14.0,7.0,26135.9,6889,13075,Normal,41.20,8710,4399,51.0,17.4,248.4,50.01,17.6,248.4,50.01,17.4,248.6,50.01,26057.492,784.077,7004.421,10454.360
2017-8-19 13:5:8,42.0,626.2,621.3,13.8,7.0,26137.0,6889,13090,Normal,42.30,8695,4390,51.0,17.8,246.5,49.99,17.7,245.3,49.99,17.5,246.2,49.99,26058.589,784.110,7004.716,10454.800
2017-8-19 13:10:8,42.0,622.6,625.3,7.6,3.8,26138.0,6889,7091,Normal,43.30,4751,2411,49.0,9.8,243.5,49.98,9.6,241.7,49.98,9.6,244.4,49.98,26059.586,784.140,7004.984,10455.200
2017-8-19 13:15:8,42.0,630.6,628.8,15.1,7.6,26138.9,6890,14521,Normal,44.20,9544,4817,53.0,19.6,250.2,50.00,19.2,247.0,50.00,19.2,250.9,50.00,26060.483,784.167,7005.225,10455.560
2017-8-19 13:20:8,42.0,594.0,637.6,11.1,5.4,26140.0,6890,10082,Normal,45.30,6592,3466,50.0,13.8,246.7,49.98,13.6,244.8,49.98,13.5,247.2,49.98,26061.580,784.200,7005.520,10456.000
2017-8-19 13:25:8,42.0,630.0,630.9,13.8,6.9,26141.0,6890,13130,Normal,46.30,8727,4404,52.0,17.8,245.7,50.00,17.7,244.9,50.00,17.7,247.4,50.00,26062.577,784.230,7005.788,10456.400
2017-8-19 13:30:8,42.0,620.5,617.9,13.9,7.0,26142.1,6890,12956,Normal,47.40,8649,4369,52.0,17.6,243.6,49.99,17.6,243.8,49.99,17.6,245.6,49.99,26063.674,784.263,7006.083,10456.840
2017-8-19 13:35:8,42.0,615.4,617.7,13.8,6.9,26143.1,6890,12753,Normal,48.40,8529,4307,52.0,17.2,243.6,50.00,17.5,244.4,50.00,17.3,244.7,50.00,26064.671,784.293,7006.351,10457.240
2017-8-19 13:40:8,42.0,616.2,616.9,13.8,6.9,26144.2,6890,12792,Normal,49.50,8536,4311,51.0,17.3,244.7,50.01,17.4,244.6,50.01,17.3,245.6,50.01,26065.767,784.326,7006.646,10457.680
2017-8-19 13:45:8,42.0,619.0,608.3,13.5,6.9,26145.3,6890,12440,Normal,50.60,8375,4225,51.0,17.0,241.8,50.00,17.1,242.8,50.00,17.0,242.9,50.00,26066.864,784.359,7006.940,10458.120
2017-8-19 13:50:8,42.0,620.3,621.0,4.5,2.3,26146.3,6890,4135,Normal,51.60,2840,1434,50.0,5.7,241.1,49.99,5.7,239.9,49.99,5.7,242.6,49.99,26067.861,784.389,7007.208,10458.520
2017-8-19 13:55:8,42.0,632.8,633.5,14.1,7.1,26147.4,6890,13549,Normal,52.70,8968,4522,52.0,18.3,246.5,50.00,18.2,246.1,50.00,18.2,248.7,50.00,26068.958,784.422,7007.503,10458.960
2017-8-19 14:0:9,42.0,623.5,627.7,12.3,6.1,26148.3,6890,11480,Normal,53.60,7667,3873,51.0,15.7,243.9,49.99,15.6,243.5,49.99,15.6,244.9,49.99,26069.855,784.449,7007.744,10459.320
2017-8-19 14:5:9,42.0,643.0,635.9,13.8,7.0,26149.2,6890,13518,Normal,54.50,8916,4512,51.0,18.3,249.1,49.97,18.2,246.4,49.97,17.9,248.3,49.97,26070.752,784.476,7007.986,10459.680
2017-8-19 14:15:9,42.0,622.4,620.8,13.7,6.9,26151.4,6891,12973,Normal,56.70,8571,4327,52.0,17.5,247.3,50.00,17.3,246.5,50.00,17.4,249.5,50.00,26072.946,784.542,7008.575,10460.560
2017-8-19 14:20:9,43.0,622.3,617.5,13.6,6.9,26152.4,6891,12715,Normal,57.70,8477,4283,51.0,17.4,245.5,49.99,17.2,244.0,49.99,17.1,245.9,49.99,26073.943,784.572,7008.843,10460.960
2017-8-19 14:25:9,43.0,617.9,622.1,13.8,6.9,26153.5,6891,12734,Normal,58.80,8529,4306,52.0,17.3,243.3,49.98,17.5,244.0,49.98,17.3,244.1,49.98,26075.039,784.605,7009.138,10461.400
2017-8-19 14:30:9,43.0,632.1,631.7,13.1,6.6,26154.6,6891,12601,Normal,59.90,8323,4201,51.0,17.1,248.3,49.96,16.9,246.2,49.96,16.7,249.0,49.96,26076.136,784.638,7009.433,10461.840
2017-8-19 15:15:10,43.0,633.8,632.0,6.3,3.2,26161.6,6892,5962,Normal,66.90,4025,2033,51.0,8.2,243.8,50.01,8.1,242.2,50.01,8.1,244.7,50.01,26083.115,784.848,7011.309,10464.640
2017-8-19 15:20:10,43.0,636.6,633.3,13.4,6.8,26162.7,6892,12891,Normal,68.00,8588,4319,53.0,17.5,246.3,50.01,17.3,245.3,50.01,17.3,247.8,50.01,26084.212,784.881,7011.604,10465.080
2017-8-19 15:25:10,43.0,658.4,664.0,8.5,4.2,26163.6,6892,8368,Normal,68.90,5626,2815,49.0,11.6,245.2,49.99,11.3,243.2,49.99,11.3,245.8,49.99,26085.109,784.908,7011.845,10465.440
2017-8-19 15:30:10,43.0,654.3,665.9,11.8,5.8,26164.2,6892,11679,Normal,69.50,7758,3884,52.0,15.8,248.8,50.01,15.6,246.5,50.01,15.5,248.7,50.01,26085.707,784.926,7012.006,10465.680
2017-8-19 15:35:10,42.0,642.0,650.5,5.4,2.7,26165.0,6892,5222,Normal,70.30,3533,1784,50.0,7.2,245.2,50.01,7.1,243.0,50.01,7.0,246.4,50.01,26086.505,784.950,7012.220,10466.000
2017-8-19 15:45:10,42.0,670.1,663.7,3.9,2.0,26166.1,6892,3890,Normal,71.40,2682,1381,53.0,5.3,242.5,50.01,5.4,241.5,50.01,5.3,243.8,50.01,26087.602,784.983,7012.515,10466.440
2017-8-19 15:50:10,42.0,655.5,634.9,2.9,1.5,26166.4,6892,2782,Normal,71.70,1958,1005,52.0,3.8,242.6,49.99,3.9,241.5,49.99,3.8,243.8,49.99,26087.901,784.992,7012.595,10466.560
2017-8-19 15:55:11,42.0,658.3,656.5,3.3,1.7,26166.6,6892,3158,Normal,71.90,2196,1125,53.0,4.4,244.0,50.01,4.3,242.0,50.01,4.3,245.2,50.01,26088.100,784.998,7012.649,10466.640
2017-8-19 16:0:11,42.0,671.6,669.7,3.5,1.8,26166.8,6892,3435,Normal,72.10,2393,1222,53.0,4.8,243.9,50.02,4.7,242.4,50.02,4.7,245.1,50.02,26088.300,785.004,7012.702,10466.720
2017-8-19 16:5:11,42.0,686.2,694.5,6.4,3.1,26167.2,6892,6459,Normal,72.50,4405,2195,55.0,8.9,245.9,49.99,8.7,243.9,49.99,8.7,246.5,49.99,26088.698,785.016,7012.810,10466.880
2017-8-19 16:10:11,42.0,697.8,685.6,7.3,3.7,26167.8,6892,7616,Normal,73.10,5149,2592,58.0,10.4,245.5,50.00,10.3,244.4,50.00,10.2,246.5,50.00,26089.297,785.034,7012.970,10467.120
2017-8-19 16:15:11,42.0,667.1,669.3,4.9,2.4,26168.3,6893,4794,Normal,73.60,3279,1662,59.0,6.5,244.3,49.99,6.5,243.6,49.99,6.5,246.0,49.99,26089.795,785.049,7013.104,10467.320
2017-8-19 16:20:12,42.0,659.2,666.7,3.8,1.9,26168.8,6893,3695,Normal,74.10,2551,1301,59.0,5.2,245.1,49.97,5.0,243.0,49.97,5.0,246.3,49.97,26090.294,785.064,7013.238,10467.520
2017-8-19 16:25:12,42.0,655.1,647.7,1.8,0.9,26169.0,6893,1651,Normal,74.30,1227,639,58.0,2.4,242.6,49.98,2.4,241.8,49.98,2.3,244.2,49.98,26090.493,785.070,7013.292,10467.600
2017-8-19 16:30:12,42.0,637.4,650.2,1.3,0.7,26169.1,6893,1124,Normal,74.40,888,470,57.0,1.8,242.4,50.01,1.7,241.2,50.01,1.7,244.2,50.01,26090.593,785.073,7013.319,10467.640
2017-8-19 16:35:12,42.0,655.1,671.1,1.4,0.7,26169.3,6893,1168,Normal,74.60,935,491,56.0,1.9,243.2,49.99,1.7,241.4,49.99,1.8,244.9,49.99,26090.792,785.079,7013.372,10467.720
2017-8-19 16:40:12,42.0,687.2,690.4,1.5,0.8,26169.4,6893,1380,Normal,74.70,1088,567,56.0,2.1,241.8,49.97,2.0,240.9,49.97,2.0,243.6,49.97,26090.892,785.082,7013.399,10467.760
2017-8-19 16:45:12,42.0,675.8,700.1,2.2,1.1,26169.5,6893,1998,Normal,74.80,1494,772,56.0,2.8,242.1,49.99,2.8,241.3,49.99,2.8,244.1,49.99,26090.992,785.085,7013.426,10467.800
2017-8-19 16:50:12,42.0,692.4,690.5,1.8,0.9,26169.6,6893,1686,Normal,74.90,1275,664,55.0,2.4,243.0,49.98,2.5,242.3,49.98,2.4,244.4,49.98,26091.091,785.088,7013.453,10467.840
2017-8-19 16:55:12,41.0,671.8,666.7,1.0,0.5,26169.7,6893,794,Normal,75.00,690,370,55.0,1.5,242.1,50.00,1.3,239.7,50.00,1.4,243.4,50.00,26091.191,785.091,7013.480,10467.880
2017-8-19 17:0:12,41.0,683.7,580.7,0.4,0.3,26169.8,6893,215,Normal,75.10,327,181,54.0,0.9,242.5,50.00,0.8,240.5,50.00,0.9,244.0,50.00,26091.291,785.094,7013.506,10467.920
2017-8-19 17:5:12,41.0,726.8,727.1,2.4,1.2,26169.8,6893,2411,Normal,75.10,1784,920,54.0,3.4,241.3,50.00,3.4,240.4,50.00,3.4,242.9,50.00,26091.291,785.094,7013.506,10467.920
2017-8-19 17:10:12,41.0,741.9,739.8,8.1,4.0,26170.2,6893,8884,Normal,75.50,6022,3025,57.0,12.1,246.2,50.00,12.0,245.0,50.00,11.9,247.5,50.00,26091.689,785.106,7013.614,10468.080
2017-8-19 17:15:12,41.0,707.6,701.3,3.0,1.5,26170.7,6894,2971,Normal,76.00,2130,1080,57.0,4.1,243.9,50.01,4.1,242.5,50.01,4.1,245.8,50.01,26092.188,785.121,7013.748,10468.280
2017-8-19 17:20:12,41.0,717.3,711.8,2.9,1.5,26171.0,6894,2972,Normal,76.30,2145,1094,57.0,4.2,241.5,50.01,4.1,240.6,50.01,4.1,243.6,50.01,26092.487,785.130,7013.828,10468.400
2017-8-19 17:25:12,41.0,742.8,742.1,6.8,3.4,26171.6,6894,7428,Normal,76.90,5085,2564,61.0,10.0,243.8,50.01,10.2,244.4,50.01,10.1,246.0,50.01,26093.085,785.148,7013.989,10468.640
2017-8-19 17:30:12,41.0,728.2,728.3,6.6,3.3,26172.2,6894,7154,Normal,77.50,4868,2450,62.0,9.8,246.2,50.00,9.5,244.8,50.00,9.6,248.8,50.00,26093.683,785.166,7014.150,10468.880
2017-8-19 17:35:12,41.0,728.2,730.0,6.5,3.3,26172.8,6894,6978,Normal,78.10,4798,2415,63.0,9.6,243.2,50.00,9.5,242.7,50.00,9.5,246.0,50.00,26094.282,785.184,7014.310,10469.120
2017-8-19 17:40:12,41.0,722.4,720.4,6.3,3.1,26173.3,6894,6695,Normal,78.60,4554,2293,65.0,9.3,246.4,49.97,9.0,244.0,49.97,8.9,247.6,49.97,26094.780,785.199,7014.444,10469.320
2017-8-19 17:45:12,41.0,717.5,719.7,5.7,2.9,26173.8,6894,6049,Normal,79.10,4150,2093,65.0,8.2,244.8,49.99,8.3,244.1,49.99,8.2,246.5,49.99,26095.279,785.214,7014.578,10469.520
2017-8-19 17:50:12,42.0,713.3,720.7,4.9,2.4,26174.3,6894,5088,Normal,79.60,3525,1784,65.0,6.8,243.8,49.99,7.0,244.1,49.99,6.9,245.7,49.99,26095.777,785.229,7014.712,10469.720
2017-8-19 17:55:13,42.0,710.8,708.9,3.4,1.7,26174.7,6894,3488,Normal,80.00,2461,1256,64.0,4.8,243.5,50.00,4.8,242.8,50.00,4.8,245.2,50.00,26096.176,785.241,7014.820,10469.880
2017-8-19 18:0:13,42.0,668.6,665.4,1.5,0.8,26174.8,6894,1307,Normal,80.10,1018,532,62.0,1.9,241.3,49.97,2.0,240.9,49.97,1.9,242.9,49.97,26096.276,785.244,7014.846,10469.920
2017-8-19 18:5:14,42.0,655.6,653.8,0.7,0.4,26174.9,6894,510,Normal,80.20,494,270,60.0,1.1,240.4,50.01,1.1,239.5,50.01,1.1,242.2,50.01,26096.375,785.247,7014.873,10469.960
2017-8-19 18:10:14,42.0,645.4,652.1,0.5,0.3,26174.9,6894,321,Normal,80.20,373,209,59.0,1.0,240.6,49.96,0.9,239.1,49.96,0.9,242.3,49.96,26096.375,785.247,7014.873,10469.960
2017-8-19 18:15:14,42.0,619.1,619.0,0.3,0.2,26174.9,6895,85,Normal,80.20,209,127,57.0,0.9,240.7,50.01,0.8,239.5,50.01,0.8,242.6,50.01,26096.375,785.247,7014.873,10469.960
2017-8-19 18:20:14,42.0,521.7,595.5,0.1,0.0,26174.9,6895,0,Normal,80.20,58,48,55.0,0.8,241.6,50.01,0.7,239.8,50.01,0.8,243.5,50.01,26096.375,785.247,7014.873,10469.960
2017-8-19 18:25:14,42.0,623.6,619.7,0.0,0.0,26174.9,6895,0,Normal,80.20,55,49,50.0,0.2,241.0,50.00,0.2,239.4,50.00,0.1,242.7,50.00,26096.375,785.247,7014.873,10469.960
2017-8-19 18:30:14,42.0,511.7,596.7,0.1,0.0,26174.9,6895,0,Normal,80.20,59,49,53.0,0.8,240.7,50.01,0.8,239.0,50.01,0.8,242.8,50.01,26096.375,785.247,7014.873,10469.960
2017-8-19 18:35:14,41.0,525.2,520.5,0.2,0.1,26174.9,6895,0,Normal,80.20,109,73,53.0,0.8,241.6,50.00,0.7,239.6,50.00,0.8,243.3,50.00,26096.375,785.247,7014.873,10469.960
2017-8-19 19:10:14,41.0,607.9,606.0,0.1,0.1,26174.9,6895,0,Normal,80.20,109,76,48.0,0.8,241.7,49.99,0.7,240.5,49.99,0.8,243.3,49.99,26096.375,785.247,7014.873,10469.960
2017-8-19 19:15:14,40.0,604.6,602.6,0.1,0.1,26174.9,6896,0,Normal,80.20,102,72,48.0,0.9,240.1,50.01,0.7,238.8,50.01,0.8,241.6,50.01,26096.375,785.247,7014.873,10469.960
2017-8-19 19:20:14,40.0,535.1,602.6,0.2,0.1,26174.9,6896,0,Normal,80.20,121,85,48.0,0.8,240.5,50.01,0.7,238.9,50.01,0.8,242.1,50.01,26096.375,785.247,7014.873,10469.960
2017-8-19 19:25:14,40.0,658.5,659.9,0.3,0.2,26174.9,6896,93,Normal,80.20,234,139,48.0,0.8,242.5,49.98,0.7,240.2,49.98,0.9,244.2,49.98,26096.375,785.247,7014.873,10469.960
2017-8-19 19:30:14,40.0,685.1,697.1,0.7,0.3,26174.9,6896,436,Normal,80.20,483,264,49.0,1.1,241.2,50.01,1.0,240.1,50.01,1.1,242.7,50.01,26096.375,785.247,7014.873,10469.960
2017-8-19 19:35:14,40.0,669.3,673.7,0.7,0.4,26174.9,6896,503,Normal,80.20,506,276,49.0,1.1,241.4,50.00,1.0,240.2,50.00,1.1,242.9,50.00,26096.375,785.247,7014.873,10469.960
2017-8-19 19:40:14,40.0,706.3,681.1,0.8,0.4,26174.9,6896,654,Normal,80.20,629,339,49.0,1.3,240.2,50.00,1.3,239.4,50.00,1.2,241.8,50.00,26096.375,785.247,7014.873,10469.960
2017-8-19 19:45:15,40.0,700.1,701.5,0.9,0.5,26175.0,6896,714,Normal,80.30,664,356,50.0,1.3,241.1,50.02,1.3,240.3,50.02,1.3,243.0,50.02,26096.475,785.250,7014.900,10470.000
2017-8-19 19:50:15,40.0,680.1,680.5,0.6,0.3,26175.0,6896,356,Normal,80.30,416,231,49.0,1.0,240.3,49.99,1.0,239.5,49.99,0.9,242.0,49.99,26096.475,785.250,7014.900,10470.000
2017-8-19 19:55:15,40.0,694.3,674.7,0.3,0.2,26175.0,6896,124,Normal,80.30,274,164,49.0,0.9,241.2,50.01,0.8,239.1,50.01,0.8,242.5,50.01,26096.475,785.250,7014.900,10470.000
2017-8-19 20:0:15,40.0,634.1,663.6,0.4,0.2,26175.0,6896,164,Normal,80.30,279,164,48.0,0.9,241.1,50.01,0.8,239.3,50.01,0.8,242.9,50.01,26096.475,785.250,7014.900,10470.000
2017-8-19 20:5:15,40.0,654.3,647.5,0.4,0.2,26175.0,6896,154,Normal,80.30,263,154,48.0,0.9,239.8,50.01,0.8,238.6,50.01,0.8,241.5,50.01,26096.475,785.250,7014.900,10470.000
2017-8-19 20:10:15,40.0,650.9,668.3,0.4,0.2,26175.0,6896,154,Normal,80.30,279,162,48.0,0.9,242.3,49.99,0.7,239.3,49.99,0.9,244.3,49.99,26096.475,785.250,7014.900,10470.000
2017-8-19 20:15:15,40.0,629.3,641.9,0.3,0.2,26175.0,6897,91,Normal,80.30,216,130,47.0,0.9,239.9,49.97,0.8,238.4,49.97,0.8,241.5,49.97,26096.475,785.250,7014.900,10470.000
2017-8-19 20:20:15,40.0,637.4,635.7,0.2,0.1,26175.0,6897,25,Normal,80.30,170,107,47.0,0.8,241.5,50.00,0.7,239.1,50.00,0.9,243.2,50.00,26096.475,785.250,7014.900,10470.000
2017-8-19 20:25:15,39.0,604.6,601.1,0.1,0.1,26175.0,6897,0,Normal,80.30,108,75,47.0,0.8,239.9,49.98,0.7,238.5,49.98,0.8,241.9,49.98,26096.475,785.250,7014.900,10470.000
2017-8-19 20:30:15,39.0,580.0,600.7,0.1,0.1,26175.0,6897,0,Normal,80.30,85,63,46.0,0.9,240.4,50.02,0.7,238.5,50.02,0.8,242.4,50.02,26096.475,785.250,7014.900,10470.000
2017-8-19 20:35:15,39.0,530.4,595.9,0.1,0.0,26175.0,6897,0,Normal,80.30,58,49,46.0,0.9,240.8,50.00,0.7,238.7,50.00,0.8,242.5,50.00,26096.475,785.250,7014.900,10470.000
2017-8-19 20:40:15,39.0,569.6,560.9,0.0,0.0,26175.0,6897,0,Normal,80.30,48,44,40.0,0.2,240.8,50.00,0.1,239.0,50.00,0.1,242.5,50.00,26096.475,785.250,7014.900,10470.000
2017-8-19 20:45:15,39.0,456.5,446.6,0.0,0.0,26175.0,6897,0,Normal,80.30,36,35,40.0,0.2,241.0,50.02,0.2,239.3,50.02,0.1,242.7,50.02,26096.475,785.250,7014.900,10470.000
2017-8-19 20:50:15,39.0,387.9,378.8,0.0,0.0,26175.0,6897,0,Normal,80.30,30,30,39.0,0.2,240.5,50.02,0.2,239.4,50.02,0.1,243.0,50.02,26096.475,785.250,7014.900,10470.000
2017-8-19 20:55:15,39.0,259.4,252.2,0.0,0.0,26175.0,6897,0,Normal,80.30,18,20,38.0,0.2,240.8,50.01,0.2,238.8,50.01,0.1,242.6,50.01,26096.475,785.250,7014.900,10470.000
2017-8-19 21:0:15,39.0,252.4,245.4,0.0,0.0,26175.0,6897,0,Normal,80.30,17,19,38.0,0.2,241.3,50.02,0.2,239.8,50.02,0.1,243.5,50.02,26096.475,785.250,7014.900,10470.000
