Time,Temperature,PV1 Voltage[V],PV2 Voltage[V],PV1 Current[A],PV2 Current[A],Total energy[KW.Hr],Total operation hours[Hr],Total AC Power[W],Mode,Daily Energy[KW.Hr],PV1 Input Power[W],PV2 Input Power[W],Heatsink Temperature,Current to grid (R Phase)[A],Grid voltage(R Phase)[V],Grid frequency(R Phase)[Hz],Current to grid (S Phase)[A],Grid voltage(S Phase)[V],Grid frequency(S Phase)[Hz],Current to grid (T Phase)[A],Grid voltage(T Phase)[V],Grid frequency(T Phase)[Hz],Reduced amount of CO2[KG],Reduced amount of SO2[KG],Reduced amount of Oil[KG],Reduced amount of Coal[KG]
2017-8-22 6:19:12,24.0,118.4,117.4,0.0,0.0,36546.3,7298,0,Fault,0.00,29,23,17.0,0.0,241.2,49.99,0.0,240.3,49.99,0.0,242.2,49.99,36436.661,1096.389,9794.408,14618.520
2017-8-22 6:24:12,26.0,146.3,145.4,0.0,0.0,36546.3,7298,0,Fault,0.00,38,31,20.0,0.0,241.0,50.00,0.0,240.2,50.00,0.0,241.9,50.00,36436.661,1096.389,9794.408,14618.520
2017-8-22 6:29:12,28.0,702.8,702.0,0.0,0.0,36546.3,7298,0,Fault,0.00,169,120,21.0,0.0,240.8,50.00,0.0,240.0,50.00,0.0,241.9,50.00,36436.661,1096.389,9794.408,14618.520
2017-8-22 6:34:12,29.0,724.0,723.4,0.0,0.0,36546.3,7298,0,Check,0.00,176,124,22.0,0.0,240.3,50.01,0.0,239.6,50.01,0.0,241.0,50.01,36436.661,1096.389,9794.408,14618.520
2017-8-22 6:39:12,30.0,716.0,715.4,0.3,0.3,36546.3,7298,449,Normal,0.00,280,228,36.0,1.1,237.9,49.99,0.9,237.6,49.99,0.9,239.7,49.99,36436.661,1096.389,9794.408,14618.520
2017-8-22 6:44:12,30.0,746.1,745.5,0.4,0.3,36546.3,7299,486,Normal,0.00,300,245,37.0,1.1,238.1,49.99,0.9,238.1,49.99,0.9,239.6,49.99,36436.661,1096.389,9794.408,14618.520
2017-8-22 6:49:12,30.0,685.9,677.1,0.4,0.4,36546.4,7299,569,Normal,0.10,339,289,37.0,1.0,238.7,50.02,1.0,238.2,50.02,1.0,239.6,50.02,36436.761,1096.392,9794.435,14618.560
2017-8-22 6:54:12,31.0,703.9,675.1,0.5,0.4,36546.4,7299,626,Normal,0.10,368,318,37.0,1.0,237.7,49.97,1.0,237.5,49.97,1.0,238.7,49.97,36436.761,1096.392,9794.435,14618.560
2017-8-22 6:59:12,31.0,673.8,690.4,0.5,0.4,36546.5,7299,672,Normal,0.20,390,341,37.0,1.1,237.4,50.02,1.1,237.6,50.02,1.1,239.1,50.02,36436.861,1096.395,9794.462,14618.600
2017-8-22 7:4:12,31.0,721.0,684.0,0.6,0.5,36546.5,7299,777,Normal,0.20,444,392,38.0,1.1,237.6,49.98,1.2,238.0,49.98,1.2,239.3,49.98,36436.861,1096.395,9794.462,14618.600
2017-8-22 7:9:12,32.0,728.1,720.1,0.8,0.7,36546.6,7299,1073,Normal,0.30,594,539,38.0,1.5,237.4,50.00,1.5,238.2,50.00,1.4,239.5,50.00,36436.960,1096.398,9794.489,14618.640
2017-8-22 7:14:12,32.0,731.1,702.0,0.9,0.8,36546.7,7299,1226,Normal,0.40,672,613,39.0,1.5,236.9,49.99,1.6,237.4,49.99,1.5,238.7,49.99,36437.060,1096.401,9794.516,14618.680
2017-8-22 7:19:12,32.0,715.0,704.0,1.1,1.1,36546.8,7299,1577,Normal,0.50,845,792,39.0,2.0,237.9,49.99,2.0,238.5,49.99,1.9,239.9,49.99,36437.160,1096.404,9794.542,14618.720
2017-8-22 7:24:12,32.0,699.8,722.7,1.1,1.0,36546.9,7299,1445,Normal,0.60,777,727,40.0,1.8,237.6,49.99,1.8,238.3,49.99,1.8,239.2,49.99,36437.259,1096.407,9794.569,14618.760
2017-8-22 7:29:12,33.0,720.0,706.1,0.8,0.7,36547.0,7299,1115,Normal,0.70,614,560,40.0,1.5,236.8,50.02,1.5,237.4,50.02,1.5,238.5,50.02,36437.359,1096.410,9794.596,14618.800
2017-8-22 7:34:12,33.0,700.8,716.6,0.9,0.8,36547.1,7299,1160,Normal,0.80,640,580,41.0,1.5,237.0,49.98,1.6,236.9,49.98,1.5,238.4,49.98,36437.459,1096.413,9794.623,14618.840
2017-8-22 7:39:12,33.0,720.0,710.1,0.9,0.9,36547.2,7299,1281,Normal,0.90,697,644,41.0,1.6,235.9,49.99,1.7,236.5,49.99,1.6,237.6,49.99,36437.558,1096.416,9794.650,14618.880
2017-8-22 7:44:12,33.0,730.0,702.0,1.1,1.1,36547.4,7300,1577,Normal,1.10,847,790,41.0,1.9,235.3,49.99,2.0,236.2,49.99,1.9,237.1,49.99,36437.758,1096.422,9794.703,14618.960
2017-8-22 7:49:12,33.0,721.0,715.0,1.3,1.3,36547.5,7300,1890,Normal,1.20,999,950,41.0,2.3,235.7,49.99,2.4,236.2,49.99,2.2,237.4,49.99,36437.857,1096.425,9794.730,14619.000
2017-8-22 7:54:12,34.0,706.9,744.9,1.5,1.4,36547.7,7300,2120,Normal,1.40,1118,1061,42.0,2.5,237.3,49.99,2.6,237.0,49.99,2.5,238.6,49.99,36438.057,1096.431,9794.784,14619.080
2017-8-22 7:59:12,34.0,756.8,762.0,2.2,2.1,36547.9,7300,3231,Normal,1.60,1680,1610,43.0,4.0,237.3,49.97,4.0,237.4,49.97,3.9,238.4,49.97,36438.256,1096.437,9794.837,14619.160
2017-8-22 8:4:21,34.0,738.8,745.7,1.9,1.8,36548.1,7300,2789,Normal,1.80,1458,1391,43.0,3.4,240.1,49.98,3.5,240.3,49.98,3.4,241.5,49.98,36438.456,1096.443,9794.891,14619.240
2017-8-22 8:9:21,34.0,728.1,718.0,1.4,1.3,36548.3,7300,1985,Normal,2.00,1048,997,44.0,2.3,240.3,49.98,2.5,240.0,49.98,2.4,241.9,49.98,36438.655,1096.449,9794.944,14619.320
2017-8-22 8:14:21,34.0,761.4,746.1,2.6,2.6,36548.5,7300,3941,Normal,2.20,2011,1989,45.0,4.9,239.0,50.00,5.1,239.4,50.00,4.8,240.9,50.00,36438.855,1096.455,9794.998,14619.400
2017-8-22 8:19:21,35.0,747.8,754.0,2.7,2.6,36548.8,7300,4034,Normal,2.50,2070,2023,45.0,5.0,239.3,49.97,5.2,240.1,49.97,4.9,241.2,49.97,36439.154,1096.464,9795.078,14619.520
2017-8-22 8:24:21,35.0,753.3,741.0,2.5,2.5,36549.2,7300,3773,Normal,2.90,1904,1929,46.0,4.7,239.2,49.99,4.9,239.9,49.99,4.6,241.6,49.99,36439.552,1096.476,9795.186,14619.680
2017-8-22 8:29:21,35.0,748.4,737.1,2.8,2.8,36549.6,7300,4193,Normal,3.30,2147,2105,47.0,5.3,239.3,50.00,5.4,239.4,50.00,5.2,240.9,50.00,36439.951,1096.488,9795.293,14619.840
2017-8-22 8:34:21,35.0,743.3,730.1,3.9,3.9,36550.0,7300,5721,Normal,3.70,2955,2894,49.0,7.4,239.5,50.01,7.6,240.3,50.01,7.4,240.9,50.01,36440.350,1096.500,9795.400,14620.000
2017-8-22 8:39:21,35.0,727.8,740.9,4.0,3.9,36550.5,7300,5754,Normal,4.20,2964,2919,50.0,7.5,239.1,50.01,7.6,240.5,50.01,7.4,240.8,50.01,36440.849,1096.515,9795.534,14620.200
2017-8-22 8:44:21,35.0,720.8,725.8,3.3,3.3,36550.9,7301,4832,Normal,4.60,2455,2437,51.0,6.2,239.3,50.01,6.3,240.2,50.01,6.0,241.0,50.01,36441.247,1096.527,9795.641,14620.360
2017-8-22 8:49:21,36.0,723.1,711.1,2.1,2.1,36551.3,7301,3078,Normal,5.00,1590,1547,51.0,3.8,239.0,50.00,3.9,239.6,50.00,3.7,240.4,50.00,36441.646,1096.539,9795.748,14620.520
2017-8-22 8:54:21,36.0,712.0,723.9,2.2,2.0,36551.6,7301,3062,Normal,5.30,1620,1501,51.0,4.0,240.2,50.00,3.9,240.9,50.00,3.6,242.0,50.00,36441.945,1096.548,9795.829,14620.640
2017-8-22 8:59:21,36.0,747.6,730.5,2.9,2.7,36552.1,7301,4180,Normal,5.80,2202,2037,53.0,5.3,239.6,50.02,5.4,239.8,50.02,5.2,240.7,50.02,36442.444,1096.563,9795.963,14620.840
2017-8-22 9:4:21,36.0,715.8,729.9,3.3,3.2,36552.6,7301,4718,Normal,6.30,2394,2383,53.0,6.0,239.4,50.00,6.1,239.1,50.00,5.9,240.0,50.00,36442.942,1096.578,9796.097,14621.040
2017-8-22 9:9:21,36.0,714.9,723.8,6.5,6.3,36553.2,7301,9085,Normal,6.90,4668,4621,57.0,12.1,240.7,49.98,12.3,240.8,49.98,11.9,241.6,49.98,36443.540,1096.596,9796.258,14621.280
2017-8-22 9:14:21,37.0,708.1,700.1,7.7,7.7,36554.0,7301,10695,Normal,7.70,5499,5451,54.0,14.4,241.7,49.98,14.6,241.1,49.98,14.2,242.5,49.98,36444.338,1096.620,9796.472,14621.600
2017-8-22 9:19:22,37.0,701.1,690.3,4.8,4.4,36554.9,7301,6359,Normal,8.60,3408,3093,48.0,8.4,241.3,49.99,8.6,240.6,49.99,8.2,242.0,49.99,36445.235,1096.647,9796.713,14621.960
2017-8-22 9:24:22,37.0,691.3,701.6,4.1,4.1,36555.4,7301,5695,Normal,9.10,2896,2927,50.0,7.5,238.0,49.98,7.7,237.6,49.98,7.4,239.1,49.98,36445.734,1096.662,9796.847,14622.160
2017-8-22 9:29:22,37.0,691.8,709.7,4.7,4.6,36555.9,7301,6457,Normal,9.60,3313,3289,52.0,8.5,239.4,49.97,8.8,239.0,49.97,8.4,240.5,49.97,36446.232,1096.677,9796.981,14622.360
2017-8-22 9:34:22,37.0,691.8,697.6,5.4,5.2,36556.6,7301,7297,Normal,10.30,3765,3696,55.0,9.7,239.7,49.99,10.0,239.6,49.99,9.6,240.6,49.99,36446.930,1096.698,9797.169,14622.640
2017-8-22 9:39:22,37.0,695.8,700.6,4.8,4.7,36557.2,7301,6536,Normal,10.90,3367,3315,56.0,8.6,240.0,49.98,8.9,239.7,49.98,8.5,240.8,49.98,36447.528,1096.716,9797.330,14622.880
2017-8-22 9:44:22,38.0,690.8,700.6,4.2,4.2,36557.7,7302,5807,Normal,11.40,2975,2963,56.0,7.7,239.4,50.00,7.9,239.3,50.00,7.5,240.2,50.00,36448.027,1096.731,9797.464,14623.080
2017-8-22 9:49:22,38.0,692.8,707.7,6.2,6.0,36558.3,7302,8444,Normal,12.00,4328,4306,58.0,11.3,240.3,50.01,11.5,240.5,50.01,11.2,240.9,50.01,36448.625,1096.749,9797.624,14623.320
2017-8-22 9:54:22,38.0,691.8,697.6,5.3,5.3,36558.9,7302,7298,Normal,12.60,3736,3726,59.0,9.8,239.4,50.00,9.9,240.3,50.00,9.6,240.1,50.00,36449.223,1096.767,9797.785,14623.560
2017-8-22 9:59:53,38.0,686.8,694.6,6.9,7.0,36559.8,7302,9484,Normal,13.50,4795,4902,58.0,12.8,240.3,49.99,12.9,241.6,49.99,12.5,241.2,49.99,36450.121,1096.794,9798.026,14623.920
2017-8-22 10:4:53,38.0,688.9,682.1,3.4,3.4,36560.3,7302,4660,Normal,14.00,2374,2346,56.0,6.0,240.0,49.99,6.2,240.0,49.99,5.8,241.0,49.99,36450.619,1096.809,9798.160,14624.120
2017-8-22 10:9:53,38.0,713.1,701.1,3.6,3.6,36560.7,7302,5031,Normal,14.40,2590,2554,57.0,6.5,239.9,50.00,6.7,239.6,50.00,6.4,240.7,50.00,36451.018,1096.821,9798.268,14624.280
2017-8-22 10:14:53,38.0,724.1,704.0,3.7,3.8,36561.1,7302,5311,Normal,14.80,2733,2696,57.0,6.9,239.1,50.01,7.1,239.4,50.01,6.7,240.4,50.01,36451.417,1096.833,9798.375,14624.440
2017-8-22 10:19:53,38.0,722.2,711.1,3.8,3.8,36561.5,7302,5364,Normal,15.20,2771,2714,58.0,7.0,239.2,49.98,7.2,239.3,49.98,6.8,240.5,49.98,36451.815,1096.845,9798.482,14624.600
2017-8-22 10:24:53,38.0,692.8,714.8,5.2,5.0,36562.1,7302,7175,Normal,15.80,3678,3658,59.0,9.5,240.1,49.98,9.7,240.0,49.98,9.3,241.2,49.98,36452.414,1096.863,9798.643,14624.840
2017-8-22 10:29:53,38.0,730.4,705.0,5.3,5.4,36562.7,7302,7595,Normal,16.40,3898,3868,60.0,10.1,240.3,49.99,10.3,239.8,49.99,9.9,241.3,49.99,36453.012,1096.881,9798.804,14625.080
2017-8-22 10:34:53,39.0,735.0,784.9,12.1,9.1,36563.5,7302,15754,Normal,17.20,8952,7207,64.0,21.0,237.0,49.98,21.2,239.7,49.98,20.8,237.9,49.98,36453.810,1096.905,9799.018,14625.400
2017-8-22 10:39:53,39.0,796.8,724.1,7.4,13.6,36564.7,7302,15414,Normal,18.40,5926,9884,56.0,20.5,236.8,49.98,20.7,239.9,49.98,20.3,238.5,49.98,36455.006,1096.941,9799.340,14625.880
2017-8-22 10:44:53,39.0,692.5,668.7,6.9,7.1,36565.8,7303,9478,Normal,19.50,4868,4823,49.0,12.9,241.1,50.02,12.9,241.1,50.02,12.7,241.0,50.02,36456.103,1096.974,9799.634,14626.320
2017-8-22 10:49:53,39.0,680.7,667.9,4.8,4.8,36566.4,7303,6408,Normal,20.10,3306,3246,51.0,8.6,239.1,50.00,8.8,239.5,50.00,8.4,240.0,50.00,36456.701,1096.992,9799.795,14626.560
2017-8-22 10:54:53,39.0,691.0,698.8,4.3,4.2,36566.9,7303,5821,Normal,20.60,2994,2957,52.0,7.7,239.2,50.00,7.9,239.4,50.00,7.5,240.1,50.00,36457.199,1097.007,9799.929,14626.760
2017-8-22 10:59:53,39.0,706.2,690.3,4.1,4.1,36567.4,7303,5654,Normal,21.10,2909,2871,54.0,7.4,239.4,49.99,7.6,239.6,49.99,7.3,240.4,49.99,36457.698,1097.022,9800.063,14626.960
2017-8-22 11:4:53,39.0,706.1,700.2,3.9,3.9,36567.8,7303,5453,Normal,21.50,2803,2772,55.0,7.1,239.5,49.99,7.4,238.7,49.99,7.0,240.5,49.99,36458.097,1097.034,9800.170,14627.120
2017-8-22 11:9:54,39.0,717.3,707.3,3.7,3.6,36568.3,7303,5178,Normal,22.00,2668,2627,55.0,6.7,239.4,49.98,7.0,238.8,49.98,6.6,240.3,49.98,36458.595,1097.049,9800.304,14627.320
2017-8-22 11:14:54,39.0,715.3,703.3,3.8,3.8,36568.7,7303,5403,Normal,22.40,2785,2739,56.0,7.0,239.5,50.01,7.2,238.8,50.01,7.0,240.3,50.01,36458.994,1097.061,9800.412,14627.480
2017-8-22 11:19:55,39.0,707.2,697.2,3.2,3.2,36569.1,7303,4500,Normal,22.80,2307,2253,56.0,5.7,238.2,49.98,5.9,238.7,49.98,5.7,239.0,49.98,36459.393,1097.073,9800.519,14627.640
2017-8-22 11:24:55,39.0,702.3,696.3,3.0,3.0,36569.5,7303,4237,Normal,23.20,2175,2122,56.0,5.4,238.7,49.99,5.5,238.9,49.99,5.3,239.5,49.99,36459.791,1097.085,9800.626,14627.800
2017-8-22 11:29:55,39.0,701.1,711.8,3.2,3.0,36569.9,7303,4416,Normal,23.60,2263,2213,56.0,5.6,238.5,49.99,5.8,238.9,49.99,5.5,239.2,49.99,36460.190,1097.097,9800.733,14627.960
2017-8-22 11:34:55,39.0,707.0,707.1,2.5,2.4,36570.2,7303,3430,Normal,23.90,1772,1718,56.0,4.2,238.2,49.97,4.4,238.1,49.97,4.2,238.9,49.97,36460.489,1097.106,9800.814,14628.080
2017-8-22 11:39:55,39.0,711.2,696.3,2.0,1.9,36570.4,7303,2778,Normal,24.10,1446,1392,55.0,3.4,238.3,49.99,3.5,238.4,49.99,3.3,239.5,49.99,36460.689,1097.112,9800.867,14628.160
2017-8-22 11:44:55,39.0,707.1,694.3,1.7,1.6,36570.6,7304,2354,Normal,24.30,1234,1179,55.0,2.9,238.4,50.00,3.0,238.2,50.00,2.8,239.1,50.00,36460.888,1097.118,9800.921,14628.240
2017-8-22 11:49:55,39.0,715.2,692.3,1.5,1.4,36570.8,7304,2072,Normal,24.50,1094,1037,54.0,2.4,237.8,50.00,2.6,237.4,50.00,2.4,238.7,50.00,36461.088,1097.124,9800.974,14628.320
2017-8-22 11:54:55,39.0,728.7,721.2,1.5,1.5,36571.0,7304,2178,Normal,24.70,1146,1092,54.0,2.5,239.0,49.98,2.7,238.3,49.98,2.5,240.2,49.98,36461.287,1097.130,9801.028,14628.400
2017-8-22 11:59:55,39.0,736.3,714.5,1.6,1.6,36571.2,7304,2313,Normal,24.90,1212,1160,53.0,2.7,239.1,50.02,2.9,238.9,50.02,2.7,240.2,50.02,36461.486,1097.136,9801.082,14628.480
2017-8-22 12:4:55,39.0,725.0,733.0,1.7,1.6,36571.4,7304,2481,Normal,25.10,1296,1245,53.0,2.9,238.4,49.99,3.1,238.4,49.99,2.9,239.5,49.99,36461.686,1097.142,9801.135,14628.560
2017-8-22 12:9:55,39.0,747.4,734.3,2.0,2.0,36571.6,7304,2984,Normal,25.30,1546,1498,53.0,3.6,239.1,50.01,3.7,238.7,50.01,3.6,239.8,50.01,36461.885,1097.148,9801.189,14628.640
2017-8-22 12:14:55,38.0,741.0,750.3,2.9,2.8,36571.9,7304,4221,Normal,25.60,2169,2111,53.0,5.2,239.9,49.97,5.4,239.4,49.97,5.2,240.9,49.97,36462.184,1097.157,9801.269,14628.760
2017-8-22 12:19:55,38.0,752.8,751.4,4.9,4.8,36572.4,7304,7252,Normal,26.10,3746,3669,55.0,9.5,239.5,50.02,9.7,240.5,50.02,9.4,240.8,50.02,36462.683,1097.172,9801.403,14628.960
2017-8-22 12:24:55,38.0,736.1,744.1,5.7,5.6,36573.0,7304,8265,Normal,26.70,4252,4198,58.0,10.9,239.4,49.99,11.1,240.5,49.99,10.8,240.8,49.99,36463.281,1097.190,9801.564,14629.200
2017-8-22 12:29:55,38.0,734.8,738.0,5.3,5.2,36573.7,7304,7682,Normal,27.40,3951,3903,60.0,10.1,239.6,50.00,10.4,240.2,50.00,10.0,240.7,50.00,36463.979,1097.211,9801.752,14629.480
2017-8-22 12:34:55,39.0,739.6,722.3,5.8,5.9,36574.3,7304,8432,Normal,28.00,4319,4302,61.0,11.2,239.8,50.00,11.4,240.3,50.00,11.0,240.8,50.00,36464.577,1097.229,9801.912,14629.720
2017-8-22 12:39:55,39.0,720.6,701.5,5.2,5.3,36575.3,7304,7397,Normal,29.00,3810,3753,57.0,9.8,239.7,50.00,10.0,240.3,50.00,9.6,241.2,50.00,36465.574,1097.259,9802.180,14630.120
2017-8-22 12:44:55,39.0,721.6,702.5,5.2,5.3,36575.9,7305,7380,Normal,29.60,3801,3745,59.0,9.8,240.1,49.98,9.9,240.7,49.98,9.6,240.6,49.98,36466.172,1097.277,9802.341,14630.360
2017-8-22 12:49:55,39.0,701.5,711.3,4.5,4.3,36576.5,7305,6198,Normal,30.20,3195,3141,60.0,8.2,240.4,49.99,8.3,240.0,49.99,8.0,241.0,49.99,36466.770,1097.295,9802.502,14630.600
2017-8-22 12:54:55,39.0,711.6,699.4,4.2,4.2,36576.9,7305,5879,Normal,30.60,3034,2977,60.0,7.7,241.2,50.01,7.9,240.2,50.01,7.5,242.0,50.01,36467.169,1097.307,9802.609,14630.760
2017-8-22 12:59:55,39.0,702.3,710.2,4.6,4.5,36577.5,7305,6358,Normal,31.20,3272,3228,61.0,8.4,240.9,50.02,8.6,240.4,50.02,8.2,241.6,50.02,36467.768,1097.325,9802.770,14631.000
2017-8-22 13:4:55,39.0,715.6,706.5,3.8,3.8,36577.9,7305,5380,Normal,31.60,2775,2726,61.0,7.1,239.8,49.98,7.2,239.8,49.98,6.9,240.3,49.98,36468.166,1097.337,9802.877,14631.160
2017-8-22 13:9:55,39.0,702.3,709.2,3.2,3.1,36578.4,7305,4488,Normal,32.10,2299,2249,61.0,5.8,237.8,50.00,5.9,237.8,50.00,5.7,238.5,50.00,36468.665,1097.352,9803.011,14631.360
2017-8-22 13:14:55,39.0,723.6,709.5,2.8,2.8,36578.7,7305,4079,Normal,32.40,2090,2049,60.0,5.1,238.0,49.99,5.3,238.2,49.99,5.1,239.0,49.99,36468.964,1097.361,9803.092,14631.480
2017-8-22 13:19:55,39.0,712.6,700.5,3.5,3.5,36579.1,7305,4953,Normal,32.80,2556,2508,60.0,6.4,238.3,50.00,6.6,238.6,50.00,6.3,239.0,50.00,36469.363,1097.373,9803.199,14631.640
2017-8-22 13:24:56,39.0,719.6,712.5,3.5,3.5,36579.5,7305,4949,Normal,33.20,2551,2509,60.0,6.4,238.8,49.98,6.6,238.5,49.98,6.3,239.8,49.98,36469.762,1097.385,9803.306,14631.800
2017-8-22 13:29:56,39.0,721.6,703.5,3.4,3.5,36579.9,7305,4891,Normal,33.60,2528,2473,60.0,6.3,238.5,50.00,6.5,238.2,50.00,6.2,239.4,50.00,36470.160,1097.397,9803.413,14631.960
2017-8-22 13:34:56,39.0,718.3,724.3,4.2,4.1,36580.3,7305,6005,Normal,34.00,3097,3043,60.0,7.9,238.4,50.00,8.1,239.0,50.00,7.7,239.8,50.00,36470.559,1097.409,9803.520,14632.120
2017-8-22 13:39:56,39.0,809.6,778.5,9.1,11.3,36581.1,7305,15897,Normal,34.80,7383,8923,64.0,21.0,236.4,50.01,21.2,239.7,50.01,20.9,238.0,50.01,36471.357,1097.433,9803.735,14632.440
2017-8-22 13:44:56,39.0,794.5,732.1,7.7,13.5,36582.4,7306,15747,Normal,36.10,6173,9979,57.0,20.9,237.2,49.99,21.2,239.9,49.99,20.8,238.3,49.99,36472.653,1097.472,9804.083,14632.960
2017-8-22 13:49:56,40.0,667.5,756.1,14.5,8.1,36583.5,7306,15582,Normal,37.20,9779,6203,55.0,20.8,238.2,49.98,21.2,240.0,49.98,20.6,239.1,49.98,36473.749,1097.505,9804.378,14633.400
2017-8-22 13:54:57,40.0,654.4,642.1,9.2,9.2,36584.7,7306,11771,Normal,38.40,6098,5953,49.0,16.0,242.7,49.98,16.2,243.2,49.98,15.8,242.8,49.98,36474.946,1097.541,9804.700,14633.880
2017-8-22 13:59:57,40.0,770.0,697.1,7.6,14.4,36585.8,7306,15656,Normal,39.50,5919,10140,50.0,20.7,240.9,50.00,21.1,242.0,50.00,20.8,240.7,50.00,36476.043,1097.574,9804.994,14634.320
2017-8-22 14:4:57,40.0,628.7,621.0,6.5,6.5,36587.0,7306,8032,Normal,40.70,4134,4078,48.0,10.8,241.9,50.01,11.2,241.3,50.01,10.8,242.5,50.01,36477.239,1097.610,9805.316,14634.800
2017-8-22 14:9:57,40.0,763.9,654.6,8.5,14.4,36587.9,7306,15647,Normal,41.60,6549,9500,51.0,20.8,239.2,49.98,21.1,242.1,49.98,20.6,241.2,49.98,36478.136,1097.637,9805.557,14635.160
2017-8-22 14:14:57,40.0,650.9,661.7,3.3,3.1,36588.7,7306,4229,Normal,42.40,2169,2120,48.0,5.5,239.5,49.97,5.6,239.8,49.97,5.3,239.9,49.97,36478.934,1097.661,9805.772,14635.480
2017-8-22 14:19:57,40.0,677.2,689.0,2.6,2.5,36589.0,7306,3453,Normal,42.70,1783,1730,49.0,4.3,239.5,49.97,4.6,238.6,49.97,4.3,240.4,49.97,36479.233,1097.670,9805.852,14635.600
2017-8-22 14:24:57,40.0,718.8,705.8,3.0,3.0,36589.3,7306,4296,Normal,43.00,2197,2158,50.0,5.5,238.8,50.00,5.6,238.7,50.00,5.5,239.5,50.00,36479.532,1097.679,9805.932,14635.720
2017-8-22 14:29:57,40.0,712.6,725.2,3.7,3.6,36589.7,7306,5233,Normal,43.40,2701,2649,51.0,6.7,240.1,50.00,7.0,239.7,50.00,6.7,241.1,50.00,36479.931,1097.691,9806.040,14635.880
2017-8-22 14:34:57,40.0,718.4,730.3,4.5,4.4,36590.2,7306,6430,Normal,43.90,3313,3261,53.0,8.4,239.5,50.02,8.6,240.1,50.02,8.3,240.6,50.02,36480.429,1097.706,9806.174,14636.080
2017-8-22 14:39:57,40.0,718.9,728.3,4.5,4.3,36590.7,7306,6344,Normal,44.40,3272,3215,55.0,8.3,239.6,50.00,8.5,239.1,50.00,8.2,240.2,50.00,36480.928,1097.721,9806.308,14636.280
2017-8-22 14:44:57,40.0,735.3,725.5,5.6,5.6,36591.3,7307,8147,Normal,45.00,4192,4139,57.0,10.7,241.0,50.00,10.9,241.3,50.00,10.7,241.7,50.00,36481.526,1097.739,9806.468,14636.520
2017-8-22 14:49:57,40.0,720.7,726.1,6.6,6.5,36592.0,7307,9395,Normal,45.70,4829,4777,61.0,12.5,240.9,50.02,12.7,241.5,50.02,12.4,241.5,50.02,36482.224,1097.760,9806.656,14636.800
2017-8-22 14:54:57,40.0,718.4,725.4,4.8,4.6,36592.8,7307,6742,Normal,46.50,3472,3421,58.0,9.0,240.0,49.97,9.1,240.4,49.97,8.6,241.0,49.97,36483.022,1097.784,9806.870,14637.120
2017-8-22 14:59:57,40.0,739.7,720.6,4.1,4.1,36593.3,7307,5911,Normal,47.00,3038,3005,59.0,7.7,240.4,50.00,7.9,240.6,50.00,7.5,241.6,50.00,36483.520,1097.799,9807.004,14637.320
2017-8-22 15:4:57,40.0,738.5,715.6,4.5,4.6,36593.8,7307,6620,Normal,47.50,3407,3361,60.0,8.8,240.2,49.99,8.9,241.1,49.99,8.4,241.7,49.99,36484.019,1097.814,9807.138,14637.520
2017-8-22 15:10:0,40.0,740.4,728.5,5.1,5.2,36594.4,7307,7481,Normal,48.10,3843,3807,62.0,9.8,241.6,49.98,10.0,241.1,49.98,9.8,242.4,49.98,36484.617,1097.832,9807.299,14637.760
2017-8-22 15:15:0,40.0,740.4,726.6,5.9,6.0,36595.0,7307,8594,Normal,48.70,4409,4378,64.0,11.4,240.3,50.00,11.6,241.0,50.00,11.2,241.4,50.00,36485.215,1097.850,9807.460,14638.000
2017-8-22 15:20:0,40.0,780.8,732.2,9.8,11.4,36596.0,7307,15691,Normal,49.70,7692,8403,61.0,20.8,241.8,50.00,21.0,242.1,50.00,20.6,241.7,50.00,36486.212,1097.880,9807.728,14638.400
2017-8-22 15:25:0,40.0,721.4,701.6,6.5,6.7,36597.1,7307,9333,Normal,50.80,4759,4784,52.0,12.4,241.7,49.99,12.6,242.3,49.99,12.3,242.2,49.99,36487.309,1097.913,9808.023,14638.840
2017-8-22 15:30:0,40.0,798.8,729.9,7.8,13.6,36598.3,7307,15878,Normal,52.00,6315,9972,54.0,20.8,238.0,49.98,21.0,241.4,49.98,20.8,238.7,49.98,36488.505,1097.949,9808.344,14639.320
2017-8-22 15:35:0,40.0,764.8,674.4,7.9,14.6,36599.6,7307,15636,Normal,53.30,6084,9954,52.0,20.6,242.0,49.99,21.0,242.9,49.99,20.6,241.6,49.99,36489.801,1097.988,9808.693,14639.840
2017-8-22 15:40:0,41.0,674.5,669.1,9.3,11.1,36600.8,7307,13522,Normal,54.50,6365,7504,50.0,18.3,241.9,50.00,18.5,242.9,50.00,18.1,242.4,50.00,36490.998,1098.024,9809.014,14640.320
2017-8-22 15:45:0,41.0,685.6,674.1,4.0,4.0,36601.4,7308,5377,Normal,55.10,2763,2735,49.0,7.1,240.5,49.98,7.2,240.2,49.98,6.9,241.1,49.98,36491.596,1098.042,9809.175,14640.560
2017-8-22 15:50:23,41.0,693.7,686.1,3.5,3.5,36601.8,7308,4892,Normal,55.50,2489,2462,51.0,6.3,240.9,49.99,6.5,240.4,49.99,6.1,241.7,49.99,36491.995,1098.054,9809.282,14640.720
2017-8-22 15:50:54,41.0,693.7,699.6,3.6,3.5,36601.8,7308,4939,Normal,55.50,2512,2486,51.0,6.3,240.3,49.99,6.5,240.3,49.99,6.2,241.4,49.99,36491.995,1098.054,9809.282,14640.720
2017-8-22 15:54:33,40.0,694.5,709.5,3.7,3.6,36602.1,7308,5105,Normal,55.80,2629,2590,52.0,6.6,239.8,50.01,6.9,239.7,50.01,6.5,241.0,50.01,36492.294,1098.063,9809.363,14640.840
2017-8-22 15:59:33,40.0,701.6,715.7,4.1,4.0,36602.6,7308,5710,Normal,56.30,2932,2906,53.0,7.4,241.8,50.01,7.6,241.3,50.01,7.3,242.7,50.01,36492.792,1098.078,9809.497,14641.040
2017-8-22 16:4:33,40.0,719.2,707.5,4.3,4.3,36603.1,7308,6061,Normal,56.80,3115,3082,55.0,7.9,240.2,50.00,8.3,240.5,50.00,7.9,241.4,50.00,36493.291,1098.093,9809.631,14641.240
2017-8-22 16:9:33,40.0,723.0,714.2,4.3,4.3,36603.6,7308,6118,Normal,57.30,3140,3115,56.0,7.9,242.1,49.98,8.1,241.3,49.98,7.9,242.7,49.98,36493.789,1098.108,9809.765,14641.440
2017-8-22 16:14:33,40.0,727.0,721.1,4.0,4.0,36604.1,7308,5730,Normal,57.80,2955,2903,57.0,7.4,242.3,49.98,7.6,241.6,49.98,7.3,243.0,49.98,36494.288,1098.123,9809.899,14641.640
2017-8-22 16:19:33,40.0,718.7,740.9,6.8,6.3,36604.6,7308,9512,Normal,58.30,4975,4751,59.0,12.5,242.5,50.01,12.8,243.1,50.01,12.4,243.6,50.01,36494.786,1098.138,9810.033,14641.840
2017-8-22 16:24:33,40.0,702.7,743.7,11.7,10.3,36605.7,7308,15573,Normal,59.40,8268,7705,57.0,20.7,243.0,50.00,21.0,243.4,50.00,20.5,243.2,50.00,36495.883,1098.171,9810.328,14642.280
2017-8-22 16:29:33,40.0,687.9,682.4,9.5,8.8,36606.8,7308,12391,Normal,60.50,6598,6088,52.0,16.6,246.2,50.01,16.8,245.8,50.01,16.3,246.7,50.01,36496.980,1098.204,9810.622,14642.720
2017-8-22 16:34:33,40.0,688.9,674.4,11.4,11.3,36607.9,7308,15225,Normal,61.60,7919,7698,51.0,20.5,243.3,50.02,20.7,244.8,50.02,20.2,244.2,50.02,36498.076,1098.237,9810.917,14643.160
2017-8-22 16:39:33,40.0,676.8,661.9,11.3,11.4,36609.2,7308,14994,Normal,62.90,7750,7630,50.0,20.2,246.6,50.01,20.4,246.0,50.01,19.9,247.3,50.01,36499.372,1098.276,9811.266,14643.680
2017-8-22 16:44:33,40.0,680.9,657.9,10.8,11.0,36610.3,7309,14366,Normal,64.00,7407,7328,50.0,19.3,242.7,50.01,19.6,244.5,50.01,19.1,243.8,50.01,36500.469,1098.309,9811.560,14644.120
2017-8-22 16:49:33,41.0,677.8,657.9,10.2,10.3,36611.5,7309,13457,Normal,65.20,6961,6842,48.0,18.1,245.6,49.98,18.3,245.0,49.98,17.9,245.9,49.98,36501.666,1098.345,9811.882,14644.600
2017-8-22 16:54:33,41.0,674.8,667.9,10.1,10.1,36612.6,7309,13349,Normal,66.30,6907,6786,48.0,18.0,243.5,49.99,18.2,245.0,49.99,17.7,244.4,49.99,36502.762,1098.378,9812.177,14645.040
2017-8-22 16:59:33,41.0,674.8,667.9,10.2,10.1,36613.8,7309,13358,Normal,67.50,6916,6786,48.0,18.1,244.3,50.01,18.2,244.7,50.01,17.7,245.4,50.01,36503.959,1098.414,9812.498,14645.520
2017-8-22 17:4:33,41.0,668.0,662.7,9.9,9.9,36614.8,7309,12966,Normal,68.50,6701,6598,47.0,17.5,245.8,49.98,17.6,245.2,49.98,17.3,246.5,49.98,36504.956,1098.444,9812.766,14645.920
2017-8-22 17:9:33,41.0,692.9,683.0,9.7,9.7,36615.6,7309,13162,Normal,69.30,6818,6682,48.0,17.7,245.1,49.99,17.9,245.3,49.99,17.4,246.3,49.99,36505.753,1098.468,9812.981,14646.240
2017-8-22 17:14:33,41.0,684.8,671.0,3.4,3.4,36616.0,7309,4646,Normal,69.70,2383,2323,46.0,6.0,241.9,49.99,6.1,241.8,49.99,5.8,242.9,49.99,36506.152,1098.480,9813.088,14646.400
2017-8-22 17:19:33,40.0,713.1,700.9,9.7,9.6,36616.8,7309,13431,Normal,70.50,6951,6825,50.0,18.0,242.1,50.01,18.2,244.0,50.01,17.7,243.6,50.01,36506.950,1098.504,9813.302,14646.720
2017-8-22 17:24:33,40.0,705.0,692.0,5.9,5.9,36617.7,7309,8123,Normal,71.40,4192,4113,47.0,10.8,243.3,49.98,11.0,243.0,49.98,10.6,244.2,49.98,36507.847,1098.531,9813.544,14647.080
2017-8-22 17:29:33,40.0,712.1,693.9,9.1,9.2,36618.5,7309,12688,Normal,72.20,6556,6458,50.0,17.0,242.8,49.98,17.2,243.6,49.98,16.8,244.1,49.98,36508.645,1098.555,9813.758,14647.400
2017-8-22 17:34:33,40.0,705.0,685.9,7.8,8.0,36619.4,7309,10845,Normal,73.10,5559,5544,48.0,14.5,244.3,49.97,14.7,243.8,49.97,14.3,245.6,49.97,36509.542,1098.582,9813.999,14647.760
2017-8-22 17:39:33,40.0,663.9,672.1,2.3,2.2,36619.7,7309,2996,Normal,73.40,1545,1510,46.0,3.8,241.3,49.98,3.9,241.2,49.98,3.6,242.1,49.98,36509.841,1098.591,9814.080,14647.880
2017-8-22 17:44:33,40.0,685.7,678.9,2.1,2.0,36620.0,7310,2841,Normal,73.70,1475,1426,47.0,3.5,240.2,49.99,3.7,240.2,49.99,3.4,241.4,49.99,36510.140,1098.600,9814.160,14648.000
2017-8-22 17:49:33,40.0,683.6,683.1,1.5,1.5,36620.2,7310,2064,Normal,73.90,1089,1035,48.0,2.5,241.1,49.96,2.6,240.7,49.96,2.5,242.3,49.96,36510.339,1098.606,9814.214,14648.080
2017-8-22 17:54:33,40.0,692.6,678.3,1.4,1.4,36620.3,7310,1907,Normal,74.00,1009,958,48.0,2.2,237.3,50.02,2.4,237.2,50.02,2.3,238.3,50.02,36510.439,1098.609,9814.240,14648.120
2017-8-22 17:59:33,39.0,694.6,694.5,1.3,1.3,36620.4,7310,1843,Normal,74.10,974,929,48.0,2.2,241.0,49.98,2.4,239.8,49.98,2.2,241.7,49.98,36510.539,1098.612,9814.267,14648.160
2017-8-22 18:4:33,39.0,719.0,724.7,2.1,2.0,36620.6,7310,3038,Normal,74.30,1565,1532,49.0,3.7,239.9,50.01,3.9,239.9,50.01,3.7,241.4,50.01,36510.738,1098.618,9814.321,14648.240
2017-8-22 18:9:33,39.0,707.9,718.4,2.3,2.2,36621.0,7310,3237,Normal,74.70,1677,1620,50.0,4.0,239.2,49.99,4.2,239.1,49.99,4.0,240.4,49.99,36511.137,1098.630,9814.428,14648.400
2017-8-22 18:14:34,39.0,714.8,714.3,2.0,1.9,36621.3,7310,2804,Normal,75.00,1461,1403,50.0,3.4,239.3,50.01,3.6,238.7,50.01,3.4,240.4,50.01,36511.436,1098.639,9814.508,14648.520
2017-8-22 18:19:34,39.0,759.8,759.3,3.3,3.2,36621.6,7310,4945,Normal,75.30,2587,2470,51.0,6.3,238.2,49.99,6.5,238.7,49.99,6.2,239.9,49.99,36511.735,1098.648,9814.589,14648.640
2017-8-22 18:24:34,39.0,767.8,755.4,3.8,3.8,36622.1,7310,5762,Normal,75.80,2979,2912,53.0,7.4,238.5,49.99,7.7,239.4,49.99,7.3,240.6,49.99,36512.234,1098.663,9814.723,14648.840
2017-8-22 18:29:34,39.0,766.5,751.9,3.6,3.5,36622.6,7310,5330,Normal,76.30,2779,2670,54.0,6.8,239.1,49.98,7.0,239.3,49.98,6.8,240.8,49.98,36512.732,1098.678,9814.857,14649.040
2017-8-22 18:34:34,39.0,772.6,689.9,3.5,3.9,36622.9,7310,5356,Normal,76.60,2720,2756,54.0,6.8,240.1,50.00,7.0,239.6,50.00,6.8,241.3,50.00,36513.031,1098.687,9814.937,14649.160
2017-8-22 18:39:34,39.0,700.9,706.5,1.3,1.2,36623.1,7310,1758,Normal,76.80,937,880,53.0,2.0,239.3,50.01,2.2,239.1,50.01,2.1,240.6,50.01,36513.231,1098.693,9814.991,14649.240
2017-8-22 18:44:34,39.0,697.9,703.3,1.2,1.1,36623.2,7311,1573,Normal,76.90,844,788,53.0,1.8,239.1,49.99,2.0,238.7,49.99,1.9,240.0,49.99,36513.330,1098.696,9815.018,14649.280
2017-8-22 18:49:34,39.0,701.9,709.4,1.1,1.0,36623.3,7311,1448,Normal,77.00,782,726,52.0,1.7,239.1,49.98,1.8,238.8,49.98,1.8,240.2,49.98,36513.430,1098.699,9815.044,14649.320
2017-8-22 18:54:34,39.0,716.0,705.9,0.9,0.8,36623.4,7311,1206,Normal,77.10,658,608,52.0,1.5,239.0,49.98,1.6,238.6,49.98,1.5,240.5,49.98,36513.530,1098.702,9815.071,14649.360
2017-8-22 18:59:34,39.0,697.9,705.4,0.9,0.8,36623.5,7311,1175,Normal,77.20,643,591,51.0,1.5,239.7,50.00,1.6,239.4,50.00,1.5,241.2,50.00,36513.630,1098.705,9815.098,14649.400
2017-8-22 19:4:34,39.0,717.0,689.0,0.9,0.9,36623.7,7311,1279,Normal,77.40,696,642,51.0,1.6,239.5,49.98,1.7,239.1,49.98,1.6,241.0,49.98,36513.829,1098.711,9815.152,14649.480
2017-8-22 19:9:34,39.0,713.0,696.9,1.0,0.9,36623.8,7311,1389,Normal,77.50,751,697,51.0,1.7,239.2,49.98,1.8,238.4,49.98,1.7,240.7,49.98,36513.929,1098.714,9815.178,14649.520
2017-8-22 19:14:34,38.0,728.1,717.9,1.1,1.0,36623.9,7311,1514,Normal,77.60,812,762,50.0,1.7,239.5,49.99,1.9,238.8,49.99,1.8,241.1,49.99,36514.028,1098.717,9815.205,14649.560
2017-8-22 19:19:34,38.0,715.9,729.6,1.2,1.1,36624.0,7311,1691,Normal,77.70,902,848,50.0,1.9,239.6,49.97,2.1,238.8,49.97,2.0,241.1,49.97,36514.128,1098.720,9815.232,14649.600
2017-8-22 19:24:34,38.0,719.0,710.9,1.1,1.0,36624.1,7311,1531,Normal,77.80,821,769,50.0,1.8,239.5,50.00,2.0,238.9,50.00,1.9,240.8,50.00,36514.228,1098.723,9815.259,14649.640
2017-8-22 19:29:34,38.0,702.8,697.0,1.0,0.9,36624.2,7311,1366,Normal,77.90,739,686,50.0,1.7,240.2,49.99,1.8,239.4,49.99,1.6,241.7,49.99,36514.327,1098.726,9815.286,14649.680
2017-8-22 19:34:34,38.0,692.9,702.4,0.9,0.8,36624.3,7311,1241,Normal,78.00,677,624,50.0,1.6,240.0,50.01,1.6,239.7,50.01,1.5,241.4,50.01,36514.427,1098.729,9815.312,14649.720
2017-8-22 19:39:34,38.0,679.9,695.3,0.8,0.7,36624.5,7311,1033,Normal,78.20,575,518,49.0,1.3,240.7,50.00,1.5,239.7,50.00,1.4,241.6,50.00,36514.626,1098.735,9815.366,14649.800
2017-8-22 19:44:34,38.0,689.8,665.9,0.7,0.6,36624.6,7312,894,Normal,78.30,505,448,49.0,1.2,240.0,49.97,1.3,239.4,49.97,1.2,241.2,49.97,36514.726,1098.738,9815.393,14649.840
2017-8-22 19:49:34,38.0,681.7,659.9,0.5,0.5,36624.7,7312,702,Normal,78.40,408,353,48.0,1.1,239.8,50.01,1.1,239.3,50.01,1.1,240.7,50.01,36514.826,1098.741,9815.420,14649.880
2017-8-22 19:54:34,38.0,652.9,663.0,0.4,0.4,36624.7,7312,541,Normal,78.40,327,274,48.0,1.0,240.5,50.00,0.9,239.7,50.00,0.9,241.6,50.00,36514.826,1098.741,9815.420,14649.880
2017-8-22 19:59:35,38.0,661.9,670.5,0.4,0.3,36624.7,7312,465,Normal,78.40,290,235,47.0,1.0,239.5,49.97,0.8,239.4,49.97,0.9,241.2,49.97,36514.826,1098.741,9815.420,14649.880
2017-8-22 20:4:35,38.0,668.6,656.9,0.3,0.3,36624.7,7312,394,Normal,78.40,253,201,47.0,1.0,239.5,50.00,0.8,239.0,50.00,0.8,240.0,50.00,36514.826,1098.741,9815.420,14649.880
2017-8-22 20:9:35,38.0,632.2,631.7,0.3,0.2,36624.7,7312,334,Normal,78.40,222,172,46.0,1.0,240.5,50.01,0.8,239.3,50.01,0.7,240.9,50.01,36514.826,1098.741,9815.420,14649.880
2017-8-22 20:14:35,38.0,608.6,608.0,0.3,0.2,36624.7,7312,301,Normal,78.40,204,157,45.0,1.0,240.7,49.98,0.8,239.8,49.98,0.8,241.7,49.98,36514.826,1098.741,9815.420,14649.880
2017-8-22 20:19:35,38.0,601.1,600.6,0.3,0.2,36624.7,7312,274,Normal,78.40,190,143,44.0,1.0,241.6,49.99,0.8,240.4,49.99,0.8,242.2,49.99,36514.826,1098.741,9815.420,14649.880
2017-8-22 20:24:35,37.0,599.2,598.6,0.3,0.2,36624.7,7312,254,Normal,78.40,180,134,44.0,1.1,241.2,50.00,0.8,240.2,50.00,0.8,241.9,50.00,36514.826,1098.741,9815.420,14649.880
2017-8-22 20:29:35,37.0,598.4,597.9,0.2,0.2,36624.7,7312,232,Normal,78.40,169,123,43.0,1.1,241.0,50.00,0.8,240.1,50.00,0.8,241.7,50.00,36514.826,1098.741,9815.420,14649.880
2017-8-22 20:34:35,37.0,597.3,596.8,0.2,0.1,36624.7,7312,211,Normal,78.40,159,112,42.0,1.1,241.3,50.01,0.8,240.2,50.01,0.9,242.1,50.01,36514.826,1098.741,9815.420,14649.880
2017-8-22 20:39:35,37.0,596.1,595.6,0.2,0.1,36624.7,7312,194,Normal,78.40,150,104,42.0,1.0,240.9,50.01,0.8,239.9,50.01,0.8,241.5,50.01,36514.826,1098.741,9815.420,14649.880
2017-8-22 20:44:35,37.0,594.5,594.2,0.2,0.1,36624.7,7313,175,Normal,78.40,140,94,42.0,1.1,241.1,50.02,0.8,240.3,50.02,0.9,241.7,50.02,36514.826,1098.741,9815.420,14649.880
2017-8-22 20:49:35,37.0,589.6,590.5,0.2,0.1,36624.7,7313,158,Normal,78.40,132,86,42.0,1.0,241.5,50.02,0.8,240.2,50.02,0.8,241.8,50.02,36514.826,1098.741,9815.420,14649.880
2017-8-22 20:54:35,37.0,518.9,539.6,0.2,0.1,36624.7,7313,133,Normal,78.40,115,77,42.0,1.1,241.6,50.02,0.8,240.2,50.02,0.9,242.1,50.02,36514.826,1098.741,9815.420,14649.880
2017-8-22 20:59:35,37.0,423.3,443.0,0.2,0.1,36624.7,7313,95,Normal,78.40,91,63,41.0,1.1,241.4,49.99,0.8,240.2,49.99,0.9,242.3,49.99,36514.826,1098.741,9815.420,14649.880
2017-8-22 21:4:35,37.0,317.5,331.8,0.2,0.1,36624.7,7313,55,Normal,78.40,67,47,41.0,1.1,241.2,49.97,0.8,240.2,49.97,0.9,242.0,49.97,36514.826,1098.741,9815.420,14649.880
2017-8-22 21:9:35,37.0,213.9,222.4,0.2,0.1,36624.7,7313,0,Normal,78.40,44,32,35.0,0.1,242.2,50.01,0.1,241.3,50.01,0.2,242.8,50.01,36514.826,1098.741,9815.420,14649.880
