Time,Temperature,PV1 Voltage[V],PV2 Voltage[V],PV1 Current[A],PV2 Current[A],Total energy[KW.Hr],Total operation hours[Hr],Total AC Power[W],Mode,Daily Energy[KW.Hr],PV1 Input Power[W],PV2 Input Power[W],Heatsink Temperature,Current to grid (R Phase)[A],Grid voltage(R Phase)[V],Grid frequency(R Phase)[Hz],Current to grid (S Phase)[A],Grid voltage(S Phase)[V],Grid frequency(S Phase)[Hz],Current to grid (T Phase)[A],Grid voltage(T Phase)[V],Grid frequency(T Phase)[Hz],Reduced amount of CO2[KG],Reduced amount of SO2[KG],Reduced amount of Oil[KG],Reduced amount of Coal[KG]
2017-8-23 6:19:19,36.0,199.8,175.8,0.0,0.0,30797.5,7243,0,Fault,63.90,30,24,39.0,0.0,240.8,50.00,0.0,240.3,50.00,0.0,244.6,50.00,30705.107,923.925,8253.730,12319.000
2017-8-23 6:19:38,21.0,114.7,113.8,0.0,0.0,30733.6,7243,0,Fault,0.00,25,23,21.0,0.0,238.5,50.00,0.0,238.8,50.00,0.0,241.9,50.00,30641.399,922.008,8236.605,12293.440
2017-8-23 6:24:38,25.0,542.6,541.7,0.0,0.0,30733.6,7243,0,Fault,0.00,118,89,24.0,0.0,238.5,50.02,0.0,238.7,50.02,0.0,241.7,50.02,30641.399,922.008,8236.605,12293.440
2017-8-23 6:29:38,27.0,579.6,567.5,0.0,0.0,30733.6,7243,0,Wait,0.00,127,89,25.0,0.0,238.4,50.00,0.0,238.6,50.00,0.0,241.8,50.00,30641.399,922.008,8236.605,12293.440
2017-8-23 6:34:38,28.0,549.3,493.0,0.2,0.2,30733.6,7243,225,Normal,0.00,154,130,35.0,1.1,236.6,50.02,0.8,237.1,50.02,0.9,240.1,50.02,30641.399,922.008,8236.605,12293.440
2017-8-23 6:39:38,28.0,553.2,531.0,0.3,0.2,30733.6,7243,259,Normal,0.00,172,147,36.0,1.0,236.6,49.98,0.8,237.0,49.98,0.9,239.8,49.98,30641.399,922.008,8236.605,12293.440
2017-8-23 6:44:38,29.0,548.3,521.1,0.3,0.3,30733.6,7243,351,Normal,0.00,218,192,38.0,1.0,237.1,50.00,0.9,237.3,50.00,0.9,240.2,50.00,30641.399,922.008,8236.605,12293.440
2017-8-23 6:49:38,29.0,594.2,526.1,0.4,0.4,30733.6,7243,494,Normal,0.00,291,262,39.0,1.0,237.3,49.97,1.0,237.4,49.97,1.0,240.3,49.97,30641.399,922.008,8236.605,12293.440
2017-8-23 6:54:38,30.0,577.0,535.9,0.5,0.5,30733.7,7243,595,Normal,0.10,345,309,40.0,1.1,237.4,49.99,1.1,237.1,49.99,1.1,240.6,49.99,30641.499,922.011,8236.632,12293.480
2017-8-23 6:59:39,30.0,588.2,559.0,0.5,0.5,30733.7,7243,574,Normal,0.10,335,299,40.0,1.0,236.9,49.98,1.1,237.2,49.98,1.1,240.1,49.98,30641.499,922.011,8236.632,12293.480
2017-8-23 7:4:39,30.0,592.4,544.2,0.5,0.5,30733.8,7243,597,Normal,0.20,345,312,41.0,1.1,236.9,49.98,1.1,237.3,49.98,1.0,241.3,49.98,30641.599,922.014,8236.658,12293.520
2017-8-23 7:9:39,30.0,577.0,544.9,0.5,0.5,30733.8,7243,589,Normal,0.20,342,307,41.0,1.1,238.0,50.01,1.1,238.9,50.01,1.1,241.6,50.01,30641.599,922.014,8236.658,12293.520
2017-8-23 7:14:39,31.0,583.2,542.0,0.5,0.5,30733.9,7243,582,Normal,0.30,337,305,41.0,1.1,235.6,50.01,1.1,236.6,50.01,1.0,238.9,50.01,30641.698,922.017,8236.685,12293.560
2017-8-23 7:19:39,31.0,568.3,545.0,0.7,0.6,30733.9,7244,717,Normal,0.30,405,371,42.0,1.3,239.3,49.99,1.3,239.8,49.99,1.2,242.7,49.99,30641.698,922.017,8236.685,12293.560
2017-8-23 7:24:39,31.0,600.9,550.0,0.8,0.8,30734.0,7244,935,Normal,0.40,519,475,43.0,1.5,239.4,50.00,1.5,240.0,50.00,1.5,242.7,50.00,30641.798,922.020,8236.712,12293.600
2017-8-23 7:29:39,31.0,584.8,546.6,1.0,1.0,30734.1,7244,1108,Normal,0.50,608,559,43.0,1.7,238.8,50.02,1.7,240.0,50.02,1.6,242.4,50.02,30641.898,922.023,8236.739,12293.640
2017-8-23 7:34:39,32.0,595.5,558.3,1.2,1.2,30734.2,7244,1347,Normal,0.60,732,674,44.0,2.0,237.1,50.00,2.0,238.1,50.00,1.9,240.3,50.00,30641.997,922.026,8236.766,12293.680
2017-8-23 7:39:39,32.0,594.3,564.9,1.1,1.1,30734.3,7244,1255,Normal,0.70,685,630,44.0,1.9,236.9,50.00,1.9,237.8,50.00,1.8,240.3,50.00,30642.097,922.029,8236.792,12293.720
2017-8-23 7:44:39,32.0,586.4,550.1,1.2,1.2,30734.4,7244,1360,Normal,0.80,737,683,45.0,2.0,236.8,50.00,2.0,237.7,50.00,1.9,240.3,50.00,30642.197,922.032,8236.819,12293.760
2017-8-23 7:49:39,32.0,604.3,565.0,1.5,1.5,30734.6,7244,1727,Normal,1.00,929,858,45.0,2.4,236.5,50.01,2.4,237.1,50.01,2.3,239.7,50.01,30642.396,922.038,8236.873,12293.840
2017-8-23 7:54:39,32.0,603.1,540.0,1.0,1.0,30734.7,7244,1151,Normal,1.10,630,581,45.0,1.7,235.9,50.01,1.8,236.8,50.01,1.7,239.5,50.01,30642.496,922.041,8236.900,12293.880
2017-8-23 7:59:39,32.0,606.4,573.2,1.5,1.4,30734.8,7244,1721,Normal,1.20,923,857,46.0,2.4,236.0,50.00,2.3,237.0,50.00,2.3,239.3,50.00,30642.596,922.044,8236.926,12293.920
2017-8-23 8:4:39,33.0,617.2,581.8,1.3,1.3,30734.9,7244,1579,Normal,1.30,848,790,46.0,2.1,235.3,49.96,2.2,236.6,49.96,2.2,238.3,49.96,30642.695,922.047,8236.953,12293.960
2017-8-23 8:9:39,33.0,595.0,545.3,1.1,1.1,30735.1,7244,1306,Normal,1.50,708,657,47.0,1.8,238.6,49.98,1.8,239.5,49.98,1.8,241.3,49.98,30642.895,922.053,8237.007,12294.040
2017-8-23 8:14:39,33.0,606.3,578.1,1.2,1.1,30735.2,7244,1354,Normal,1.60,734,680,47.0,1.9,239.0,49.98,2.0,239.1,49.98,1.9,242.1,49.98,30642.994,922.056,8237.034,12294.080
2017-8-23 8:19:39,33.0,599.2,569.0,2.0,2.0,30735.3,7245,2369,Normal,1.70,1251,1177,47.0,3.2,237.6,49.96,3.3,238.4,49.96,3.2,240.6,49.96,30643.094,922.059,8237.060,12294.120
2017-8-23 8:24:39,33.0,612.8,576.7,1.9,1.9,30735.5,7245,2308,Normal,1.90,1222,1146,47.0,3.1,237.2,49.97,3.1,237.8,49.97,3.0,240.1,49.97,30643.294,922.065,8237.114,12294.200
2017-8-23 8:29:39,33.0,596.9,558.7,1.5,1.5,30735.7,7245,1729,Normal,2.10,925,863,48.0,2.3,237.3,49.98,2.4,237.9,49.98,2.3,240.6,49.98,30643.493,922.071,8237.168,12294.280
2017-8-23 8:34:39,33.0,592.2,557.9,1.3,1.3,30735.8,7245,1475,Normal,2.20,794,740,48.0,2.0,236.1,50.00,2.1,236.8,50.00,2.1,238.8,50.00,30643.593,922.074,8237.194,12294.320
2017-8-23 8:39:39,34.0,607.6,568.4,1.4,1.4,30736.0,7245,1695,Normal,2.40,906,849,48.0,2.3,237.5,50.00,2.3,237.6,50.00,2.3,240.7,50.00,30643.792,922.080,8237.248,12294.400
2017-8-23 8:44:39,33.0,608.6,572.2,2.2,2.2,30736.1,7245,2619,Normal,2.50,1382,1296,48.0,3.5,237.6,50.01,3.5,238.1,50.01,3.4,240.5,50.01,30643.892,922.083,8237.275,12294.440
2017-8-23 8:49:39,34.0,582.7,563.1,1.3,1.2,30736.3,7245,1456,Normal,2.70,785,730,49.0,2.0,237.5,50.00,2.1,237.4,50.00,2.0,241.1,50.00,30644.091,922.089,8237.328,12294.520
2017-8-23 8:54:39,34.0,611.4,586.2,2.3,2.2,30736.4,7245,2681,Normal,2.80,1415,1326,49.0,3.6,237.1,49.98,3.7,238.2,49.98,3.5,240.2,49.98,30644.191,922.092,8237.355,12294.560
2017-8-23 8:59:39,34.0,593.2,568.0,2.9,2.9,30736.7,7245,3402,Normal,3.10,1779,1683,49.0,4.5,237.7,50.02,4.6,238.1,50.02,4.4,240.7,50.02,30644.490,922.101,8237.436,12294.680
2017-8-23 9:4:39,34.0,610.5,580.3,2.9,2.9,30737.0,7245,3488,Normal,3.40,1835,1713,50.0,4.5,238.7,49.98,4.7,238.1,49.98,4.4,242.5,49.98,30644.789,922.110,8237.516,12294.800
2017-8-23 9:9:39,34.0,613.3,572.1,3.6,3.6,30737.3,7245,4334,Normal,3.70,2267,2127,51.0,5.7,238.3,49.98,5.9,238.1,49.98,5.6,242.5,49.98,30645.088,922.119,8237.596,12294.920
2017-8-23 9:14:40,34.0,613.4,571.2,3.7,3.8,30737.7,7245,4486,Normal,4.10,2333,2212,52.0,5.9,239.8,49.99,6.0,239.2,49.99,5.8,243.7,49.99,30645.487,922.131,8237.704,12295.080
2017-8-23 9:19:40,34.0,607.4,565.1,4.3,4.4,30738.1,7246,5048,Normal,4.50,2654,2507,53.0,6.7,238.9,50.00,6.9,239.4,50.00,6.6,242.2,50.00,30645.886,922.143,8237.811,12295.240
2017-8-23 9:24:40,35.0,588.3,551.1,2.7,2.7,30738.6,7246,3071,Normal,5.00,1617,1514,54.0,4.1,237.9,49.99,4.2,238.5,49.99,3.8,241.5,49.99,30646.384,922.158,8237.945,12295.440
2017-8-23 9:29:40,35.0,590.0,551.8,2.5,2.5,30738.9,7246,2876,Normal,5.30,1517,1419,54.0,3.8,240.0,50.00,3.8,240.9,50.00,3.6,242.4,50.00,30646.683,922.167,8238.025,12295.560
2017-8-23 9:34:40,35.0,604.1,563.8,2.8,2.8,30739.2,7246,3285,Normal,5.60,1731,1614,54.0,4.2,240.6,50.00,4.4,240.7,50.00,4.1,243.9,50.00,30646.982,922.176,8238.106,12295.680
2017-8-23 9:39:40,35.0,596.2,543.9,1.9,2.0,30739.5,7246,2245,Normal,5.90,1189,1115,54.0,2.9,240.1,50.01,2.9,240.4,50.01,2.8,243.0,50.01,30647.282,922.185,8238.186,12295.800
2017-8-23 9:44:40,35.0,601.6,570.3,2.0,2.0,30739.7,7246,2392,Normal,6.10,1265,1186,54.0,3.1,240.6,49.98,3.1,240.3,49.98,3.0,243.7,49.98,30647.481,922.191,8238.240,12295.880
2017-8-23 9:49:40,35.0,608.5,555.2,2.1,2.2,30739.9,7246,2492,Normal,6.30,1314,1238,54.0,3.2,238.6,49.98,3.3,238.7,49.98,3.1,241.5,49.98,30647.680,922.197,8238.293,12295.960
2017-8-23 9:54:40,35.0,622.3,591.2,3.5,3.5,30740.2,7246,4270,Normal,6.60,2229,2101,54.0,5.7,238.4,50.00,5.7,239.4,50.00,5.5,240.9,50.00,30647.979,922.206,8238.374,12296.080
2017-8-23 9:59:40,35.0,601.8,577.7,3.8,3.7,30740.6,7246,4451,Normal,7.00,2317,2194,55.0,5.9,239.3,50.00,6.0,239.6,50.00,5.7,242.3,50.00,30648.378,922.218,8238.481,12296.240
2017-8-23 10:4:40,35.0,597.8,566.7,11.3,11.1,30741.4,7246,12864,Normal,7.80,6818,6376,53.0,17.5,240.4,50.00,17.7,240.6,50.00,17.4,244.1,50.00,30649.176,922.242,8238.695,12296.560
2017-8-23 10:9:40,36.0,585.1,560.8,3.4,3.3,30742.2,7246,3839,Normal,8.60,2024,1875,50.0,5.0,238.6,49.99,5.1,239.3,49.99,5.0,240.3,49.99,30649.973,922.266,8238.910,12296.880
2017-8-23 10:14:40,36.0,588.9,552.0,3.3,3.3,30742.6,7246,3771,Normal,9.00,1972,1859,51.0,4.9,239.0,49.99,5.0,239.5,49.99,4.8,241.2,49.99,30650.372,922.278,8239.017,12297.040
2017-8-23 10:19:40,36.0,590.4,553.4,3.6,3.6,30743.1,7247,4176,Normal,9.50,2185,2051,51.0,5.5,239.6,49.98,5.6,239.7,49.98,5.4,241.6,49.98,30650.871,922.293,8239.151,12297.240
2017-8-23 10:24:40,36.0,607.1,567.1,4.3,4.3,30743.4,7247,5032,Normal,9.80,2643,2501,52.0,6.7,238.6,50.01,6.9,239.1,50.01,6.6,240.5,50.01,30651.170,922.302,8239.231,12297.360
2017-8-23 10:29:40,36.0,586.9,565.7,11.0,10.8,30744.3,7247,12425,Normal,10.70,6528,6193,53.0,16.9,241.3,49.99,17.0,240.4,49.99,16.7,245.8,49.99,30652.067,922.329,8239.472,12297.720
2017-8-23 10:34:40,36.0,563.2,569.9,10.6,9.8,30745.2,7247,11395,Normal,11.60,6016,5650,51.0,15.5,240.8,50.00,15.6,239.8,50.00,15.4,245.6,50.00,30652.964,922.356,8239.714,12298.080
2017-8-23 10:39:40,36.0,580.1,540.4,3.5,3.5,30746.1,7247,3980,Normal,12.50,2090,1949,48.0,5.2,239.4,50.00,5.3,238.9,50.00,5.1,242.7,50.00,30653.862,922.383,8239.955,12298.440
2017-8-23 10:44:40,36.0,595.5,460.3,2.4,3.1,30746.5,7247,2868,Normal,12.90,1444,1483,49.0,3.8,240.6,50.02,3.7,239.3,50.02,3.7,244.2,50.02,30654.261,922.395,8240.062,12298.600
2017-8-23 10:49:41,36.0,587.9,548.8,12.1,12.4,30747.5,7247,13683,Normal,13.90,7152,6882,50.0,18.7,239.9,49.98,18.8,239.3,49.98,18.5,245.0,49.98,30655.258,922.425,8240.330,12299.000
2017-8-23 10:54:41,36.0,569.4,546.3,3.5,3.4,30748.3,7247,3895,Normal,14.70,2032,1922,48.0,5.2,238.6,50.00,5.2,238.7,50.00,5.0,241.7,50.00,30656.055,922.449,8240.544,12299.320
2017-8-23 10:59:41,37.0,613.8,551.8,12.0,12.8,30748.7,7247,14166,Normal,15.10,7407,7124,52.0,19.2,245.2,50.01,19.3,242.3,50.01,19.0,248.3,50.01,30656.454,922.461,8240.652,12299.480
2017-8-23 11:4:41,37.0,562.3,526.3,3.6,3.6,30749.8,7247,3961,Normal,16.20,2069,1951,49.0,5.3,238.9,50.01,5.3,239.3,50.01,5.1,241.3,50.01,30657.551,922.494,8240.946,12299.920
2017-8-23 11:9:41,37.0,604.1,588.1,12.2,11.1,30750.1,7247,13707,Normal,16.50,7449,6606,52.0,18.5,245.6,50.00,18.7,238.4,50.00,18.4,253.1,50.00,30657.850,922.503,8241.027,12300.040
2017-8-23 11:14:41,37.0,594.8,550.9,12.7,13.0,30751.0,7247,14480,Normal,17.40,7606,7246,53.0,19.7,237.4,50.04,19.9,240.8,50.04,19.6,240.5,50.04,30658.747,922.530,8241.268,12300.400
2017-8-23 11:19:41,37.0,544.3,546.7,5.3,4.9,30752.1,7248,5540,Normal,18.50,2924,2740,51.0,7.5,239.7,49.98,7.6,239.2,49.98,7.4,242.9,49.98,30659.844,922.563,8241.563,12300.840
2017-8-23 11:24:41,37.0,573.9,548.2,3.4,3.4,30752.5,7248,3805,Normal,18.90,1990,1875,50.0,5.1,238.9,49.97,5.1,239.1,49.97,4.9,242.0,49.97,30660.243,922.575,8241.670,12301.000
2017-8-23 11:29:41,37.0,578.6,543.4,3.2,3.2,30752.8,7248,3649,Normal,19.20,1908,1801,51.0,4.8,239.5,49.97,4.9,239.2,49.97,4.6,243.1,49.97,30660.542,922.584,8241.750,12301.120
2017-8-23 11:34:41,37.0,659.0,557.1,11.2,14.7,30753.3,7248,15306,Normal,19.70,7442,8257,56.0,20.7,240.2,50.00,20.9,243.0,50.00,20.6,242.1,50.00,30661.040,922.599,8241.884,12301.320
2017-8-23 11:39:41,37.0,582.9,548.3,13.1,13.2,30754.4,7248,14590,Normal,20.80,7688,7278,54.0,19.9,238.8,50.02,20.0,239.4,50.02,19.6,244.7,50.02,30662.137,922.632,8242.179,12301.760
2017-8-23 11:44:42,37.0,561.5,526.6,13.9,14.0,30755.6,7248,14959,Normal,22.00,7877,7466,53.0,20.3,238.9,50.01,20.5,240.7,50.01,20.2,242.9,50.01,30663.333,922.668,8242.501,12302.240
2017-8-23 11:49:42,38.0,586.0,537.5,7.1,7.1,30756.5,7248,7913,Normal,22.90,4221,3870,51.0,10.7,241.0,49.99,10.9,240.3,49.99,10.5,244.5,49.99,30664.231,922.695,8242.742,12302.600
2017-8-23 11:54:43,38.0,586.3,547.8,2.2,2.2,30756.9,7248,2525,Normal,23.30,1328,1256,51.0,3.3,238.3,49.99,3.4,238.4,49.99,3.2,241.4,49.99,30664.629,922.707,8242.849,12302.760
2017-8-23 11:59:43,38.0,580.3,550.5,13.5,13.5,30758.0,7248,14998,Normal,24.40,7902,7482,54.0,20.1,245.2,50.01,20.2,242.8,50.01,20.0,247.7,50.01,30665.726,922.740,8243.144,12303.200
2017-8-23 12:4:43,38.0,622.9,594.9,13.0,12.7,30758.8,7248,15362,Normal,25.20,8149,7608,54.0,20.6,236.4,50.01,20.9,237.3,50.01,20.6,242.3,50.01,30666.524,922.764,8243.358,12303.520
2017-8-23 12:9:43,38.0,593.1,574.3,13.6,12.8,30759.8,7248,15171,Normal,26.20,8148,7413,54.0,20.3,243.0,49.98,20.5,241.4,49.98,20.3,246.0,49.98,30667.521,922.794,8243.626,12303.920
2017-8-23 12:14:43,38.0,545.0,517.6,3.3,3.3,30761.0,7248,3522,Normal,27.40,1851,1731,50.0,4.6,238.7,50.01,4.7,239.5,50.01,4.5,241.0,50.01,30668.717,922.830,8243.948,12304.400
2017-8-23 12:19:43,38.0,583.1,559.8,13.7,13.3,30761.7,7249,15222,Normal,28.10,8072,7541,55.0,20.4,241.6,49.99,20.5,245.8,49.99,20.3,241.6,49.99,30669.415,922.851,8244.136,12304.680
2017-8-23 12:24:44,39.0,566.1,523.9,5.0,5.2,30762.6,7249,5489,Normal,29.00,2846,2766,51.0,7.4,240.7,49.97,7.4,240.5,49.97,7.2,243.6,49.97,30670.312,922.878,8244.377,12305.040
2017-8-23 12:29:44,39.0,539.0,505.7,9.1,9.4,30763.7,7249,9583,Normal,30.10,4980,4819,54.0,13.0,239.6,49.97,13.1,241.4,49.97,12.9,240.9,49.97,30671.409,922.911,8244.672,12305.480
2017-8-23 12:34:44,39.0,564.6,527.8,4.2,4.2,30764.4,7249,4590,Normal,30.80,2391,2259,51.0,6.1,240.3,50.00,6.1,240.2,50.00,6.0,243.0,50.00,30672.107,922.932,8244.859,12305.760
2017-8-23 12:39:44,39.0,613.8,591.8,13.3,12.4,30765.1,7249,15205,Normal,31.50,8210,7387,56.0,20.4,243.1,50.01,20.6,243.8,50.01,20.3,244.0,50.01,30672.805,922.953,8245.047,12306.040
2017-8-23 12:44:44,39.0,547.6,523.0,6.1,6.1,30766.2,7249,6501,Normal,32.60,3390,3257,52.0,8.7,241.3,50.01,8.8,240.7,50.01,8.7,243.9,50.01,30673.901,922.986,8245.342,12306.480
2017-8-23 12:49:44,39.0,585.3,551.6,13.5,13.8,30767.1,7249,15258,Normal,33.50,7996,7654,55.0,20.4,238.3,49.98,20.8,241.6,49.98,20.5,240.1,49.98,30674.799,923.013,8245.583,12306.840
2017-8-23 12:54:44,39.0,572.1,543.0,14.0,14.0,30768.4,7249,15333,Normal,34.80,8059,7669,55.0,20.6,239.7,49.98,20.9,235.9,49.98,20.6,245.5,49.98,30676.095,923.052,8245.931,12307.360
2017-8-23 12:59:44,39.0,543.9,525.2,4.1,4.0,30769.3,7249,4352,Normal,35.70,2294,2118,51.0,5.8,239.6,50.02,5.8,239.6,50.02,5.6,242.9,50.02,30676.992,923.079,8246.172,12307.720
2017-8-23 13:4:44,39.0,588.8,558.6,13.4,13.4,30770.5,7249,15092,Normal,36.90,7936,7543,54.0,20.3,244.1,49.99,20.5,236.4,49.99,20.3,249.9,49.99,30678.189,923.115,8246.494,12308.200
2017-8-23 13:9:44,39.0,544.1,529.7,5.8,5.4,30771.7,7249,5948,Normal,38.10,3177,2904,51.0,8.0,238.9,49.98,8.1,239.4,49.98,7.9,241.3,49.98,30679.385,923.151,8246.816,12308.680
2017-8-23 13:14:44,40.0,611.9,558.9,12.4,14.2,30772.6,7249,15296,Normal,39.00,7680,8009,51.0,20.6,240.4,49.98,20.9,236.0,49.98,20.6,246.7,49.98,30680.282,923.178,8247.057,12309.040
2017-8-23 13:19:44,40.0,592.6,563.5,13.3,13.1,30773.8,7250,15012,Normal,40.20,7930,7468,55.0,20.2,245.0,49.98,20.5,240.3,49.98,20.2,247.9,49.98,30681.479,923.214,8247.378,12309.520
2017-8-23 13:24:44,40.0,526.0,497.8,3.8,3.8,30774.8,7250,3898,Normal,41.20,2036,1921,51.0,5.2,238.0,49.96,5.2,238.3,49.96,5.1,240.4,49.96,30682.476,923.244,8247.646,12309.920
2017-8-23 13:29:44,40.0,566.2,527.1,1.7,1.7,30775.0,7250,1869,Normal,41.40,982,947,51.0,2.4,237.6,49.98,2.5,237.3,49.98,2.4,240.7,49.98,30682.675,923.250,8247.700,12310.000
2017-8-23 13:34:44,40.0,569.7,544.6,3.1,3.0,30775.3,7250,3405,Normal,41.70,1776,1689,52.0,4.4,239.1,50.00,4.5,238.5,50.00,4.4,242.2,50.00,30682.974,923.259,8247.780,12310.120
2017-8-23 13:39:44,40.0,583.8,549.7,2.4,2.4,30775.5,7250,2732,Normal,41.90,1425,1367,53.0,3.5,238.3,49.98,3.6,238.2,49.98,3.4,241.7,49.98,30683.174,923.265,8247.834,12310.200
2017-8-23 13:44:44,40.0,617.9,580.4,12.9,13.3,30776.6,7250,15427,Normal,43.00,8034,7790,56.0,20.8,238.7,50.00,21.0,236.9,50.00,20.8,243.6,50.00,30684.270,923.298,8248.129,12310.640
2017-8-23 13:49:44,40.0,560.5,506.2,8.0,8.9,30777.6,7250,8884,Normal,44.00,4538,4545,51.0,12.1,241.8,50.00,12.1,240.2,50.00,12.0,245.3,50.00,30685.267,923.328,8248.397,12311.040
2017-8-23 13:54:44,40.0,612.4,557.3,12.5,14.5,30778.8,7250,15449,Normal,45.20,7718,8128,55.0,20.9,238.0,50.01,21.1,232.5,50.01,20.8,246.1,50.01,30686.464,923.364,8248.718,12311.520
2017-8-23 13:59:44,40.0,549.1,513.3,2.6,2.6,30779.2,7250,2730,Normal,45.60,1437,1352,52.0,3.6,237.8,49.99,3.7,238.0,49.99,3.5,240.3,49.99,30686.862,923.376,8248.826,12311.680
2017-8-23 14:4:44,39.0,596.0,574.1,13.3,12.7,30780.1,7250,15052,Normal,46.50,8024,7415,55.0,20.2,246.3,50.00,20.4,244.1,50.00,20.2,247.1,50.00,30687.760,923.403,8249.067,12312.040
2017-8-23 14:9:44,40.0,598.0,568.9,13.3,13.2,30781.3,7250,15081,Normal,47.70,7955,7514,55.0,20.2,242.5,49.96,20.5,236.5,49.96,20.2,248.4,49.96,30688.956,923.439,8249.388,12312.520
2017-8-23 14:14:44,40.0,532.6,494.5,4.2,4.1,30782.6,7250,4303,Normal,49.00,2282,2080,53.0,5.7,238.7,49.98,5.8,238.8,49.98,5.6,241.2,49.98,30690.252,923.478,8249.737,12313.040
2017-8-23 14:19:44,40.0,549.5,516.3,4.2,4.3,30783.1,7251,4557,Normal,49.50,2372,2245,51.0,6.0,239.0,49.98,6.1,238.8,49.98,5.9,241.7,49.98,30690.751,923.493,8249.871,12313.240
2017-8-23 14:24:44,40.0,581.9,552.9,13.6,13.7,30784.2,7251,15230,Normal,50.60,7996,7626,55.0,20.4,242.1,49.99,20.7,244.0,49.99,20.4,242.7,49.99,30691.847,923.526,8250.166,12313.680
2017-8-23 14:29:44,40.0,582.1,546.2,13.5,14.1,30785.5,7251,15287,Normal,51.90,7938,7742,55.0,20.7,239.0,49.98,20.8,234.9,49.98,20.6,246.0,49.98,30693.143,923.565,8250.514,12314.200
2017-8-23 14:35:1,40.0,581.9,571.8,14.2,12.4,30786.5,7251,15143,Normal,52.90,8356,7176,55.0,20.4,242.8,50.00,20.6,237.8,50.00,20.3,247.7,50.00,30694.141,923.595,8250.782,12314.600
2017-8-23 14:40:2,40.0,527.8,500.6,6.5,6.5,30787.8,7251,6609,Normal,54.20,3459,3298,51.0,9.0,239.7,49.99,9.1,240.1,49.99,8.9,242.3,49.99,30695.437,923.634,8251.130,12315.120
2017-8-23 14:45:2,40.0,565.1,525.9,3.8,4.0,30788.3,7251,4277,Normal,54.70,2209,2127,52.0,5.7,239.8,49.99,5.7,240.0,49.99,5.5,242.9,49.99,30695.935,923.649,8251.264,12315.320
2017-8-23 14:50:2,40.0,578.7,548.0,5.1,5.2,30788.5,7251,5763,Normal,54.90,3016,2876,53.0,7.8,239.7,50.02,7.8,240.9,50.02,7.6,241.6,50.02,30696.135,923.655,8251.318,12315.400
2017-8-23 14:55:2,40.0,648.9,607.6,11.7,12.7,30789.3,7251,15052,Normal,55.70,7672,7767,55.0,20.3,244.5,50.01,20.4,237.0,50.01,20.1,250.5,50.01,30696.932,923.679,8251.532,12315.720
2017-8-23 15:0:2,40.0,585.2,547.7,5.8,5.9,30789.9,7251,6563,Normal,56.30,3426,3285,55.0,8.9,240.9,50.02,9.0,240.6,50.02,8.7,244.6,50.02,30697.530,923.697,8251.693,12315.960
2017-8-23 15:5:2,40.0,578.4,543.9,4.2,4.2,30790.5,7251,4726,Normal,56.90,2449,2337,57.0,6.3,240.3,50.00,6.5,239.7,50.00,6.1,243.6,50.00,30698.128,923.715,8251.854,12316.200
2017-8-23 15:10:2,40.0,591.6,556.1,2.6,2.6,30790.8,7251,2990,Normal,57.20,1561,1489,57.0,3.9,240.1,50.00,4.0,240.0,50.00,3.8,243.4,50.00,30698.428,923.724,8251.934,12316.320
2017-8-23 15:15:2,40.0,586.1,553.7,2.8,2.8,30791.0,7251,3177,Normal,57.40,1651,1585,57.0,4.2,239.4,50.00,4.4,239.7,50.00,4.1,242.3,50.00,30698.627,923.730,8251.988,12316.400
2017-8-23 15:20:3,39.0,635.6,614.6,12.8,11.8,30791.9,7252,15043,Normal,58.30,8175,7255,58.0,20.1,245.4,50.00,20.4,240.0,50.00,20.0,250.5,50.00,30699.524,923.757,8252.229,12316.760
2017-8-23 15:25:3,39.0,612.5,565.8,12.7,13.6,30792.8,7252,15219,Normal,59.20,7838,7772,55.0,20.5,240.3,49.99,20.7,241.5,49.99,20.4,244.7,49.99,30700.422,923.784,8252.470,12317.120
2017-8-23 15:30:3,40.0,558.1,521.4,2.6,2.6,30793.6,7252,2833,Normal,60.00,1484,1409,51.0,3.7,241.0,49.98,3.7,241.4,49.98,3.5,243.9,49.98,30701.219,923.808,8252.685,12317.440
2017-8-23 15:35:3,39.0,598.8,553.5,13.1,14.1,30794.6,7252,15427,Normal,61.00,7932,7892,55.0,20.6,239.9,49.97,21.0,236.7,49.97,20.6,247.6,49.97,30702.216,923.838,8252.953,12317.840
2017-8-23 15:40:3,39.0,598.0,567.5,13.0,13.1,30795.6,7252,14962,Normal,62.00,7845,7502,54.0,20.0,247.2,50.04,20.2,241.1,50.04,19.9,250.7,50.04,30703.213,923.868,8253.221,12318.240
2017-8-23 15:45:3,40.0,548.8,527.3,5.8,5.6,30796.9,7252,6046,Normal,63.30,3212,2970,52.0,8.1,241.4,49.98,8.2,242.0,49.98,7.9,244.0,49.98,30704.509,923.907,8253.569,12318.760
2017-8-23 15:50:3,40.0,605.8,565.5,12.8,13.6,30797.6,7252,15221,Normal,64.00,7846,7767,55.0,20.3,243.3,50.02,20.6,243.0,50.02,20.2,246.3,50.02,30705.207,923.928,8253.757,12319.040
2017-8-23 15:55:3,40.0,572.9,536.6,4.6,4.8,30798.4,7252,5184,Normal,64.80,2703,2597,52.0,7.0,240.7,50.00,7.1,241.0,50.00,6.8,243.8,50.00,30706.005,923.952,8253.971,12319.360
2017-8-23 16:0:3,40.0,609.0,557.9,12.3,13.8,30799.4,7252,14969,Normal,65.80,7582,7772,56.0,20.0,246.0,50.00,20.2,246.6,50.00,19.8,246.5,50.00,30707.002,923.982,8254.239,12319.760
2017-8-23 16:5:3,40.0,545.8,508.2,14.2,15.0,30800.6,7252,15093,Normal,67.00,7801,7680,55.0,20.4,241.3,49.99,20.6,243.0,49.99,20.2,244.5,49.99,30708.198,924.018,8254.561,12320.240
2017-8-23 16:10:3,40.0,563.2,502.2,12.9,14.2,30801.8,7252,14156,Normal,68.20,7329,7192,54.0,19.2,244.4,50.00,19.3,245.1,50.00,19.0,246.0,50.00,30709.395,924.054,8254.882,12320.720
2017-8-23 16:15:3,40.0,572.5,513.4,11.6,12.9,30802.9,7252,13016,Normal,69.30,6682,6669,52.0,17.5,246.0,50.00,17.7,242.1,50.00,17.4,250.7,50.00,30710.491,924.087,8255.177,12321.160
2017-8-23 16:20:3,40.0,561.9,529.8,7.6,8.1,30803.9,7253,8512,Normal,70.30,4345,4358,49.0,11.5,241.8,49.98,11.6,242.0,49.98,11.3,245.2,49.98,30711.488,924.117,8255.445,12321.560
2017-8-23 16:25:3,40.0,574.2,544.1,11.5,11.8,30804.8,7253,12811,Normal,71.20,6671,6470,51.0,17.4,240.5,49.97,17.5,242.3,49.97,17.2,243.7,49.97,30712.386,924.144,8255.686,12321.920
2017-8-23 16:30:3,40.0,553.9,518.9,2.9,2.9,30805.1,7253,3089,Normal,71.50,1621,1528,50.0,4.0,240.2,49.97,4.1,240.3,49.97,3.9,243.1,49.97,30712.685,924.153,8255.767,12322.040
2017-8-23 16:35:3,40.0,590.4,552.4,10.4,11.2,30805.5,7253,12198,Normal,71.90,6229,6259,53.0,16.5,243.4,50.01,16.6,242.1,50.01,16.2,248.8,50.01,30713.084,924.165,8255.874,12322.200
2017-8-23 16:40:3,40.0,580.6,545.6,9.6,10.3,30806.5,7253,11078,Normal,72.90,5639,5703,50.0,15.0,242.6,50.01,15.0,244.7,50.01,14.8,244.0,50.01,30714.081,924.195,8256.142,12322.600
2017-8-23 16:45:4,40.0,569.2,537.2,10.6,11.4,30807.4,7253,12000,Normal,73.80,6117,6170,50.0,16.2,244.3,50.00,16.2,244.3,50.00,16.0,247.3,50.00,30714.978,924.222,8256.383,12322.960
2017-8-23 16:50:4,40.0,554.8,522.7,3.2,3.3,30808.2,7253,3525,Normal,74.60,1839,1745,48.0,4.6,241.7,50.02,4.6,241.5,50.02,4.5,245.0,50.02,30715.775,924.246,8256.598,12323.280
2017-8-23 16:55:4,40.0,565.4,534.4,2.0,2.0,30808.5,7253,2203,Normal,74.90,1165,1097,49.0,2.9,239.5,50.00,3.0,240.0,50.00,2.8,242.4,50.00,30716.074,924.255,8256.678,12323.400
2017-8-23 17:0:5,39.0,578.6,543.5,1.0,1.0,30808.6,7253,1090,Normal,75.00,600,550,50.0,1.6,239.1,50.02,1.8,240.0,50.02,1.8,242.4,50.02,30716.174,924.258,8256.705,12323.440
2017-8-23 17:5:5,39.0,607.5,569.5,1.2,1.2,30808.7,7253,1378,Normal,75.10,742,696,50.0,1.8,239.4,49.98,1.9,239.4,49.98,1.9,242.4,49.98,30716.274,924.261,8256.732,12323.480
2017-8-23 17:10:5,39.0,610.6,564.5,1.9,1.9,30808.9,7253,2273,Normal,75.30,1202,1131,50.0,3.0,239.2,49.99,3.3,239.1,49.99,3.0,243.2,49.99,30716.473,924.267,8256.785,12323.560
2017-8-23 17:15:5,39.0,596.6,574.6,1.8,1.8,30809.1,7253,2113,Normal,75.50,1119,1054,51.0,2.9,239.2,50.01,3.0,239.6,50.01,2.9,242.8,50.01,30716.673,924.273,8256.839,12323.640
2017-8-23 17:20:5,39.0,610.8,576.8,2.4,2.4,30809.3,7254,2878,Normal,75.70,1513,1424,52.0,3.7,240.8,50.00,3.9,240.6,50.00,3.8,244.3,50.00,30716.872,924.279,8256.892,12323.720
2017-8-23 17:25:5,39.0,619.5,585.4,5.8,6.3,30809.6,7254,7219,Normal,76.00,3672,3709,53.0,9.7,241.9,49.98,9.8,242.8,49.98,9.6,244.3,49.98,30717.171,924.288,8256.973,12323.840
2017-8-23 17:30:5,38.0,625.3,586.0,8.7,9.6,30810.2,7254,10941,Normal,76.60,5518,5684,56.0,15.0,239.0,49.96,15.2,240.6,49.96,14.9,241.6,49.96,30717.769,924.306,8257.134,12324.080
2017-8-23 17:35:5,38.0,610.0,571.0,6.9,7.8,30810.9,7254,8539,Normal,77.30,4251,4480,55.0,11.6,239.7,50.00,11.8,240.0,50.00,11.5,242.4,50.00,30718.467,924.327,8257.321,12324.360
2017-8-23 17:40:5,38.0,611.1,568.0,6.1,7.0,30811.6,7254,7628,Normal,78.00,3773,4026,58.0,10.3,240.7,49.98,10.4,239.6,49.98,10.3,245.1,49.98,30719.165,924.348,8257.509,12324.640
2017-8-23 17:45:5,38.0,606.8,570.7,6.5,7.4,30812.2,7254,8111,Normal,78.60,4013,4280,60.0,11.0,241.0,50.01,11.2,239.9,50.01,11.0,246.0,50.01,30719.763,924.366,8257.670,12324.880
2017-8-23 17:50:5,38.0,607.3,572.3,6.3,7.0,30812.7,7254,7753,Normal,79.10,3854,4073,62.0,10.6,239.8,49.99,10.7,240.0,49.99,10.5,243.2,49.99,30720.262,924.381,8257.804,12325.080
2017-8-23 17:55:5,38.0,562.8,555.8,1.9,1.9,30813.1,7254,2135,Normal,79.50,1104,1091,61.0,2.8,237.5,50.02,2.9,237.6,50.02,2.8,240.3,50.02,30720.661,924.393,8257.911,12325.240
2017-8-23 18:0:5,38.0,609.6,581.5,4.3,4.4,30813.6,7254,5141,Normal,80.00,2672,2584,62.0,6.9,238.1,49.99,7.0,238.2,49.99,6.9,241.0,49.99,30721.159,924.408,8258.045,12325.440
2017-8-23 18:5:5,38.0,617.1,577.1,5.2,6.1,30814.1,7254,6660,Normal,80.50,3267,3543,64.0,9.0,238.4,50.00,9.1,239.1,50.00,9.0,240.9,50.00,30721.658,924.423,8258.179,12325.640
2017-8-23 18:10:5,38.0,612.6,573.5,5.2,6.1,30814.7,7254,6615,Normal,81.10,3246,3518,65.0,9.0,239.0,50.01,9.1,238.8,50.01,8.9,241.6,50.01,30722.256,924.441,8258.340,12325.880
2017-8-23 18:15:5,38.0,610.4,570.4,5.3,6.1,30815.2,7254,6645,Normal,81.60,3260,3535,66.0,8.9,242.6,50.00,9.0,242.4,50.00,8.8,245.8,50.00,30722.754,924.456,8258.474,12326.080
2017-8-23 18:20:5,38.0,604.8,560.7,4.5,5.2,30815.7,7255,5621,Normal,82.10,2780,2966,66.0,7.6,241.9,49.98,7.7,241.1,49.98,7.6,245.8,49.98,30723.253,924.471,8258.608,12326.280
2017-8-23 18:25:5,39.0,614.5,568.3,5.1,5.9,30816.2,7255,6415,Normal,82.60,3156,3402,67.0,8.8,237.3,50.00,9.0,238.4,50.00,8.7,239.8,50.00,30723.751,924.486,8258.742,12326.480
2017-8-23 18:30:5,39.0,574.7,536.9,1.7,1.7,30816.5,7255,1907,Normal,82.90,1016,951,65.0,2.6,236.5,50.03,2.6,237.2,50.03,2.5,239.3,50.03,30724.051,924.495,8258.822,12326.600
2017-8-23 18:35:5,39.0,596.7,563.5,1.2,1.2,30816.6,7255,1371,Normal,83.00,744,686,63.0,1.8,236.4,50.00,2.0,236.8,50.00,1.8,239.7,50.00,30724.150,924.498,8258.849,12326.640
2017-8-23 18:40:6,39.0,590.9,561.7,2.1,2.1,30816.8,7255,2408,Normal,83.20,1271,1197,62.0,3.3,237.3,49.98,3.4,237.1,49.98,3.2,241.0,49.98,30724.350,924.504,8258.902,12326.720
2017-8-23 18:45:6,39.0,582.7,558.5,1.9,1.8,30817.0,7255,2119,Normal,83.40,1125,1054,61.0,2.8,236.7,49.98,3.0,237.1,49.98,2.8,240.4,49.98,30724.549,924.510,8258.956,12326.800
2017-8-23 18:50:6,39.0,587.8,553.7,1.5,1.5,30817.2,7255,1750,Normal,83.60,938,872,60.0,2.4,237.1,49.96,2.5,237.2,49.96,2.3,241.3,49.96,30724.748,924.516,8259.010,12326.880
2017-8-23 18:55:6,38.0,595.5,543.5,1.6,1.6,30817.3,7255,1856,Normal,83.70,991,925,60.0,2.4,238.1,49.98,2.5,237.8,49.98,2.4,241.4,49.98,30724.848,924.519,8259.036,12326.920
2017-8-23 19:0:7,38.0,622.8,570.7,2.0,2.5,30817.4,7255,2682,Normal,83.80,1304,1438,59.0,3.5,238.2,49.97,3.6,238.5,49.97,3.5,241.1,49.97,30724.948,924.522,8259.063,12326.960
2017-8-23 19:5:7,38.0,634.0,580.7,1.9,2.4,30817.7,7255,2601,Normal,84.10,1251,1409,58.0,3.5,238.2,50.01,3.5,238.6,50.01,3.4,240.6,50.01,30725.247,924.531,8259.144,12327.080
2017-8-23 19:10:7,38.0,614.2,563.1,1.9,2.3,30817.9,7255,2443,Normal,84.30,1181,1321,58.0,3.6,238.9,49.97,3.4,238.6,49.97,3.5,241.9,49.97,30725.446,924.537,8259.197,12327.160
2017-8-23 19:15:7,38.0,619.8,572.0,1.6,1.9,30818.1,7255,2092,Normal,84.50,1037,1115,58.0,3.0,237.2,50.01,2.9,238.1,50.01,2.8,240.1,50.01,30725.646,924.543,8259.251,12327.240
2017-8-23 19:20:7,38.0,621.0,564.0,1.5,1.9,30818.3,7256,1980,Normal,84.70,957,1083,57.0,2.7,238.4,49.97,2.7,238.7,49.97,2.5,242.5,49.97,30725.845,924.549,8259.304,12327.320
2017-8-23 19:25:7,38.0,634.8,597.0,1.3,1.5,30818.4,7256,1766,Normal,84.80,881,945,57.0,2.5,237.1,49.97,2.4,238.3,49.97,2.3,240.4,49.97,30725.945,924.552,8259.331,12327.360
2017-8-23 19:30:7,38.0,615.7,587.4,1.3,1.3,30818.5,7256,1563,Normal,84.90,815,808,56.0,2.0,237.2,49.96,2.1,237.8,49.96,2.0,240.0,49.96,30726.045,924.555,8259.358,12327.400
2017-8-23 19:35:7,38.0,591.9,550.8,1.1,1.1,30818.6,7256,1232,Normal,85.00,659,633,56.0,1.8,236.8,49.97,1.7,237.9,49.97,1.6,239.9,49.97,30726.144,924.558,8259.385,12327.440
2017-8-23 19:40:7,38.0,612.8,572.6,0.9,0.9,30818.8,7256,1108,Normal,85.20,605,563,55.0,1.6,236.8,49.97,1.7,237.4,49.97,1.5,240.0,49.97,30726.344,924.564,8259.438,12327.520
2017-8-23 19:45:7,38.0,592.7,549.7,0.9,0.9,30818.9,7256,992,Normal,85.30,540,512,55.0,1.6,235.4,50.00,1.7,236.3,50.00,1.7,238.0,50.00,30726.443,924.567,8259.465,12327.560
2017-8-23 19:50:7,37.0,589.8,551.8,0.9,0.9,30819.0,7256,988,Normal,85.40,542,506,54.0,1.6,236.0,50.00,1.7,236.1,50.00,1.6,239.7,50.00,30726.543,924.570,8259.492,12327.600
2017-8-23 19:55:7,37.0,563.2,552.1,0.7,0.6,30819.1,7256,741,Normal,85.50,419,381,54.0,1.3,236.2,49.99,1.4,236.2,49.99,1.4,239.8,49.99,30726.643,924.573,8259.519,12327.640
2017-8-23 20:0:7,37.0,570.1,546.0,0.7,0.7,30819.2,7256,766,Normal,85.60,432,393,54.0,1.2,235.7,50.01,1.2,235.5,50.01,1.1,238.9,50.01,30726.742,924.576,8259.546,12327.680
2017-8-23 20:5:7,37.0,581.9,535.5,0.6,0.6,30819.3,7256,711,Normal,85.70,405,366,53.0,1.2,238.9,49.98,1.2,238.5,49.98,1.1,241.6,49.98,30726.842,924.579,8259.572,12327.720
2017-8-23 20:10:8,37.0,572.5,529.5,0.6,0.6,30819.4,7256,656,Normal,85.80,377,339,53.0,1.1,238.6,50.00,1.1,238.0,50.00,1.0,241.8,50.00,30726.942,924.582,8259.599,12327.760
2017-8-23 20:15:8,37.0,557.9,540.8,0.6,0.5,30819.4,7256,592,Normal,85.80,343,308,52.0,1.1,238.9,49.99,1.0,238.3,49.99,1.0,242.3,49.99,30726.942,924.582,8259.599,12327.760
2017-8-23 20:20:9,37.0,557.7,512.6,0.4,0.4,30819.4,7257,417,Normal,85.80,255,222,52.0,1.0,238.4,50.00,0.8,238.4,50.00,0.8,242.5,50.00,30726.942,924.582,8259.599,12327.760
2017-8-23 20:25:9,37.0,540.8,512.7,0.3,0.3,30819.4,7257,282,Normal,85.80,184,157,51.0,1.0,238.0,50.01,0.8,238.2,50.01,0.8,241.0,50.01,30726.942,924.582,8259.599,12327.760
2017-8-23 20:30:9,37.0,549.8,512.7,0.2,0.2,30819.4,7257,213,Normal,85.80,149,124,49.0,1.0,239.6,50.01,0.8,239.0,50.01,0.8,243.1,50.01,30726.942,924.582,8259.599,12327.760
2017-8-23 20:35:9,37.0,541.7,468.6,0.2,0.2,30819.4,7257,163,Normal,85.80,122,100,49.0,1.0,238.7,50.00,0.8,238.8,50.00,0.8,242.0,50.00,30726.942,924.582,8259.599,12327.760
2017-8-23 20:40:10,36.0,531.8,473.7,0.1,0.1,30819.4,7257,123,Normal,85.80,102,81,48.0,1.1,238.2,50.02,0.8,238.2,50.02,0.9,241.9,50.02,30726.942,924.582,8259.599,12327.760
2017-8-23 20:45:10,36.0,535.8,498.1,0.1,0.1,30819.4,7257,99,Normal,85.80,90,69,48.0,1.0,239.0,50.01,0.7,238.8,50.01,0.8,242.3,50.01,30726.942,924.582,8259.599,12327.760
2017-8-23 20:50:10,36.0,450.5,410.6,0.1,0.1,30819.4,7257,71,Normal,85.80,74,57,47.0,1.0,239.5,50.02,0.8,238.6,50.02,0.9,242.3,50.02,30726.942,924.582,8259.599,12327.760
2017-8-23 20:55:10,36.0,277.1,245.6,0.1,0.1,30819.4,7257,0,Normal,85.80,43,34,42.0,0.1,239.9,50.00,0.1,239.2,50.00,0.1,242.7,50.00,30726.942,924.582,8259.599,12327.760
