Time,Temperature,PV1 Voltage[V],PV2 Voltage[V],PV1 Current[A],PV2 Current[A],Total energy[KW.Hr],Total operation hours[Hr],Total AC Power[W],Mode,Daily Energy[KW.Hr],PV1 Input Power[W],PV2 Input Power[W],Heatsink Temperature,Current to grid (R Phase)[A],Grid voltage(R Phase)[V],Grid frequency(R Phase)[Hz],Current to grid (S Phase)[A],Grid voltage(S Phase)[V],Grid frequency(S Phase)[Hz],Current to grid (T Phase)[A],Grid voltage(T Phase)[V],Grid frequency(T Phase)[Hz],Reduced amount of CO2[KG],Reduced amount of SO2[KG],Reduced amount of Oil[KG],Reduced amount of Coal[KG]
2017-8-23 6:21:23,37.0,199.9,189.8,0.0,0.0,26371.0,6934,0,Normal,56.90,9,16,36.0,0.2,242.6,50.01,0.1,240.8,50.01,0.1,244.4,50.01,26291.887,791.130,7067.428,10548.400
2017-8-23 6:21:42,25.0,110.1,109.1,0.0,0.0,26314.1,6934,0,Fault,0.00,0,0,20.0,0.0,240.6,50.01,0.0,239.1,50.01,0.0,242.3,50.01,26235.158,789.423,7052.179,10525.640
2017-8-23 6:26:43,27.0,687.9,685.7,0.0,0.0,26314.1,6934,0,Fault,0.00,0,0,23.0,0.0,240.6,50.01,0.0,239.2,50.01,0.0,242.4,50.01,26235.158,789.423,7052.179,10525.640
2017-8-23 6:31:43,29.0,715.0,712.9,0.0,0.0,26314.1,6934,0,Wait,0.00,0,0,24.0,0.0,240.0,49.98,0.0,238.5,49.98,0.0,241.9,49.98,26235.158,789.423,7052.179,10525.640
2017-8-23 6:36:43,30.0,584.4,582.5,0.1,0.1,26314.1,6934,0,Normal,0.00,97,86,34.0,0.8,240.4,50.01,0.7,238.3,50.01,0.8,242.0,50.01,26235.158,789.423,7052.179,10525.640
2017-8-23 6:41:43,30.0,619.5,617.8,0.2,0.1,26314.1,6934,22,Normal,0.00,128,103,35.0,0.8,239.8,50.02,0.7,238.3,50.02,0.8,241.0,50.02,26235.158,789.423,7052.179,10525.640
2017-8-23 6:46:43,31.0,690.8,682.1,0.2,0.2,26314.1,6934,57,Normal,0.00,197,141,37.0,0.8,241.2,50.00,0.8,239.5,50.00,0.8,242.9,50.00,26235.158,789.423,7052.179,10525.640
2017-8-23 6:51:43,31.0,660.0,712.8,0.4,0.2,26314.1,6934,203,Normal,0.00,313,197,39.0,0.9,239.5,50.00,0.8,238.3,50.00,0.9,241.3,50.00,26235.158,789.423,7052.179,10525.640
2017-8-23 6:56:43,31.0,678.9,681.6,0.4,0.2,26314.1,6934,253,Normal,0.00,323,203,39.0,0.9,241.3,50.02,0.8,239.2,50.02,0.9,242.9,50.02,26235.158,789.423,7052.179,10525.640
2017-8-23 7:1:43,32.0,684.5,694.9,0.4,0.3,26314.1,6934,257,Normal,0.00,334,209,39.0,0.9,243.5,50.02,0.8,242.2,50.02,0.9,245.0,50.02,26235.158,789.423,7052.179,10525.640
2017-8-23 7:6:43,32.0,678.6,706.6,0.4,0.2,26314.1,6934,213,Normal,0.00,320,201,40.0,0.9,240.1,49.99,0.8,239.1,49.99,0.9,241.8,49.99,26235.158,789.423,7052.179,10525.640
2017-8-23 7:11:43,32.0,692.0,676.0,0.4,0.3,26314.1,6934,254,Normal,0.00,330,205,40.0,0.9,242.1,50.01,0.8,240.7,50.01,0.9,243.9,50.01,26235.158,789.423,7052.179,10525.640
2017-8-23 7:16:43,33.0,705.0,683.2,0.5,0.3,26314.2,6935,319,Normal,0.10,384,233,40.0,1.0,238.5,49.99,0.9,238.5,49.99,0.9,240.2,49.99,26235.257,789.426,7052.206,10525.680
2017-8-23 7:21:44,33.0,692.6,720.5,0.6,0.3,26314.2,6935,449,Normal,0.10,481,281,41.0,1.1,242.5,50.00,1.1,242.2,50.00,1.0,243.7,50.00,26235.257,789.426,7052.206,10525.680
2017-8-23 7:26:44,33.0,660.1,687.8,0.8,0.4,26314.2,6935,647,Normal,0.10,580,340,41.0,1.3,243.5,49.99,1.2,242.4,49.99,1.3,245.1,49.99,26235.257,789.426,7052.206,10525.680
2017-8-23 7:31:44,33.0,692.8,731.2,0.9,0.5,26314.3,6935,730,Normal,0.20,674,379,42.0,1.4,243.5,50.01,1.3,242.4,50.01,1.3,245.0,50.01,26235.357,789.429,7052.232,10525.720
2017-8-23 7:36:44,34.0,707.9,710.6,1.1,0.6,26314.4,6935,965,Normal,0.30,807,447,42.0,1.6,242.0,50.00,1.5,240.3,50.00,1.6,244.0,50.00,26235.457,789.432,7052.259,10525.760
2017-8-23 7:41:44,34.0,719.8,716.0,1.2,0.6,26314.5,6935,1051,Normal,0.40,872,478,43.0,1.7,239.6,50.01,1.7,238.6,50.01,1.7,241.6,50.01,26235.556,789.435,7052.286,10525.800
2017-8-23 7:46:44,34.0,734.3,706.4,1.2,0.7,26314.5,6935,1096,Normal,0.40,908,498,43.0,1.8,242.5,49.99,1.6,239.9,49.99,1.7,244.0,49.99,26235.556,789.435,7052.286,10525.800
2017-8-23 7:51:44,34.0,722.1,720.1,1.2,0.6,26314.6,6935,1095,Normal,0.50,899,492,43.0,1.8,240.6,50.01,1.7,239.3,50.01,1.7,242.1,50.01,26235.656,789.438,7052.313,10525.840
2017-8-23 7:56:44,34.0,694.6,732.7,1.2,0.6,26314.7,6935,1025,Normal,0.60,868,476,44.0,1.8,240.9,49.98,1.6,239.0,49.98,1.7,242.8,49.98,26235.756,789.441,7052.340,10525.880
2017-8-23 8:1:44,34.0,716.7,719.7,1.3,0.7,26314.8,6935,1208,Normal,0.70,975,530,44.0,1.9,239.5,49.98,1.8,238.7,49.98,1.9,241.2,49.98,26235.856,789.444,7052.366,10525.920
2017-8-23 8:6:44,34.0,714.2,706.6,1.4,0.7,26314.9,6935,1312,Normal,0.80,1037,559,44.0,2.0,241.1,49.97,2.0,240.6,49.97,2.0,242.6,49.97,26235.955,789.447,7052.393,10525.960
2017-8-23 8:11:44,35.0,711.1,714.8,1.1,0.6,26315.0,6935,981,Normal,0.90,822,453,44.0,1.6,242.4,49.98,1.6,241.1,49.98,1.6,243.7,49.98,26236.055,789.450,7052.420,10526.000
2017-8-23 8:16:44,35.0,712.8,726.8,1.4,0.7,26315.1,6936,1245,Normal,1.00,1006,545,45.0,2.0,241.1,49.97,1.9,240.2,49.97,1.9,243.1,49.97,26236.155,789.453,7052.447,10526.040
2017-8-23 8:21:44,35.0,725.9,727.8,1.7,0.9,26315.2,6936,1711,Normal,1.10,1306,697,45.0,2.5,241.0,49.98,2.4,240.3,49.98,2.5,242.0,49.98,26236.254,789.456,7052.474,10526.080
2017-8-23 8:26:44,35.0,729.0,727.1,1.7,0.9,26315.4,6936,1727,Normal,1.30,1305,696,45.0,2.6,243.5,49.96,2.3,241.0,49.96,2.5,245.2,49.96,26236.454,789.462,7052.527,10526.160
2017-8-23 8:31:44,35.0,708.4,563.6,1.5,0.8,26315.5,6936,1277,Normal,1.40,1063,480,45.0,2.0,242.4,50.00,1.8,240.3,50.00,1.9,244.0,50.00,26236.553,789.465,7052.554,10526.200
2017-8-23 8:36:44,36.0,701.3,705.5,1.1,0.6,26315.6,6936,995,Normal,1.50,826,454,46.0,1.6,241.3,49.99,1.6,240.0,49.99,1.6,242.9,49.99,26236.653,789.468,7052.581,10526.240
2017-8-23 8:41:44,35.0,730.6,728.7,1.9,1.0,26315.7,6936,1954,Normal,1.60,1459,773,46.0,2.8,240.1,50.01,2.8,239.4,50.01,2.8,241.5,50.01,26236.753,789.471,7052.608,10526.280
2017-8-23 8:46:44,36.0,715.3,713.4,1.2,0.7,26315.8,6936,1129,Normal,1.70,918,500,46.0,1.8,239.7,50.01,1.7,238.4,50.01,1.8,240.8,50.01,26236.853,789.474,7052.634,10526.320
2017-8-23 8:51:44,36.0,741.8,630.7,1.4,0.8,26315.9,6936,1263,Normal,1.80,1046,533,46.0,2.0,240.8,50.00,1.9,240.1,50.00,1.9,242.5,50.00,26236.952,789.477,7052.661,10526.360
2017-8-23 8:56:44,36.0,729.9,736.2,2.8,1.4,26316.1,6936,2864,Normal,2.00,2056,1073,46.0,4.1,243.1,50.00,3.9,241.4,50.00,3.9,244.2,50.00,26237.152,789.483,7052.715,10526.440
2017-8-23 9:1:44,36.0,725.9,723.0,2.5,1.3,26316.3,6936,2524,Normal,2.20,1823,956,47.0,3.6,242.2,50.02,3.5,240.3,50.02,3.5,243.4,50.02,26237.351,789.489,7052.768,10526.520
2017-8-23 9:6:44,36.0,732.7,725.3,3.2,1.6,26316.6,6936,3361,Normal,2.50,2369,1231,48.0,4.8,242.8,50.00,4.6,240.6,50.00,4.6,243.9,50.00,26237.650,789.498,7052.849,10526.640
2017-8-23 9:11:44,36.0,739.6,735.8,4.2,2.2,26316.9,6936,4555,Normal,2.80,3143,1621,49.0,6.5,244.3,50.00,6.1,241.4,50.00,6.2,245.4,50.00,26237.949,789.507,7052.929,10526.760
2017-8-23 9:16:44,36.0,727.2,720.4,3.9,2.0,26317.2,6937,4093,Normal,3.10,2854,1474,50.0,5.6,241.3,49.98,5.7,241.0,49.98,5.7,243.2,49.98,26238.248,789.516,7053.010,10526.880
2017-8-23 9:21:44,36.0,738.7,740.4,6.6,3.3,26317.6,6937,7199,Normal,3.50,4891,2481,51.0,10.0,245.6,50.01,9.7,242.7,50.01,9.7,246.0,50.01,26238.647,789.528,7053.117,10527.040
2017-8-23 9:26:44,36.0,718.2,714.8,2.6,1.3,26318.0,6937,2664,Normal,3.90,1910,999,51.0,3.7,243.4,50.00,3.7,242.1,50.00,3.7,244.9,50.00,26239.046,789.540,7053.224,10527.200
2017-8-23 9:31:44,37.0,762.4,766.1,6.0,3.0,26318.2,6937,6704,Normal,4.10,4583,2367,51.0,9.2,245.2,49.99,9.0,243.7,49.99,9.1,246.7,49.99,26239.245,789.546,7053.278,10527.280
2017-8-23 9:36:44,37.0,733.6,718.4,2.7,1.4,26318.5,6937,2858,Normal,4.40,2043,1072,51.0,3.9,242.0,50.00,4.1,241.8,50.00,4.0,243.1,50.00,26239.545,789.555,7053.358,10527.400
2017-8-23 9:41:44,37.0,729.3,734.8,2.8,1.4,26318.7,6937,2873,Normal,4.60,2060,1070,51.0,4.2,245.4,50.00,3.8,242.7,50.00,3.9,245.9,50.00,26239.744,789.561,7053.412,10527.480
2017-8-23 9:46:44,37.0,711.0,719.6,2.0,1.0,26318.8,6937,1961,Normal,4.70,1465,772,51.0,2.9,242.0,49.99,2.7,240.7,49.99,2.8,243.5,49.99,26239.844,789.564,7053.438,10527.520
2017-8-23 9:51:44,37.0,730.0,723.5,3.2,1.7,26319.0,6937,3373,Normal,4.90,2378,1238,51.0,4.6,242.6,50.00,4.7,241.8,50.00,4.6,243.9,50.00,26240.043,789.570,7053.492,10527.600
2017-8-23 9:56:44,37.0,735.2,726.9,3.4,1.8,26319.4,6937,3595,Normal,5.30,2523,1316,52.0,5.0,243.3,50.00,5.0,241.7,50.00,4.9,243.8,50.00,26240.442,789.582,7053.599,10527.760
2017-8-23 10:1:44,37.0,729.2,773.4,8.0,3.8,26319.8,6937,8598,Normal,5.70,5853,3006,54.0,11.9,244.6,50.00,11.7,243.1,50.00,11.6,244.6,50.00,26240.841,789.594,7053.706,10527.920
2017-8-23 10:6:44,37.0,733.9,719.3,4.4,2.3,26320.5,6937,4667,Normal,6.40,3240,1681,49.0,6.4,242.8,49.99,6.4,241.5,49.99,6.4,243.9,49.99,26241.538,789.615,7053.894,10528.200
2017-8-23 10:11:44,37.0,715.3,727.1,3.0,1.5,26321.1,6937,3059,Normal,7.00,2194,1118,48.0,4.3,242.1,49.98,4.3,240.9,49.98,4.2,242.9,49.98,26242.137,789.633,7054.055,10528.440
2017-8-23 10:16:44,37.0,735.0,740.5,4.3,2.1,26321.4,6938,4527,Normal,7.30,3177,1614,50.0,6.3,242.8,49.99,6.2,241.7,49.99,6.2,244.3,49.99,26242.436,789.642,7054.135,10528.560
2017-8-23 10:21:44,37.0,729.5,725.1,3.8,2.0,26321.9,6938,4079,Normal,7.80,2843,1467,49.0,5.7,241.6,49.99,5.6,240.5,49.99,5.6,243.0,49.99,26242.934,789.657,7054.269,10528.760
2017-8-23 10:26:44,38.0,738.1,725.4,3.5,1.8,26322.3,6938,3778,Normal,8.20,2645,1375,51.0,5.3,243.3,50.00,5.2,241.4,50.00,5.2,243.6,50.00,26243.333,789.669,7054.376,10528.920
2017-8-23 10:31:44,38.0,694.1,698.6,11.3,5.6,26323.2,6938,11624,Normal,9.10,7845,3973,50.0,15.9,243.5,49.99,16.0,242.7,49.99,15.8,243.1,49.99,26244.230,789.696,7054.618,10529.280
2017-8-23 10:36:44,38.0,695.9,698.9,11.7,5.9,26324.1,6938,12232,Normal,10.00,8173,4129,49.0,16.4,244.9,49.99,16.6,245.4,49.99,16.6,247.6,49.99,26245.128,789.723,7054.859,10529.640
2017-8-23 10:41:44,38.0,745.3,733.7,10.5,5.5,26324.7,6938,11784,Normal,10.60,7869,4065,48.0,15.9,245.1,49.99,15.9,245.0,49.99,16.0,246.9,49.99,26245.726,789.741,7055.020,10529.880
2017-8-23 10:46:44,38.0,688.0,694.7,10.4,5.3,26325.3,6938,10818,Normal,11.20,7206,3684,49.0,14.9,245.1,50.01,14.5,243.7,50.01,14.6,246.2,50.01,26246.324,789.759,7055.180,10530.120
2017-8-23 10:51:44,38.0,705.5,727.2,5.4,2.5,26326.2,6938,5452,Normal,12.10,3810,1856,48.0,7.6,242.2,50.02,7.4,240.6,50.02,7.5,243.5,50.02,26247.221,789.786,7055.422,10530.480
2017-8-23 10:56:44,38.0,710.1,742.8,5.6,2.6,26326.7,6938,5705,Normal,12.60,4006,1951,49.0,7.8,241.0,50.00,7.9,241.4,50.00,7.9,242.2,50.00,26247.720,789.801,7055.556,10530.680
2017-8-23 11:1:44,38.0,704.4,702.4,13.0,6.6,26327.4,6938,13739,Normal,13.30,9205,4689,51.0,18.7,245.6,49.98,18.8,244.8,49.98,18.4,244.3,49.98,26248.418,789.822,7055.743,10530.960
2017-8-23 11:6:44,38.0,687.2,685.2,3.2,1.6,26328.1,6938,3228,Normal,14.00,2241,1161,47.0,4.6,244.5,50.01,4.4,242.0,50.01,4.4,245.3,50.01,26249.116,789.843,7055.931,10531.240
2017-8-23 11:11:44,38.0,687.2,688.6,2.1,1.1,26328.5,6938,2031,Normal,14.40,1481,777,47.0,2.9,241.7,49.99,2.8,240.0,49.99,2.9,243.1,49.99,26249.515,789.855,7056.038,10531.400
2017-8-23 11:16:44,38.0,711.8,709.8,6.1,3.1,26329.5,6939,6543,Normal,15.40,4396,2242,49.0,9.0,246.5,50.00,8.8,243.7,50.00,8.8,247.2,50.00,26250.512,789.885,7056.306,10531.800
2017-8-23 11:21:44,38.0,679.6,673.8,2.8,1.5,26330.3,6939,2798,Normal,16.20,1966,1026,47.0,3.9,242.3,49.97,3.9,240.6,49.97,3.9,242.5,49.97,26251.309,789.909,7056.520,10532.120
2017-8-23 11:26:44,38.0,698.5,696.6,3.5,1.8,26330.6,6939,3609,Normal,16.50,2502,1292,48.0,5.0,243.4,49.96,5.0,241.4,49.96,4.9,244.2,49.96,26251.608,789.918,7056.601,10532.240
2017-8-23 11:31:44,39.0,709.5,709.4,3.0,1.5,26330.9,6939,3034,Normal,16.80,2150,1114,49.0,4.2,242.1,50.00,4.2,241.4,50.00,4.2,243.3,50.00,26251.907,789.927,7056.681,10532.360
2017-8-23 11:36:44,38.0,719.8,717.9,3.7,1.9,26331.6,6939,3849,Normal,17.50,2689,1385,50.0,5.3,241.6,50.01,5.3,241.1,50.01,5.3,243.5,50.01,26252.605,789.948,7056.869,10532.640
2017-8-23 11:41:44,38.0,691.3,685.7,13.2,6.7,26332.7,6939,13834,Normal,18.60,9180,4651,51.0,18.6,246.2,50.00,18.5,246.6,50.00,18.7,249.4,50.00,26253.702,789.981,7057.164,10533.080
2017-8-23 11:46:44,39.0,720.9,681.6,13.5,7.5,26333.8,6939,15070,Normal,19.70,9713,5165,51.0,20.0,253.0,49.99,19.7,250.0,49.99,19.8,255.1,49.99,26254.799,790.014,7057.458,10533.520
2017-8-23 11:51:44,39.0,700.3,715.4,4.2,2.1,26334.4,6939,4302,Normal,20.30,3010,1510,49.0,5.9,242.7,50.03,6.0,242.1,50.03,5.9,243.6,50.03,26255.397,790.032,7057.619,10533.760
2017-8-23 11:56:44,39.0,701.7,699.7,13.3,6.7,26334.9,6939,13858,Normal,20.80,9361,4739,52.0,18.9,243.6,49.99,19.0,243.8,49.99,18.8,243.5,49.99,26255.895,790.047,7057.753,10533.960
2017-8-23 12:1:44,39.0,703.7,688.0,5.8,3.0,26336.0,6939,6107,Normal,21.90,4149,2102,50.0,8.3,244.9,49.99,8.3,244.0,49.99,8.3,245.7,49.99,26256.992,790.080,7058.048,10534.400
2017-8-23 12:6:44,39.0,738.2,724.6,13.4,7.1,26336.7,6939,14948,Normal,22.60,9896,5175,52.0,20.2,248.8,50.01,20.0,246.8,50.01,19.9,249.4,50.01,26257.690,790.101,7058.236,10534.680
2017-8-23 12:11:44,39.0,692.3,639.1,14.4,7.8,26337.9,6939,14907,Normal,23.80,9998,5027,52.0,20.2,244.5,50.00,20.0,245.0,50.00,20.3,248.0,50.00,26258.886,790.137,7058.557,10535.160
2017-8-23 12:16:44,39.0,693.8,682.4,3.3,1.7,26338.6,6940,3374,Normal,24.50,2339,1215,48.0,4.9,245.1,49.98,4.5,242.0,49.98,4.6,245.8,49.98,26259.584,790.158,7058.745,10535.440
2017-8-23 12:21:44,39.0,725.1,701.4,13.5,7.5,26339.7,6940,15152,Normal,25.60,9793,5265,52.0,20.1,250.5,50.00,19.9,249.0,50.00,20.2,253.3,50.00,26260.681,790.191,7059.040,10535.880
2017-8-23 12:26:44,39.0,704.9,701.6,14.1,7.2,26340.3,6940,14869,Normal,26.20,9977,5061,52.0,20.3,246.1,49.96,20.1,245.2,49.96,20.0,245.0,49.96,26261.279,790.209,7059.200,10536.120
2017-8-23 12:31:44,39.0,734.7,722.9,13.4,7.1,26341.4,6940,15042,Normal,27.30,9884,5200,52.0,20.1,248.1,50.00,19.9,247.3,50.00,20.3,251.0,50.00,26262.376,790.242,7059.495,10536.560
2017-8-23 12:36:44,39.0,683.3,681.4,3.0,1.6,26341.9,6940,3037,Normal,27.80,2117,1096,49.0,4.4,244.3,50.00,4.1,241.6,50.00,4.2,245.3,50.00,26262.874,790.257,7059.629,10536.760
2017-8-23 12:41:44,39.0,681.5,679.6,5.9,3.0,26342.9,6940,5975,Normal,28.80,4038,2050,53.0,8.3,243.5,50.00,8.1,241.9,50.00,8.1,245.0,50.00,26263.871,790.287,7059.897,10537.160
2017-8-23 12:46:44,40.0,647.7,652.8,3.1,1.6,26343.9,6940,2948,Normal,29.80,2052,1062,48.0,4.1,241.6,49.98,4.1,240.3,49.98,4.1,242.6,49.98,26264.868,790.317,7060.165,10537.560
2017-8-23 12:51:45,40.0,664.7,662.6,14.6,7.4,26344.9,6940,14732,Normal,30.80,9768,4944,52.0,20.0,247.0,49.96,19.8,245.5,49.96,19.8,246.5,49.96,26265.865,790.347,7060.433,10537.960
2017-8-23 12:56:45,40.0,618.3,685.7,6.1,2.9,26346.0,6940,5634,Normal,31.90,3795,1997,51.0,7.7,244.5,50.01,7.6,243.3,50.01,7.6,246.0,50.01,26266.962,790.380,7060.728,10538.400
2017-8-23 13:1:45,40.0,682.4,665.9,14.4,7.5,26347.0,6940,14988,Normal,32.90,9924,5073,52.0,20.3,246.8,49.99,20.2,245.7,49.99,20.1,248.2,49.99,26267.959,790.410,7060.996,10538.800
2017-8-23 13:6:45,40.0,669.1,639.1,14.7,7.8,26348.2,6940,14877,Normal,34.10,9879,5028,52.0,20.1,246.4,49.98,20.2,245.4,49.98,19.9,246.8,49.98,26269.155,790.446,7061.318,10539.280
2017-8-23 13:11:45,40.0,633.7,679.0,9.5,4.6,26349.3,6940,9179,Normal,35.20,6079,3169,51.0,12.6,245.4,50.01,12.5,243.5,50.01,12.4,245.4,50.01,26270.252,790.479,7061.612,10539.720
2017-8-23 13:16:45,40.0,716.8,643.3,13.2,8.2,26350.1,6941,14916,Normal,36.00,9530,5310,52.0,19.9,250.0,49.98,19.9,248.0,49.98,19.8,252.1,49.98,26271.050,790.503,7061.827,10540.040
2017-8-23 13:21:45,40.0,723.6,677.9,13.0,8.3,26351.4,6941,15004,Normal,37.30,9412,5632,52.0,20.0,247.1,49.97,20.1,246.7,49.97,20.2,249.9,49.97,26272.346,790.542,7062.175,10540.560
2017-8-23 13:26:45,40.0,642.3,639.5,1.8,0.9,26352.0,6941,1606,Normal,37.90,1174,620,48.0,2.4,240.2,49.96,2.3,238.8,49.96,2.3,241.5,49.96,26272.944,790.560,7062.336,10540.800
2017-8-23 13:31:45,40.0,697.3,673.5,2.9,1.5,26352.1,6941,2930,Normal,38.00,2073,1064,49.0,4.2,242.6,50.00,4.0,240.3,50.00,4.0,243.2,50.00,26273.044,790.563,7062.363,10540.840
2017-8-23 13:36:45,40.0,690.0,692.1,2.3,1.2,26352.4,6941,2211,Normal,38.30,1603,836,49.0,3.2,241.9,50.02,3.1,239.7,50.02,3.1,242.5,50.02,26273.343,790.572,7062.443,10540.960
2017-8-23 13:41:45,40.0,762.2,736.3,12.9,7.2,26352.8,6941,15101,Normal,38.70,9884,5343,54.0,20.3,247.5,50.00,20.2,246.7,50.00,20.3,249.2,50.00,26273.742,790.584,7062.550,10541.120
2017-8-23 13:46:45,40.0,721.9,690.4,13.4,7.5,26354.1,6941,15098,Normal,40.00,9702,5203,53.0,20.1,253.1,50.01,19.9,249.2,50.01,19.8,253.0,50.01,26275.038,790.623,7062.899,10541.640
2017-8-23 13:51:45,40.0,734.3,720.8,13.5,7.3,26355.0,6941,15039,Normal,40.90,9936,5279,53.0,20.2,244.8,50.00,20.4,245.6,50.00,20.4,246.6,50.00,26275.935,790.650,7063.140,10542.000
2017-8-23 13:56:45,40.0,667.5,665.6,3.8,2.0,26355.9,6941,3786,Normal,41.80,2589,1334,49.0,5.3,242.9,50.02,5.1,240.6,50.02,5.2,243.9,50.02,26276.832,790.677,7063.381,10542.360
2017-8-23 14:1:45,40.0,746.6,723.9,13.2,7.2,26356.3,6941,15085,Normal,42.20,9857,5273,53.0,20.4,249.1,49.98,19.8,246.4,49.98,20.2,251.2,49.98,26277.231,790.689,7063.488,10542.520
2017-8-23 14:6:45,40.0,705.0,680.4,14.1,7.6,26357.5,6941,14828,Normal,43.40,9950,5183,53.0,20.4,243.4,50.00,20.3,242.9,50.00,20.1,243.1,50.00,26278.428,790.725,7063.810,10543.000
2017-8-23 14:12:0,40.0,710.3,684.0,13.6,7.6,26358.8,6941,15011,Normal,44.70,9698,5243,52.0,20.2,250.7,49.98,20.0,248.2,49.98,19.8,249.9,49.98,26279.724,790.764,7064.158,10543.520
2017-8-23 14:17:0,40.0,666.0,672.1,3.7,1.9,26359.6,6942,3585,Normal,45.50,2485,1278,48.0,5.1,241.6,49.97,4.9,240.0,49.97,4.9,242.9,49.97,26280.521,790.788,7064.373,10543.840
2017-8-23 14:22:0,40.0,729.5,696.4,13.3,7.6,26360.3,6942,15028,Normal,46.20,9704,5327,53.0,20.3,249.9,50.01,20.0,247.0,50.01,19.9,250.5,50.01,26281.219,790.809,7064.560,10544.120
2017-8-23 14:27:0,40.0,653.6,632.6,15.2,7.8,26361.6,6942,14818,Normal,47.50,9939,4971,53.0,20.2,242.9,49.99,20.1,243.8,49.99,20.2,245.4,49.99,26282.515,790.848,7064.909,10544.640
2017-8-23 14:32:0,40.0,694.3,700.2,13.3,6.5,26362.7,6942,13814,Normal,48.60,9247,4610,51.0,18.7,246.7,50.00,18.4,245.2,50.00,18.6,249.4,50.00,26283.612,790.881,7065.204,10545.080
2017-8-23 14:37:0,40.0,717.8,686.0,13.4,8.0,26363.9,6942,15167,Normal,49.80,9677,5513,52.0,20.5,249.2,49.99,20.2,247.3,49.99,20.1,249.5,49.99,26284.808,790.917,7065.525,10545.560
2017-8-23 14:42:1,40.0,669.9,668.1,4.3,2.2,26364.8,6942,4247,Normal,50.70,2888,1485,49.0,5.9,242.9,49.99,5.8,242.0,49.99,5.8,244.2,49.99,26285.706,790.944,7065.766,10545.920
2017-8-23 14:47:1,41.0,814.7,812.7,0.0,0.0,26365.1,6942,0,Wait,51.00,0,0,43.0,0.0,240.9,49.98,0.0,240.1,49.98,0.0,242.1,49.98,26286.005,790.953,7065.847,10546.040
2017-8-23 14:52:1,40.0,716.6,724.1,9.9,4.8,26365.5,6942,10390,Normal,51.40,7104,3542,51.0,14.0,241.2,50.00,14.3,243.8,50.00,14.4,244.1,50.00,26286.404,790.965,7065.954,10546.200
2017-8-23 14:57:1,40.0,682.4,698.0,6.1,3.0,26366.3,6942,6168,Normal,52.20,4203,2146,51.0,8.5,242.2,49.99,8.5,241.7,49.99,8.4,243.5,49.99,26287.201,790.989,7066.168,10546.520
2017-8-23 15:2:1,40.0,713.7,702.6,6.0,3.1,26366.8,6942,6359,Normal,52.70,4339,2194,53.0,8.7,243.4,50.01,8.7,242.4,50.01,8.6,244.0,50.01,26287.700,791.004,7066.302,10546.720
2017-8-23 15:7:1,40.0,698.2,710.1,3.3,1.7,26367.2,6942,3340,Normal,53.10,2359,1209,54.0,4.6,242.5,49.97,4.6,241.1,49.97,4.6,243.5,49.97,26288.098,791.016,7066.410,10546.880
2017-8-23 15:12:1,40.0,699.0,696.8,2.4,1.2,26367.5,6942,2348,Normal,53.40,1696,874,54.0,3.3,243.0,50.00,3.3,241.6,50.00,3.3,244.1,50.00,26288.397,791.025,7066.490,10547.000
2017-8-23 15:17:1,40.0,770.9,768.8,13.1,6.6,26367.7,6942,14858,Normal,53.60,10112,5153,54.0,20.2,245.2,50.02,20.3,244.9,50.02,20.0,244.5,50.02,26288.597,791.031,7066.544,10547.080
2017-8-23 15:22:1,40.0,734.5,727.6,13.5,7.0,26368.8,6943,14799,Normal,54.70,9986,5133,54.0,20.1,245.0,50.00,20.1,245.2,50.00,20.0,245.4,50.00,26289.694,791.064,7066.838,10547.520
2017-8-23 15:27:1,40.0,684.5,702.5,14.2,6.9,26369.8,6943,14431,Normal,55.70,9725,4875,54.0,19.4,246.3,49.97,19.5,246.6,49.97,19.4,247.4,49.97,26290.691,791.094,7067.106,10547.920
2017-8-23 15:32:1,40.0,699.6,697.7,8.4,4.2,26370.3,6943,8743,Normal,56.20,5932,2976,52.0,11.9,243.1,49.98,12.0,243.9,49.98,11.9,245.1,49.98,26291.189,791.109,7067.240,10548.120
2017-8-23 15:37:1,40.0,679.4,672.9,14.1,7.1,26371.4,6943,14164,Normal,57.30,9609,4820,52.0,19.3,242.8,50.00,19.4,244.0,50.00,19.3,244.0,50.00,26292.286,791.142,7067.535,10548.560
2017-8-23 15:42:1,40.0,684.1,661.6,13.8,7.1,26372.5,6943,14142,Normal,58.40,9449,4750,52.0,19.1,248.0,49.99,19.1,246.8,49.99,18.8,247.6,49.99,26293.383,791.175,7067.830,10549.000
2017-8-23 15:47:1,40.0,671.0,697.4,14.4,7.0,26373.5,6943,14635,Normal,59.40,9703,4891,50.0,19.6,250.2,49.99,19.3,248.2,49.99,19.4,252.0,49.99,26294.379,791.205,7068.098,10549.400
2017-8-23 15:52:1,40.0,699.9,681.5,8.5,4.4,26374.4,6943,8917,Normal,60.30,5981,3023,52.0,12.0,246.1,50.01,12.0,245.2,50.01,12.0,247.6,50.01,26295.277,791.232,7068.339,10549.760
2017-8-23 15:57:1,40.0,741.7,729.7,13.4,7.1,26374.8,6943,14841,Normal,60.70,9941,5188,53.0,20.3,243.3,50.02,20.1,243.0,50.02,20.2,246.2,50.02,26295.676,791.244,7068.446,10549.920
2017-8-23 16:2:2,40.0,653.2,666.7,15.0,7.5,26376.1,6943,14899,Normal,62.00,9860,5018,53.0,20.0,246.4,49.99,19.9,246.3,49.99,20.1,249.7,49.99,26296.972,791.283,7068.795,10550.440
2017-8-23 16:7:2,40.0,701.2,703.7,12.9,6.5,26377.2,6943,13774,Normal,63.10,9131,4587,51.0,18.5,250.7,50.02,18.3,247.7,50.02,18.2,251.6,50.02,26298.068,791.316,7069.090,10550.880
2017-8-23 16:12:2,40.0,662.6,669.7,13.2,6.5,26378.4,6943,13184,Normal,64.30,8770,4405,51.0,17.8,248.2,50.01,17.8,246.7,50.01,17.5,248.5,50.01,26299.265,791.352,7069.411,10551.360
2017-8-23 16:17:2,40.0,661.8,664.8,11.9,5.9,26379.4,6943,11867,Normal,65.30,7879,3959,49.0,15.9,247.9,50.00,15.8,247.1,50.00,15.9,250.2,50.00,26300.262,791.382,7069.679,10551.760
2017-8-23 16:22:3,41.0,677.5,681.7,12.1,6.0,26380.3,6944,12282,Normal,66.20,8224,4141,49.0,16.6,247.3,49.98,16.6,245.7,49.98,16.4,247.2,49.98,26301.159,791.409,7069.920,10552.120
2017-8-23 16:27:3,41.0,662.8,661.0,3.0,1.5,26381.0,6944,2914,Normal,66.90,2029,1050,47.0,4.1,243.2,49.97,4.0,241.6,49.97,4.0,244.7,49.97,26301.857,791.430,7070.108,10552.400
2017-8-23 16:32:3,40.0,690.4,700.8,2.8,1.4,26381.2,6944,2778,Normal,67.10,1979,1019,48.0,3.9,243.9,49.99,3.8,242.4,49.99,3.8,245.4,49.99,26302.056,791.436,7070.162,10552.480
2017-8-23 16:37:3,40.0,719.9,725.4,10.0,5.0,26381.8,6944,10805,Normal,67.70,7267,3648,49.0,14.6,247.3,50.00,14.3,246.7,50.00,14.5,249.9,50.00,26302.655,791.454,7070.322,10552.720
2017-8-23 16:42:3,40.0,719.4,717.4,9.6,4.8,26382.7,6944,10311,Normal,68.60,6916,3510,47.0,14.0,246.9,50.00,14.0,245.7,50.00,13.8,247.2,50.00,26303.552,791.481,7070.564,10553.080
2017-8-23 16:47:3,40.0,701.4,708.1,11.1,5.5,26383.7,6944,11826,Normal,69.60,7816,3927,47.0,15.8,252.5,50.01,15.5,249.7,50.01,15.5,254.2,50.01,26304.549,791.511,7070.832,10553.480
2017-8-23 16:52:3,40.0,671.9,677.0,2.5,1.2,26384.1,6944,2369,Normal,70.00,1689,879,46.0,3.4,244.9,49.99,3.2,242.9,49.99,3.3,246.3,49.99,26304.948,791.523,7070.939,10553.640
2017-8-23 16:57:3,40.0,695.2,697.9,1.7,0.9,26384.3,6944,1589,Normal,70.20,1205,636,47.0,2.4,244.6,50.01,2.3,243.2,50.01,2.3,245.8,50.01,26305.147,791.529,7070.992,10553.720
2017-8-23 17:2:3,40.0,697.3,684.1,0.7,0.4,26384.3,6944,485,Normal,70.20,492,279,47.0,1.1,241.5,50.00,1.1,240.6,50.00,1.1,243.5,50.00,26305.147,791.529,7070.992,10553.720
2017-8-23 17:7:3,40.0,731.8,704.7,1.5,0.8,26384.4,6944,1483,Normal,70.30,1160,613,48.0,2.3,245.0,50.00,2.0,242.3,50.00,2.2,246.4,50.00,26305.247,791.532,7071.019,10553.760
2017-8-23 17:12:3,39.0,721.5,727.3,1.7,0.9,26384.5,6944,1679,Normal,70.40,1291,679,48.0,2.4,241.1,50.00,2.4,240.6,50.00,2.5,243.3,50.00,26305.347,791.535,7071.046,10553.800
2017-8-23 17:17:3,39.0,731.6,723.2,2.1,1.1,26384.6,6944,2079,Normal,70.50,1545,808,48.0,3.1,244.3,49.98,2.8,241.7,49.98,2.9,246.2,49.98,26305.446,791.538,7071.073,10553.840
2017-8-23 17:22:3,39.0,737.4,730.1,2.6,1.3,26384.9,6945,2673,Normal,70.80,1947,1003,49.0,3.7,242.2,49.98,3.8,241.9,49.98,3.7,244.1,49.98,26305.745,791.547,7071.153,10553.960
2017-8-23 17:27:3,39.0,762.9,764.2,6.2,3.1,26385.3,6945,7041,Normal,71.20,4799,2438,52.0,9.7,247.8,49.95,9.4,245.5,49.95,9.4,248.6,49.95,26306.144,791.559,7071.260,10554.120
2017-8-23 17:32:3,39.0,767.1,762.6,7.6,3.9,26385.8,6945,8757,Normal,71.70,5865,3007,51.0,12.0,248.2,49.97,11.7,244.8,49.97,11.6,248.5,49.97,26306.643,791.574,7071.394,10554.320
2017-8-23 17:37:3,39.0,749.4,751.0,6.4,3.2,26386.5,6945,7106,Normal,72.40,4843,2455,54.0,9.9,244.5,49.97,9.6,242.0,49.97,9.6,245.5,49.97,26307.340,791.595,7071.582,10554.600
2017-8-23 17:42:4,39.0,746.5,748.0,6.1,3.0,26387.0,6945,6605,Normal,72.90,4557,2313,55.0,9.1,239.8,49.97,9.1,239.9,49.97,9.2,241.9,49.97,26307.839,791.610,7071.716,10554.800
2017-8-23 17:47:4,39.0,737.0,739.0,5.8,2.9,26387.6,6945,6323,Normal,73.50,4335,2214,57.0,8.7,241.0,49.99,8.7,240.7,49.99,8.7,243.2,49.99,26308.437,791.628,7071.877,10555.040
2017-8-23 17:52:4,39.0,744.3,732.6,4.1,2.1,26388.0,6945,4411,Normal,73.90,3071,1564,57.0,6.2,244.0,50.01,6.0,241.7,50.01,6.0,244.8,50.01,26308.836,791.640,7071.984,10555.200
2017-8-23 17:57:4,39.0,758.6,754.6,5.3,2.7,26388.3,6945,5903,Normal,74.20,4070,2069,57.0,8.2,242.0,50.01,8.1,241.0,50.01,8.1,243.8,50.01,26309.135,791.649,7072.064,10555.320
2017-8-23 18:2:4,39.0,675.6,712.9,1.7,0.8,26388.7,6945,1510,Normal,74.60,1187,602,58.0,2.2,240.3,50.00,2.2,239.5,50.00,2.2,241.8,50.00,26309.534,791.661,7072.172,10555.480
2017-8-23 18:7:4,39.0,753.3,758.0,5.2,2.6,26389.1,6945,5748,Normal,75.00,3966,2019,59.0,8.1,243.4,50.01,7.8,240.8,50.01,7.8,243.9,50.01,26309.933,791.673,7072.279,10555.640
2017-8-23 18:12:4,39.0,757.7,747.2,5.2,2.7,26389.6,6945,5765,Normal,75.50,3958,2023,60.0,8.1,243.4,50.02,7.9,241.3,50.02,7.8,243.9,50.02,26310.431,791.688,7072.413,10555.840
2017-8-23 18:17:4,40.0,754.4,752.4,5.1,2.6,26390.0,6945,5712,Normal,75.90,3888,1993,61.0,8.0,247.5,50.02,7.5,244.5,50.02,7.7,249.1,50.02,26310.830,791.700,7072.520,10556.000
2017-8-23 18:22:4,40.0,750.9,744.6,4.7,2.4,26390.5,6946,5168,Normal,76.40,3578,1836,61.0,7.1,243.9,49.99,7.1,242.8,49.99,7.0,245.0,49.99,26311.329,791.715,7072.654,10556.200
2017-8-23 18:27:4,40.0,704.5,687.8,2.9,1.5,26390.9,6946,2956,Normal,76.80,2100,1079,60.0,4.1,240.0,50.01,4.2,239.2,50.01,4.1,242.0,50.01,26311.727,791.727,7072.761,10556.360
2017-8-23 18:32:4,40.0,686.6,691.6,1.1,0.6,26391.0,6946,939,Normal,76.90,787,426,59.0,1.6,238.8,49.99,1.6,238.2,49.99,1.6,240.9,49.99,26311.827,791.730,7072.788,10556.400
2017-8-23 18:37:4,40.0,720.3,691.4,1.7,0.9,26391.1,6946,1612,Normal,77.00,1242,652,58.0,2.5,240.4,50.00,2.3,238.6,50.00,2.4,242.7,50.00,26311.927,791.733,7072.815,10556.440
2017-8-23 18:42:4,40.0,713.0,711.1,1.9,1.0,26391.3,6946,1916,Normal,77.20,1424,749,57.0,2.9,241.3,49.99,2.7,238.8,49.99,2.7,242.3,49.99,26312.126,791.739,7072.868,10556.520
2017-8-23 18:47:4,40.0,707.2,710.0,1.6,0.8,26391.4,6946,1465,Normal,77.30,1136,603,56.0,2.2,241.4,49.98,2.1,239.4,49.98,2.2,243.4,49.98,26312.226,791.742,7072.895,10556.560
2017-8-23 18:52:4,40.0,698.6,696.6,1.5,0.8,26391.5,6946,1424,Normal,77.40,1100,583,56.0,2.2,240.6,49.97,2.1,239.3,49.97,2.1,242.6,49.97,26312.325,791.745,7072.922,10556.600
2017-8-23 18:57:4,39.0,700.5,727.4,1.6,0.8,26391.6,6946,1464,Normal,77.50,1155,610,55.0,2.2,240.1,49.97,2.1,238.7,49.97,2.2,242.3,49.97,26312.425,791.748,7072.949,10556.640
2017-8-23 19:2:4,40.0,754.8,748.5,1.9,1.0,26391.8,6946,1928,Normal,77.70,1470,771,55.0,2.9,241.2,49.97,2.7,239.2,49.97,2.7,242.6,49.97,26312.625,791.754,7073.002,10556.720
2017-8-23 19:7:4,39.0,671.3,612.1,2.5,1.4,26391.9,6946,2405,Normal,77.80,1717,887,54.0,3.5,240.1,50.00,3.3,238.5,50.00,3.4,241.5,50.00,26312.724,791.757,7073.029,10556.760
2017-8-23 19:12:4,39.0,668.1,616.6,2.2,1.2,26392.2,6946,2052,Normal,78.10,1480,762,54.0,3.0,244.0,50.00,2.8,241.9,50.00,2.9,244.6,50.00,26313.023,791.766,7073.110,10556.880
2017-8-23 19:17:4,39.0,667.1,610.9,2.1,1.2,26392.3,6946,1966,Normal,78.20,1422,741,54.0,2.8,241.4,49.97,2.8,240.9,49.97,2.8,243.8,49.97,26313.123,791.769,7073.136,10556.920
2017-8-23 19:22:4,39.0,619.7,615.0,2.2,1.2,26392.4,6947,1985,Normal,78.30,1400,758,53.0,2.8,240.1,49.97,2.9,240.6,49.97,2.8,242.0,49.97,26313.223,791.772,7073.163,10556.960
2017-8-23 19:27:4,39.0,658.1,616.7,1.9,1.1,26392.5,6947,1800,Normal,78.40,1263,733,53.0,2.6,241.5,49.98,2.6,240.7,49.98,2.5,242.8,49.98,26313.322,791.775,7073.190,10557.000
2017-8-23 19:32:4,39.0,643.0,634.0,1.7,0.7,26392.6,6947,1408,Normal,78.50,1105,481,53.0,2.1,239.5,49.97,2.1,239.3,49.97,2.1,241.5,49.97,26313.422,791.778,7073.217,10557.040
2017-8-23 19:37:4,39.0,725.2,707.8,1.0,0.5,26392.7,6947,814,Normal,78.60,733,395,53.0,1.4,240.4,49.98,1.4,239.9,49.98,1.4,242.0,49.98,26313.522,791.781,7073.244,10557.080
2017-8-23 19:42:4,39.0,711.4,715.3,0.8,0.4,26392.8,6947,666,Normal,78.70,629,343,52.0,1.3,241.8,50.02,1.2,240.1,50.02,1.3,243.7,50.02,26313.622,791.784,7073.270,10557.120
2017-8-23 19:47:4,39.0,702.6,705.3,0.8,0.4,26392.8,6947,577,Normal,78.70,562,314,52.0,1.2,239.2,50.01,1.2,237.8,50.01,1.2,240.5,50.01,26313.622,791.784,7073.270,10557.120
2017-8-23 19:52:4,39.0,690.2,711.8,0.7,0.4,26392.8,6947,535,Normal,78.70,542,300,52.0,1.2,241.4,50.01,1.0,239.1,50.01,1.2,242.9,50.01,26313.622,791.784,7073.270,10557.120
2017-8-23 19:57:4,39.0,684.8,687.7,0.6,0.3,26392.8,6947,450,Normal,78.70,465,265,51.0,1.1,237.6,50.00,1.1,236.8,50.00,1.1,239.7,50.00,26313.622,791.784,7073.270,10557.120
2017-8-23 20:2:4,39.0,687.9,675.2,0.6,0.3,26392.8,6947,417,Normal,78.70,442,252,50.0,1.0,242.7,50.00,1.0,241.3,50.00,1.0,244.1,50.00,26313.622,791.784,7073.270,10557.120
2017-8-23 20:7:4,39.0,677.3,672.4,0.5,0.3,26392.8,6947,370,Normal,78.70,401,232,50.0,1.0,241.5,50.01,1.0,240.0,50.01,0.9,243.0,50.01,26313.622,791.784,7073.270,10557.120
2017-8-23 20:12:4,39.0,667.1,692.3,0.5,0.3,26392.8,6947,295,Normal,78.70,367,216,50.0,0.9,243.1,49.99,0.8,240.3,49.99,1.0,244.2,49.99,26313.622,791.784,7073.270,10557.120
2017-8-23 20:17:4,38.0,660.0,695.5,0.4,0.2,26392.8,6947,193,Normal,78.70,303,183,50.0,0.9,241.0,50.01,0.8,239.1,50.01,0.9,242.6,50.01,26313.622,791.784,7073.270,10557.120
2017-8-23 20:22:4,39.0,643.2,657.5,0.2,0.1,26392.8,6948,52,Normal,78.70,184,123,49.0,0.8,241.4,50.02,0.8,239.4,50.02,0.9,243.5,50.02,26313.622,791.784,7073.270,10557.120
2017-8-23 20:27:4,38.0,616.5,614.7,0.2,0.1,26392.8,6948,21,Normal,78.70,134,95,48.0,0.8,240.7,50.01,0.8,239.0,50.01,0.8,242.6,50.01,26313.622,791.784,7073.270,10557.120
2017-8-23 20:32:5,38.0,607.1,605.3,0.1,0.1,26392.8,6948,0,Normal,78.70,95,77,47.0,0.8,241.8,50.00,0.7,239.9,50.00,0.8,243.2,50.00,26313.622,791.784,7073.270,10557.120
2017-8-23 20:37:5,38.0,603.0,600.9,0.1,0.1,26392.8,6948,0,Normal,78.70,68,62,46.0,0.8,241.5,50.02,0.7,239.5,50.02,0.8,243.2,50.02,26313.622,791.784,7073.270,10557.120
2017-8-23 20:42:5,38.0,553.2,578.3,0.0,0.0,26392.8,6948,0,Normal,78.70,50,52,46.0,0.8,241.9,50.00,0.7,240.0,50.00,0.8,243.5,50.00,26313.622,791.784,7073.270,10557.120
2017-8-23 20:47:5,38.0,594.9,588.5,0.0,0.0,26392.8,6948,0,Normal,78.70,35,46,40.0,0.0,241.5,50.00,0.1,239.7,50.00,0.1,243.0,50.00,26313.622,791.784,7073.270,10557.120
2017-8-23 20:52:5,38.0,429.0,418.6,0.0,0.0,26392.8,6948,0,Normal,78.70,21,32,39.0,0.0,241.7,50.01,0.1,239.7,50.01,0.1,242.6,50.01,26313.622,791.784,7073.270,10557.120
2017-8-23 20:57:5,38.0,247.6,236.6,0.0,0.0,26392.8,6948,0,Normal,78.70,10,18,39.0,0.0,241.4,50.02,0.1,239.7,50.02,0.1,242.6,50.02,26313.622,791.784,7073.270,10557.120
