Time,Temperature,PV1 Voltage[V],PV2 Voltage[V],PV1 Current[A],PV2 Current[A],Total energy[KW.Hr],Total operation hours[Hr],Total AC Power[W],Mode,Daily Energy[KW.Hr],PV1 Input Power[W],PV2 Input Power[W],Heatsink Temperature,Current to grid (R Phase)[A],Grid voltage(R Phase)[V],Grid frequency(R Phase)[Hz],Current to grid (S Phase)[A],Grid voltage(S Phase)[V],Grid frequency(S Phase)[Hz],Current to grid (T Phase)[A],Grid voltage(T Phase)[V],Grid frequency(T Phase)[Hz],Reduced amount of CO2[KG],Reduced amount of SO2[KG],Reduced amount of Oil[KG],Reduced amount of Coal[KG]
2017-8-29 6:19:44,36.0,190.0,199.6,0.0,0.0,31291.1,7415,0,Fault,53.60,27,24,38.0,0.0,241.1,50.01,0.0,240.3,50.01,0.0,243.3,50.01,31197.227,938.733,8386.015,12516.440
2017-8-29 6:19:53,22.0,113.2,112.9,0.0,0.0,31237.5,7415,0,Fault,0.00,23,20,19.0,0.0,238.9,50.03,0.0,237.9,50.03,0.0,240.7,50.03,31143.787,937.125,8371.650,12495.000
2017-8-29 6:24:53,25.0,538.7,538.2,0.0,0.0,31237.5,7415,0,Fault,0.00,105,78,22.0,0.0,239.6,50.01,0.0,238.5,50.01,0.0,241.1,50.01,31143.787,937.125,8371.650,12495.000
2017-8-29 6:29:53,27.0,575.8,575.5,0.0,0.0,31237.5,7415,0,Check,0.00,117,79,24.0,0.0,239.5,49.98,0.0,238.2,49.98,0.0,241.2,49.98,31143.787,937.125,8371.650,12495.000
2017-8-29 6:34:53,28.0,536.2,481.7,0.2,0.2,31237.5,7415,182,Normal,0.00,133,108,34.0,1.1,238.4,50.01,0.8,237.5,50.01,0.8,240.5,50.01,31143.787,937.125,8371.650,12495.000
2017-8-29 6:39:53,28.0,581.3,495.7,0.2,0.2,31237.5,7415,239,Normal,0.00,164,135,35.0,1.1,238.7,50.00,0.9,237.3,50.00,0.8,240.6,50.00,31143.787,937.125,8371.650,12495.000
2017-8-29 6:44:53,29.0,572.4,519.7,0.3,0.3,31237.5,7415,309,Normal,0.00,200,168,36.0,1.0,238.4,49.99,0.8,237.6,49.99,0.8,240.5,49.99,31143.787,937.125,8371.650,12495.000
2017-8-29 6:49:53,29.0,568.4,529.7,0.4,0.3,31237.5,7415,396,Normal,0.00,245,211,37.0,1.0,238.6,50.01,0.9,237.6,50.01,0.8,240.8,50.01,31143.787,937.125,8371.650,12495.000
2017-8-29 6:54:53,30.0,587.3,567.7,0.5,0.4,31237.6,7415,496,Normal,0.10,299,256,37.0,1.0,237.6,49.98,0.9,236.8,49.98,0.9,239.7,49.98,31143.887,937.128,8371.677,12495.040
2017-8-29 6:59:54,30.0,590.2,552.7,0.5,0.5,31237.6,7416,553,Normal,0.10,329,284,39.0,1.1,238.1,50.02,1.0,236.6,50.02,0.9,240.1,50.02,31143.887,937.128,8371.677,12495.040
2017-8-29 7:4:54,30.0,599.3,563.7,0.5,0.5,31237.7,7416,572,Normal,0.20,338,293,39.0,1.1,237.6,49.98,1.0,236.6,49.98,0.9,240.2,49.98,31143.987,937.131,8371.704,12495.080
2017-8-29 7:9:54,30.0,619.3,567.6,0.6,0.6,31237.7,7416,677,Normal,0.20,395,342,40.0,1.2,237.0,49.98,1.2,236.3,49.98,1.1,239.0,49.98,31143.987,937.131,8371.704,12495.080
2017-8-29 7:14:54,31.0,586.5,572.6,0.5,0.4,31237.8,7416,559,Normal,0.30,333,286,40.0,1.1,237.1,49.98,1.0,236.2,49.98,1.0,238.9,49.98,31144.087,937.134,8371.730,12495.120
2017-8-29 7:19:54,31.0,615.3,582.7,0.6,0.5,31237.8,7416,629,Normal,0.30,373,315,41.0,1.1,236.3,50.01,1.1,236.0,50.01,1.0,238.4,50.01,31144.087,937.134,8371.730,12495.120
2017-8-29 7:24:54,31.0,607.3,574.6,0.6,0.5,31237.9,7416,660,Normal,0.40,387,332,40.0,1.2,236.5,49.99,1.1,236.4,49.99,1.1,238.6,49.99,31144.186,937.137,8371.757,12495.160
2017-8-29 7:29:54,31.0,612.3,554.8,0.6,0.6,31237.9,7416,720,Normal,0.40,421,358,42.0,1.2,236.7,50.01,1.2,236.4,50.01,1.1,239.0,50.01,31144.186,937.137,8371.757,12495.160
2017-8-29 7:34:54,31.0,621.3,587.1,0.7,0.6,31238.0,7416,781,Normal,0.50,455,386,42.0,1.3,237.3,49.97,1.3,236.3,49.97,1.2,239.8,49.97,31144.286,937.140,8371.784,12495.200
2017-8-29 7:39:54,32.0,635.8,571.8,0.7,0.7,31238.0,7416,856,Normal,0.50,497,419,41.0,1.3,236.9,50.00,1.4,235.8,50.00,1.2,239.2,50.00,31144.286,937.140,8371.784,12495.200
2017-8-29 7:44:54,32.0,642.9,581.7,0.8,0.8,31238.1,7416,969,Normal,0.60,550,478,42.0,1.4,239.3,50.00,1.5,238.8,50.00,1.3,241.4,50.00,31144.386,937.143,8371.811,12495.240
2017-8-29 7:49:54,32.0,650.9,578.8,0.9,0.9,31238.2,7416,1129,Normal,0.70,636,553,42.0,1.6,239.2,50.00,1.7,238.6,50.00,1.4,241.8,50.00,31144.485,937.146,8371.838,12495.280
2017-8-29 7:54:54,32.0,653.0,583.7,1.1,1.0,31238.3,7416,1312,Normal,0.80,733,639,43.0,1.8,239.7,49.99,1.8,239.4,49.99,1.6,241.8,49.99,31144.585,937.149,8371.864,12495.320
2017-8-29 7:59:54,32.0,645.9,585.7,1.2,1.2,31238.4,7417,1515,Normal,0.90,838,736,43.0,2.0,239.6,49.98,2.1,239.2,49.98,1.8,241.9,49.98,31144.685,937.152,8371.891,12495.360
2017-8-29 8:4:54,32.0,653.8,601.4,1.4,1.4,31238.6,7417,1753,Normal,1.10,956,857,44.0,2.2,239.2,50.00,2.3,238.7,50.00,2.1,240.8,50.00,31144.884,937.158,8371.945,12495.440
2017-8-29 8:9:54,33.0,644.8,606.5,1.6,1.6,31238.7,7417,2008,Normal,1.20,1088,980,43.0,2.6,239.0,49.99,2.7,238.3,49.99,2.4,241.0,49.99,31144.984,937.161,8371.972,12495.480
2017-8-29 8:14:54,33.0,656.1,605.6,1.8,1.8,31238.9,7417,2282,Normal,1.40,1229,1113,44.0,2.9,239.7,49.99,3.1,238.4,49.99,2.8,242.0,49.99,31145.183,937.167,8372.025,12495.560
2017-8-29 8:19:54,33.0,646.7,596.7,2.1,2.1,31239.1,7417,2583,Normal,1.60,1384,1258,44.0,3.3,239.4,49.99,3.4,238.6,49.99,3.1,242.0,49.99,31145.383,937.173,8372.079,12495.640
2017-8-29 8:24:54,33.0,642.2,591.8,2.3,2.3,31239.3,7417,2873,Normal,1.80,1534,1398,45.0,3.7,240.5,49.99,3.9,238.6,49.99,3.6,242.3,49.99,31145.582,937.179,8372.132,12495.720
2017-8-29 8:29:54,33.0,645.4,595.0,2.5,2.5,31239.6,7417,3176,Normal,2.10,1689,1546,45.0,4.1,239.9,50.00,4.4,238.5,50.00,4.0,241.7,50.00,31145.881,937.188,8372.213,12495.840
2017-8-29 8:34:54,33.0,636.6,593.8,2.8,2.8,31239.9,7417,3457,Normal,2.40,1834,1683,46.0,4.5,239.6,50.00,4.7,238.9,50.00,4.3,241.7,50.00,31146.180,937.197,8372.293,12495.960
2017-8-29 8:39:54,33.0,644.3,596.8,3.0,3.0,31240.2,7417,3747,Normal,2.70,1985,1822,47.0,4.9,239.8,49.98,5.1,238.6,49.98,4.8,241.4,49.98,31146.479,937.206,8372.374,12496.080
2017-8-29 8:44:54,33.0,643.2,585.8,3.3,3.3,31240.5,7417,4060,Normal,3.00,2140,1979,47.0,5.3,239.5,50.01,5.6,238.4,50.01,5.2,241.6,50.01,31146.779,937.215,8372.454,12496.200
2017-8-29 8:49:54,34.0,635.8,580.7,3.5,3.6,31240.8,7417,4349,Normal,3.30,2296,2112,48.0,5.7,240.1,49.98,5.9,238.9,49.98,5.6,241.5,49.98,31147.078,937.224,8372.534,12496.320
2017-8-29 8:54:54,34.0,628.4,584.3,3.8,3.8,31241.2,7417,4640,Normal,3.70,2452,2248,48.0,6.1,240.7,49.99,6.3,239.2,49.99,6.0,242.1,49.99,31147.476,937.236,8372.642,12496.480
2017-8-29 8:59:54,34.0,630.1,580.9,4.1,4.1,31241.6,7418,4921,Normal,4.10,2626,2405,50.0,6.6,241.0,50.00,6.7,239.4,50.00,6.4,242.8,50.00,31147.875,937.248,8372.749,12496.640
2017-8-29 9:4:54,34.0,623.3,575.2,4.4,4.4,31242.0,7418,5245,Normal,4.50,2796,2566,50.0,7.0,239.5,50.00,7.2,239.1,50.00,6.9,240.8,50.00,31148.274,937.260,8372.856,12496.800
2017-8-29 9:9:54,34.0,637.2,569.3,4.6,4.7,31242.5,7418,5549,Normal,5.00,2948,2725,52.0,7.4,240.0,50.01,7.6,239.1,50.01,7.4,241.3,50.01,31148.772,937.275,8372.990,12497.000
2017-8-29 9:14:54,34.0,619.5,568.9,5.0,5.0,31243.0,7418,5892,Normal,5.50,3143,2881,53.0,7.9,239.0,50.01,8.2,238.7,50.01,7.8,240.2,50.01,31149.271,937.290,8373.124,12497.200
2017-8-29 9:19:54,34.0,620.3,571.6,5.3,5.2,31243.5,7418,6224,Normal,6.00,3324,3039,55.0,8.4,239.9,49.97,8.6,238.7,49.97,8.2,241.8,49.97,31149.769,937.305,8373.258,12497.400
2017-8-29 9:24:54,35.0,623.5,564.9,5.5,5.6,31244.0,7418,6549,Normal,6.50,3493,3203,56.0,8.9,239.0,50.01,9.1,238.9,50.01,8.7,240.7,50.01,31150.268,937.320,8373.392,12497.600
2017-8-29 9:29:54,35.0,619.4,561.8,5.8,5.9,31244.6,7418,6857,Normal,7.10,3657,3354,58.0,9.2,241.1,49.99,9.5,239.1,49.99,9.1,242.9,49.99,31150.866,937.338,8373.553,12497.840
2017-8-29 9:34:54,35.0,606.2,558.6,6.2,6.2,31245.1,7418,7160,Normal,7.60,3820,3500,59.0,9.7,240.3,49.99,9.9,238.9,49.99,9.6,242.4,49.99,31151.365,937.353,8373.687,12498.040
2017-8-29 9:39:54,35.0,611.1,560.5,6.4,6.4,31245.7,7418,7439,Normal,8.20,3971,3635,61.0,10.2,238.7,50.00,10.4,238.8,50.00,10.0,239.7,50.00,31151.963,937.371,8373.848,12498.280
2017-8-29 9:44:54,36.0,601.8,553.2,6.8,6.8,31246.4,7418,7765,Normal,8.90,4146,3793,63.0,10.6,239.0,49.98,10.8,238.4,49.98,10.4,241.1,49.98,31152.661,937.392,8374.035,12498.560
2017-8-29 9:49:54,36.0,597.0,552.3,7.1,7.1,31247.0,7418,8059,Normal,9.50,4301,3939,65.0,11.0,239.7,49.99,11.2,239.3,49.99,10.8,241.1,49.99,31153.259,937.410,8374.196,12498.800
2017-8-29 9:54:54,36.0,600.7,549.2,7.3,7.3,31247.7,7418,8326,Normal,10.20,4441,4071,66.0,11.3,240.3,49.99,11.5,239.8,49.99,11.1,241.8,49.99,31153.957,937.431,8374.384,12499.080
2017-8-29 9:59:54,36.0,592.1,544.6,7.6,7.6,31248.4,7419,8588,Normal,10.90,4583,4198,68.0,11.6,242.5,50.00,11.8,241.8,50.00,11.4,243.9,50.00,31154.655,937.452,8374.571,12499.360
2017-8-29 10:4:54,36.0,592.9,538.4,7.9,7.9,31249.2,7419,8841,Normal,11.70,4714,4325,70.0,12.1,239.7,49.98,12.2,240.2,49.98,11.9,240.8,49.98,31155.452,937.476,8374.786,12499.680
2017-8-29 10:9:54,37.0,579.4,536.7,8.3,8.2,31249.9,7419,9093,Normal,12.40,4847,4451,61.0,12.4,241.5,50.00,12.5,239.8,50.00,12.2,243.2,50.00,31156.150,937.497,8374.973,12499.960
2017-8-29 10:14:54,37.0,585.8,533.3,8.4,8.5,31250.7,7419,9338,Normal,13.20,4980,4568,65.0,12.7,240.3,50.01,12.9,240.0,50.01,12.6,242.2,50.01,31156.948,937.521,8375.188,12500.280
2017-8-29 10:19:54,37.0,581.8,537.1,8.7,8.7,31251.5,7419,9612,Normal,14.00,5130,4698,69.0,13.1,240.1,50.01,13.2,239.9,50.01,13.0,241.6,50.01,31157.746,937.545,8375.402,12500.600
2017-8-29 10:24:54,37.0,578.4,528.7,9.0,9.0,31252.3,7419,9813,Normal,14.80,5242,4804,61.0,13.4,240.9,49.99,13.5,239.6,49.99,13.3,242.3,49.99,31158.543,937.569,8375.616,12500.920
2017-8-29 10:29:54,38.0,586.6,531.9,9.0,9.1,31253.1,7419,10018,Normal,15.60,5354,4903,52.0,13.7,242.1,50.01,13.8,240.9,50.01,13.5,243.8,50.01,31159.341,937.593,8375.831,12501.240
2017-8-29 10:34:54,38.0,582.4,524.8,9.3,9.4,31253.9,7419,10238,Normal,16.40,5474,5008,48.0,13.9,242.6,50.01,14.1,241.2,50.01,13.8,243.5,50.01,31160.138,937.617,8376.045,12501.560
2017-8-29 10:39:54,38.0,576.5,526.9,9.6,9.6,31254.8,7419,10499,Normal,17.30,5622,5127,46.0,14.4,240.8,50.00,14.5,241.3,50.00,14.2,241.0,50.00,31161.036,937.644,8376.286,12501.920
2017-8-29 10:44:54,38.0,571.7,523.1,9.9,9.9,31255.7,7419,10727,Normal,18.20,5744,5239,46.0,14.6,240.9,49.98,14.8,241.4,49.98,14.5,241.3,49.98,31161.933,937.671,8376.528,12502.280
2017-8-29 10:49:54,38.0,568.2,515.7,10.2,10.3,31256.6,7419,10941,Normal,19.10,5862,5339,46.0,14.9,242.6,49.99,15.1,240.2,49.99,14.8,244.7,49.99,31162.830,937.698,8376.769,12502.640
2017-8-29 10:54:54,38.0,573.4,516.8,10.3,10.4,31257.5,7419,11157,Normal,20.00,5975,5448,46.0,15.2,240.7,49.99,15.4,240.7,49.99,15.1,241.9,49.99,31163.728,937.725,8377.010,12503.000
2017-8-29 10:59:54,38.0,562.3,524.1,10.6,10.4,31258.5,7420,11304,Normal,21.00,6054,5519,46.0,15.5,240.8,50.00,15.6,240.9,50.00,15.3,242.4,50.00,31164.725,937.755,8377.278,12503.400
2017-8-29 11:4:54,38.0,558.7,525.2,10.9,10.6,31259.4,7420,11500,Normal,21.90,6147,5627,46.0,15.7,239.1,50.01,16.0,239.4,50.01,15.7,240.3,50.01,31165.622,937.782,8377.519,12503.760
2017-8-29 11:9:54,38.0,553.2,525.5,11.1,10.8,31260.4,7420,11659,Normal,22.90,6221,5716,47.0,15.9,241.4,50.02,16.1,239.9,50.02,15.9,242.5,50.02,31166.619,937.812,8377.787,12504.160
2017-8-29 11:14:54,38.0,556.2,525.6,11.2,10.9,31261.3,7420,11827,Normal,23.80,6302,5807,46.0,16.1,240.6,50.00,16.4,240.3,50.00,16.1,240.5,50.00,31167.516,937.839,8378.028,12504.520
2017-8-29 11:19:55,38.0,547.1,515.5,11.8,11.6,31262.4,7420,12243,Normal,24.90,6513,6022,47.0,16.7,240.7,50.00,17.0,240.2,50.00,16.7,241.0,50.00,31168.613,937.872,8378.323,12504.960
2017-8-29 11:24:56,38.0,542.3,518.5,11.9,11.5,31263.4,7420,12210,Normal,25.90,6496,6005,47.0,16.6,241.9,50.00,16.9,239.3,50.00,16.6,244.0,50.00,31169.610,937.902,8378.591,12505.360
2017-8-29 11:29:56,38.0,540.4,504.8,12.1,12.0,31264.4,7420,12400,Normal,26.90,6591,6104,48.0,17.0,239.7,50.00,17.2,239.3,50.00,16.9,242.6,50.00,31170.607,937.932,8378.859,12505.760
2017-8-29 11:34:57,38.0,536.6,510.7,12.5,12.1,31265.4,7420,12686,Normal,27.90,6747,6265,48.0,17.4,243.5,49.99,17.5,239.7,49.99,17.2,245.7,49.99,31171.604,937.962,8379.127,12506.160
2017-8-29 11:39:57,38.0,536.3,500.0,13.1,13.0,31266.5,7420,13300,Normal,29.00,7072,6570,49.0,18.2,239.9,50.01,18.4,242.0,50.01,18.1,239.4,50.01,31172.700,937.995,8379.422,12506.600
2017-8-29 11:44:57,39.0,535.0,498.1,8.0,6.5,31267.6,7420,7411,Normal,30.10,4323,3255,48.0,10.1,238.4,49.99,10.3,237.7,49.99,10.1,239.5,49.99,31173.797,938.028,8379.717,12507.040
2017-8-29 11:49:57,39.0,529.7,496.7,2.8,2.8,31268.4,7420,2888,Normal,30.90,1539,1409,46.0,3.9,238.3,49.99,4.0,237.6,49.99,3.8,239.9,49.99,31174.595,938.052,8379.931,12507.360
2017-8-29 11:54:57,39.0,582.5,550.6,3.3,3.6,31268.7,7420,3939,Normal,31.20,1961,2037,48.0,5.2,239.6,50.00,5.4,239.0,50.00,5.2,240.3,50.00,31174.894,938.061,8380.012,12507.480
2017-8-29 11:59:57,39.0,554.1,522.6,2.3,2.2,31269.3,7421,2395,Normal,31.80,1289,1166,48.0,3.2,238.2,50.02,3.4,237.1,50.02,3.2,239.8,50.02,31175.492,938.079,8380.172,12507.720
2017-8-29 12:4:57,39.0,579.4,525.7,2.7,2.7,31269.5,7421,2975,Normal,32.00,1583,1451,49.0,3.9,239.4,50.00,4.1,238.4,50.00,4.0,240.6,50.00,31175.692,938.085,8380.226,12507.800
2017-8-29 12:9:57,39.0,573.5,544.8,3.0,2.9,31269.8,7421,3337,Normal,32.30,1772,1624,49.0,4.4,239.4,50.01,4.6,238.2,50.01,4.5,240.8,50.01,31175.991,938.094,8380.306,12507.920
2017-8-29 12:14:57,38.0,584.4,541.9,3.2,3.1,31270.1,7421,3555,Normal,32.60,1883,1731,51.0,4.8,239.6,50.00,4.9,238.4,50.00,4.7,240.6,50.00,31176.290,938.103,8380.387,12508.040
2017-8-29 12:19:57,38.0,590.2,545.6,4.7,4.7,31270.4,7421,5266,Normal,32.90,2792,2592,52.0,7.2,240.2,50.00,7.3,239.4,50.00,7.1,241.5,50.00,31176.589,938.112,8380.467,12508.160
2017-8-29 12:24:57,38.0,620.0,579.3,12.7,12.7,31271.5,7421,15007,Normal,34.00,7970,7423,54.0,20.2,243.9,49.99,20.6,237.1,49.99,20.2,248.2,49.99,31177.686,938.145,8380.762,12508.600
2017-8-29 12:29:57,38.0,610.1,545.5,12.4,14.4,31272.6,7421,15163,Normal,35.10,7618,7934,53.0,20.5,245.8,50.00,20.7,242.4,50.00,20.4,246.4,50.00,31178.782,938.178,8381.057,12509.040
2017-8-29 12:34:57,39.0,566.2,550.2,11.0,10.8,31273.5,7421,12027,Normal,36.00,6295,6019,50.0,16.4,242.2,50.01,16.6,241.7,50.01,16.3,242.9,50.01,31179.679,938.205,8381.298,12509.400
2017-8-29 12:39:57,39.0,552.5,500.3,8.2,8.5,31274.6,7421,8678,Normal,37.10,4558,4315,50.0,11.9,240.6,49.98,12.1,239.6,49.98,11.8,242.4,49.98,31180.776,938.238,8381.593,12509.840
2017-8-29 12:44:57,39.0,543.6,510.3,4.5,4.4,31275.0,7421,4696,Normal,37.50,2465,2290,51.0,6.3,240.0,50.02,6.5,238.7,50.02,6.3,241.1,50.02,31181.175,938.250,8381.700,12510.000
2017-8-29 12:49:57,39.0,566.4,525.5,6.1,6.1,31275.4,7421,6632,Normal,37.90,3524,3256,53.0,9.0,240.6,50.00,9.2,239.3,50.00,9.0,242.3,50.00,31181.574,938.262,8381.807,12510.160
2017-8-29 12:54:57,39.0,567.6,529.3,5.5,5.5,31276.0,7421,6002,Normal,38.50,3182,2955,55.0,8.2,240.6,50.00,8.3,239.1,50.00,8.1,241.8,50.00,31182.172,938.280,8381.968,12510.400
2017-8-29 12:59:57,39.0,575.5,533.3,5.6,5.6,31276.5,7422,6125,Normal,39.00,3248,3014,57.0,8.3,239.4,50.00,8.5,237.9,50.00,8.4,241.1,50.00,31182.671,938.295,8382.102,12510.600
2017-8-29 13:4:57,39.0,576.6,535.7,6.8,6.6,31277.0,7422,7386,Normal,39.50,3947,3605,58.0,10.1,239.2,49.97,10.3,238.0,49.97,10.1,240.6,49.97,31183.169,938.310,8382.236,12510.800
2017-8-29 13:9:58,39.0,568.6,529.3,5.5,5.5,31277.6,7422,6017,Normal,40.10,3192,2959,60.0,8.0,242.9,50.00,8.3,241.3,50.00,8.1,244.3,50.00,31183.767,938.328,8382.397,12511.040
2017-8-29 13:14:58,39.0,576.6,529.4,5.1,5.2,31278.1,7422,5630,Normal,40.60,2987,2769,61.0,7.5,243.5,49.97,7.7,241.3,49.97,7.5,245.1,49.97,31184.266,938.343,8382.531,12511.240
2017-8-29 13:19:58,39.0,569.6,540.4,4.7,4.6,31278.5,7422,5152,Normal,41.00,2735,2533,60.0,6.9,242.8,49.99,7.0,241.2,49.99,6.9,244.2,49.99,31184.664,938.355,8382.638,12511.400
2017-8-29 13:24:58,39.0,573.7,540.4,4.8,4.7,31278.9,7422,5249,Normal,41.40,2784,2583,61.0,7.0,242.5,49.99,7.2,241.4,49.99,7.0,243.8,49.99,31185.063,938.367,8382.745,12511.560
2017-8-29 13:29:58,39.0,575.6,540.4,5.1,5.1,31279.4,7422,5654,Normal,41.90,2997,2784,62.0,7.6,241.6,49.99,7.8,241.4,49.99,7.5,242.5,49.99,31185.562,938.382,8382.879,12511.760
2017-8-29 13:34:58,39.0,579.6,540.4,5.3,5.3,31279.9,7422,5855,Normal,42.40,3102,2884,62.0,7.8,242.1,50.00,8.1,241.1,50.00,7.8,243.1,50.00,31186.060,938.397,8383.013,12511.960
2017-8-29 13:39:58,39.0,585.0,544.8,5.4,5.4,31280.4,7422,6022,Normal,42.90,3186,2971,63.0,8.1,243.4,49.99,8.3,241.4,49.99,8.0,245.2,49.99,31186.559,938.412,8383.147,12512.160
2017-8-29 13:44:58,39.0,574.4,539.3,5.6,5.6,31280.9,7422,6203,Normal,43.40,3282,3060,64.0,8.3,242.7,50.01,8.5,241.5,50.01,8.2,244.8,50.01,31187.057,938.427,8383.281,12512.360
2017-8-29 13:49:58,39.0,576.1,539.7,5.2,5.2,31281.4,7422,5755,Normal,43.90,3048,2836,65.0,7.8,241.7,50.01,7.9,241.3,50.01,7.7,243.0,50.01,31187.556,938.442,8383.415,12512.560
2017-8-29 13:54:58,39.0,573.7,540.5,5.5,5.4,31281.9,7422,6039,Normal,44.40,3194,2980,65.0,8.1,243.3,49.99,8.3,241.2,49.99,8.0,245.1,49.99,31188.054,938.457,8383.549,12512.760
2017-8-29 13:59:58,39.0,578.6,545.4,5.0,4.9,31282.4,7423,5520,Normal,44.90,2924,2719,65.0,7.5,239.4,49.99,7.7,237.9,49.99,7.4,241.2,49.99,31188.553,938.472,8383.683,12512.960
2017-8-29 14:4:58,39.0,583.5,540.3,5.5,5.5,31282.8,7423,6164,Normal,45.30,3263,3039,65.0,8.3,242.6,49.98,8.4,241.6,49.98,8.2,243.9,49.98,31188.952,938.484,8383.790,12513.120
2017-8-29 14:9:58,39.0,587.5,541.3,6.4,6.5,31283.4,7423,7179,Normal,45.90,3794,3546,67.0,9.7,242.3,49.98,9.9,240.7,49.98,9.7,244.2,49.98,31189.550,938.502,8383.951,12513.360
2017-8-29 14:14:58,39.0,571.6,527.9,10.3,10.6,31284.3,7423,11324,Normal,46.80,5944,5650,60.0,15.3,243.8,50.00,15.5,241.4,50.00,15.3,247.3,50.00,31190.447,938.529,8384.192,12513.720
2017-8-29 14:19:58,39.0,611.7,605.2,14.5,10.9,31285.0,7423,15208,Normal,47.50,8926,6673,60.0,20.4,242.1,50.00,20.9,238.2,50.00,20.4,245.8,50.00,31191.145,938.550,8384.380,12514.000
2017-8-29 14:24:58,39.0,585.1,552.9,13.6,13.3,31286.2,7423,15055,Normal,48.70,8038,7404,56.0,20.2,243.5,50.01,20.5,238.1,50.01,20.1,248.2,50.01,31192.341,938.586,8384.702,12514.480
2017-8-29 14:29:58,40.0,548.6,494.3,14.0,15.6,31287.4,7423,15146,Normal,49.90,7740,7795,54.0,20.4,242.1,49.99,20.7,242.7,49.99,20.4,245.1,49.99,31193.538,938.622,8385.023,12514.960
2017-8-29 14:34:59,40.0,567.8,530.3,14.0,14.4,31288.4,7423,15327,Normal,50.90,8002,7720,54.0,20.5,243.1,50.01,20.9,242.8,50.01,20.5,244.3,50.01,31194.535,938.652,8385.291,12515.360
2017-8-29 14:39:59,40.0,548.2,496.6,11.9,13.6,31289.5,7423,13056,Normal,52.00,6586,6806,52.0,17.7,244.1,49.99,17.9,241.1,49.99,17.6,247.3,49.99,31195.632,938.685,8385.586,12515.800
2017-8-29 14:44:59,40.0,537.1,503.9,10.7,10.0,31290.5,7423,10642,Normal,53.00,5793,5102,50.0,14.4,244.4,50.01,14.6,241.4,50.01,14.4,246.9,50.01,31196.628,938.715,8385.854,12516.200
2017-8-29 14:49:59,40.0,538.4,499.3,12.3,12.4,31291.6,7423,12647,Normal,54.10,6691,6257,50.0,17.1,243.7,50.00,17.4,241.6,50.00,17.0,246.4,50.00,31197.725,938.748,8386.149,12516.640
2017-8-29 14:54:59,40.0,544.5,522.3,9.6,10.1,31292.5,7423,10328,Normal,55.00,5257,5317,50.0,14.0,243.0,49.99,14.2,242.1,49.99,13.9,244.7,49.99,31198.623,938.775,8386.390,12517.000
2017-8-29 14:59:59,40.0,540.1,496.7,12.4,12.9,31293.5,7424,12891,Normal,56.00,6772,6450,49.0,17.4,244.0,50.02,17.6,242.2,50.02,17.4,247.4,50.02,31199.620,938.805,8386.658,12517.400
2017-8-29 15:4:59,40.0,539.9,498.8,12.9,13.3,31294.6,7424,13351,Normal,57.10,7020,6674,50.0,18.0,242.4,50.01,18.3,243.7,50.01,18.0,243.6,50.01,31200.716,938.838,8386.953,12517.840
2017-8-29 15:9:59,40.0,534.3,506.1,13.5,13.5,31295.8,7424,13841,Normal,58.30,7279,6918,50.0,18.6,247.7,49.99,18.8,244.9,49.99,18.6,248.5,49.99,31201.913,938.874,8387.274,12518.320
2017-8-29 15:14:59,40.0,537.2,496.9,12.0,12.3,31296.9,7424,12413,Normal,59.40,6512,6197,49.0,16.8,243.6,49.99,16.9,243.1,49.99,16.6,246.0,49.99,31203.009,938.907,8387.569,12518.760
2017-8-29 15:19:59,40.0,550.1,503.9,9.2,9.6,31297.8,7424,9779,Normal,60.30,5110,4902,49.0,13.3,243.3,50.01,13.4,242.5,50.01,13.1,245.0,50.01,31203.907,938.934,8387.810,12519.120
2017-8-29 15:24:59,40.0,566.2,512.0,5.1,5.3,31298.6,7424,5530,Normal,61.10,2924,2730,49.0,7.5,242.0,49.99,7.7,240.3,49.99,7.5,244.3,49.99,31204.704,938.958,8388.025,12519.440
2017-8-29 15:29:59,40.0,571.1,523.9,6.7,7.6,31299.4,7424,7750,Normal,61.90,3880,4044,50.0,10.5,241.9,50.01,10.7,243.2,50.01,10.3,242.4,50.01,31205.502,938.982,8388.239,12519.760
2017-8-29 15:34:59,40.0,549.0,506.8,13.2,13.8,31300.5,7424,14027,Normal,63.00,7331,7057,51.0,18.9,246.8,50.02,19.2,241.6,50.02,18.9,250.2,50.02,31206.599,939.015,8388.534,12520.200
2017-8-29 15:39:59,40.0,560.1,519.9,7.5,7.3,31301.3,7424,7870,Normal,63.80,4230,3817,50.0,10.7,241.6,50.00,10.8,241.9,50.00,10.5,243.0,50.00,31207.396,939.039,8388.748,12520.520
2017-8-29 15:44:59,40.0,580.2,554.0,8.5,8.7,31301.9,7424,9680,Normal,64.40,5010,4887,52.0,13.1,245.1,49.99,13.3,242.4,49.99,12.9,247.4,49.99,31207.994,939.057,8388.909,12520.760
2017-8-29 15:49:59,41.0,573.0,522.8,9.4,10.9,31302.9,7424,10978,Normal,65.40,5465,5775,51.0,14.8,242.1,49.98,15.1,242.4,49.98,14.7,244.8,49.98,31208.991,939.087,8389.177,12521.160
2017-8-29 15:54:59,41.0,558.1,499.9,12.2,13.1,31303.9,7424,13142,Normal,66.40,6870,6610,51.0,17.8,244.1,50.02,18.0,245.3,50.02,17.7,243.8,50.02,31209.988,939.117,8389.445,12521.560
2017-8-29 15:59:59,41.0,551.0,496.8,3.0,3.1,31304.7,7425,3201,Normal,67.20,1675,1586,48.0,4.2,238.0,50.01,4.5,236.9,50.01,4.3,240.0,50.01,31210.786,939.141,8389.660,12521.880
2017-8-29 16:4:59,40.0,569.6,517.3,3.4,3.5,31305.0,7425,3754,Normal,67.50,1953,1860,50.0,5.0,237.5,50.02,5.2,237.4,50.02,5.0,239.2,50.02,31211.085,939.150,8389.740,12522.000
2017-8-29 16:9:59,40.0,591.7,540.5,6.9,7.8,31305.6,7425,8208,Normal,68.10,4139,4254,51.0,11.2,241.4,49.98,11.4,238.9,49.98,11.0,245.0,49.98,31211.683,939.168,8389.901,12522.240
2017-8-29 16:14:59,40.0,567.1,520.8,10.8,11.5,31306.5,7425,11969,Normal,69.00,6212,6042,49.0,16.4,239.6,49.99,16.6,239.4,49.99,16.3,241.6,49.99,31212.581,939.195,8390.142,12522.600
2017-8-29 16:19:59,40.0,583.1,536.9,9.7,10.7,31307.6,7425,11240,Normal,70.10,5722,5786,48.0,15.4,242.5,50.01,15.5,240.7,50.01,15.2,244.8,50.01,31213.677,939.228,8390.437,12523.040
2017-8-29 16:24:59,40.0,556.0,508.7,11.2,11.9,31308.6,7425,12083,Normal,71.10,6279,6092,48.0,16.5,240.0,50.00,16.7,240.3,50.00,16.4,242.0,50.00,31214.674,939.258,8390.705,12523.440
2017-8-29 16:29:59,40.0,550.3,493.1,11.1,12.0,31309.6,7425,11873,Normal,72.10,6170,5985,48.0,16.3,242.9,50.00,16.4,240.6,50.00,16.0,245.9,50.00,31215.671,939.288,8390.973,12523.840
2017-8-29 16:34:59,40.0,550.2,493.0,10.5,11.4,31310.6,7425,11223,Normal,73.10,5820,5670,48.0,15.3,240.6,50.03,15.5,240.0,50.03,15.2,243.2,50.03,31216.668,939.318,8391.241,12524.240
2017-8-29 16:39:59,40.0,575.2,537.0,6.4,6.2,31311.5,7425,6945,Normal,74.00,3738,3363,47.0,9.5,239.1,49.99,9.7,239.0,49.99,9.4,241.1,49.99,31217.566,939.345,8391.482,12524.600
2017-8-29 16:44:59,40.0,568.2,512.1,9.0,9.8,31312.1,7425,9996,Normal,74.60,5145,5088,49.0,13.7,242.0,49.97,13.8,239.9,49.97,13.5,244.2,49.97,31218.164,939.363,8391.643,12524.840
2017-8-29 16:49:59,40.0,573.5,512.3,8.5,9.4,31312.9,7425,9582,Normal,75.40,4921,4876,46.0,13.1,240.1,49.97,13.3,239.6,49.97,13.0,241.6,49.97,31218.961,939.387,8391.857,12525.160
2017-8-29 16:54:59,40.0,577.0,515.8,8.5,9.5,31313.7,7425,9689,Normal,76.20,4964,4943,46.0,13.2,240.1,50.01,13.4,240.0,50.01,13.1,241.8,50.01,31219.759,939.411,8392.072,12525.480
2017-8-29 16:59:59,40.0,571.6,517.4,8.9,9.8,31314.5,7426,9985,Normal,77.00,5122,5100,45.0,13.8,240.2,49.99,13.9,239.0,49.99,13.5,242.9,49.99,31220.556,939.435,8392.286,12525.800
2017-8-29 17:4:59,40.0,577.2,527.0,8.2,9.4,31315.2,7426,9549,Normal,77.70,4752,5011,47.0,12.9,242.1,50.00,13.2,240.4,50.00,12.9,244.2,50.00,31221.254,939.456,8392.474,12526.080
2017-8-29 17:9:59,40.0,576.2,524.9,9.0,9.9,31316.0,7426,10275,Normal,78.50,5270,5249,48.0,13.8,243.2,49.97,14.3,240.0,49.97,13.9,245.8,49.97,31222.052,939.480,8392.688,12526.400
2017-8-29 17:14:59,40.0,591.2,556.0,6.2,5.4,31316.6,7426,6633,Normal,79.10,3718,3064,47.0,9.0,239.1,49.96,9.3,238.3,49.96,8.9,240.9,49.96,31222.650,939.498,8392.849,12526.640
2017-8-29 17:19:59,40.0,579.7,526.7,3.2,3.4,31316.9,7426,3683,Normal,79.40,1910,1833,49.0,4.9,238.7,49.97,5.1,237.9,49.97,4.9,240.7,49.97,31222.949,939.507,8392.929,12526.760
2017-8-29 17:24:59,40.0,601.0,549.9,5.2,5.6,31317.3,7426,6150,Normal,79.80,3184,3104,51.0,8.3,239.7,49.97,8.6,238.3,49.97,8.2,241.8,49.97,31223.348,939.519,8393.036,12526.920
2017-8-29 17:29:59,40.0,616.1,566.9,4.1,4.4,31317.9,7426,5004,Normal,80.40,2576,2541,53.0,6.7,239.9,49.99,7.0,238.1,49.99,6.6,242.5,49.99,31223.946,939.537,8393.197,12527.160
2017-8-29 17:34:59,39.0,574.1,531.8,3.7,3.8,31318.3,7426,4168,Normal,80.80,2149,2079,54.0,5.4,240.3,49.99,5.8,237.8,49.99,5.5,242.5,49.99,31224.345,939.549,8393.304,12527.320
2017-8-29 17:39:59,39.0,591.2,543.0,3.0,3.1,31318.6,7426,3476,Normal,81.10,1818,1718,54.0,4.5,239.6,49.97,4.8,237.8,49.97,4.6,241.1,49.97,31224.644,939.558,8393.385,12527.440
2017-8-29 17:44:59,39.0,596.2,538.0,2.7,2.9,31318.9,7426,3189,Normal,81.40,1668,1580,55.0,4.1,239.4,49.99,4.4,237.7,49.99,4.2,241.0,49.99,31224.943,939.567,8393.465,12527.560
2017-8-29 17:49:59,39.0,587.2,534.0,2.5,2.6,31319.1,7426,2853,Normal,81.60,1495,1418,55.0,3.6,239.1,50.02,3.9,237.5,50.02,3.8,240.7,50.02,31225.143,939.573,8393.519,12527.640
2017-8-29 17:54:59,39.0,609.3,537.0,2.5,2.9,31319.3,7426,3107,Normal,81.80,1588,1578,54.0,4.0,239.9,50.00,4.3,237.6,50.00,4.1,242.0,50.00,31225.342,939.579,8393.572,12527.720
2017-8-29 17:59:59,39.0,616.2,543.0,5.4,6.5,31319.9,7427,6784,Normal,82.40,3358,3578,58.0,9.1,243.4,50.01,9.3,242.9,50.01,9.0,245.0,50.01,31225.940,939.597,8393.733,12527.960
2017-8-29 18:4:59,39.0,604.7,540.5,5.2,6.3,31320.4,7427,6500,Normal,82.90,3219,3427,59.0,8.7,242.1,50.02,8.9,241.7,50.02,8.6,244.1,50.02,31226.439,939.612,8393.867,12528.160
2017-8-29 18:9:59,39.0,607.6,537.5,4.9,6.0,31321.0,7427,6169,Normal,83.50,3051,3256,60.0,8.2,242.3,50.01,8.5,241.2,50.01,8.1,244.5,50.01,31227.037,939.630,8394.028,12528.400
2017-8-29 18:14:59,39.0,606.1,539.1,4.4,5.2,31321.5,7427,5443,Normal,84.00,2696,2869,60.0,7.3,241.8,50.00,7.4,241.5,50.00,7.1,243.5,50.00,31227.535,939.645,8394.162,12528.600
2017-8-29 18:19:59,39.0,606.6,542.3,3.9,4.7,31321.9,7427,4921,Normal,84.40,2375,2605,61.0,6.4,242.0,49.99,6.7,241.0,49.99,6.3,244.2,49.99,31227.934,939.657,8394.269,12528.760
2017-8-29 18:24:59,39.0,603.7,547.5,3.2,3.9,31322.3,7427,4089,Normal,84.80,1966,2182,61.0,5.3,241.5,50.00,5.5,240.9,50.00,5.2,243.2,50.00,31228.333,939.669,8394.376,12528.920
2017-8-29 18:29:59,39.0,611.0,537.9,2.8,3.6,31322.6,7427,3635,Normal,85.10,1728,1966,61.0,4.7,241.3,49.99,4.9,240.6,49.99,4.6,243.5,49.99,31228.632,939.678,8394.457,12529.040
2017-8-29 18:34:59,39.0,613.6,527.9,2.0,2.6,31322.9,7427,2598,Normal,85.40,1252,1405,60.0,3.4,237.4,50.00,3.6,236.7,50.00,3.3,239.1,50.00,31228.931,939.687,8394.537,12529.160
2017-8-29 18:39:59,39.0,606.4,547.0,2.0,2.7,31323.1,7427,2727,Normal,85.60,1258,1528,59.0,3.6,237.7,49.97,3.7,237.3,49.97,3.4,240.2,49.97,31229.131,939.693,8394.591,12529.240
2017-8-29 18:44:59,39.0,608.1,556.9,1.7,2.3,31323.3,7427,2365,Normal,85.80,1097,1328,58.0,3.1,237.7,49.99,3.2,236.9,49.99,3.0,239.6,49.99,31229.330,939.699,8394.644,12529.320
2017-8-29 18:49:59,39.0,616.3,526.1,1.5,2.2,31323.5,7427,2129,Normal,86.00,983,1205,58.0,2.7,237.8,49.98,2.9,237.1,49.98,2.7,239.4,49.98,31229.530,939.705,8394.698,12529.400
2017-8-29 18:55:0,39.0,618.2,518.0,1.4,2.1,31323.7,7427,1934,Normal,86.20,886,1108,57.0,2.5,237.6,50.00,2.6,237.1,50.00,2.4,239.4,50.00,31229.729,939.711,8394.752,12529.480
2017-8-29 19:0:0,39.0,607.2,562.0,1.3,1.6,31323.8,7428,1668,Normal,86.30,799,928,57.0,2.1,237.4,49.99,2.3,236.4,49.99,2.2,239.3,49.99,31229.829,939.714,8394.778,12529.520
2017-8-29 19:5:0,39.0,610.2,513.8,1.0,1.6,31323.9,7428,1448,Normal,86.40,670,838,56.0,1.9,237.1,50.00,2.0,236.3,50.00,2.0,238.7,50.00,31229.928,939.717,8394.805,12529.560
2017-8-29 19:10:0,39.0,610.1,478.9,0.9,1.1,31324.0,7428,1112,Normal,86.50,598,573,56.0,1.5,240.1,50.00,1.6,239.4,50.00,1.5,241.8,50.00,31230.028,939.720,8394.832,12529.600
2017-8-29 19:15:0,39.0,593.2,559.9,0.8,0.8,31324.1,7428,909,Normal,86.60,513,456,55.0,1.3,239.5,49.96,1.4,238.9,49.96,1.3,241.7,49.96,31230.128,939.723,8394.859,12529.640
2017-8-29 19:20:0,38.0,605.2,546.1,0.7,0.7,31324.2,7428,795,Normal,86.70,449,406,54.0,1.3,240.2,49.97,1.3,238.9,49.97,1.2,242.1,49.97,31230.227,939.726,8394.886,12529.680
2017-8-29 19:25:0,39.0,601.5,552.2,0.6,0.6,31324.3,7428,692,Normal,86.80,403,349,53.0,1.2,240.0,50.01,1.2,238.6,50.01,1.1,242.1,50.01,31230.327,939.729,8394.912,12529.720
2017-8-29 19:30:0,38.0,576.9,542.9,0.6,0.5,31324.4,7428,603,Normal,86.90,348,314,53.0,1.1,239.9,50.01,1.1,238.9,50.01,1.0,242.2,50.01,31230.427,939.732,8394.939,12529.760
2017-8-29 19:35:0,38.0,573.2,525.0,0.5,0.5,31324.4,7428,540,Normal,86.90,317,283,52.0,1.1,239.3,50.02,1.1,238.4,50.02,1.0,241.8,50.02,31230.427,939.732,8394.939,12529.760
2017-8-29 19:40:0,38.0,554.2,518.9,0.5,0.4,31324.4,7428,495,Normal,86.90,294,260,52.0,1.0,239.4,50.01,1.0,238.7,50.01,1.0,241.6,50.01,31230.427,939.732,8394.939,12529.760
2017-8-29 19:45:0,38.0,574.1,516.9,0.4,0.4,31324.4,7428,445,Normal,86.90,268,236,52.0,1.0,239.9,50.01,1.0,239.0,50.01,1.0,241.9,50.01,31230.427,939.732,8394.939,12529.760
2017-8-29 19:50:0,38.0,543.1,509.9,0.4,0.3,31324.4,7428,348,Normal,86.90,219,189,51.0,1.1,240.3,50.00,0.9,239.0,50.00,0.9,242.3,50.00,31230.427,939.732,8394.939,12529.760
2017-8-29 19:55:0,38.0,532.2,494.9,0.3,0.3,31324.4,7428,288,Normal,86.90,188,160,50.0,1.0,239.6,49.99,0.8,239.0,49.99,0.8,241.8,49.99,31230.427,939.732,8394.939,12529.760
2017-8-29 20:0:1,38.0,518.2,519.9,0.3,0.2,31324.4,7429,248,Normal,86.90,167,141,50.0,1.0,239.6,50.00,0.8,238.6,50.00,0.8,242.1,50.00,31230.427,939.732,8394.939,12529.760
2017-8-29 20:5:1,38.0,562.1,493.9,0.2,0.2,31324.4,7429,215,Normal,86.90,149,125,48.0,1.1,238.8,49.97,0.9,237.4,49.97,0.8,240.5,49.97,31230.427,939.732,8394.939,12529.760
2017-8-29 20:10:1,38.0,527.1,473.9,0.2,0.2,31324.4,7429,174,Normal,86.90,129,105,48.0,1.1,239.0,50.00,0.9,237.6,50.00,0.8,240.7,50.00,31230.427,939.732,8394.939,12529.760
2017-8-29 20:15:1,38.0,542.2,461.0,0.1,0.1,31324.4,7429,132,Normal,86.90,106,85,47.0,1.2,238.7,50.01,0.9,237.5,50.01,0.8,240.9,50.01,31230.427,939.732,8394.939,12529.760
2017-8-29 20:20:1,37.0,534.2,444.9,0.1,0.1,31324.4,7429,105,Normal,86.90,93,72,47.0,1.1,238.9,49.99,0.9,237.1,49.99,0.8,240.8,49.99,31230.427,939.732,8394.939,12529.760
2017-8-29 20:25:1,37.0,506.3,460.0,0.1,0.1,31324.4,7429,91,Normal,86.90,85,65,46.0,1.2,239.3,50.01,0.9,237.1,50.01,0.8,241.1,50.01,31230.427,939.732,8394.939,12529.760
2017-8-29 20:30:2,37.0,480.0,451.4,0.1,0.1,31324.4,7429,74,Normal,86.90,76,57,46.0,1.2,238.8,49.98,0.9,237.0,49.98,0.8,240.7,49.98,31230.427,939.732,8394.939,12529.760
2017-8-29 20:35:2,37.0,410.3,409.3,0.1,0.1,31324.4,7429,56,Normal,86.90,65,51,45.0,1.2,239.0,50.01,0.9,237.1,50.01,0.9,241.1,50.01,31230.427,939.732,8394.939,12529.760
2017-8-29 20:40:2,37.0,311.9,320.8,0.1,0.1,31324.4,7429,0,Normal,86.90,48,39,40.0,0.1,239.2,50.00,0.1,237.6,50.00,0.0,241.1,50.00,31230.427,939.732,8394.939,12529.760
2017-8-29 20:45:2,37.0,198.8,210.1,0.1,0.1,31324.4,7429,0,Normal,86.90,29,26,39.0,0.1,238.9,50.00,0.1,237.0,50.00,0.0,240.4,50.00,31230.427,939.732,8394.939,12529.760
