Time,Temperature,PV1 Voltage[V],PV2 Voltage[V],PV1 Current[A],PV2 Current[A],Total energy[KW.Hr],Total operation hours[Hr],Total AC Power[W],Mode,Daily Energy[KW.Hr],PV1 Input Power[W],PV2 Input Power[W],Heatsink Temperature,Current to grid (R Phase)[A],Grid voltage(R Phase)[V],Grid frequency(R Phase)[Hz],Current to grid (S Phase)[A],Grid voltage(S Phase)[V],Grid frequency(S Phase)[Hz],Current to grid (T Phase)[A],Grid voltage(T Phase)[V],Grid frequency(T Phase)[Hz],Reduced amount of CO2[KG],Reduced amount of SO2[KG],Reduced amount of Oil[KG],Reduced amount of Coal[KG]
2017-8-30 6:23:29,0.0,114.5,113.7,0.0,0.0,31195.6,7342,0,Fault,0.00,24,24,0.0,0.0,239.3,49.98,0.0,239.7,49.98,0.0,242.8,49.98,31102.013,935.868,8360.421,12478.240
2017-8-30 6:23:48,20.0,117.4,116.6,0.0,0.0,31195.6,7342,0,Fault,0.00,26,24,20.0,0.0,239.3,50.00,0.0,239.7,50.00,0.0,242.8,50.00,31102.013,935.868,8360.421,12478.240
2017-8-30 6:28:48,23.0,538.7,537.9,0.0,0.0,31195.6,7342,0,Fault,0.00,120,91,23.0,0.0,239.5,50.03,0.0,239.9,50.03,0.0,242.9,50.03,31102.013,935.868,8360.421,12478.240
2017-8-30 6:33:48,26.0,587.1,577.5,0.0,0.0,31195.6,7342,0,Wait,0.00,133,91,24.0,0.0,239.0,50.01,0.0,239.5,50.01,0.0,242.6,50.01,31102.013,935.868,8360.421,12478.240
2017-8-30 6:38:48,27.0,571.5,531.5,0.2,0.2,31195.6,7342,220,Normal,0.00,154,126,34.0,1.0,238.0,49.99,0.9,238.5,49.99,0.9,241.4,49.99,31102.013,935.868,8360.421,12478.240
2017-8-30 6:43:48,27.0,548.5,520.5,0.3,0.2,31195.6,7342,261,Normal,0.00,174,147,35.0,1.1,237.5,50.02,0.9,238.5,50.02,1.0,241.0,50.02,31102.013,935.868,8360.421,12478.240
2017-8-30 6:48:48,27.0,574.5,528.6,0.3,0.3,31195.6,7342,304,Normal,0.00,197,167,37.0,1.1,236.7,50.01,0.9,237.6,50.01,1.0,239.4,50.01,31102.013,935.868,8360.421,12478.240
2017-8-30 6:53:48,28.0,592.5,507.4,0.3,0.3,31195.6,7342,345,Normal,0.00,219,186,38.0,1.1,237.0,50.00,1.0,237.4,50.00,1.0,240.3,50.00,31102.013,935.868,8360.421,12478.240
2017-8-30 6:58:48,28.0,596.5,549.5,0.4,0.3,31195.7,7342,394,Normal,0.10,243,211,38.0,1.1,236.5,50.01,1.0,237.2,50.01,1.0,240.1,50.01,31102.113,935.871,8360.448,12478.280
2017-8-30 7:3:48,28.0,596.5,520.6,0.4,0.4,31195.7,7343,436,Normal,0.10,266,230,38.0,1.0,236.8,49.99,1.0,237.7,49.99,1.1,240.6,49.99,31102.113,935.871,8360.448,12478.280
2017-8-30 7:8:48,29.0,604.5,533.4,0.4,0.4,31195.7,7343,480,Normal,0.10,288,252,39.0,1.1,236.4,49.98,1.0,237.4,49.98,1.1,240.6,49.98,31102.113,935.871,8360.448,12478.280
2017-8-30 7:13:48,29.0,574.1,550.5,0.5,0.4,31195.8,7343,522,Normal,0.20,308,274,40.0,1.1,235.6,50.01,1.1,236.9,50.01,1.1,239.0,50.01,31102.213,935.874,8360.474,12478.320
2017-8-30 7:18:48,29.0,610.5,550.5,0.5,0.5,31195.8,7343,564,Normal,0.20,331,293,40.0,1.1,235.4,50.00,1.1,236.8,50.00,1.1,239.1,50.00,31102.213,935.874,8360.474,12478.320
2017-8-30 7:23:48,30.0,599.5,564.4,0.6,0.5,31195.9,7343,615,Normal,0.30,362,313,40.0,1.2,235.3,50.01,1.2,236.6,50.01,1.2,239.2,50.01,31102.312,935.877,8360.501,12478.360
2017-8-30 7:28:48,30.0,617.5,557.3,0.6,0.5,31195.9,7343,663,Normal,0.30,387,335,41.0,1.2,235.7,50.02,1.3,236.5,50.02,1.3,239.3,50.02,31102.312,935.877,8360.501,12478.360
2017-8-30 7:33:48,30.0,646.1,576.5,0.6,0.6,31196.0,7343,739,Normal,0.40,423,375,42.0,1.3,234.9,49.98,1.4,235.7,49.98,1.3,238.7,49.98,31102.412,935.880,8360.528,12478.400
2017-8-30 7:38:48,30.0,642.9,590.4,0.7,0.7,31196.0,7343,822,Normal,0.40,464,417,42.0,1.3,236.1,49.94,1.5,236.9,49.94,1.5,240.0,49.94,31102.412,935.880,8360.528,12478.400
2017-8-30 7:43:48,30.0,612.5,589.3,0.8,0.7,31196.1,7343,922,Normal,0.50,512,469,42.0,1.5,236.3,50.02,1.5,237.2,50.02,1.5,239.1,50.02,31102.512,935.883,8360.555,12478.440
2017-8-30 7:48:48,31.0,623.5,578.5,0.9,0.9,31196.2,7343,1067,Normal,0.60,587,540,43.0,1.5,236.4,50.02,1.7,237.1,50.02,1.7,239.4,50.02,31102.611,935.886,8360.582,12478.480
2017-8-30 7:53:48,31.0,620.5,580.9,1.0,1.0,31196.3,7343,1238,Normal,0.70,676,621,43.0,1.8,236.8,50.01,1.8,237.2,50.01,1.9,240.2,50.01,31102.711,935.889,8360.608,12478.520
2017-8-30 7:58:48,31.0,620.5,591.5,1.2,1.2,31196.4,7343,1436,Normal,0.80,776,720,44.0,2.0,235.4,49.99,2.0,236.9,49.99,2.0,238.5,49.99,31102.811,935.892,8360.635,12478.560
2017-8-30 8:3:48,31.0,626.5,592.3,1.4,1.3,31196.5,7344,1667,Normal,0.90,895,832,44.0,2.2,238.1,50.01,2.3,238.2,50.01,2.3,240.9,50.01,31102.910,935.895,8360.662,12478.600
2017-8-30 8:8:48,31.0,639.1,599.5,1.6,1.5,31196.7,7344,1922,Normal,1.10,1030,952,44.0,2.5,236.8,50.00,2.6,237.6,50.00,2.6,238.8,50.00,31103.110,935.901,8360.716,12478.680
2017-8-30 8:13:48,31.0,648.1,598.5,1.7,1.7,31196.9,7344,2176,Normal,1.30,1163,1073,45.0,2.8,238.3,50.02,2.9,238.5,50.02,2.9,241.2,50.02,31103.309,935.907,8360.769,12478.760
2017-8-30 8:18:48,32.0,651.2,609.5,1.9,1.9,31197.1,7344,2433,Normal,1.50,1291,1202,45.0,3.2,238.7,50.00,3.3,238.8,50.00,3.2,242.4,50.00,31103.509,935.913,8360.823,12478.840
2017-8-30 8:23:48,32.0,641.1,605.6,2.2,2.2,31197.3,7344,2715,Normal,1.70,1436,1338,46.0,3.6,239.1,50.01,3.7,239.5,50.01,3.6,241.6,50.01,31103.708,935.919,8360.876,12478.920
2017-8-30 8:28:48,32.0,647.1,596.4,2.4,2.4,31197.5,7344,2996,Normal,1.90,1580,1475,46.0,3.9,238.9,49.99,4.1,239.0,49.99,4.0,241.6,49.99,31103.908,935.925,8360.930,12479.000
2017-8-30 8:33:48,32.0,639.1,595.5,2.7,2.7,31197.8,7344,3303,Normal,2.20,1739,1623,47.0,4.3,238.3,50.02,4.5,239.0,50.02,4.4,241.1,50.02,31104.207,935.934,8361.010,12479.120
2017-8-30 8:38:48,32.0,638.1,593.7,2.9,2.9,31198.1,7344,3629,Normal,2.50,1907,1781,47.0,4.8,238.6,50.00,5.0,239.3,50.00,4.8,241.1,50.00,31104.506,935.943,8361.091,12479.240
2017-8-30 8:43:48,32.0,641.2,592.2,3.2,3.2,31198.4,7344,3939,Normal,2.80,2062,1936,48.0,5.2,239.4,50.01,5.4,239.2,50.01,5.2,242.9,50.01,31104.805,935.952,8361.171,12479.360
2017-8-30 8:48:48,32.0,625.5,587.5,3.5,3.5,31198.7,7344,4266,Normal,3.10,2232,2093,49.0,5.7,238.3,50.00,5.8,239.5,50.00,5.6,240.9,50.00,31105.104,935.961,8361.252,12479.480
2017-8-30 8:53:48,32.0,639.1,585.5,3.7,3.8,31199.1,7344,4578,Normal,3.50,2387,2251,50.0,6.1,238.9,50.01,6.2,239.9,50.01,6.1,241.2,50.01,31105.503,935.973,8361.359,12479.640
2017-8-30 8:58:48,33.0,621.8,595.7,4.1,4.0,31199.5,7344,4914,Normal,3.90,2568,2405,51.0,6.5,239.7,49.99,6.6,240.4,49.99,6.5,242.4,49.99,31105.902,935.985,8361.466,12479.800
2017-8-30 9:3:48,33.0,628.4,580.0,4.3,4.4,31199.9,7345,5193,Normal,4.30,2741,2569,52.0,6.9,238.6,49.99,7.0,239.4,49.99,6.8,241.6,49.99,31106.300,935.997,8361.573,12479.960
2017-8-30 9:8:48,33.0,621.3,584.3,4.6,4.6,31200.3,7345,5537,Normal,4.70,2921,2741,53.0,7.4,239.3,50.00,7.6,239.3,50.00,7.2,243.7,50.00,31106.699,936.009,8361.680,12480.120
2017-8-30 9:13:48,33.0,624.7,588.7,4.9,4.9,31200.8,7345,5860,Normal,5.20,3088,2903,54.0,7.8,240.4,50.00,8.0,239.6,50.00,7.7,244.1,50.00,31107.198,936.024,8361.814,12480.320
2017-8-30 9:18:48,33.0,611.2,574.2,5.2,5.2,31201.3,7345,6175,Normal,5.70,3254,3059,56.0,8.3,238.9,50.00,8.4,239.1,50.00,8.2,241.7,50.00,31107.696,936.039,8361.948,12480.520
2017-8-30 9:23:48,34.0,618.4,583.3,5.5,5.4,31201.8,7345,6491,Normal,6.20,3421,3215,57.0,8.7,238.4,50.01,8.9,238.9,50.01,8.6,240.8,50.01,31108.195,936.054,8362.082,12480.720
2017-8-30 9:28:48,34.0,609.5,575.6,5.8,5.8,31202.4,7345,6814,Normal,6.80,3592,3376,59.0,9.2,238.4,50.00,9.4,239.3,50.00,9.1,240.4,50.00,31108.793,936.072,8362.243,12480.960
2017-8-30 9:33:48,34.0,607.7,573.7,6.1,6.1,31203.0,7345,7138,Normal,7.40,3761,3537,60.0,9.6,240.4,50.01,9.7,239.5,50.01,9.6,244.0,50.01,31109.391,936.090,8362.404,12481.200
2017-8-30 9:38:48,34.0,601.8,574.9,6.4,6.3,31203.6,7345,7437,Normal,8.00,3919,3685,62.0,10.0,237.9,50.01,10.3,239.3,50.01,10.0,240.0,50.01,31109.989,936.108,8362.565,12481.440
2017-8-30 9:43:48,34.0,603.5,571.4,6.6,6.6,31204.2,7345,7724,Normal,8.60,4068,3830,64.0,10.5,239.9,49.99,10.6,239.3,49.99,10.3,243.9,49.99,31110.587,936.126,8362.726,12481.680
2017-8-30 9:48:48,35.0,598.2,563.2,7.0,7.0,31204.9,7345,8012,Normal,9.30,4217,3974,65.0,10.9,239.2,50.01,11.0,240.0,50.01,10.7,241.4,50.01,31111.285,936.147,8362.913,12481.960
2017-8-30 9:53:48,35.0,595.3,566.3,7.2,7.1,31205.6,7345,8251,Normal,10.00,4345,4091,67.0,11.2,239.8,49.99,11.3,239.5,49.99,11.1,243.5,49.99,31111.983,936.168,8363.101,12482.240
2017-8-30 9:58:48,35.0,591.3,559.3,7.5,7.5,31206.3,7345,8542,Normal,10.70,4495,4239,69.0,11.6,239.2,50.00,11.7,240.0,50.00,11.5,241.5,50.00,31112.681,936.189,8363.288,12482.520
2017-8-30 10:3:48,35.0,585.0,551.9,7.8,7.8,31207.0,7346,8809,Normal,11.40,4635,4371,65.0,12.0,238.9,49.97,12.1,240.1,49.97,11.9,241.7,49.97,31113.379,936.210,8363.476,12482.800
2017-8-30 10:8:48,35.0,582.7,553.6,8.1,8.1,31207.7,7346,9085,Normal,12.10,4776,4512,64.0,12.3,239.5,49.98,12.5,240.2,49.98,12.2,242.2,49.98,31114.077,936.231,8363.664,12483.080
2017-8-30 10:13:49,36.0,577.5,546.5,8.4,8.4,31208.5,7346,9341,Normal,12.90,4908,4643,68.0,12.7,239.5,50.00,12.8,240.5,50.00,12.6,241.9,50.00,31114.875,936.255,8363.878,12483.400
2017-8-30 10:18:49,36.0,583.2,552.2,8.5,8.5,31209.3,7346,9583,Normal,13.70,5035,4763,70.0,13.0,240.0,50.03,13.1,240.4,50.03,12.9,242.4,50.03,31115.672,936.279,8364.092,12483.720
2017-8-30 10:23:49,37.0,576.9,545.9,8.9,8.9,31210.1,7346,9822,Normal,14.50,5168,4887,55.0,13.4,238.9,49.99,13.5,239.4,49.99,13.3,242.1,49.99,31116.470,936.303,8364.307,12484.040
2017-8-30 10:28:49,37.0,573.2,547.2,9.0,8.9,31210.9,7346,9863,Normal,15.30,5193,4905,49.0,13.4,239.6,50.01,13.6,240.2,50.01,13.4,241.6,50.01,31117.267,936.327,8364.521,12484.360
2017-8-30 10:33:49,37.0,567.3,547.3,9.3,9.1,31211.7,7346,10085,Normal,16.10,5310,5015,47.0,13.8,238.6,49.98,13.9,240.3,49.98,13.7,239.8,49.98,31118.065,936.351,8364.736,12484.680
2017-8-30 10:38:49,37.0,565.1,534.1,9.7,9.7,31212.6,7346,10488,Normal,17.00,5521,5217,47.0,14.3,239.2,49.97,14.5,240.2,49.97,14.3,240.3,49.97,31118.962,936.378,8364.977,12485.040
2017-8-30 10:43:49,37.0,565.7,538.7,9.9,9.8,31213.5,7346,10698,Normal,17.90,5632,5321,46.0,14.6,238.4,50.01,14.8,239.1,50.01,14.6,241.1,50.01,31119.859,936.405,8365.218,12485.400
2017-8-30 10:48:49,37.0,561.6,540.6,10.1,9.9,31214.4,7346,10906,Normal,18.80,5741,5425,46.0,14.9,240.6,50.00,15.0,239.7,50.00,14.8,243.9,50.00,31120.757,936.432,8365.459,12485.760
2017-8-30 10:53:49,36.0,563.0,528.0,10.3,10.4,31215.3,7346,11102,Normal,19.70,5841,5525,47.0,15.1,239.5,50.00,15.3,239.5,50.00,15.1,242.9,50.00,31121.654,936.459,8365.700,12486.120
2017-8-30 10:58:49,37.0,565.0,538.1,10.4,10.4,31216.2,7346,11316,Normal,20.60,5950,5636,47.0,15.4,239.9,49.99,15.5,241.4,49.99,15.4,241.6,49.99,31122.551,936.486,8365.942,12486.480
2017-8-30 11:3:49,37.0,554.6,538.6,10.8,10.6,31217.2,7347,11504,Normal,21.60,6039,5739,47.0,15.7,239.6,50.00,15.8,240.5,50.00,15.5,242.9,50.00,31123.548,936.516,8366.210,12486.880
2017-8-30 11:8:49,37.0,561.1,537.1,10.8,10.8,31218.2,7347,11720,Normal,22.60,6148,5851,47.0,16.0,242.0,49.98,16.1,239.3,49.98,15.8,246.8,49.98,31124.545,936.546,8366.478,12487.280
2017-8-30 11:13:49,37.0,584.3,537.4,10.6,11.0,31219.1,7347,11923,Normal,23.50,6262,5945,47.0,16.3,240.9,50.00,16.3,239.6,50.00,16.1,246.3,50.00,31125.443,936.573,8366.719,12487.640
2017-8-30 11:18:49,37.0,582.4,535.4,10.8,11.2,31220.1,7347,12111,Normal,24.50,6358,6041,48.0,16.5,240.7,50.00,16.6,239.2,50.00,16.4,245.6,50.00,31126.440,936.603,8366.987,12488.040
2017-8-30 11:23:49,37.0,572.8,531.0,11.2,11.4,31221.2,7347,12314,Normal,25.60,6480,6128,48.0,16.8,240.0,49.98,16.9,240.4,49.98,16.7,243.5,49.98,31127.536,936.636,8367.282,12488.480
2017-8-30 11:28:49,37.0,569.5,533.8,11.4,11.5,31222.2,7347,12500,Normal,26.60,6587,6211,48.0,17.0,242.8,50.01,17.1,240.9,50.01,16.9,246.3,50.01,31128.533,936.666,8367.550,12488.880
2017-8-30 11:33:49,37.0,562.8,524.8,11.7,11.9,31223.2,7347,12640,Normal,27.60,6661,6280,48.0,17.3,239.6,49.99,17.3,240.6,49.99,17.1,243.3,49.99,31129.530,936.696,8367.818,12489.280
2017-8-30 11:38:49,37.0,558.0,517.7,12.0,12.1,31224.3,7347,12756,Normal,28.70,6734,6350,49.0,17.4,241.9,49.99,17.5,240.1,49.99,17.2,245.9,49.99,31130.627,936.729,8368.112,12489.720
2017-8-30 11:43:49,37.0,556.5,522.5,12.1,12.2,31225.4,7347,12875,Normal,29.80,6798,6408,49.0,17.6,239.7,49.99,17.6,240.5,49.99,17.5,242.8,49.99,31131.724,936.762,8368.407,12490.160
2017-8-30 11:48:49,37.0,551.9,515.0,12.4,12.5,31226.4,7347,13048,Normal,30.80,6888,6495,49.0,17.8,242.6,49.99,17.8,241.7,49.99,17.7,244.8,49.99,31132.721,936.792,8368.675,12490.560
2017-8-30 11:53:49,37.0,552.4,519.4,12.5,12.5,31227.5,7347,13205,Normal,31.90,6968,6576,49.0,18.0,240.6,50.00,18.1,239.2,50.00,17.9,245.7,50.00,31133.818,936.825,8368.970,12491.000
2017-8-30 11:58:49,38.0,556.2,518.3,12.5,12.7,31228.6,7347,13326,Normal,33.00,7021,6647,50.0,18.1,241.7,50.00,18.2,242.3,50.00,18.0,244.4,50.00,31134.914,936.858,8369.265,12491.440
2017-8-30 12:3:49,38.0,544.9,514.9,12.9,12.9,31229.7,7348,13433,Normal,34.10,7081,6697,50.0,18.3,244.1,49.99,18.3,242.5,49.99,18.1,246.7,49.99,31136.011,936.891,8369.560,12491.880
2017-8-30 12:8:49,38.0,540.8,519.6,13.1,12.9,31230.9,7348,13524,Normal,35.30,7129,6743,50.0,18.4,242.5,49.99,18.5,239.4,49.99,18.2,248.1,49.99,31137.207,936.927,8369.881,12492.360
2017-8-30 12:13:49,38.0,544.6,517.6,13.1,13.0,31232.0,7348,13637,Normal,36.40,7190,6798,50.0,18.6,243.0,50.01,18.6,240.8,50.01,18.4,247.2,50.01,31138.304,936.960,8370.176,12492.800
2017-8-30 12:18:49,38.0,539.1,518.1,13.4,13.1,31233.2,7348,13788,Normal,37.60,7266,6877,50.0,18.7,245.7,50.02,18.8,241.7,50.02,18.6,249.3,50.02,31139.500,936.996,8370.498,12493.280
2017-8-30 12:23:49,38.0,544.2,512.2,13.3,13.4,31234.3,7348,13863,Normal,38.70,7304,6916,51.0,18.8,240.5,50.00,18.9,241.8,50.00,18.8,243.3,50.00,31140.597,937.029,8370.792,12493.720
2017-8-30 12:28:49,38.0,540.3,517.3,13.5,13.3,31235.5,7348,13947,Normal,39.90,7349,6957,51.0,19.0,244.5,50.01,19.0,240.5,50.01,18.8,248.2,50.01,31141.794,937.065,8371.114,12494.200
2017-8-30 12:33:49,38.0,543.8,507.8,13.5,13.7,31236.6,7348,14084,Normal,41.00,7422,7024,51.0,19.2,241.5,50.00,19.3,240.0,50.00,19.0,245.9,50.00,31142.890,937.098,8371.409,12494.640
2017-8-30 12:38:49,38.0,542.3,511.2,13.6,13.6,31237.8,7348,14082,Normal,42.20,7418,7026,51.0,19.1,241.7,50.01,19.3,237.0,50.01,19.1,247.9,50.01,31144.087,937.134,8371.730,12495.120
2017-8-30 12:43:49,39.0,540.8,513.8,13.7,13.7,31239.0,7348,14213,Normal,43.40,7485,7093,51.0,19.2,243.8,49.99,19.4,243.3,49.99,19.2,245.0,49.99,31145.283,937.170,8372.052,12495.600
2017-8-30 12:48:49,39.0,538.7,512.7,13.9,13.9,31240.2,7348,14352,Normal,44.60,7555,7167,51.0,19.5,241.0,50.00,19.6,239.5,50.00,19.5,245.1,50.00,31146.479,937.206,8372.374,12496.080
2017-8-30 12:53:49,39.0,542.4,514.4,13.8,13.7,31241.4,7348,14324,Normal,45.80,7548,7144,52.0,19.5,240.6,50.01,19.6,241.3,50.01,19.4,243.8,50.01,31147.676,937.242,8372.695,12496.560
2017-8-30 12:58:49,39.0,539.4,511.4,13.9,13.9,31242.6,7348,14350,Normal,47.00,7554,7164,52.0,19.5,240.4,50.00,19.6,241.8,50.00,19.4,243.2,50.00,31148.872,937.278,8373.017,12497.040
2017-8-30 13:3:49,39.0,537.2,515.2,14.1,13.9,31243.8,7349,14498,Normal,48.20,7624,7246,52.0,19.8,240.1,49.98,19.8,238.7,49.98,19.6,245.3,49.98,31150.069,937.314,8373.338,12497.520
2017-8-30 13:8:49,39.0,541.3,511.4,13.9,14.1,31245.0,7349,14509,Normal,49.40,7623,7259,52.0,19.7,242.2,50.01,19.8,242.3,50.01,19.5,245.2,50.01,31151.265,937.350,8373.660,12498.000
2017-8-30 13:13:49,39.0,533.8,502.7,14.2,14.3,31246.2,7349,14520,Normal,50.60,7628,7265,52.0,19.8,243.7,50.01,19.8,240.5,50.01,19.6,247.3,50.01,31152.461,937.386,8373.982,12498.480
2017-8-30 13:18:49,39.0,537.1,506.1,14.1,14.2,31247.4,7349,14512,Normal,51.80,7631,7255,52.0,19.8,244.1,50.01,19.8,240.7,50.01,19.6,247.8,50.01,31153.658,937.422,8374.303,12498.960
2017-8-30 13:23:49,39.0,531.2,510.2,14.2,14.1,31248.6,7349,14527,Normal,53.00,7639,7262,52.0,19.8,244.5,49.99,19.8,240.9,49.99,19.6,247.7,49.99,31154.854,937.458,8374.625,12499.440
2017-8-30 13:28:49,39.0,544.3,501.3,13.8,14.3,31249.8,7349,14460,Normal,54.20,7597,7234,52.0,19.7,240.7,50.01,19.8,240.9,50.01,19.5,243.7,50.01,31156.051,937.494,8374.946,12499.920
2017-8-30 13:33:49,40.0,537.2,507.2,14.0,14.1,31251.0,7349,14459,Normal,55.40,7590,7240,52.0,19.7,244.1,50.02,19.8,240.0,50.02,19.5,248.3,50.02,31157.247,937.530,8375.268,12500.400
2017-8-30 13:38:49,40.0,534.7,505.7,14.1,14.2,31252.2,7349,14454,Normal,56.60,7582,7243,52.0,19.7,239.4,50.02,19.8,240.2,50.02,19.6,243.0,50.02,31158.443,937.566,8375.590,12500.880
2017-8-30 13:43:50,40.0,540.4,509.4,13.9,14.1,31253.4,7349,14468,Normal,57.80,7590,7250,52.0,19.7,243.1,49.99,19.8,243.1,49.99,19.5,245.1,49.99,31159.640,937.602,8375.911,12501.360
2017-8-30 13:48:50,40.0,537.1,500.0,14.0,14.3,31254.6,7349,14408,Normal,59.00,7561,7218,52.0,19.6,242.5,50.00,19.7,240.8,50.00,19.4,246.3,50.00,31160.836,937.638,8376.233,12501.840
2017-8-30 13:53:50,40.0,535.2,502.8,13.9,14.1,31255.8,7349,14331,Normal,60.20,7524,7176,52.0,19.5,244.0,49.98,19.6,241.3,49.98,19.3,247.4,49.98,31162.033,937.674,8376.554,12502.320
2017-8-30 13:58:50,40.0,536.8,500.7,13.8,14.2,31257.0,7349,14284,Normal,61.40,7496,7155,52.0,19.4,242.5,49.98,19.4,244.7,49.98,19.2,244.6,49.98,31163.229,937.710,8376.876,12502.800
2017-8-30 14:3:51,40.0,535.4,501.6,13.9,14.1,31258.2,7350,14273,Normal,62.60,7497,7144,52.0,19.7,238.9,50.00,19.5,240.6,50.00,19.4,241.8,50.00,31164.425,937.746,8377.198,12503.280
2017-8-30 14:8:51,40.0,529.0,504.0,14.0,14.0,31259.4,7350,14252,Normal,63.80,7470,7149,52.0,19.7,241.5,49.99,19.3,238.0,49.99,19.3,246.7,49.99,31165.622,937.782,8377.519,12503.760
2017-8-30 14:13:51,40.0,539.9,502.9,13.7,14.1,31260.6,7350,14290,Normal,65.00,7488,7169,52.0,19.6,239.6,49.98,19.4,244.0,49.98,19.3,240.1,49.98,31166.818,937.818,8377.841,12504.240
2017-8-30 14:18:51,40.0,537.0,504.6,13.7,14.0,31261.7,7350,14187,Normal,66.10,7429,7123,52.0,19.6,242.3,49.98,19.2,239.8,49.98,19.2,246.1,49.98,31167.915,937.851,8378.136,12504.680
2017-8-30 14:23:51,40.0,533.5,504.8,13.6,13.8,31262.9,7350,14050,Normal,67.30,7354,7057,52.0,19.6,238.2,50.03,19.3,240.1,50.03,19.3,240.0,50.03,31169.111,937.887,8378.457,12505.160
2017-8-30 14:28:51,40.0,533.9,506.8,13.5,13.6,31264.0,7350,13912,Normal,68.40,7279,6991,52.0,19.2,239.9,50.01,18.9,238.5,50.01,18.9,244.7,50.01,31170.208,937.920,8378.752,12505.600
2017-8-30 14:33:51,40.0,533.1,506.9,13.5,13.6,31265.1,7350,13868,Normal,69.50,7255,6970,52.0,19.0,241.7,50.01,18.8,245.0,50.01,18.7,242.6,50.01,31171.305,937.953,8379.047,12506.040
2017-8-30 14:38:51,40.0,538.7,504.6,13.2,13.6,31266.3,7350,13769,Normal,70.70,7201,6922,51.0,18.9,241.2,50.00,18.7,239.8,50.00,18.6,244.8,50.00,31172.501,937.989,8379.368,12506.520
2017-8-30 14:43:51,40.0,539.4,505.3,13.2,13.6,31267.4,7350,13755,Normal,71.80,7190,6919,51.0,18.9,243.2,49.99,18.6,240.9,49.99,18.6,246.7,49.99,31173.598,938.022,8379.663,12506.960
2017-8-30 14:48:51,40.0,545.0,507.1,13.0,13.5,31268.6,7350,13716,Normal,73.00,7163,6906,51.0,18.9,238.8,50.00,18.7,242.5,50.00,18.6,239.5,50.00,31174.794,938.058,8379.985,12507.440
2017-8-30 14:53:51,40.0,539.3,510.2,12.9,13.1,31269.7,7350,13399,Normal,74.10,6997,6747,51.0,18.4,239.7,49.99,18.3,241.5,49.99,18.2,241.7,49.99,31175.891,938.091,8380.280,12507.880
2017-8-30 14:58:52,40.0,540.1,505.2,12.9,13.3,31270.9,7350,13431,Normal,75.30,7016,6760,51.0,18.5,242.9,50.01,18.3,241.9,50.01,18.1,246.3,50.01,31177.087,938.127,8380.601,12508.360
2017-8-30 15:3:52,40.0,541.0,500.1,12.7,13.2,31272.0,7351,13268,Normal,76.40,6931,6678,51.0,18.2,243.4,50.00,18.0,242.2,50.00,17.9,246.6,50.00,31178.184,938.160,8380.896,12508.800
2017-8-30 15:8:52,40.0,541.5,510.6,12.6,12.8,31273.2,7351,13149,Normal,77.60,6865,6623,51.0,18.1,242.6,50.00,17.8,241.8,50.00,17.7,246.5,50.00,31179.380,938.196,8381.218,12509.280
2017-8-30 15:13:52,40.0,548.9,503.8,12.2,12.9,31274.3,7351,13011,Normal,78.70,6779,6567,50.0,17.9,242.0,50.01,17.7,239.9,50.01,17.6,246.3,50.01,31180.477,938.229,8381.512,12509.720
2017-8-30 15:18:52,40.0,545.2,510.2,12.2,12.7,31275.3,7351,12911,Normal,79.70,6719,6524,50.0,17.8,238.8,50.01,17.5,243.3,50.01,17.5,239.5,50.01,31181.474,938.259,8381.780,12510.120
2017-8-30 15:23:52,40.0,544.1,511.0,12.1,12.5,31276.4,7351,12779,Normal,80.80,6645,6463,50.0,17.6,242.1,50.00,17.3,239.9,50.00,17.3,247.0,50.00,31182.571,938.292,8382.075,12510.560
2017-8-30 15:28:52,40.0,553.8,520.8,11.8,12.1,31277.4,7351,12671,Normal,81.80,6584,6390,50.0,17.4,242.2,50.00,17.1,242.7,50.00,17.2,243.7,50.00,31183.568,938.322,8382.343,12510.960
2017-8-30 15:33:52,40.0,558.0,518.0,11.5,12.0,31278.4,7351,12445,Normal,82.80,6466,6275,50.0,17.1,240.6,50.01,16.9,242.6,50.01,16.8,241.9,50.01,31184.565,938.352,8382.611,12511.360
2017-8-30 15:38:52,40.0,556.5,518.4,11.3,11.7,31279.4,7351,12199,Normal,83.80,6338,6152,49.0,16.8,242.1,49.99,16.5,241.5,49.99,16.4,245.5,49.99,31185.562,938.382,8382.879,12511.760
2017-8-30 15:43:52,40.0,568.9,531.9,10.8,11.2,31280.5,7351,11933,Normal,84.90,6180,6037,49.0,16.5,240.0,50.00,16.2,240.5,50.00,16.1,244.0,50.00,31186.659,938.415,8383.174,12512.200
2017-8-30 15:48:52,40.0,567.8,512.9,10.6,11.5,31281.5,7351,11790,Normal,85.90,6092,5979,49.0,16.2,242.5,49.98,16.0,241.4,49.98,15.9,245.6,49.98,31187.656,938.445,8383.442,12512.600
2017-8-30 15:53:52,40.0,572.5,510.4,10.3,11.4,31282.5,7351,11548,Normal,86.90,5939,5884,48.0,15.9,241.3,50.00,15.6,241.2,50.00,15.6,244.7,50.00,31188.653,938.475,8383.710,12513.000
2017-8-30 15:58:52,39.0,570.8,505.9,10.0,11.3,31283.4,7351,11290,Normal,87.80,5779,5780,48.0,15.6,239.5,50.01,15.4,241.6,50.01,15.2,241.7,50.01,31189.550,938.502,8383.951,12513.360
2017-8-30 16:3:52,40.0,549.0,512.7,10.3,11.0,31284.3,7352,11142,Normal,88.70,5722,5685,48.0,15.4,241.6,49.98,15.1,241.5,49.98,14.9,245.7,49.98,31190.447,938.529,8384.192,12513.720
2017-8-30 16:8:52,39.0,550.2,517.1,10.2,10.8,31285.2,7352,11061,Normal,89.60,5673,5651,48.0,15.2,240.3,49.98,15.1,241.2,49.98,14.9,244.5,49.98,31191.344,938.556,8384.434,12514.080
2017-8-30 16:13:52,39.0,563.1,520.1,9.8,10.6,31286.1,7352,10910,Normal,90.50,5586,5584,48.0,15.1,239.1,49.99,14.8,242.3,49.99,14.7,240.3,49.99,31192.242,938.583,8384.675,12514.440
2017-8-30 16:18:52,39.0,561.0,518.0,9.6,10.4,31287.0,7352,10674,Normal,91.40,5468,5460,47.0,14.7,240.4,49.98,14.5,241.5,49.98,14.4,242.8,49.98,31193.139,938.610,8384.916,12514.800
2017-8-30 16:23:52,39.0,558.0,524.8,9.5,10.2,31288.0,7352,10496,Normal,92.40,5360,5385,47.0,14.4,242.3,50.02,14.2,241.8,50.02,14.1,246.4,50.02,31194.136,938.640,8385.184,12515.200
2017-8-30 16:28:52,39.0,567.4,522.6,9.1,10.0,31288.6,7352,10251,Normal,93.00,5230,5265,47.0,14.1,242.3,50.01,13.8,242.1,50.01,13.7,245.9,50.01,31194.734,938.658,8385.345,12515.440
2017-8-30 16:33:53,39.0,571.2,526.4,8.9,9.7,31289.4,7352,10051,Normal,93.80,5120,5170,46.0,13.8,241.5,50.01,13.6,242.7,50.01,13.5,243.6,50.01,31195.532,938.682,8385.559,12515.760
2017-8-30 16:38:54,38.0,568.6,523.8,8.7,9.5,31290.2,7352,9796,Normal,94.60,4992,5037,46.0,13.5,241.9,49.98,13.2,242.2,49.98,13.1,245.1,49.98,31196.329,938.706,8385.774,12516.080
2017-8-30 16:43:55,38.0,565.8,530.0,8.5,9.2,31291.0,7352,9548,Normal,95.40,4839,4924,46.0,13.1,241.1,49.97,12.9,242.1,49.97,12.8,244.2,49.97,31197.127,938.730,8385.988,12516.400
2017-8-30 16:48:55,38.0,572.5,533.7,8.1,8.9,31291.8,7352,9313,Normal,96.20,4713,4809,46.0,12.8,241.5,50.01,12.6,242.7,50.01,12.4,244.2,50.01,31197.925,938.754,8386.202,12516.720
2017-8-30 16:53:55,38.0,576.1,530.3,7.8,8.7,31292.6,7352,9029,Normal,97.00,4563,4668,48.0,12.5,239.7,50.01,12.2,242.6,50.01,12.0,242.3,50.01,31198.722,938.778,8386.417,12517.040
2017-8-30 16:58:55,38.0,695.6,654.1,0.0,0.0,31293.3,7352,0,Wait,97.70,143,93,44.0,0.0,239.1,50.00,0.0,240.9,50.00,0.0,241.3,50.00,31199.420,938.799,8386.604,12517.320
2017-8-30 17:3:55,38.0,577.4,532.5,7.4,8.2,31293.8,7352,8558,Normal,98.20,4308,4442,53.0,11.7,241.0,49.98,11.5,243.0,49.98,11.4,242.8,49.98,31199.919,938.814,8386.738,12517.520
2017-8-30 17:8:55,38.0,581.7,539.8,7.0,7.9,31294.5,7353,8257,Normal,98.90,4142,4301,57.0,11.3,241.8,49.98,11.0,242.7,49.98,11.0,244.8,49.98,31200.617,938.835,8386.926,12517.800
2017-8-30 17:13:55,38.0,588.6,546.7,6.6,7.5,31295.2,7353,7928,Normal,99.60,3963,4143,59.0,10.9,240.9,50.00,10.6,242.8,50.00,10.5,243.2,50.00,31201.314,938.856,8387.114,12518.080
2017-8-30 17:18:55,38.0,582.3,540.4,6.5,7.3,31295.8,7353,7657,Normal,100.20,3816,4012,61.0,10.5,240.7,49.97,10.2,242.4,49.97,10.2,243.3,49.97,31201.913,938.874,8387.274,12518.320
2017-8-30 17:23:55,38.0,589.4,540.5,6.1,7.1,31296.5,7353,7360,Normal,100.90,3665,3860,63.0,10.1,240.9,49.99,9.8,242.3,49.99,9.8,242.9,49.99,31202.610,938.895,8387.462,12518.600
2017-8-30 17:28:55,38.0,595.9,546.1,5.7,6.7,31297.0,7353,7016,Normal,101.40,3468,3705,65.0,9.7,240.4,49.99,9.4,241.4,49.99,9.3,243.0,49.99,31203.109,938.910,8387.596,12518.800
2017-8-30 17:33:55,38.0,592.3,547.7,5.6,6.4,31297.6,7353,6747,Normal,102.00,3335,3563,66.0,9.3,240.4,49.98,9.0,241.9,49.98,8.9,242.3,49.98,31203.707,938.928,8387.757,12519.040
2017-8-30 17:38:55,38.0,590.0,545.1,5.3,6.2,31298.2,7353,6444,Normal,102.60,3169,3420,66.0,8.8,239.8,49.98,8.6,241.7,49.98,8.5,241.1,49.98,31204.305,938.946,8387.918,12519.280
2017-8-30 17:43:55,38.0,597.7,552.8,4.9,5.8,31298.7,7353,6103,Normal,103.10,2990,3250,67.0,8.4,240.4,49.98,8.1,241.6,49.98,8.1,242.5,49.98,31204.804,938.961,8388.052,12519.480
2017-8-30 17:48:55,38.0,602.5,547.5,4.6,5.5,31299.2,7353,5750,Normal,103.60,2805,3073,67.0,7.8,241.7,49.99,7.6,241.8,49.99,7.5,244.8,49.99,31205.302,938.976,8388.186,12519.680
2017-8-30 17:53:55,38.0,597.4,548.5,4.3,5.2,31299.6,7353,5399,Normal,104.00,2621,2899,67.0,7.4,240.3,49.99,7.1,241.8,49.99,7.1,242.5,49.99,31205.701,938.988,8388.293,12519.840
2017-8-30 17:58:55,39.0,604.2,556.5,4.0,4.9,31300.1,7353,5085,Normal,104.50,2455,2744,66.0,6.9,240.0,50.00,6.7,241.4,50.00,6.7,241.6,50.00,31206.200,939.003,8388.427,12520.040
2017-8-30 18:3:55,38.0,609.4,558.5,3.7,4.5,31300.5,7353,4782,Normal,104.90,2271,2571,66.0,6.3,240.6,50.00,6.4,240.8,50.00,6.1,243.7,50.00,31206.599,939.015,8388.534,12520.200
2017-8-30 18:8:55,38.0,603.5,563.5,3.4,4.2,31300.9,7354,4472,Normal,105.30,2108,2423,66.0,5.9,240.8,50.00,5.9,240.9,50.00,5.8,243.8,50.00,31206.997,939.027,8388.641,12520.360
2017-8-30 18:13:56,38.0,612.9,556.0,3.1,4.0,31301.2,7354,4152,Normal,105.60,1945,2266,65.0,5.4,240.4,50.02,5.5,240.4,50.02,5.3,243.7,50.02,31207.296,939.036,8388.722,12520.480
2017-8-30 18:18:56,39.0,606.1,564.0,2.9,3.7,31301.6,7354,3864,Normal,106.00,1798,2126,64.0,5.0,240.1,50.00,5.1,240.0,50.00,5.0,243.2,50.00,31207.695,939.048,8388.829,12520.640
2017-8-30 18:23:56,39.0,611.8,555.7,2.6,3.5,31301.9,7354,3580,Normal,106.30,1653,1987,64.0,4.7,239.7,50.00,4.7,240.0,50.00,4.6,242.4,50.00,31207.994,939.057,8388.909,12520.760
2017-8-30 18:28:57,38.0,607.4,549.5,2.4,3.3,31302.2,7354,3273,Normal,106.60,1498,1835,63.0,4.2,240.4,50.00,4.3,240.3,50.00,4.2,243.5,50.00,31208.293,939.066,8388.990,12520.880
2017-8-30 18:33:57,38.0,617.2,548.5,2.1,3.0,31302.4,7354,2999,Normal,106.80,1360,1699,62.0,3.9,239.9,50.00,3.9,240.3,50.00,3.8,242.6,50.00,31208.493,939.072,8389.043,12520.960
2017-8-30 18:38:57,38.0,614.2,552.3,1.9,2.8,31302.7,7354,2716,Normal,107.10,1220,1555,61.0,3.5,240.0,49.97,3.5,240.3,49.97,3.4,243.4,49.97,31208.792,939.081,8389.124,12521.080
2017-8-30 18:43:57,38.0,611.5,556.7,1.7,2.5,31302.9,7354,2441,Normal,107.30,1084,1416,61.0,3.2,239.9,50.00,3.2,240.0,50.00,3.1,243.3,50.00,31208.991,939.087,8389.177,12521.160
2017-8-30 18:45:28,38.0,618.4,554.3,1.6,2.4,31303.0,7354,2352,Normal,107.40,1042,1370,60.0,3.0,239.3,50.00,3.1,239.8,50.00,3.0,242.2,50.00,31209.091,939.090,8389.204,12521.200
2017-8-30 18:46:19,38.0,620.2,547.4,1.6,2.4,31303.0,7354,2305,Normal,107.40,1019,1346,60.0,3.0,239.1,50.00,3.0,239.7,50.00,2.9,241.9,50.00,31209.091,939.090,8389.204,12521.200
2017-8-30 18:46:47,38.0,609.4,546.5,1.6,2.4,31303.0,7354,2285,Normal,107.40,1009,1336,60.0,3.0,239.3,50.01,3.0,239.7,50.01,2.9,242.1,50.01,31209.091,939.090,8389.204,12521.200
2017-8-30 18:51:47,38.0,614.5,560.6,1.4,2.1,31303.2,7354,2032,Normal,107.60,889,1202,59.0,2.6,239.7,50.02,2.7,239.6,50.02,2.5,243.6,50.02,31209.290,939.096,8389.258,12521.280
2017-8-30 18:56:48,38.0,610.5,543.6,1.2,1.9,31303.4,7354,1797,Normal,107.80,774,1082,59.0,2.3,239.0,50.00,2.4,239.1,50.00,2.3,242.2,50.00,31209.490,939.102,8389.311,12521.360
2017-8-30 19:1:48,38.0,610.4,505.6,1.0,1.6,31303.5,7354,1477,Normal,107.90,673,863,58.0,1.9,238.3,49.99,2.0,238.7,49.99,1.9,241.9,49.99,31209.589,939.105,8389.338,12521.400
2017-8-30 19:6:48,38.0,595.5,471.6,0.9,1.3,31303.6,7355,1157,Normal,108.00,583,634,57.0,1.6,238.1,49.98,1.6,238.3,49.98,1.5,242.1,49.98,31209.689,939.108,8389.365,12521.440
2017-8-30 19:11:48,38.0,594.4,550.2,0.8,0.8,31303.7,7355,942,Normal,108.10,504,498,57.0,1.3,238.6,49.99,1.3,238.5,49.99,1.3,242.6,49.99,31209.789,939.111,8389.392,12521.480
2017-8-30 19:16:48,37.0,561.8,556.5,0.7,0.7,31303.8,7355,786,Normal,108.20,432,414,56.0,1.2,238.1,49.99,1.2,238.3,49.99,1.1,241.8,49.99,31209.889,939.114,8389.418,12521.520
2017-8-30 19:21:48,38.0,582.4,538.5,0.6,0.6,31303.9,7355,675,Normal,108.30,386,348,55.0,1.1,238.0,49.99,1.0,238.2,49.99,1.0,241.2,49.99,31209.988,939.117,8389.445,12521.560
2017-8-30 19:26:48,37.0,584.0,518.3,0.5,0.6,31303.9,7355,604,Normal,108.30,351,313,54.0,1.1,237.9,49.98,1.0,238.0,49.98,1.0,241.5,49.98,31209.988,939.117,8389.445,12521.560
2017-8-30 19:31:48,37.0,565.5,512.6,0.5,0.5,31303.9,7355,541,Normal,108.30,318,283,53.0,1.0,238.0,49.97,0.9,238.4,49.97,1.0,240.8,49.97,31209.988,939.117,8389.445,12521.560
2017-8-30 19:36:48,37.0,553.9,528.9,0.5,0.4,31303.9,7355,497,Normal,108.30,292,264,53.0,1.0,238.7,49.98,0.9,238.8,49.98,1.0,242.3,49.98,31209.988,939.117,8389.445,12521.560
2017-8-30 19:41:48,37.0,564.1,503.3,0.4,0.4,31303.9,7355,455,Normal,108.30,272,243,52.0,1.0,238.4,50.00,0.9,238.7,50.00,0.9,242.1,50.00,31209.988,939.117,8389.445,12521.560
2017-8-30 19:46:48,37.0,571.2,515.4,0.4,0.4,31303.9,7355,411,Normal,108.30,248,222,52.0,1.0,238.3,50.00,0.9,238.6,50.00,0.9,241.7,50.00,31209.988,939.117,8389.445,12521.560
2017-8-30 19:51:48,37.0,541.3,520.3,0.4,0.3,31303.9,7355,367,Normal,108.30,227,200,51.0,1.1,237.7,50.00,0.9,238.3,50.00,1.0,241.4,50.00,31209.988,939.117,8389.445,12521.560
2017-8-30 19:56:48,37.0,545.4,527.9,0.3,0.3,31303.9,7355,321,Normal,108.30,204,176,51.0,1.0,238.5,49.97,0.8,238.6,49.97,0.9,242.1,49.97,31209.988,939.117,8389.445,12521.560
2017-8-30 20:1:48,37.0,523.5,495.6,0.3,0.3,31303.9,7355,275,Normal,108.30,180,155,50.0,1.0,237.7,50.02,0.7,237.8,50.02,0.8,241.5,50.02,31209.988,939.117,8389.445,12521.560
2017-8-30 20:6:48,36.0,517.4,512.5,0.3,0.2,31303.9,7356,231,Normal,108.30,157,133,49.0,1.0,238.1,49.99,0.7,238.5,49.99,0.9,241.7,49.99,31209.988,939.117,8389.445,12521.560
2017-8-30 20:11:48,36.0,542.4,471.5,0.2,0.2,31303.9,7356,185,Normal,108.30,134,110,48.0,1.0,238.5,50.00,0.8,238.8,50.00,0.9,242.0,50.00,31209.988,939.117,8389.445,12521.560
2017-8-30 20:16:48,36.0,545.4,462.5,0.2,0.2,31303.9,7356,146,Normal,108.30,113,93,48.0,1.0,238.4,49.99,0.7,238.5,49.99,0.9,241.9,49.99,31209.988,939.117,8389.445,12521.560
2017-8-30 20:21:48,36.0,503.4,467.5,0.1,0.1,31303.9,7356,114,Normal,108.30,97,76,47.0,1.1,238.6,49.98,0.8,238.5,49.98,1.0,242.3,49.98,31209.988,939.117,8389.445,12521.560
2017-8-30 20:26:48,36.0,486.8,448.4,0.1,0.1,31303.9,7356,85,Normal,108.30,82,63,47.0,1.0,238.0,50.02,0.8,238.3,50.02,0.9,241.7,50.02,31209.988,939.117,8389.445,12521.560
2017-8-30 20:31:48,36.0,384.1,350.6,0.1,0.1,31303.9,7356,52,Normal,108.30,63,49,46.0,1.0,237.4,49.96,0.8,237.6,49.96,0.9,241.0,49.96,31209.988,939.117,8389.445,12521.560
2017-8-30 20:36:48,36.0,266.4,237.2,0.1,0.1,31303.9,7356,0,Normal,108.30,42,33,41.0,0.1,238.3,49.98,0.1,238.4,49.98,0.1,241.9,49.98,31209.988,939.117,8389.445,12521.560
