Time,Temperature,PV1 Voltage[V],PV2 Voltage[V],PV1 Current[A],PV2 Current[A],Total energy[KW.Hr],Total operation hours[Hr],Total AC Power[W],Mode,Daily Energy[KW.Hr],PV1 Input Power[W],PV2 Input Power[W],Heatsink Temperature,Current to grid (R Phase)[A],Grid voltage(R Phase)[V],Grid frequency(R Phase)[Hz],Current to grid (S Phase)[A],Grid voltage(S Phase)[V],Grid frequency(S Phase)[Hz],Current to grid (T Phase)[A],Grid voltage(T Phase)[V],Grid frequency(T Phase)[Hz],Reduced amount of CO2[KG],Reduced amount of SO2[KG],Reduced amount of Oil[KG],Reduced amount of Coal[KG]
2017-9-15 7:14:43,34.0,190.3,199.5,0.0,0.0,32075.1,7638,0,Fault,40.30,26,23,35.0,0.0,239.8,50.01,0.0,238.1,50.01,0.0,242.1,50.01,31978.875,962.253,8596.127,12830.040
2017-9-15 7:15:2,20.0,115.9,115.5,0.0,0.0,32034.8,7638,0,Fault,0.00,22,20,18.0,0.0,239.7,50.01,0.0,238.3,50.01,0.0,241.4,50.01,31938.696,961.044,8585.326,12813.920
2017-9-15 7:20:2,23.0,531.4,530.9,0.0,0.0,32034.8,7638,0,Fault,0.00,98,75,21.0,0.0,239.9,49.99,0.0,238.7,49.99,0.0,241.8,49.99,31938.696,961.044,8585.326,12813.920
2017-9-15 7:25:2,25.0,558.5,557.8,0.0,0.0,32034.8,7638,0,Fault,0.00,106,73,22.0,0.0,238.7,49.99,0.0,237.1,49.99,0.0,240.4,49.99,31938.696,961.044,8585.326,12813.920
2017-9-15 7:30:3,26.0,546.1,522.1,0.2,0.1,32034.8,7638,159,Normal,0.00,120,99,32.0,1.1,238.2,49.98,0.9,236.5,49.98,0.9,239.6,49.98,31938.696,961.044,8585.326,12813.920
2017-9-15 7:35:3,27.0,510.1,478.2,0.1,0.1,32034.8,7638,111,Normal,0.00,93,77,33.0,1.0,237.8,50.00,0.9,236.2,50.00,0.9,239.4,50.00,31938.696,961.044,8585.326,12813.920
2017-9-15 7:40:3,27.0,539.1,492.1,0.2,0.2,32034.8,7638,185,Normal,0.00,132,113,34.0,1.1,237.4,50.02,0.9,236.1,50.02,0.9,239.0,50.02,31938.696,961.044,8585.326,12813.920
2017-9-15 7:45:3,28.0,532.1,538.1,0.3,0.2,32034.8,7638,259,Normal,0.00,172,147,35.0,1.0,236.0,49.99,0.9,234.3,49.99,0.8,237.7,49.99,31938.696,961.044,8585.326,12813.920
2017-9-15 7:50:3,28.0,582.1,524.1,0.4,0.4,32034.8,7638,447,Normal,0.00,267,239,37.0,1.0,236.3,49.98,1.1,234.6,49.98,1.0,237.7,49.98,31938.696,961.044,8585.326,12813.920
2017-9-15 7:55:3,28.0,578.2,539.1,0.4,0.4,32034.9,7638,415,Normal,0.10,251,223,37.0,1.0,237.1,50.00,1.0,235.5,50.00,0.9,238.9,50.00,31938.795,961.047,8585.353,12813.960
2017-9-15 8:0:3,28.0,567.2,537.1,0.6,0.6,32034.9,7638,692,Normal,0.10,393,358,38.0,1.3,236.5,50.00,1.3,235.2,50.00,1.2,238.7,50.00,31938.795,961.047,8585.353,12813.960
2017-9-15 8:5:3,29.0,606.5,562.2,0.7,0.7,32035.0,7638,810,Normal,0.20,455,414,39.0,1.3,240.3,50.00,1.4,238.6,50.00,1.3,242.6,50.00,31938.895,961.050,8585.380,12814.000
2017-9-15 8:10:3,29.0,595.3,550.3,0.8,0.8,32035.1,7638,911,Normal,0.30,510,461,38.0,1.4,238.8,50.01,1.6,237.5,50.01,1.4,240.8,50.01,31938.995,961.053,8585.407,12814.040
2017-9-15 8:15:3,29.0,508.1,529.0,0.8,0.7,32035.1,7638,784,Normal,0.30,424,419,40.0,1.3,238.6,49.99,1.4,237.2,49.99,1.3,240.7,49.99,31938.995,961.053,8585.407,12814.040
2017-9-15 8:20:3,29.0,594.6,535.6,0.7,0.7,32035.2,7639,764,Normal,0.40,432,392,40.0,1.2,238.1,50.00,1.4,236.9,50.00,1.2,239.9,50.00,31939.094,961.056,8585.434,12814.080
2017-9-15 8:25:3,30.0,558.3,546.8,0.7,0.7,32035.2,7639,794,Normal,0.40,444,410,41.0,1.3,238.7,50.00,1.4,237.0,50.00,1.3,240.8,50.00,31939.094,961.056,8585.434,12814.080
2017-9-15 8:30:3,30.0,613.2,512.0,0.6,0.6,32035.3,7639,652,Normal,0.50,372,340,40.0,1.1,238.6,49.98,1.2,236.4,49.98,1.1,240.3,49.98,31939.194,961.059,8585.460,12814.120
2017-9-15 8:35:3,30.0,592.8,537.1,0.6,0.6,32035.4,7639,695,Normal,0.60,395,359,41.0,1.2,238.0,49.99,1.3,236.3,49.99,1.1,240.1,49.99,31939.294,961.062,8585.487,12814.160
2017-9-15 8:40:3,30.0,600.7,555.7,1.0,1.0,32035.4,7639,1116,Normal,0.60,613,562,41.0,1.6,238.1,49.99,1.7,236.5,49.99,1.5,240.3,49.99,31939.294,961.062,8585.487,12814.160
2017-9-15 8:45:3,31.0,608.1,553.6,0.8,0.8,32035.5,7639,883,Normal,0.70,492,450,41.0,1.3,237.9,50.01,1.4,236.0,50.01,1.2,240.0,50.01,31939.393,961.065,8585.514,12814.200
2017-9-15 8:50:3,31.0,608.1,571.0,0.7,0.7,32035.6,7639,810,Normal,0.80,456,414,41.0,1.3,237.3,50.00,1.4,235.4,50.00,1.2,239.4,50.00,31939.493,961.068,8585.541,12814.240
2017-9-15 8:55:3,31.0,618.1,562.9,1.5,1.5,32035.7,7639,1790,Normal,0.90,963,887,41.0,2.3,237.4,49.98,2.6,235.8,49.98,2.3,239.5,49.98,31939.593,961.071,8585.568,12814.280
2017-9-15 9:0:3,31.0,612.2,569.2,2.0,2.0,32035.9,7639,2408,Normal,1.10,1284,1183,42.0,3.2,237.9,50.01,3.4,236.8,50.01,3.1,240.1,50.01,31939.792,961.077,8585.621,12814.360
2017-9-15 9:5:3,31.0,619.1,591.1,1.7,1.7,32036.1,7639,2061,Normal,1.30,1110,1010,43.0,2.7,238.7,50.01,2.9,237.2,50.01,2.7,240.4,50.01,31939.992,961.083,8585.675,12814.440
2017-9-15 9:10:3,31.0,624.2,583.5,3.0,3.0,32036.4,7639,3653,Normal,1.60,1934,1779,44.0,4.8,239.6,50.00,5.1,238.0,50.00,4.7,242.0,50.00,31940.291,961.092,8585.755,12814.560
2017-9-15 9:15:3,31.0,650.9,600.7,3.6,3.4,32036.7,7639,4430,Normal,1.90,2385,2105,44.0,5.8,240.1,49.99,6.1,237.7,49.99,5.8,241.9,49.99,31940.590,961.101,8585.836,12814.680
2017-9-15 9:20:3,32.0,635.2,593.5,5.4,5.4,32037.2,7640,6592,Normal,2.40,3482,3258,47.0,8.9,242.6,49.99,9.2,239.4,49.99,8.8,244.8,49.99,31941.088,961.116,8585.970,12814.880
2017-9-15 9:25:3,32.0,598.2,561.3,1.8,1.8,32037.5,7640,2089,Normal,2.70,1121,1028,47.0,2.7,239.7,49.97,2.9,238.2,49.97,2.6,242.0,49.97,31941.388,961.125,8586.050,12815.000
2017-9-15 9:30:3,32.0,613.7,577.9,1.7,1.6,32037.7,7640,2002,Normal,2.90,1077,985,47.0,2.6,239.7,50.00,2.7,238.5,50.00,2.5,242.0,50.00,31941.587,961.131,8586.104,12815.080
2017-9-15 9:35:3,32.0,623.0,579.8,2.2,2.1,32037.9,7640,2617,Normal,3.10,1397,1279,47.0,3.5,239.0,49.99,3.6,238.8,49.99,3.3,241.1,49.99,31941.786,961.137,8586.157,12815.160
2017-9-15 9:40:3,32.0,629.1,596.9,3.4,3.3,32038.1,7640,4138,Normal,3.30,2192,2006,47.0,5.4,241.5,49.98,5.6,240.0,49.98,5.3,243.4,49.98,31941.986,961.143,8586.211,12815.240
2017-9-15 9:45:3,33.0,612.4,568.3,2.5,2.5,32038.5,7640,2997,Normal,3.70,1597,1459,48.0,4.0,239.6,49.98,4.1,238.6,49.98,3.9,241.5,49.98,31942.385,961.155,8586.318,12815.400
2017-9-15 9:50:4,32.0,621.1,579.4,3.3,3.3,32038.8,7640,3953,Normal,4.00,2085,1927,49.0,5.3,240.0,49.98,5.4,239.3,49.98,5.1,242.1,49.98,31942.684,961.164,8586.398,12815.520
2017-9-15 9:55:4,32.0,615.1,579.3,3.3,3.2,32039.2,7640,3919,Normal,4.40,2076,1902,50.0,5.2,241.0,49.98,5.3,239.5,49.98,5.1,243.2,49.98,31943.082,961.176,8586.506,12815.680
2017-9-15 10:0:13,33.0,608.2,564.2,2.1,2.1,32039.6,7640,2499,Normal,4.80,1338,1220,50.0,3.2,239.7,49.99,3.4,238.7,49.99,3.2,241.5,49.99,31943.481,961.188,8586.613,12815.840
2017-9-15 10:5:13,33.0,607.1,571.2,0.9,0.9,32039.7,7640,1050,Normal,4.90,582,527,50.0,1.5,238.8,49.99,1.6,237.8,49.99,1.5,240.5,49.99,31943.581,961.191,8586.640,12815.880
2017-9-15 10:10:13,33.0,628.2,583.3,1.7,1.7,32039.8,7640,2109,Normal,5.00,1128,1041,50.0,2.8,240.1,50.00,2.9,239.4,50.00,2.7,241.7,50.00,31943.681,961.194,8586.666,12815.920
2017-9-15 10:15:13,33.0,617.2,549.2,1.6,1.7,32040.0,7640,1925,Normal,5.20,1035,950,49.0,2.6,239.6,50.00,2.7,238.4,50.00,2.6,241.6,50.00,31943.880,961.200,8586.720,12816.000
2017-9-15 10:20:13,33.0,606.7,563.0,1.5,1.5,32040.2,7641,1778,Normal,5.40,960,878,49.0,2.3,239.9,49.97,2.4,238.1,49.97,2.3,241.9,49.97,31944.079,961.206,8586.774,12816.080
2017-9-15 10:25:13,33.0,583.7,546.8,0.8,0.7,32040.3,7641,851,Normal,5.50,481,430,49.0,1.6,238.1,50.02,1.5,237.4,50.02,1.4,241.3,50.02,31944.179,961.209,8586.800,12816.120
2017-9-15 10:30:13,34.0,572.4,533.2,0.6,0.5,32040.4,7641,599,Normal,5.60,348,310,49.0,1.1,239.5,49.99,1.0,238.4,49.99,1.1,241.4,49.99,31944.279,961.212,8586.827,12816.160
2017-9-15 10:35:13,34.0,603.9,560.8,1.3,1.3,32040.4,7641,1494,Normal,5.60,805,748,48.0,2.0,238.8,50.00,2.1,237.4,50.00,2.0,239.9,50.00,31944.279,961.212,8586.827,12816.160
2017-9-15 10:40:13,33.0,625.5,591.1,2.7,2.7,32040.6,7641,3301,Normal,5.80,1748,1613,49.0,4.3,240.1,49.99,4.5,238.5,49.99,4.3,242.0,49.99,31944.478,961.218,8586.881,12816.240
2017-9-15 10:45:14,33.0,640.6,592.2,3.6,3.6,32040.9,7641,4434,Normal,6.10,2327,2167,49.0,5.8,240.8,50.00,6.1,239.2,50.00,5.9,241.6,50.00,31944.777,961.227,8586.961,12816.360
2017-9-15 10:50:14,34.0,627.8,580.8,4.1,4.1,32041.3,7641,4943,Normal,6.50,2626,2428,50.0,6.6,241.5,50.00,6.8,239.8,50.00,6.6,243.4,50.00,31945.176,961.239,8587.068,12816.520
2017-9-15 10:55:15,34.0,617.0,568.3,2.8,2.8,32041.7,7641,3316,Normal,6.90,1754,1621,50.0,4.4,239.1,49.99,4.5,238.0,49.99,4.3,241.0,49.99,31945.575,961.251,8587.176,12816.680
2017-9-15 11:0:15,34.0,609.3,574.2,2.2,2.2,32042.0,7641,2609,Normal,7.20,1396,1272,51.0,3.4,239.7,50.00,3.6,238.5,50.00,3.4,240.9,50.00,31945.874,961.260,8587.256,12816.800
2017-9-15 11:5:15,34.0,609.1,561.2,1.7,1.7,32042.2,7641,2041,Normal,7.40,1098,1002,51.0,2.7,240.5,49.99,2.8,239.1,49.99,2.6,242.4,49.99,31946.073,961.266,8587.310,12816.880
2017-9-15 11:10:15,34.0,615.1,571.1,1.5,1.5,32042.3,7641,1826,Normal,7.50,983,902,51.0,2.5,240.5,49.98,2.6,238.8,49.98,2.4,242.7,49.98,31946.173,961.269,8587.336,12816.920
2017-9-15 11:15:15,34.0,597.0,557.0,1.1,1.1,32042.4,7641,1239,Normal,7.60,680,619,50.0,1.7,239.5,49.99,1.8,238.2,49.99,1.8,241.5,49.99,31946.273,961.272,8587.363,12816.960
2017-9-15 11:20:15,34.0,589.5,548.4,0.8,0.8,32042.5,7642,928,Normal,7.70,518,469,50.0,1.4,238.8,49.99,1.5,237.4,49.99,1.4,240.5,49.99,31946.373,961.275,8587.390,12817.000
2017-9-15 11:25:15,34.0,596.2,550.2,0.8,0.8,32042.6,7642,921,Normal,7.80,513,467,50.0,1.5,239.2,50.02,1.6,238.4,50.02,1.5,241.0,50.02,31946.472,961.278,8587.417,12817.040
2017-9-15 11:30:15,34.0,591.2,550.2,0.9,0.9,32042.7,7642,1042,Normal,7.90,575,526,49.0,1.4,239.4,49.97,1.6,238.4,49.97,1.4,241.7,49.97,31946.572,961.281,8587.444,12817.080
2017-9-15 11:35:15,34.0,605.1,558.1,1.3,1.3,32042.8,7642,1546,Normal,8.00,836,769,49.0,2.0,239.6,49.97,2.1,238.1,49.97,2.1,241.0,49.97,31946.672,961.284,8587.470,12817.120
2017-9-15 11:40:15,34.0,625.2,576.2,2.3,2.3,32043.0,7642,2762,Normal,8.20,1463,1359,49.0,3.6,240.8,50.00,3.8,239.0,50.00,3.5,242.5,50.00,31946.871,961.290,8587.524,12817.200
2017-9-15 11:45:15,34.0,619.2,579.2,2.5,2.4,32043.2,7642,2943,Normal,8.40,1560,1442,49.0,3.9,240.9,50.00,4.0,239.4,50.00,3.8,242.5,50.00,31947.070,961.296,8587.578,12817.280
2017-9-15 11:50:15,34.0,615.0,568.0,2.8,2.8,32043.5,7642,3373,Normal,8.70,1780,1652,49.0,4.4,241.1,50.01,4.6,239.8,50.01,4.4,242.9,50.01,31947.370,961.305,8587.658,12817.400
2017-9-15 11:55:15,34.0,615.1,574.0,2.8,2.7,32043.8,7642,3293,Normal,9.00,1740,1612,50.0,4.3,241.1,50.01,4.5,239.5,50.01,4.3,243.4,50.01,31947.669,961.314,8587.738,12817.520
2017-9-15 12:0:15,34.0,624.6,572.2,3.8,3.8,32044.2,7642,4604,Normal,9.40,2428,2235,51.0,6.1,241.4,49.99,6.3,240.0,49.99,6.0,243.5,49.99,31948.067,961.326,8587.846,12817.680
2017-9-15 12:5:16,34.0,608.7,563.2,2.8,2.8,32044.5,7642,3295,Normal,9.70,1743,1611,51.0,4.3,241.4,50.00,4.5,240.1,50.00,4.3,243.2,50.00,31948.367,961.335,8587.926,12817.800
2017-9-15 12:10:16,34.0,599.7,556.2,1.3,1.3,32044.7,7642,1531,Normal,9.90,832,759,51.0,2.1,240.9,49.98,2.2,239.5,49.98,2.0,243.0,49.98,31948.566,961.341,8587.980,12817.880
2017-9-15 12:15:16,34.0,589.6,557.2,1.1,1.0,32044.8,7642,1201,Normal,10.00,660,600,51.0,1.7,240.5,50.00,1.8,238.9,50.00,1.8,242.0,50.00,31948.666,961.344,8588.006,12817.920
2017-9-15 12:20:16,34.0,594.6,559.1,1.3,1.2,32044.9,7643,1454,Normal,10.10,790,723,50.0,1.9,240.7,49.99,2.1,239.5,49.99,2.0,242.5,49.99,31948.765,961.347,8588.033,12817.960
2017-9-15 12:25:17,34.0,583.4,556.0,1.1,1.1,32045.0,7643,1277,Normal,10.20,697,640,50.0,1.9,240.3,50.01,2.0,239.3,50.01,1.8,242.9,50.01,31948.865,961.350,8588.060,12818.000
2017-9-15 12:30:17,34.0,589.7,552.2,0.9,0.8,32045.1,7643,976,Normal,10.30,543,493,50.0,1.4,236.8,50.00,1.6,235.5,50.00,1.5,239.1,50.00,31948.965,961.353,8588.087,12818.040
2017-9-15 12:35:17,34.0,615.5,568.0,1.2,1.2,32045.2,7643,1464,Normal,10.40,792,731,49.0,1.9,241.1,49.97,2.1,239.3,49.97,2.0,242.6,49.97,31949.064,961.356,8588.114,12818.080
2017-9-15 12:40:17,34.0,615.5,583.9,2.3,2.2,32045.3,7643,2698,Normal,10.50,1428,1330,49.0,3.5,241.1,49.99,3.7,239.1,49.99,3.6,242.9,49.99,31949.164,961.359,8588.140,12818.120
2017-9-15 12:45:18,34.0,626.7,575.2,1.6,1.6,32045.5,7643,1936,Normal,10.70,1033,963,50.0,2.5,241.4,50.01,2.7,239.3,50.01,2.6,243.1,50.01,31949.363,961.365,8588.194,12818.200
2017-9-15 12:50:18,35.0,604.5,570.1,1.5,1.5,32045.7,7643,1780,Normal,10.90,960,880,49.0,2.4,241.2,50.00,2.5,239.3,50.00,2.4,242.7,50.00,31949.563,961.371,8588.248,12818.280
2017-9-15 12:55:18,34.0,613.6,575.3,2.2,2.2,32045.9,7643,2620,Normal,11.10,1391,1288,49.0,3.4,241.1,49.97,3.6,239.6,49.97,3.4,242.4,49.97,31949.762,961.377,8588.301,12818.360
2017-9-15 13:0:18,34.0,620.6,579.2,2.4,2.4,32046.1,7643,2859,Normal,11.30,1514,1405,49.0,3.7,240.6,50.01,3.9,239.0,50.01,3.8,241.6,50.01,31949.962,961.383,8588.355,12818.440
2017-9-15 13:5:18,35.0,622.6,574.1,3.3,3.3,32046.4,7643,3927,Normal,11.60,2066,1920,50.0,5.2,241.2,49.98,5.4,239.9,49.98,5.1,242.5,49.98,31950.261,961.392,8588.435,12818.560
2017-9-15 13:10:19,34.0,612.6,566.1,1.9,1.9,32046.7,7643,2204,Normal,11.90,1176,1087,50.0,2.9,239.3,49.97,3.0,238.6,49.97,2.9,240.8,49.97,31950.560,961.401,8588.516,12818.680
2017-9-15 13:15:19,34.0,610.6,564.2,2.5,2.5,32046.9,7643,2955,Normal,12.10,1563,1451,50.0,3.9,240.0,50.01,4.1,238.9,50.01,3.8,242.0,50.01,31950.759,961.407,8588.569,12818.760
2017-9-15 13:20:19,34.0,607.2,565.6,2.1,2.1,32047.1,7644,2494,Normal,12.30,1328,1226,50.0,3.4,239.2,49.94,3.5,237.7,49.94,3.3,241.6,49.94,31950.959,961.413,8588.623,12818.840
2017-9-15 13:23:16,34.0,616.7,568.2,2.6,2.6,32047.3,7644,3116,Normal,12.50,1653,1523,50.0,4.1,240.1,49.99,4.3,238.5,49.99,4.1,242.1,49.99,31951.158,961.419,8588.676,12818.920
2017-9-15 13:28:17,34.0,615.7,589.3,2.6,2.5,32047.5,7644,3084,Normal,12.70,1640,1503,50.0,4.1,240.3,50.00,4.2,238.8,50.00,4.0,241.9,50.00,31951.357,961.425,8588.730,12819.000
2017-9-15 13:33:18,34.0,625.5,584.1,3.3,3.2,32047.8,7644,3961,Normal,13.00,2088,1933,51.0,5.2,239.9,49.99,5.4,239.2,49.99,5.1,241.3,49.99,31951.657,961.434,8588.810,12819.120
2017-9-15 13:38:18,34.0,623.6,582.1,3.6,3.6,32048.1,7644,4381,Normal,13.30,2306,2134,52.0,5.8,240.6,49.99,5.9,239.4,49.99,5.8,241.9,49.99,31951.956,961.443,8588.891,12819.240
2017-9-15 13:43:19,34.0,607.3,560.9,3.0,3.0,32048.4,7644,3508,Normal,13.60,1852,1715,52.0,4.6,240.6,49.99,4.8,238.7,49.99,4.6,242.5,49.99,31952.255,961.452,8588.971,12819.360
2017-9-15 13:48:19,34.0,616.4,564.1,3.5,3.5,32048.8,7644,4135,Normal,14.00,2174,2020,52.0,5.5,239.9,50.00,5.7,239.5,50.00,5.4,241.6,50.00,31952.654,961.464,8589.078,12819.520
2017-9-15 13:53:20,35.0,610.5,565.0,2.7,2.7,32049.1,7644,3217,Normal,14.30,1700,1577,52.0,4.2,239.7,50.00,4.4,239.2,50.00,4.2,241.6,50.00,31952.953,961.473,8589.159,12819.640
2017-9-15 13:58:20,35.0,615.4,570.8,2.8,2.7,32049.3,7644,3279,Normal,14.50,1733,1605,52.0,4.3,241.3,50.00,4.5,240.0,50.00,4.2,243.6,50.00,31953.152,961.479,8589.212,12819.720
2017-9-15 14:3:20,35.0,609.4,566.1,2.2,2.2,32049.5,7644,2566,Normal,14.70,1365,1261,52.0,3.3,240.7,50.00,3.5,239.3,50.00,3.4,242.7,50.00,31953.352,961.485,8589.266,12819.800
2017-9-15 14:8:20,35.0,598.6,576.8,2.2,2.1,32049.7,7644,2565,Normal,14.90,1361,1263,52.0,3.3,241.7,49.98,3.6,240.0,49.98,3.3,243.3,49.98,31953.551,961.491,8589.320,12819.880
2017-9-15 14:13:20,34.0,629.8,581.0,2.6,2.6,32050.0,7644,3209,Normal,15.20,1692,1576,52.0,4.2,238.3,50.00,4.4,236.7,50.00,4.3,239.5,50.00,31953.850,961.500,8589.400,12820.000
2017-9-15 14:18:20,35.0,616.8,548.5,2.2,2.3,32050.2,7645,2596,Normal,15.40,1384,1272,52.0,3.3,241.6,50.00,3.6,240.3,50.00,3.4,243.6,50.00,31954.049,961.506,8589.454,12820.080
2017-9-15 14:23:20,34.0,613.5,567.2,2.5,2.5,32050.5,7645,2986,Normal,15.70,1585,1460,52.0,3.9,238.9,49.96,4.2,236.6,49.96,3.9,241.0,49.96,31954.349,961.515,8589.534,12820.200
2017-9-15 14:28:20,35.0,585.7,573.3,1.8,1.7,32050.6,7645,2071,Normal,15.80,1104,1026,52.0,2.8,237.5,49.98,2.8,236.5,49.98,2.7,239.2,49.98,31954.448,961.518,8589.561,12820.240
2017-9-15 14:33:20,35.0,617.5,560.1,2.3,2.4,32050.9,7645,2801,Normal,16.10,1483,1378,51.0,3.7,237.1,49.98,3.8,236.2,49.98,3.8,238.9,49.98,31954.747,961.527,8589.641,12820.360
2017-9-15 14:38:20,35.0,610.7,563.3,2.6,2.6,32051.1,7645,3041,Normal,16.30,1606,1494,51.0,4.0,238.5,50.00,4.2,237.6,50.00,4.0,240.3,50.00,31954.947,961.533,8589.695,12820.440
2017-9-15 14:43:20,35.0,611.5,571.7,3.8,3.8,32051.4,7645,4553,Normal,16.60,2384,2228,52.0,6.2,237.2,50.02,6.3,236.1,50.02,6.0,239.2,50.02,31955.246,961.542,8589.775,12820.560
2017-9-15 14:48:20,35.0,621.4,570.2,5.2,5.3,32052.0,7645,6203,Normal,17.20,3250,3091,53.0,8.5,240.2,50.00,8.6,239.3,50.00,8.2,241.8,50.00,31955.844,961.560,8589.936,12820.800
2017-9-15 14:53:20,35.0,625.1,580.0,4.5,4.6,32052.4,7645,5461,Normal,17.60,2871,2712,52.0,7.5,238.2,50.01,7.6,237.4,50.01,7.3,239.4,50.01,31956.243,961.572,8590.043,12820.960
2017-9-15 14:58:20,35.0,615.9,558.7,12.4,13.1,32053.4,7645,14724,Normal,18.60,7710,7392,54.0,20.1,240.4,50.03,20.3,240.1,50.03,19.9,245.1,50.03,31957.240,961.602,8590.311,12821.360
2017-9-15 15:3:20,35.0,604.7,560.6,11.9,12.2,32054.6,7645,13807,Normal,19.80,7235,6927,50.0,18.9,242.2,50.00,19.0,240.0,50.00,18.7,246.8,50.00,31958.436,961.638,8590.633,12821.840
2017-9-15 15:7:28,35.0,603.8,549.7,11.9,12.5,32055.5,7645,13857,Normal,20.70,7251,6962,49.0,19.0,239.9,49.99,19.1,241.0,49.99,18.8,241.9,49.99,31959.334,961.665,8590.874,12822.200
2017-9-15 15:12:28,36.0,594.7,545.6,11.6,12.2,32056.7,7645,13363,Normal,21.90,6993,6714,48.0,18.2,241.0,50.00,18.4,241.7,50.00,18.1,242.2,50.00,31960.530,961.701,8591.196,12822.680
2017-9-15 15:17:28,36.0,595.7,517.6,10.4,10.8,32057.7,7646,11675,Normal,22.90,6279,5674,48.0,16.0,241.0,50.00,16.1,240.4,50.00,15.8,243.7,50.00,31961.527,961.731,8591.464,12823.080
2017-9-15 15:22:28,36.0,606.8,557.6,10.9,11.4,32058.8,7646,12743,Normal,24.00,6652,6419,47.0,17.4,241.5,50.00,17.6,240.6,50.00,17.3,243.0,50.00,31962.624,961.764,8591.758,12823.520
2017-9-15 15:27:29,37.0,575.8,551.7,11.5,11.9,32059.9,7646,12982,Normal,25.10,6690,6626,46.0,17.8,241.9,50.01,17.9,237.8,50.01,17.7,245.5,50.01,31963.720,961.797,8592.053,12823.960
2017-9-15 15:32:29,37.0,618.8,554.5,11.0,12.5,32060.9,7646,13540,Normal,26.10,6864,7024,48.0,18.5,243.0,49.99,18.7,237.9,49.99,18.4,246.8,49.99,31964.717,961.827,8592.321,12824.360
2017-9-15 15:37:29,37.0,616.3,572.6,7.8,7.8,32061.6,7646,9160,Normal,26.80,4864,4501,48.0,12.5,241.2,50.00,12.6,239.9,50.00,12.4,243.3,50.00,31965.415,961.848,8592.509,12824.640
2017-9-15 15:42:29,37.0,607.8,553.5,4.9,5.1,32062.4,7646,5713,Normal,27.60,2998,2843,47.0,7.9,239.8,49.96,7.9,239.1,49.96,7.6,241.9,49.96,31966.213,961.872,8592.723,12824.960
2017-9-15 15:47:29,37.0,601.9,558.1,4.1,4.1,32062.8,7646,4815,Normal,28.00,2523,2352,49.0,6.4,238.7,49.98,6.7,238.3,49.98,6.4,241.2,49.98,31966.612,961.884,8592.830,12825.120
2017-9-15 15:52:29,37.0,601.5,557.8,3.0,2.9,32063.2,7646,3438,Normal,28.40,1818,1679,50.0,4.7,238.1,50.00,4.7,238.3,50.00,4.4,239.8,50.00,31967.010,961.896,8592.938,12825.280
2017-9-15 15:57:29,37.0,604.3,559.6,2.9,2.9,32063.5,7646,3399,Normal,28.70,1798,1661,50.0,4.5,238.8,50.01,4.8,238.0,50.01,4.5,241.2,50.01,31967.309,961.905,8593.018,12825.400
2017-9-15 16:2:29,37.0,604.0,567.3,2.8,2.8,32063.7,7646,3330,Normal,28.90,1760,1629,51.0,4.4,240.4,49.99,4.6,239.1,49.99,4.4,242.3,49.99,31967.509,961.911,8593.072,12825.480
2017-9-15 16:7:29,37.0,599.0,564.3,2.1,2.1,32064.0,7646,2461,Normal,29.20,1309,1211,51.0,3.2,239.5,50.02,3.4,238.3,50.02,3.4,241.3,50.02,31967.808,961.920,8593.152,12825.600
2017-9-15 16:12:29,37.0,611.0,560.2,2.4,2.4,32064.2,7646,2859,Normal,29.40,1517,1402,51.0,3.7,239.9,49.98,4.0,238.4,49.98,3.7,241.6,49.98,31968.007,961.926,8593.206,12825.680
2017-9-15 16:17:29,37.0,631.6,589.9,4.0,4.0,32064.5,7647,4899,Normal,29.70,2549,2409,52.0,6.4,241.1,49.99,6.9,239.2,49.99,6.5,243.5,49.99,31968.306,961.935,8593.286,12825.800
2017-9-15 16:22:29,36.0,635.8,584.1,9.7,10.4,32065.1,7647,12066,Normal,30.30,6224,6130,54.0,16.3,245.3,49.92,16.7,241.1,49.92,16.3,247.9,49.92,31968.905,961.953,8593.447,12826.040
2017-9-15 16:27:29,36.0,628.3,551.6,6.2,4.8,32065.8,7647,6447,Normal,31.00,3901,2691,49.0,8.6,242.0,50.02,9.0,239.4,50.02,8.7,243.8,50.02,31969.603,961.974,8593.634,12826.320
2017-9-15 16:32:29,36.0,612.9,566.1,2.8,2.9,32066.1,7647,3378,Normal,31.30,1770,1667,49.0,4.4,240.0,50.00,4.6,239.0,50.00,4.4,242.3,50.00,31969.902,961.983,8593.715,12826.440
2017-9-15 16:37:29,36.0,599.9,555.1,2.2,2.2,32066.3,7647,2606,Normal,31.50,1382,1283,50.0,3.4,240.4,50.00,3.5,238.9,50.00,3.4,242.2,50.00,31970.101,961.989,8593.768,12826.520
2017-9-15 16:42:29,36.0,619.0,562.2,1.9,2.0,32066.5,7647,2279,Normal,31.70,1202,1137,50.0,2.9,240.0,49.97,3.2,237.9,49.97,3.0,241.9,49.97,31970.301,961.995,8593.822,12826.600
2017-9-15 16:47:29,36.0,629.7,583.0,7.0,7.3,32067.1,7647,8537,Normal,32.30,4448,4281,50.0,11.5,242.6,50.02,11.8,240.1,50.02,11.5,244.5,50.02,31970.899,962.013,8593.983,12826.840
2017-9-15 16:57:29,36.0,612.3,568.0,1.8,1.9,32068.4,7647,2164,Normal,33.60,1136,1087,50.0,2.9,239.5,50.00,2.9,238.5,50.00,2.8,241.8,50.00,31972.195,962.052,8594.331,12827.360
2017-9-15 17:2:29,36.0,609.4,565.6,2.2,2.3,32068.6,7647,2659,Normal,33.80,1404,1315,51.0,3.5,239.2,50.03,3.7,238.6,50.03,3.5,242.1,50.03,31972.394,962.058,8594.385,12827.440
2017-9-15 17:7:29,36.0,624.8,599.3,3.4,3.4,32068.9,7647,4171,Normal,34.10,2172,2059,51.0,5.6,240.3,49.99,5.7,238.1,49.99,5.5,242.6,49.99,31972.693,962.067,8594.465,12827.560
2017-9-15 17:12:29,36.0,617.6,526.0,1.6,1.8,32069.3,7647,1956,Normal,34.50,1039,977,53.0,2.6,239.0,49.99,2.7,238.1,49.99,2.7,241.8,49.99,31973.092,962.079,8594.572,12827.720
2017-9-15 17:17:29,36.0,645.9,584.2,5.2,6.1,32069.8,7648,6827,Normal,35.00,3395,3586,55.0,9.3,240.0,49.98,9.5,239.3,49.98,9.2,243.6,49.98,31973.591,962.094,8594.706,12827.920
2017-9-15 17:22:29,36.0,649.9,575.2,4.8,5.8,32070.4,7648,6375,Normal,35.60,3141,3376,56.0,8.6,241.9,50.00,8.8,240.4,50.00,8.5,245.0,50.00,31974.189,962.112,8594.867,12828.160
2017-9-15 17:27:30,36.0,639.6,565.9,4.7,5.7,32070.9,7648,6206,Normal,36.10,3057,3288,57.0,8.4,241.6,50.01,8.6,240.0,50.01,8.4,243.2,50.01,31974.687,962.127,8595.001,12828.360
2017-9-15 17:32:30,36.0,639.8,572.2,4.1,4.6,32071.4,7648,5211,Normal,36.60,2636,2692,58.0,7.2,239.6,50.00,7.2,239.6,50.00,6.8,241.9,50.00,31975.186,962.142,8595.135,12828.560
2017-9-15 17:37:30,37.0,642.9,580.2,4.2,5.1,32071.8,7648,5606,Normal,37.00,2731,3001,58.0,7.5,241.1,50.00,7.7,240.2,50.00,7.4,243.4,50.00,31975.585,962.154,8595.242,12828.720
2017-9-15 17:42:30,37.0,632.6,573.2,3.7,4.7,32072.2,7648,5013,Normal,37.40,2411,2714,58.0,6.7,241.2,49.99,6.9,240.1,49.99,6.6,243.9,49.99,31975.983,962.166,8595.350,12828.880
2017-9-15 17:47:30,37.0,637.7,570.0,3.3,4.3,32072.6,7648,4599,Normal,37.80,2177,2481,58.0,6.1,240.3,50.01,6.3,239.2,50.01,6.0,242.6,50.01,31976.382,962.178,8595.457,12829.040
2017-9-15 17:52:30,37.0,644.8,568.1,3.1,4.0,32073.0,7648,4277,Normal,38.20,2012,2324,58.0,5.6,239.8,50.03,5.9,239.2,50.03,5.5,242.3,50.03,31976.781,962.190,8595.564,12829.200
2017-9-15 17:57:30,37.0,644.8,575.1,2.8,3.7,32073.3,7648,3933,Normal,38.50,1831,2161,58.0,5.2,240.2,50.01,5.4,238.6,50.01,5.1,242.9,50.01,31977.080,962.199,8595.644,12829.320
2017-9-15 18:2:31,37.0,641.8,577.2,2.5,3.4,32073.6,7648,3635,Normal,38.80,1676,2018,57.0,4.8,241.0,49.98,4.9,240.2,49.98,4.7,243.2,49.98,31977.379,962.208,8595.725,12829.440
2017-9-15 18:7:31,37.0,640.7,578.1,2.4,3.3,32073.9,7648,3487,Normal,39.10,1600,1946,57.0,4.6,240.9,50.01,4.7,240.4,50.01,4.5,243.3,50.01,31977.678,962.217,8595.805,12829.560
2017-9-15 18:12:31,37.0,632.5,568.1,1.4,1.7,32074.2,7648,1824,Normal,39.40,891,993,57.0,2.4,240.9,49.98,2.5,239.8,49.98,2.4,243.2,49.98,31977.977,962.226,8595.886,12829.680
2017-9-15 18:17:31,37.0,599.5,551.1,1.1,1.1,32074.4,7649,1266,Normal,39.60,673,653,56.0,1.7,240.8,49.99,1.8,239.6,49.99,1.7,242.6,49.99,31978.177,962.232,8595.939,12829.760
2017-9-15 18:22:31,37.0,596.5,557.1,0.9,1.0,32074.5,7649,1092,Normal,39.70,583,568,55.0,1.5,240.9,49.98,1.6,239.5,49.98,1.5,243.1,49.98,31978.277,962.235,8595.966,12829.800
2017-9-15 18:27:31,36.0,623.6,573.2,1.2,1.5,32074.7,7649,1615,Normal,39.90,807,868,55.0,2.1,241.0,49.99,2.3,239.6,49.99,2.1,243.1,49.99,31978.476,962.241,8596.020,12829.880
2017-9-15 18:32:31,37.0,591.7,540.6,0.7,0.7,32074.8,7649,824,Normal,40.00,457,427,54.0,1.2,236.9,50.01,1.3,235.8,50.01,1.2,239.2,50.01,31978.576,962.244,8596.046,12829.920
2017-9-15 18:37:31,36.0,575.3,538.1,0.6,0.5,32074.9,7649,611,Normal,40.10,354,316,53.0,1.1,234.9,50.01,1.1,235.2,50.01,1.1,238.1,50.01,31978.675,962.247,8596.073,12829.960
2017-9-15 18:42:31,36.0,624.5,582.3,0.9,0.8,32074.9,7649,1019,Normal,40.10,565,513,53.0,1.5,239.4,50.00,1.7,238.3,50.00,1.6,241.8,50.00,31978.675,962.247,8596.073,12829.960
2017-9-15 18:47:31,36.0,585.9,534.2,0.6,0.6,32075.0,7649,634,Normal,40.20,360,333,52.0,1.1,238.7,50.01,1.1,238.6,50.01,1.1,241.1,50.01,31978.775,962.250,8596.100,12830.000
2017-9-15 18:52:31,36.0,576.4,526.1,0.4,0.4,32075.1,7649,454,Normal,40.30,272,242,50.0,1.0,240.1,49.98,0.9,239.0,49.98,0.9,242.5,49.98,31978.875,962.253,8596.127,12830.040
2017-9-15 18:57:31,36.0,560.4,509.0,0.4,0.3,32075.1,7649,373,Normal,40.30,232,201,50.0,1.0,239.4,50.01,0.8,239.3,50.01,0.9,241.8,50.01,31978.875,962.253,8596.127,12830.040
2017-9-15 19:2:32,36.0,576.3,540.9,0.5,0.4,32075.2,7649,504,Normal,40.40,296,267,49.0,0.8,235.8,49.97,0.8,235.5,49.97,0.8,238.6,49.97,31978.974,962.256,8596.154,12830.080
2017-9-15 19:7:32,36.0,569.4,503.9,0.3,0.2,32075.2,7649,261,Normal,40.40,172,148,49.0,1.1,235.9,50.02,0.9,235.5,50.02,0.9,238.4,50.02,31978.974,962.256,8596.154,12830.080
2017-9-15 19:12:32,35.0,561.5,498.2,0.3,0.3,32075.2,7649,304,Normal,40.40,194,169,49.0,0.9,236.0,50.00,0.7,235.6,50.00,0.8,238.1,50.00,31978.974,962.256,8596.154,12830.080
2017-9-15 19:17:32,35.0,551.5,486.3,0.3,0.2,32075.2,7650,250,Normal,40.40,167,143,48.0,0.8,234.6,50.02,0.7,234.9,50.02,0.7,238.1,50.02,31978.974,962.256,8596.154,12830.080
2017-9-15 19:22:32,35.0,538.6,489.2,0.3,0.2,32075.2,7650,243,Normal,40.40,163,140,47.0,0.9,239.6,49.99,0.7,238.8,49.99,0.8,242.3,49.99,31978.974,962.256,8596.154,12830.080
2017-9-15 19:27:33,35.0,512.5,485.1,0.2,0.2,32075.2,7650,164,Normal,40.40,121,102,46.0,0.9,239.7,50.02,0.7,239.1,50.02,0.8,242.0,50.02,31978.974,962.256,8596.154,12830.080
2017-9-15 19:32:33,35.0,532.5,487.1,0.2,0.2,32075.2,7650,159,Normal,40.40,119,99,45.0,1.0,239.8,50.01,0.8,238.9,50.01,0.9,242.4,50.01,31978.974,962.256,8596.154,12830.080
2017-9-15 19:37:33,35.0,530.5,442.1,0.1,0.1,32075.2,7650,118,Normal,40.40,98,80,45.0,1.0,239.4,49.99,0.8,238.9,49.99,0.9,241.9,49.99,31978.974,962.256,8596.154,12830.080
2017-9-15 19:42:33,35.0,500.6,426.1,0.1,0.1,32075.2,7650,86,Normal,40.40,82,64,45.0,1.0,238.5,50.01,0.8,237.6,50.01,0.9,240.7,50.01,31978.974,962.256,8596.154,12830.080
2017-9-15 19:47:33,35.0,499.7,427.2,0.1,0.1,32075.2,7650,73,Normal,40.40,75,58,44.0,1.0,239.5,50.00,0.8,238.2,50.00,0.9,241.5,50.00,31978.974,962.256,8596.154,12830.080
2017-9-15 19:52:33,35.0,434.4,430.2,0.1,0.1,32075.2,7650,56,Normal,40.40,64,51,44.0,1.0,239.7,50.01,0.8,238.5,50.01,0.9,242.0,50.01,31978.974,962.256,8596.154,12830.080
2017-9-15 19:57:33,35.0,304.4,314.3,0.1,0.1,32075.2,7650,0,Normal,40.40,44,37,38.0,0.1,240.1,49.99,0.1,239.2,49.99,0.1,242.1,49.99,31978.974,962.256,8596.154,12830.080
