Time,Temperature,PV1 Voltage[V],PV2 Voltage[V],PV1 Current[A],PV2 Current[A],Total energy[KW.Hr],Total operation hours[Hr],Total AC Power[W],Mode,Daily Energy[KW.Hr],PV1 Input Power[W],PV2 Input Power[W],Heatsink Temperature,Current to grid (R Phase)[A],Grid voltage(R Phase)[V],Grid frequency(R Phase)[Hz],Current to grid (S Phase)[A],Grid voltage(S Phase)[V],Grid frequency(S Phase)[Hz],Current to grid (T Phase)[A],Grid voltage(T Phase)[V],Grid frequency(T Phase)[Hz],Reduced amount of CO2[KG],Reduced amount of SO2[KG],Reduced amount of Oil[KG],Reduced amount of Coal[KG]
2017-9-25 7:10:48,35.0,188.3,199.5,0.0,0.0,32594.1,7761,0,Fault,88.90,26,24,38.0,0.0,238.8,50.00,0.0,235.8,50.00,0.0,240.3,50.00,32496.318,977.823,8735.219,13037.640
2017-9-25 7:11:7,20.0,113.6,113.3,0.0,0.0,32505.2,7761,0,Fault,0.00,22,20,17.0,0.0,238.5,49.99,0.0,237.2,49.99,0.0,240.6,49.99,32407.684,975.156,8711.394,13002.080
2017-9-25 7:16:7,23.0,520.7,520.2,0.0,0.0,32505.2,7761,0,Fault,0.00,99,76,20.0,0.0,239.7,50.01,0.0,238.0,50.01,0.0,241.6,50.01,32407.684,975.156,8711.394,13002.080
2017-9-25 7:21:7,25.0,564.1,563.4,0.0,0.0,32505.2,7761,0,Wait,0.00,111,75,22.0,0.0,239.5,50.01,0.0,238.0,50.01,0.0,241.7,50.01,32407.684,975.156,8711.394,13002.080
2017-9-25 7:26:7,25.0,531.6,535.1,0.2,0.1,32505.2,7761,172,Normal,0.00,129,103,32.0,1.0,238.8,49.99,0.9,237.2,49.99,0.8,240.6,49.99,32407.684,975.156,8711.394,13002.080
2017-9-25 7:31:7,26.0,551.7,532.1,0.2,0.2,32505.2,7761,220,Normal,0.00,153,126,33.0,1.1,238.1,50.02,0.9,236.7,50.02,0.8,240.1,50.02,32407.684,975.156,8711.394,13002.080
2017-9-25 7:36:7,26.0,592.6,537.1,0.3,0.3,32505.2,7761,304,Normal,0.00,196,168,34.0,1.0,238.2,49.98,1.0,236.2,49.98,0.8,240.3,49.98,32407.684,975.156,8711.394,13002.080
2017-9-25 7:41:7,27.0,548.6,539.1,0.4,0.3,32505.2,7761,375,Normal,0.00,233,201,35.0,0.9,237.4,49.99,1.1,235.8,49.99,1.0,239.5,49.99,32407.684,975.156,8711.394,13002.080
2017-9-25 7:46:7,27.0,598.6,541.2,0.4,0.4,32505.3,7761,460,Normal,0.10,278,241,37.0,0.8,237.9,50.00,1.0,236.2,50.00,1.0,240.5,50.00,32407.784,975.159,8711.420,13002.120
2017-9-25 7:51:7,28.0,603.4,525.0,0.5,0.5,32505.3,7761,538,Normal,0.10,322,276,36.0,1.3,236.9,50.00,1.3,235.3,50.00,1.3,239.4,50.00,32407.784,975.159,8711.420,13002.120
2017-9-25 7:56:7,28.0,596.7,562.1,0.6,0.5,32505.3,7761,621,Normal,0.10,368,312,36.0,1.1,237.7,50.00,1.4,235.5,50.00,1.3,239.6,50.00,32407.784,975.159,8711.420,13002.120
2017-9-25 8:1:7,28.0,606.6,546.1,0.7,0.6,32505.4,7761,772,Normal,0.20,451,381,39.0,1.2,238.9,49.99,1.5,236.9,49.99,1.4,241.6,49.99,32407.884,975.162,8711.447,13002.160
2017-9-25 8:6:8,28.0,612.6,563.2,0.7,0.7,32505.5,7761,825,Normal,0.30,482,403,39.0,1.3,240.5,49.98,1.6,238.8,49.98,1.4,242.6,49.98,32407.983,975.165,8711.474,13002.200
2017-9-25 8:11:8,29.0,616.7,591.9,0.9,0.8,32505.5,7762,990,Normal,0.30,571,478,39.0,1.5,239.1,49.98,1.8,236.2,49.98,1.7,240.6,49.98,32407.983,975.165,8711.474,13002.200
2017-9-25 8:16:8,29.0,626.6,592.4,1.0,0.9,32505.6,7762,1126,Normal,0.40,636,549,39.0,1.5,239.2,49.99,1.9,237.5,49.99,1.7,241.2,49.99,32408.083,975.168,8711.501,13002.240
2017-9-25 8:21:8,29.0,635.3,582.8,1.1,1.2,32505.7,7762,1427,Normal,0.50,766,721,40.0,2.1,240.2,49.99,2.2,238.5,49.99,2.3,242.1,49.99,32408.183,975.171,8711.528,13002.280
2017-9-25 8:26:8,29.0,626.6,586.1,1.6,1.5,32505.9,7762,1864,Normal,0.70,1010,914,40.0,2.3,239.7,49.99,2.7,238.0,49.99,2.6,241.1,49.99,32408.382,975.177,8711.581,13002.360
2017-9-25 8:31:8,30.0,623.6,576.1,1.4,1.4,32506.0,7762,1711,Normal,0.80,932,838,41.0,2.2,240.1,50.00,2.6,237.9,50.00,2.4,242.1,50.00,32408.482,975.180,8711.608,13002.400
2017-9-25 8:36:8,30.0,633.0,585.1,1.7,1.6,32506.2,7762,2037,Normal,1.00,1101,995,41.0,2.6,239.3,50.00,2.9,238.0,50.00,2.9,240.9,50.00,32408.681,975.186,8711.662,13002.480
2017-9-25 8:41:8,30.0,624.9,583.4,1.9,1.9,32506.4,7762,2292,Normal,1.20,1232,1120,41.0,3.1,239.4,50.00,3.5,237.0,50.00,3.3,241.3,50.00,32408.881,975.192,8711.715,13002.560
2017-9-25 8:46:8,30.0,640.9,593.9,2.0,2.0,32506.6,7762,2471,Normal,1.40,1326,1205,42.0,3.3,238.6,49.96,3.7,236.6,49.96,3.4,240.8,49.96,32409.080,975.198,8711.769,13002.640
2017-9-25 8:51:8,30.0,647.1,595.1,2.2,2.2,32506.8,7762,2770,Normal,1.60,1481,1349,42.0,3.5,240.7,50.00,3.9,238.0,50.00,3.7,242.3,50.00,32409.280,975.204,8711.822,13002.720
2017-9-25 8:56:8,31.0,642.6,581.7,2.4,2.4,32507.0,7762,2984,Normal,1.80,1593,1450,43.0,3.9,239.3,49.99,4.2,237.7,49.99,4.1,241.4,49.99,32409.479,975.210,8711.876,13002.800
2017-9-25 9:1:8,31.0,643.6,589.7,2.6,2.6,32507.3,7762,3224,Normal,2.10,1718,1566,44.0,4.2,239.7,50.00,4.5,237.9,50.00,4.4,242.2,50.00,32409.778,975.219,8711.956,13002.920
2017-9-25 9:6:8,31.0,637.3,579.3,2.8,2.8,32507.6,7762,3393,Normal,2.40,1809,1644,44.0,4.4,239.6,49.99,4.9,238.1,49.99,4.5,242.2,49.99,32410.077,975.228,8712.037,13003.040
2017-9-25 9:11:8,31.0,631.7,588.0,3.1,3.0,32507.8,7763,3778,Normal,2.60,2010,1828,45.0,4.9,240.6,49.99,5.3,238.5,49.99,5.0,243.0,49.99,32410.277,975.234,8712.090,13003.120
2017-9-25 9:16:8,31.0,629.4,584.9,3.4,3.4,32508.2,7763,4151,Normal,3.00,2203,2007,46.0,5.4,240.4,50.01,5.8,238.7,50.01,5.5,243.1,50.01,32410.675,975.246,8712.198,13003.280
2017-9-25 9:21:8,31.0,630.6,581.1,3.7,3.7,32508.5,7763,4486,Normal,3.30,2378,2168,46.0,5.8,241.9,50.00,6.1,239.7,50.00,6.0,244.2,50.00,32410.975,975.255,8712.278,13003.400
2017-9-25 9:31:8,31.0,626.4,581.9,4.2,4.1,32509.3,7763,4999,Normal,4.10,2674,2436,49.0,6.7,240.2,50.00,7.1,238.7,50.00,6.8,242.4,50.00,32411.772,975.279,8712.492,13003.720
2017-9-25 9:36:8,32.0,630.6,581.1,4.4,4.4,32509.8,7763,5291,Normal,4.60,2830,2580,50.0,7.0,241.4,49.99,7.3,239.9,49.99,7.1,242.6,49.99,32412.271,975.294,8712.626,13003.920
2017-9-25 9:41:8,32.0,623.7,574.2,4.7,4.7,32510.2,7763,5570,Normal,5.00,2977,2718,51.0,7.4,242.0,50.01,7.8,240.5,50.01,7.4,243.6,50.01,32412.669,975.306,8712.734,13004.080
2017-9-25 9:59:53,33.0,617.8,564.1,5.7,5.7,32512.1,7763,6662,Normal,6.90,3561,3250,56.0,8.9,241.5,49.99,9.2,240.6,49.99,9.0,243.7,49.99,32414.564,975.363,8713.243,13004.840
2017-9-25 10:4:54,33.0,608.7,565.1,6.0,5.9,32512.7,7763,6942,Normal,7.50,3706,3392,57.0,9.2,243.2,50.00,9.5,241.5,50.00,9.3,244.6,50.00,32415.162,975.381,8713.404,13005.080
2017-9-25 10:9:54,33.0,610.7,567.1,6.1,6.0,32513.3,7764,7077,Normal,8.10,3781,3455,58.0,9.4,243.5,50.00,9.7,242.4,50.00,9.4,244.7,50.00,32415.760,975.399,8713.564,13005.320
2017-9-25 10:14:54,33.0,602.5,565.0,6.5,6.3,32513.9,7764,7423,Normal,8.70,3962,3627,60.0,9.9,243.0,49.99,10.3,241.3,49.99,10.0,245.2,49.99,32416.358,975.417,8713.725,13005.560
2017-9-25 10:19:54,33.0,610.8,560.2,6.3,6.2,32514.5,7764,7258,Normal,9.30,3878,3542,61.0,9.7,243.6,50.01,10.0,241.9,50.01,9.6,245.4,50.01,32416.957,975.435,8713.886,13005.800
2017-9-25 10:24:54,34.0,611.8,557.3,6.8,6.8,32515.1,7764,7897,Normal,9.90,4214,3860,63.0,10.6,244.2,49.98,10.9,241.7,49.98,10.5,246.1,49.98,32417.555,975.453,8714.047,13006.040
2017-9-25 10:29:54,34.0,609.6,563.1,5.2,5.1,32515.7,7764,5996,Normal,10.50,3220,2911,63.0,7.9,243.1,49.98,8.3,240.9,49.98,8.1,245.2,49.98,32418.153,975.471,8714.208,13006.280
2017-9-25 10:34:54,34.0,611.9,554.3,6.8,6.8,32516.3,7764,7821,Normal,11.10,4185,3811,64.0,10.5,242.4,50.02,11.0,241.3,50.02,10.6,243.5,50.02,32418.751,975.489,8714.368,13006.520
2017-9-25 10:39:54,34.0,610.4,554.8,7.4,7.4,32517.0,7764,8547,Normal,11.80,4563,4175,66.0,11.4,244.1,49.99,11.7,242.5,49.99,11.5,244.9,49.99,32419.449,975.510,8714.556,13006.800
2017-9-25 10:44:54,35.0,595.6,558.1,3.4,3.3,32517.5,7764,3896,Normal,12.30,2083,1873,65.0,5.1,242.4,50.01,5.4,240.2,50.01,5.3,244.1,50.01,32419.947,975.525,8714.690,13007.000
2017-9-25 10:49:55,35.0,599.6,563.0,4.6,4.4,32518.1,7764,5183,Normal,12.90,2783,2516,66.0,6.9,241.7,49.99,7.2,241.1,49.99,6.9,243.5,49.99,32420.546,975.543,8714.851,13007.240
2017-9-25 10:54:55,35.0,597.6,550.1,8.4,8.3,32518.8,7764,9520,Normal,13.60,5093,4641,54.0,12.9,243.1,49.99,13.1,242.4,49.99,12.7,245.5,49.99,32421.244,975.564,8715.038,13007.520
2017-9-25 10:59:55,35.0,595.5,549.0,8.7,8.6,32519.7,7764,9797,Normal,14.50,5253,4777,48.0,13.2,243.3,49.98,13.5,242.8,49.98,13.2,245.4,49.98,32422.141,975.591,8715.280,13007.880
2017-9-25 11:4:55,36.0,591.5,538.9,9.0,9.0,32520.5,7764,10057,Normal,15.30,5391,4906,45.0,13.5,244.6,49.99,13.8,242.2,49.99,13.5,248.0,49.99,32422.939,975.615,8715.494,13008.200
2017-9-25 11:9:55,36.0,590.6,546.1,9.2,9.1,32521.3,7765,10242,Normal,16.10,5487,4998,44.0,13.8,244.5,50.00,14.0,242.9,50.00,13.8,246.3,50.00,32423.736,975.639,8715.708,13008.520
2017-9-25 11:14:55,36.0,586.3,547.8,9.5,9.3,32522.2,7765,10566,Normal,17.00,5656,5162,44.0,14.3,242.5,50.01,14.6,242.3,50.01,14.2,244.1,50.01,32424.633,975.666,8715.950,13008.880
2017-9-25 11:19:55,35.0,572.6,547.0,10.1,9.7,32523.1,7765,10913,Normal,17.90,5835,5338,44.0,14.7,244.8,50.00,15.0,241.7,50.00,14.7,247.9,50.00,32425.531,975.693,8716.191,13009.240
2017-9-25 11:24:55,36.0,576.9,538.2,10.2,10.0,32524.0,7765,11146,Normal,18.80,5950,5462,45.0,14.9,246.6,49.97,15.3,242.9,49.97,15.0,248.3,49.97,32426.428,975.720,8716.432,13009.600
2017-9-25 11:29:55,35.0,574.7,534.2,10.2,10.1,32524.9,7765,11098,Normal,19.70,5913,5449,44.0,14.9,246.3,49.95,15.2,243.6,49.95,14.9,247.4,49.95,32427.325,975.747,8716.673,13009.960
2017-9-25 11:34:55,36.0,574.7,530.1,10.3,10.3,32525.8,7765,11191,Normal,20.60,5955,5502,44.0,15.0,244.5,50.00,15.4,242.7,50.00,15.0,247.2,50.00,32428.223,975.774,8716.914,13010.320
2017-9-25 11:39:55,35.0,565.5,527.0,10.3,10.2,32526.8,7765,11060,Normal,21.60,5880,5444,45.0,15.0,243.0,50.00,15.2,243.3,50.00,14.8,244.3,50.00,32429.220,975.804,8717.182,13010.720
2017-9-25 11:44:55,36.0,566.6,521.1,10.3,10.3,32527.7,7765,11044,Normal,22.50,5876,5431,44.0,14.9,244.5,50.01,15.1,243.0,50.01,14.9,246.9,50.01,32430.117,975.831,8717.424,13011.080
2017-9-25 11:49:55,36.0,568.6,524.1,10.1,10.2,32528.6,7765,10935,Normal,23.40,5806,5389,43.0,14.9,242.9,49.99,15.0,242.7,49.99,14.8,243.9,49.99,32431.014,975.858,8717.665,13011.440
2017-9-25 11:54:55,36.0,564.5,519.9,10.6,10.6,32529.5,7765,11341,Normal,24.30,6026,5585,44.0,15.3,242.7,50.00,15.6,243.0,50.00,15.2,244.4,50.00,32431.911,975.885,8717.906,13011.800
2017-9-25 11:59:55,36.0,562.1,526.5,10.7,10.6,32530.5,7765,11411,Normal,25.30,6058,5625,44.0,15.3,244.1,50.02,15.7,242.9,50.02,15.3,246.6,50.02,32432.909,975.915,8718.174,13012.200
2017-9-25 12:4:55,36.0,560.8,527.2,10.9,10.7,32531.4,7765,11596,Normal,26.20,6157,5716,44.0,15.6,245.7,49.98,15.8,243.7,49.98,15.6,248.3,49.98,32433.806,975.942,8718.415,13012.560
2017-9-25 12:9:55,36.0,564.4,523.8,10.9,10.9,32532.4,7766,11768,Normal,27.20,6246,5802,45.0,15.9,244.8,49.99,16.2,242.8,49.99,15.9,247.3,49.99,32434.803,975.972,8718.683,13012.960
2017-9-25 12:14:55,36.0,556.3,516.7,11.1,11.1,32533.4,7766,11764,Normal,28.20,6242,5802,45.0,15.9,245.4,50.00,16.1,242.8,50.00,15.9,248.6,50.00,32435.800,976.002,8718.951,13013.360
2017-9-25 12:19:56,36.0,552.5,519.0,11.1,11.1,32534.3,7766,11737,Normal,29.10,6221,5796,45.0,15.8,244.2,49.99,16.0,242.6,49.99,15.8,247.3,49.99,32436.697,976.029,8719.192,13013.720
2017-9-25 12:24:56,36.0,558.7,517.2,11.0,11.1,32535.3,7766,11720,Normal,30.10,6218,5782,45.0,15.7,244.8,49.99,16.0,244.2,49.99,15.8,245.6,49.99,32437.694,976.059,8719.460,13014.120
2017-9-25 12:29:56,36.0,562.7,524.2,11.2,11.2,32536.3,7766,11999,Normal,31.10,6363,5922,45.0,16.2,244.9,50.01,16.5,242.6,50.01,16.0,249.9,50.01,32438.691,976.089,8719.728,13014.520
2017-9-25 12:34:56,36.0,561.1,523.7,11.2,11.2,32537.3,7766,11995,Normal,32.10,6355,5925,45.0,16.2,245.0,49.99,16.4,244.6,49.99,16.1,245.6,49.99,32439.688,976.119,8719.996,13014.920
2017-9-25 12:39:56,36.0,555.5,517.0,11.4,11.4,32538.3,7766,12043,Normal,33.10,6379,5951,45.0,16.3,243.0,49.98,16.5,241.9,49.98,16.2,246.5,49.98,32440.685,976.149,8720.264,13015.320
2017-9-25 12:44:56,37.0,552.8,516.2,11.5,11.4,32539.3,7766,12073,Normal,34.10,6391,5969,45.0,16.2,246.6,50.02,16.5,243.7,50.02,16.1,249.1,50.02,32441.682,976.179,8720.532,13015.720
2017-9-25 12:49:56,36.0,549.1,511.6,11.5,11.6,32540.3,7766,12099,Normal,35.10,6404,5983,45.0,16.3,246.0,49.99,16.6,243.7,49.99,16.2,247.3,49.99,32442.679,976.209,8720.800,13016.120
2017-9-25 12:54:56,36.0,557.7,513.1,11.4,11.6,32541.3,7766,12110,Normal,36.10,6406,5992,46.0,16.3,245.2,49.99,16.6,243.5,49.99,16.2,246.3,49.99,32443.676,976.239,8721.068,13016.520
2017-9-25 12:59:56,37.0,552.7,508.2,11.6,11.7,32542.3,7766,12208,Normal,37.10,6471,6027,46.0,16.5,245.1,49.99,16.6,243.8,49.99,16.4,245.9,49.99,32444.673,976.269,8721.336,13016.920
2017-9-25 13:4:56,37.0,547.6,519.1,11.7,11.5,32543.4,7766,12238,Normal,38.20,6481,6049,45.0,16.6,245.3,49.99,16.7,243.5,49.99,16.5,246.6,49.99,32445.770,976.302,8721.631,13017.360
2017-9-25 13:9:56,37.0,549.8,517.2,11.7,11.6,32544.4,7767,12298,Normal,39.20,6512,6078,45.0,16.6,245.3,49.99,16.8,243.2,49.99,16.5,247.4,49.99,32446.767,976.332,8721.899,13017.760
2017-9-25 13:14:56,37.0,550.7,516.2,11.7,11.7,32545.4,7767,12311,Normal,40.20,6518,6086,45.0,16.7,242.6,50.00,16.9,242.1,50.00,16.5,246.0,50.00,32447.764,976.362,8722.167,13018.160
2017-9-25 13:19:57,37.0,545.2,513.7,11.8,11.7,32546.5,7767,12330,Normal,41.30,6519,6105,46.0,16.7,245.4,50.00,16.9,243.6,50.00,16.6,246.4,50.00,32448.860,976.395,8722.462,13018.600
2017-9-25 13:25:12,37.0,547.5,510.0,11.7,11.8,32547.6,7767,12295,Normal,42.40,6495,6092,46.0,16.6,244.2,49.98,16.9,242.2,49.98,16.5,246.9,49.98,32449.957,976.428,8722.757,13019.040
2017-9-25 13:30:12,37.0,547.3,509.8,11.7,11.8,32548.6,7767,12294,Normal,43.40,6493,6094,46.0,16.7,241.4,50.00,16.9,242.8,50.00,16.6,242.7,50.00,32450.954,976.458,8723.025,13019.440
2017-9-25 13:35:12,37.0,551.0,504.3,11.6,11.8,32549.6,7767,12161,Normal,44.40,6426,6025,46.0,16.4,245.0,49.99,16.6,241.5,49.99,16.4,249.0,49.99,32451.951,976.488,8723.293,13019.840
2017-9-25 13:40:12,37.0,543.3,509.8,11.8,11.8,32550.6,7767,12292,Normal,45.40,6491,6094,46.0,16.6,245.5,50.00,16.8,243.6,50.00,16.5,246.9,50.00,32452.948,976.518,8723.561,13020.240
2017-9-25 13:45:12,37.0,541.9,503.4,11.7,11.8,32551.7,7767,12149,Normal,46.50,6413,6025,45.0,16.4,243.4,49.97,16.7,242.4,49.97,16.4,244.4,49.97,32454.045,976.551,8723.856,13020.680
2017-9-25 13:50:12,37.0,542.8,509.2,11.6,11.7,32552.7,7767,12096,Normal,47.50,6377,6007,46.0,16.4,243.0,50.00,16.5,242.0,50.00,16.3,245.2,50.00,32455.042,976.581,8724.124,13021.080
2017-9-25 13:55:12,37.0,552.4,512.9,11.5,11.7,32553.7,7767,12182,Normal,48.50,6424,6048,46.0,16.5,243.0,50.01,16.7,242.5,50.01,16.4,245.0,50.01,32456.039,976.611,8724.392,13021.480
2017-9-25 14:0:12,37.0,543.0,512.8,11.6,11.6,32554.7,7767,12069,Normal,49.50,6362,5995,46.0,16.4,242.3,49.98,16.6,241.8,49.98,16.3,244.8,49.98,32457.036,976.641,8724.660,13021.880
2017-9-25 14:5:12,37.0,546.7,509.9,11.4,11.5,32555.7,7767,11905,Normal,50.50,6271,5917,46.0,16.1,243.7,50.01,16.3,242.2,50.01,16.1,246.1,50.01,32458.033,976.671,8724.928,13022.280
2017-9-25 14:10:12,37.0,559.1,517.8,11.3,11.5,32556.7,7768,12061,Normal,51.50,6356,5992,46.0,16.4,243.2,49.99,16.6,241.4,49.99,16.3,245.8,49.99,32459.030,976.701,8725.196,13022.680
2017-9-25 14:15:12,37.0,552.6,509.7,11.2,11.5,32557.7,7768,11896,Normal,52.50,6266,5914,46.0,16.1,243.1,50.01,16.5,240.1,50.01,16.0,247.0,50.01,32460.027,976.731,8725.464,13023.080
2017-9-25 14:20:12,37.0,556.0,507.6,11.2,11.5,32558.7,7768,11903,Normal,53.50,6273,5913,46.0,16.1,244.5,50.00,16.2,242.1,50.00,16.1,245.9,50.00,32461.024,976.761,8725.732,13023.480
2017-9-25 14:25:12,37.0,555.3,507.5,11.2,11.5,32559.6,7768,11874,Normal,54.40,6253,5903,45.0,16.1,242.9,50.01,16.3,242.1,50.01,16.0,244.8,50.01,32461.921,976.788,8725.973,13023.840
2017-9-25 14:30:12,37.0,566.4,520.9,10.9,11.2,32560.6,7768,11794,Normal,55.40,6207,5868,45.0,16.0,243.5,49.99,16.2,242.4,49.99,15.9,245.2,49.99,32462.918,976.818,8726.241,13024.240
2017-9-25 14:35:12,37.0,560.5,521.0,10.8,10.9,32561.6,7768,11572,Normal,56.40,6089,5759,45.0,15.7,243.6,49.99,15.9,242.5,49.99,15.6,245.3,49.99,32463.915,976.848,8726.509,13024.640
2017-9-25 14:40:12,37.0,569.1,523.6,10.6,10.9,32562.6,7768,11648,Normal,57.40,6128,5798,45.0,15.8,243.8,50.03,16.0,241.8,50.03,15.7,246.0,50.03,32464.912,976.878,8726.777,13025.040
2017-9-25 14:45:12,37.0,567.2,522.7,10.7,11.0,32563.5,7768,11663,Normal,58.30,6131,5809,45.0,15.8,244.3,49.99,16.0,241.9,49.99,15.7,246.9,49.99,32465.809,976.905,8727.018,13025.400
2017-9-25 14:50:12,37.0,565.9,524.4,11.0,11.2,32564.5,7768,11949,Normal,59.30,6279,5954,45.0,16.1,243.4,50.01,16.4,242.9,50.01,16.1,245.0,50.01,32466.806,976.935,8727.286,13025.800
2017-9-25 14:55:12,37.0,570.5,529.9,10.5,10.7,32565.4,7768,11494,Normal,60.20,6036,5732,46.0,15.6,242.7,49.99,15.9,240.3,49.99,15.5,245.7,49.99,32467.704,976.962,8727.527,13026.160
2017-9-25 15:0:12,37.0,572.8,524.3,10.1,10.5,32566.4,7768,11121,Normal,61.20,5825,5560,45.0,15.0,243.7,49.99,15.3,242.5,49.99,15.0,244.6,49.99,32468.701,976.992,8727.795,13026.560
2017-9-25 15:5:12,38.0,576.5,521.1,9.7,10.2,32567.3,7768,10792,Normal,62.10,5651,5398,45.0,14.5,243.8,50.00,14.8,242.0,50.00,14.5,246.5,50.00,32469.598,977.019,8728.036,13026.920
2017-9-25 15:10:12,37.0,572.6,526.3,9.4,9.8,32568.2,7769,10436,Normal,63.00,5457,5227,44.0,14.1,244.5,50.00,14.3,242.5,50.00,14.1,246.2,50.00,32470.495,977.046,8728.278,13027.280
2017-9-25 15:15:12,38.0,575.3,528.8,9.5,10.0,32569.1,7769,10612,Normal,63.90,5546,5319,44.0,14.3,244.1,50.01,14.6,241.6,50.01,14.2,247.1,50.01,32471.393,977.073,8728.519,13027.640
2017-9-25 15:20:12,37.0,574.6,526.1,9.4,9.9,32570.0,7769,10450,Normal,64.80,5455,5244,44.0,14.2,241.9,49.95,14.4,242.3,49.95,14.1,244.6,49.95,32472.290,977.100,8728.760,13028.000
2017-9-25 15:25:12,37.0,584.7,529.2,9.0,9.6,32570.9,7769,10208,Normal,65.70,5319,5132,44.0,13.8,243.6,49.98,14.0,242.7,49.98,13.7,244.9,49.98,32473.187,977.127,8729.001,13028.360
2017-9-25 15:30:12,37.0,584.6,526.1,8.6,9.3,32571.7,7769,9799,Normal,66.50,5108,4924,43.0,13.3,244.6,50.02,13.4,242.2,50.02,13.1,246.1,50.02,32473.985,977.151,8729.216,13028.680
2017-9-25 15:35:12,37.0,584.5,526.0,8.6,9.2,32572.5,7769,9737,Normal,67.30,5060,4895,44.0,13.2,243.6,49.99,13.3,241.7,49.99,13.1,246.5,49.99,32474.783,977.175,8729.430,13029.000
2017-9-25 15:40:12,37.0,581.8,538.2,8.5,8.9,32573.3,7769,9612,Normal,68.10,4984,4844,43.0,13.0,243.9,49.99,13.3,242.0,49.99,12.9,246.4,49.99,32475.580,977.199,8729.644,13029.320
2017-9-25 15:45:12,37.0,578.5,529.0,8.4,9.0,32574.1,7769,9498,Normal,68.90,4914,4798,43.0,12.8,244.4,49.99,13.0,241.5,49.99,12.8,246.5,49.99,32476.378,977.223,8729.859,13029.640
2017-9-25 15:50:12,37.0,574.5,529.0,8.1,8.6,32574.9,7769,9068,Normal,69.70,4684,4587,43.0,12.1,243.4,49.99,12.4,242.0,49.99,12.2,244.9,49.99,32477.175,977.247,8730.073,13029.960
2017-9-25 15:55:12,37.0,581.7,533.1,7.7,8.3,32575.7,7769,8811,Normal,70.50,4549,4460,47.0,11.9,243.3,49.99,12.1,242.5,49.99,11.7,245.5,49.99,32477.973,977.271,8730.288,13030.280
2017-9-25 16:0:12,37.0,583.7,540.1,7.5,7.9,32576.3,7769,8525,Normal,71.10,4404,4313,51.0,11.5,243.6,49.99,11.7,242.7,49.99,11.4,245.3,49.99,32478.571,977.289,8730.448,13030.520
2017-9-25 16:5:12,37.0,587.7,534.1,7.5,8.1,32577.0,7769,8672,Normal,71.80,4471,4396,54.0,11.6,244.1,49.98,11.9,242.0,49.98,11.6,246.4,49.98,32479.269,977.310,8730.636,13030.800
2017-9-25 16:10:12,37.0,594.5,541.0,7.2,7.9,32577.7,7770,8466,Normal,72.50,4354,4302,57.0,11.4,242.3,49.96,11.6,241.9,49.96,11.4,244.2,49.96,32479.967,977.331,8730.824,13031.080
2017-9-25 16:15:12,37.0,594.6,545.1,6.9,7.4,32578.4,7770,8063,Normal,73.20,4143,4101,60.0,10.7,245.2,49.99,11.1,242.0,49.99,10.8,246.8,49.99,32480.665,977.352,8731.011,13031.360
2017-9-25 16:20:12,37.0,595.8,535.3,6.5,7.2,32579.1,7770,7610,Normal,73.90,3904,3877,61.0,10.2,242.8,49.96,10.4,241.8,49.96,10.2,244.0,49.96,32481.363,977.373,8731.199,13031.640
2017-9-25 16:25:12,37.0,599.6,549.1,6.2,6.8,32579.6,7770,7366,Normal,74.40,3771,3760,62.0,9.8,242.6,49.98,10.1,241.3,49.98,9.9,244.0,49.98,32481.861,977.388,8731.333,13031.840
2017-9-25 16:30:13,38.0,596.6,544.1,6.0,6.6,32580.2,7770,7122,Normal,75.00,3643,3639,63.0,9.5,243.5,50.02,9.8,242.3,50.02,9.5,245.6,50.02,32482.459,977.406,8731.494,13032.080
2017-9-25 16:35:13,38.0,594.6,551.1,5.7,6.2,32580.8,7770,6720,Normal,75.60,3435,3436,65.0,9.0,243.2,49.99,9.2,241.8,49.99,9.0,245.6,49.99,32483.058,977.424,8731.654,13032.320
2017-9-25 16:40:13,38.0,601.6,544.1,5.6,6.2,32581.3,7770,6657,Normal,76.10,3397,3409,65.0,8.8,245.1,49.97,9.1,242.1,49.97,8.9,247.1,49.97,32483.556,977.439,8731.788,13032.520
2017-9-25 16:45:13,38.0,598.7,554.2,5.4,5.9,32581.9,7770,6464,Normal,76.70,3290,3319,66.0,8.6,243.4,49.99,8.8,242.2,49.99,8.6,245.3,49.99,32484.154,977.457,8731.949,13032.760
2017-9-25 16:50:13,38.0,607.5,550.0,5.0,5.6,32582.5,7770,6083,Normal,77.30,3090,3130,66.0,8.1,243.6,49.98,8.4,242.0,49.98,8.1,245.1,49.98,32484.752,977.475,8732.110,13033.000
2017-9-25 16:55:13,38.0,599.6,547.1,4.7,5.3,32582.9,7770,5700,Normal,77.70,2883,2945,66.0,7.6,243.9,49.99,7.8,241.8,49.99,7.6,245.9,49.99,32485.151,977.487,8732.217,13033.160
2017-9-25 17:0:13,38.0,605.7,552.1,4.6,5.2,32583.4,7770,5595,Normal,78.20,2825,2896,66.0,7.6,239.5,49.99,7.8,237.6,49.99,7.6,241.6,49.99,32485.650,977.502,8732.351,13033.360
2017-9-25 17:5:13,38.0,612.5,551.1,4.3,5.0,32583.8,7770,5351,Normal,78.60,2688,2783,65.0,7.2,239.1,49.99,7.5,238.3,49.99,7.2,240.6,49.99,32486.049,977.514,8732.458,13033.520
2017-9-25 17:10:13,38.0,604.5,550.4,4.1,4.7,32584.3,7771,5053,Normal,79.10,2531,2635,65.0,6.8,240.0,50.00,7.0,238.0,50.00,6.8,242.3,50.00,32486.547,977.529,8732.592,13033.720
2017-9-25 17:15:13,38.0,613.8,548.3,4.1,4.8,32584.7,7771,5158,Normal,79.50,2583,2691,65.0,6.9,237.6,49.99,7.3,237.0,49.99,7.0,239.5,49.99,32486.946,977.541,8732.700,13033.880
2017-9-25 17:20:13,38.0,606.5,552.0,3.7,4.3,32585.2,7771,4666,Normal,80.00,2294,2431,64.0,6.1,239.8,49.96,6.5,237.4,49.96,6.2,242.5,49.96,32487.444,977.556,8732.834,13034.080
2017-9-25 17:25:13,38.0,606.7,549.1,3.3,3.9,32585.5,7771,4176,Normal,80.30,2044,2192,64.0,5.5,239.0,49.99,5.8,237.2,49.99,5.6,241.0,49.99,32487.744,977.565,8732.914,13034.200
2017-9-25 17:30:13,38.0,611.7,543.1,3.0,3.7,32585.9,7771,3874,Normal,80.70,1891,2043,63.0,5.1,238.4,50.00,5.4,237.4,50.00,5.2,240.4,50.00,32488.142,977.577,8733.021,13034.360
2017-9-25 17:35:13,38.0,611.8,549.3,2.7,3.3,32586.2,7771,3519,Normal,81.00,1713,1866,62.0,4.6,238.5,49.99,4.9,237.2,49.99,4.8,240.1,49.99,32488.441,977.586,8733.102,13034.480
2017-9-25 17:40:13,38.0,612.4,545.9,2.5,3.2,32586.5,7771,3295,Normal,81.30,1597,1757,61.0,4.3,238.6,49.99,4.6,236.8,49.99,4.5,240.2,49.99,32488.741,977.595,8733.182,13034.600
2017-9-25 17:45:13,38.0,608.8,553.2,2.3,2.9,32586.7,7771,3035,Normal,81.50,1465,1630,60.0,3.9,237.8,49.99,4.3,235.8,49.99,4.1,240.0,49.99,32488.940,977.601,8733.236,13034.680
2017-9-25 17:50:13,38.0,605.0,540.6,2.0,2.5,32586.9,7771,2564,Normal,81.70,1242,1382,59.0,3.3,237.9,49.99,3.8,235.8,49.99,3.6,240.1,49.99,32489.139,977.607,8733.289,13034.760
2017-9-25 17:55:13,38.0,613.9,547.1,1.9,2.4,32587.2,7771,2473,Normal,82.00,1184,1349,59.0,3.1,237.9,50.00,3.5,235.9,50.00,3.4,239.7,50.00,32489.438,977.616,8733.370,13034.880
2017-9-25 18:0:14,38.0,619.6,555.9,1.6,2.1,32587.4,7771,2181,Normal,82.20,1044,1197,58.0,2.8,238.4,50.00,3.1,236.9,50.00,3.1,239.9,50.00,32489.638,977.622,8733.423,13034.960
2017-9-25 18:5:14,38.0,559.9,543.1,1.2,1.4,32587.6,7771,1454,Normal,82.40,714,800,57.0,1.8,238.5,49.99,2.1,236.6,49.99,2.1,240.5,49.99,32489.837,977.628,8733.477,13035.040
2017-9-25 18:10:14,37.0,613.2,551.1,1.2,1.6,32587.7,7772,1629,Normal,82.50,786,902,56.0,2.0,238.4,50.00,2.4,236.7,50.00,2.3,240.4,50.00,32489.937,977.631,8733.504,13035.080
2017-9-25 18:15:14,37.0,609.4,536.1,1.1,1.5,32587.8,7772,1459,Normal,82.60,707,812,56.0,1.8,238.7,49.99,2.2,236.5,49.99,2.1,240.3,49.99,32490.037,977.634,8733.530,13035.120
2017-9-25 18:20:15,37.0,607.7,552.7,1.0,1.3,32587.9,7772,1318,Normal,82.70,635,743,55.0,1.6,238.6,50.00,2.0,236.4,50.00,2.0,240.1,50.00,32490.136,977.637,8733.557,13035.160
2017-9-25 18:25:15,37.0,571.8,530.1,0.6,0.6,32588.0,7772,701,Normal,82.80,393,368,54.0,1.2,238.2,50.00,1.4,236.0,50.00,1.3,240.3,50.00,32490.236,977.640,8733.584,13035.200
2017-9-25 18:30:15,37.0,587.2,558.8,0.6,0.5,32588.0,7772,641,Normal,82.80,365,335,53.0,1.2,238.3,49.99,1.3,236.2,49.99,1.3,240.7,49.99,32490.236,977.640,8733.584,13035.200
2017-9-25 18:35:15,37.0,593.0,541.3,0.5,0.5,32588.0,7772,593,Normal,82.80,351,302,53.0,1.1,238.4,49.98,1.2,236.8,49.98,1.2,240.6,49.98,32490.236,977.640,8733.584,13035.200
2017-9-25 18:40:15,37.0,586.5,544.7,0.5,0.4,32588.0,7772,520,Normal,82.80,314,266,51.0,1.0,237.9,49.98,1.1,235.9,49.98,1.1,240.0,49.98,32490.236,977.640,8733.584,13035.200
2017-9-25 18:45:15,37.0,579.4,526.8,0.4,0.4,32588.0,7772,484,Normal,82.80,289,255,51.0,1.2,237.4,50.01,1.1,235.6,50.01,1.1,239.8,50.01,32490.236,977.640,8733.584,13035.200
2017-9-25 18:55:15,36.0,541.6,497.4,0.3,0.3,32588.0,7772,343,Normal,82.80,214,188,50.0,1.1,237.6,50.00,1.0,235.6,50.00,1.0,239.8,50.00,32490.236,977.640,8733.584,13035.200
2017-9-25 19:0:15,36.0,516.7,509.2,0.3,0.3,32588.0,7772,272,Normal,82.80,177,155,49.0,1.0,238.0,50.00,0.8,235.6,50.00,0.8,240.4,50.00,32490.236,977.640,8733.584,13035.200
2017-9-25 19:5:15,36.0,538.7,505.1,0.2,0.2,32588.0,7772,223,Normal,82.80,153,130,48.0,1.2,237.0,49.99,1.0,235.2,49.99,1.0,239.6,49.99,32490.236,977.640,8733.584,13035.200
2017-9-25 19:10:15,36.0,510.7,496.2,0.2,0.2,32588.0,7773,177,Normal,82.80,129,108,47.0,1.1,237.8,49.99,0.9,235.8,49.99,0.9,239.7,49.99,32490.236,977.640,8733.584,13035.200
2017-9-25 19:15:15,36.0,510.6,477.1,0.2,0.1,32588.0,7773,140,Normal,82.80,109,90,47.0,1.2,237.6,50.00,0.9,235.4,50.00,0.9,239.7,50.00,32490.236,977.640,8733.584,13035.200
2017-9-25 19:20:15,36.0,500.6,475.1,0.1,0.1,32588.0,7773,110,Normal,82.80,94,75,47.0,1.2,236.8,50.01,0.9,235.1,50.01,1.0,239.5,50.01,32490.236,977.640,8733.584,13035.200
2017-9-25 19:25:15,35.0,502.4,495.3,0.1,0.1,32588.0,7773,81,Normal,82.80,80,60,46.0,1.2,236.7,49.98,1.0,234.9,49.98,0.9,239.4,49.98,32490.236,977.640,8733.584,13035.200
2017-9-25 19:30:15,35.0,423.0,420.1,0.1,0.1,32588.0,7773,56,Normal,82.80,64,51,45.0,1.2,236.1,49.97,0.9,234.9,49.97,1.0,238.8,49.97,32490.236,977.640,8733.584,13035.200
2017-9-25 19:35:15,35.0,289.6,300.3,0.1,0.1,32588.0,7773,0,Normal,82.80,42,36,39.0,0.1,240.9,49.98,0.1,238.7,49.98,0.1,243.4,49.98,32490.236,977.640,8733.584,13035.200
